;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1865;2019-02-16 00:05:37.862;740;181;132;131;124;48;192;24;68;28;521;496;61;97;244;242;261;183;197;194;191;23;542;354;365;132;359;250;544;238.0;110.0;567.0;15.0;129.0;0;55;28;1;0;0;0;0;0;0;1;0;0;0;0;25065.64453125;6721.5439453125;0.0;923.0751953125;452.0;89018;;;Calculated values ==>;1550271937.862;347.16;291.26000000000005;286.36;286.26000000000005;285.56;277.96000000000004;273.7412296467126;292.36;275.56;279.96000000000004;275.96000000000004;325.26000000000005;322.76000000000005;279.26000000000005;282.86;297.56;297.36;299.26000000000005;291.46000000000004;292.56;292.26000000000005;;318.36;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;292.86;5420000.0;3540000.0;3650000.0;1320000.0;3590000.0;2500000.0;5440000.0;0.03966666666666666;0.018333333333333333;0.0945;0.0025;0.021500000000000002;0.06116666666666666;;6721.5439453125;0.0;923.0751953125;25065.64453125;507719.67914893635;413261.04569832893;233127.5417738606;232822.56305656512;230715.00918646954;430542.39183029096;457709.1576469882;460045.4496822155;472562.30901117553;509281.8383437979;506698.4336093534;459212.67005737504;463456.1345860097;465610.7510579218;466072.45092096843;435639.3794071737;413992.5003723105;457986.28317495435;457570.36885009304;;189828.38726562503;472076.1002201579;201438.05447803068;212576.8660888265;273.7377566849681;1001519.0998367425;385012.411521234;73034.14217484384;0.0;0;68;72;0;0;0;0;0;20;19;409610473644.6209;150828537794.98566;286881824499.5944;24438.398846795466;676.5951143553181;396.85944897249203;14985.435918897469;740811.9859815584;384886.40103628975;12857.070293936593;241070.53277904334;5.297489460764662;0.20438546782548955
1866;2019-02-16 00:06:37.852;741;180;133;132;125;49;192;24;69;28;521;497;63;105;244;242;261;183;197;195;190;23;546;354;365;132;359;249;547;187.0;86.0;489.0;2.0;129.0;0;55;18;1;0;0;0;0;0;0;1;0;0;0;0;24609.5078125;6251.63037109375;0.0;925.383911132812;454.0;89019;;;Calculated values ==>;1550271997.852;347.26;291.16;286.46000000000004;286.36;285.66;278.06;273.7412296467126;292.36;275.56;280.06;275.96000000000004;325.26000000000005;322.86;279.46000000000004;283.66;297.56;297.36;299.26000000000005;291.46000000000004;292.66;292.16;;318.56;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.86;5460000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5470000.0;0.03116666666666667;0.014333333333333333;0.08149999999999999;0.0003333333333333333;0.021500000000000002;0.05266666666666667;;6251.63037109375;0.0;925.383911132812;24609.5078125;507485.5768559907;249277.62808279565;233355.13711966088;233050.0164253445;230941.49742779337;430542.39183029096;457709.1576469882;460319.31405567337;472562.30901117553;509372.3744467107;506894.49617919436;459607.7768697744;464533.1699908548;465610.7510579218;466072.45092096843;434703.4807504226;412742.8863985274;458124.62172241724;457431.4281400766;;190664.19178205615;472076.1002201579;201445.51429705974;214471.91095565323;273.7406696150852;1001932.9904464057;385120.5032889236;73049.54343342902;0.0;0;68;72;0;0;0;0;0;20;19;409829437144.6557;150907724594.99823;287031499549.6182;21098.214680327008;90.21019530769938;314.7685190438305;12795.867905046296;741191.3945157148;384892.7900155306;12862.99953863216;241302.00505913547;4.779015332972706;0.17691499075497763
1867;2019-02-16 00:07:37.892;743;182;134;133;126;51;192;25;69;28;522;499;66;113;244;243;261;185;197;195;190;23;551;354;365;133;360;253;552;269.0;83.0;383.0;79.0;129.0;0;55;17;1;0;0;0;0;0;0;1;0;0;0;0;24892.267578125;6254.32177734375;0.0;940.449340820312;456.0;89020;;;Calculated values ==>;1550272057.892;347.46000000000004;291.36;286.56;286.46000000000004;285.76000000000005;278.26000000000005;273.7412296467126;292.36;275.66;280.06;275.96000000000004;325.36;323.06;279.76000000000005;284.46000000000004;297.56;297.46000000000004;299.26000000000005;291.66;292.66;292.16;;318.76000000000005;275.46000000000004;241.05796691057077;261.54996906429363;273.7412296467126;292.86;5510000.0;3540000.0;3650000.0;1330000.0;3600000.0;2530000.0;5520000.0;0.04483333333333333;0.013833333333333333;0.06383333333333334;0.013166666666666667;0.021500000000000002;0.06633333333333333;;6254.32177734375;0.0;940.449340820312;24892.267578125;507286.19390083087;249798.2432031742;233530.62442456593;233225.9436851275;231120.26360780591;430542.39183029096;457709.1576469882;459696.349230153;472431.1216696904;509113.2242821978;506731.25122465927;459337.80062851607;464876.8799149991;465465.8864643596;466201.75019206293;433509.2943756298;411342.59817574464;458124.62172241724;457431.4281400766;;191500.00471740507;471944.1597200548;201394.32201047224;211810.35972760315;273.720677124951;1002345.7802509286;385224.7890342729;73065.10240959236;0.0;0;68;72;0;0;0;0;0;20;19;410048583144.5165;150987277594.9477;287182199949.52246;16488.279404189623;3562.2395298428373;306.63929743174475;16292.86420469407;741504.8241134094;384923.2473879415;12868.181389365145;241544.57276396314;5.09398031351281;0.20016391741502232
1868;2019-02-16 00:08:37.873;746;185;135;134;128;52;192;26;70;29;526;501;68;117;244;243;261;188;197;195;191;24;555;357;365;133;363;259;556;-1.0;85.0;724.0;92.0;129.0;0;57;34;1;0;0;0;0;0;0;1;0;0;0;0;25862.357421875;7185.7734375;0.0;968.3742065429691;458.0;89021;;;Calculated values ==>;1550272117.873;347.76;291.66;286.66;286.56;285.96000000000004;278.36;274.0616903277293;292.36;275.76000000000005;280.16;276.06;325.76000000000005;323.26000000000005;279.96000000000004;284.86;297.56;297.46000000000004;299.26000000000005;291.96000000000004;292.66;292.26000000000005;;318.96000000000004;275.56;241.05796691057077;262.3656120759269;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014166666666666666;0.12066666666666667;0.015333333333333334;0.021500000000000002;0.021500000000000002;;7185.7734375;0.0;968.3742065429691;25862.357421875;507301.86062145524;250760.72137521344;233731.9613397987;233427.43088133316;231620.58575183383;430346.717906069;457709.1576469882;458872.0650174507;472528.46462518856;508983.2961951567;506382.4141648918;458630.05528713466;464466.6120877295;465029.61547741666;465769.70841700374;432533.37858793477;410752.57778573356;458124.62172241724;457570.36885009304;;192335.8262164488;472041.5853210863;202179.58966734767;233731.9613397987;274.04033941379623;1002768.6015230694;385336.7543607123;73081.00423529965;0.0;0;68;72;0;0;0;0;0;20;19;410267513794.32153;151067052324.87665;287335751309.38574;30974.225358912438;4137.883933357326;308.5613446978504;4812.525761471329;741900.2197378067;384987.3947636408;12873.30643793219;241720.39531874555;4.934077497092096;0.3461318543253012
1869;2019-02-16 00:09:37.863;748;188;136;135;130;54;192;28;69;29;533;506;68;116;245;243;261;191;197;194;191;26;558;359;365;134;364;261;559;-1.0;109.0;820.0;109.0;129.0;0;60;45;1;0;0;0;0;0;0;1;0;0;0;0;26504.111328125;7840.30517578125;0.0;1005.35577392578;459.0;89022;;;Calculated values ==>;1550272177.863;347.96000000000004;291.96000000000004;286.76000000000005;286.66;286.16;278.56;274.27422755570615;292.36;275.96000000000004;280.06;276.06;326.46000000000004;323.76000000000005;279.96000000000004;284.76000000000005;297.66;297.46000000000004;299.26000000000005;292.26000000000005;292.56;292.26000000000005;;319.06;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;292.86;5580000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5590000.0;0.0;0.018166666666666668;0.13666666666666666;0.018166666666666668;0.021500000000000002;0.021500000000000002;;7840.30517578125;0.0;1005.35577392578;26504.111328125;507283.03690701484;251786.45387986567;233959.13557364847;233654.46815781266;232145.74672278808;430214.79039162316;457709.1576469882;458433.0642989305;472397.21216106473;509529.4306942969;506718.1651926044;458311.462890867;464054.966425141;465015.24582933175;465480.30547409743;431788.7900753467;410616.18902811914;457986.28317495435;457570.36885009304;;192753.74022246967;472104.6820821746;202723.75846989691;233959.13557364847;274.2609149900405;1003204.9160315156;385461.9508129559;73097.44924384786;0.0;0;68;72;0;0;0;0;0;20;19;410486477294.3563;151147138974.88937;287491725309.4105;34946.93846330126;4893.753445623044;384.63558569130083;4807.641515443559;742449.4712125738;385062.6458645368;12879.082116246169;241800.5500180558;5.090967115526926;0.3657207816991425
1870;2019-02-16 00:10:37.894;750;190;137;136;131;55;192;29;67;30;541;513;65;111;246;242;261;192;197;195;190;27;561;362;365;133;367;261;562;-2.0;112.0;725.0;145.0;129.0;0;61;52;1;0;0;0;0;0;0;1;0;0;0;0;26864.947265625;8271.447265625;0.0;1002.07012939453;460.0;89023;;;Calculated values ==>;1550272237.894;348.16;292.16;286.86;286.76000000000005;286.26000000000005;278.66;274.5913991737795;292.36;276.06;279.86;276.16;327.26000000000005;324.46000000000004;279.66;284.26000000000005;297.76000000000005;297.36;299.26000000000005;292.36;292.66;292.16;;319.16;275.86;241.05796691057077;262.63441904999945;274.5913991737795;292.86;5610000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.018666666666666668;0.12083333333333333;0.024166666666666666;0.021500000000000002;0.021500000000000002;;8271.447265625;0.0;1002.07012939453;26864.947265625;507264.71495675686;252421.89216577276;234186.23827051462;233881.4349158991;232372.04750898993;430014.67791919125;457709.1576469882;458189.7716215503;472625.7912797831;510360.45078971074;507448.0197733951;457946.1176024118;463464.9766968292;464708.6425554581;464912.7873590418;431032.8497789017;409649.04535952624;458124.62172241724;457431.4281400766;;193171.6564234249;472333.7623376517;203492.71791700146;234186.23827051462;274.5725983124977;1003649.8879709281;385596.2847869868;73114.18643616424;0.0;0;68;72;0;0;0;0;0;20;19;410705590444.85754;151227280360.0727;287648406219.7689;30775.893989299653;6496.991906832381;399.16434916167583;4799.771582195583;742997.4444575721;385157.61778617813;12885.617157079058;241880.65315930353;4.579904260523561;0.34512857744641784
1871;2019-02-16 00:11:37.854;753;194;136;136;131;57;192;29;62;31;548;519;59;107;248;241;261;196;197;194;190;28;565;363;365;134;368;263;565;-3.0;81.0;804.0;105.0;129.0;0;63;63;1;0;0;0;0;0;0;1;0;0;0;0;27687.283203125;8985.5478515625;0.0;1016.8604125976599;462.0;89024;;;Calculated values ==>;1550272297.854;348.46000000000004;292.56;286.76000000000005;286.76000000000005;286.26000000000005;278.86;274.69669130483857;292.36;276.06;279.36;276.26000000000005;327.96000000000004;325.06;279.06;283.86;297.96000000000004;297.26000000000005;299.26000000000005;292.76000000000005;292.56;292.16;;319.36;275.96000000000004;241.2770596917726;262.9017227912062;274.69669130483857;292.86;5650000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2630000.0;5650000.0;0.0;0.013500000000000002;0.13399999999999998;0.0175;0.021500000000000002;0.021500000000000002;;8985.5478515625;0.0;1016.8604125976599;27687.283203125;507282.9258914184;409087.7599359037;233804.38895259946;233804.38895259946;232299.09603121123;429947.3805835815;457709.1576469882;457256.42423688935;472592.1488768574;510908.5427656754;507889.84308336413;456887.68358046416;462691.8842571645;464826.7974263201;464634.8729112105;430006.41625929705;409941.90825741034;457986.28317495435;457431.4281400766;;194007.49548133422;472299.7188790419;203768.16549929546;233804.38895259946;274.6836618793221;1004104.186823843;385739.9972075264;73130.99964107742;0.0;0;68;72;0;0;0;0;0;20;19;410924444444.99677;151307326960.12363;287805501419.8689;33967.42667083757;4699.302184145563;270.8708580254707;4807.981342530758;743536.6124449681;385250.85803536174;12891.197061391349;241960.66439065535;4.373504850055469;0.313080853220914
1872;2019-02-16 00:12:37.855;755;197;135;134;128;56;192;29;57;32;555;526;52;100;249;240;261;199;197;195;190;28;561;363;365;134;368;264;562;-1.0;80.0;490.0;104.0;129.0;0;67;76;1;0;0;0;0;0;0;1;0;0;0;0;28380.6640625;9664.525390625;0.0;1045.39916992188;462.0;89025;;;Calculated values ==>;1550272357.855;348.66;292.86;286.66;286.56;285.96000000000004;278.76000000000005;274.69669130483857;292.36;276.06;278.86;276.36;328.66;325.76000000000005;278.36;283.16;298.06;297.16;299.26000000000005;293.06;292.66;292.16;;319.36;275.96000000000004;241.2770596917726;263.0348170998261;274.69669130483857;292.86;5610000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2640000.0;5620000.0;0.0;0.013333333333333334;0.08166666666666668;0.017333333333333333;0.021500000000000002;0.021500000000000002;;9664.525390625;0.0;1045.39916992188;28380.6640625;507890.61030301946;411693.0175722838;233577.6274173871;233274.80006095755;231477.58672330622;429947.3805835815;457709.1576469882;456477.544166604;472689.592463476;511546.7820344037;508528.46273572784;455858.54699093295;461705.23917211685;464959.0081242338;464503.06872351485;431032.8497789017;412470.8940225629;458124.62172241724;457431.4281400766;;194007.49548133422;472299.7188790419;203733.68384702966;233577.6274173871;274.6703584051795;1004571.4275043737;385895.4170746448;73148.1854240026;0.0;0;68;72;0;0;0;0;0;20;19;411143448094.73224;151387728300.0265;287963604054.6779;20640.74859276524;4655.144607221546;247.4927434178512;4812.856715537824;743991.6881560838;385328.8130577577;12895.51683005977;242040.8393772699;2.8344030331239214;0.20190576030620638
1873;2019-02-16 00:13:37.875;757;193;134;133;125;54;192;30;55;32;561;532;46;90;249;241;261;194;197;195;191;29;549;362;365;134;367;262;549;-3.0;84.0;413.0;68.0;129.0;0;69;79;1;0;0;0;0;0;0;1;0;0;0;0;28215.185546875;9579.09765625;0.0;1045.93933105469;461.0;89026;;;Calculated values ==>;1550272417.875;348.86;292.46000000000004;286.56;286.46000000000004;285.66;278.56;274.5913991737795;292.36;276.16;278.66;276.36;329.26000000000005;326.36;277.76000000000005;282.16;298.06;297.26000000000005;299.26000000000005;292.56;292.66;292.26000000000005;;319.26000000000005;276.06;241.2770596917726;262.7682575881327;274.5913991737795;292.86;5490000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2620000.0;5490000.0;0.0;0.014;0.06883333333333333;0.011333333333333334;0.021500000000000002;0.021500000000000002;;9579.09765625;0.0;1045.93933105469;28215.185546875;509202.7604132283;415538.5025391026;233608.79371650863;233303.23934187752;230893.96798110125;430014.67791919125;457709.1576469882;456558.6872258107;472689.592463476;512346.26226971403;509335.02983479766;455446.31145101093;460812.77078038413;465104.8312706036;464781.3556694665;433990.3076809972;415881.8595038191;458124.62172241724;457570.36885009304;;193589.57483703562;472397.21216106473;203500.05497790978;233608.79371650863;274.57543286763126;1005043.2167949952;386055.83405449294;73165.61905411215;0.0;0;68;72;0;0;0;0;0;20;19;411362521094.6626;151468155100.00092;288121456654.62775;17418.86918639718;3047.501114742423;253.5182744804934;4815.173865372065;744308.9573586365;385393.0231683251;12899.693313571535;242121.09970994803;2.4032916282082306;0.15650742796206807
1874;2019-02-16 00:14:37.865;755;186;133;133;122;49;192;30;56;33;566;537;45;81;248;241;261;188;197;194;190;29;546;357;365;134;362;260;546;-2.0;83.0;0.0;34.0;129.0;0;70;80;1;0;0;0;0;0;0;1;0;0;0;0;28299.166015625;9534.2294921875;0.0;1043.51147460938;459.0;89027;;;Calculated values ==>;1550272477.865;348.66;291.76000000000005;286.46000000000004;286.46000000000004;285.36;278.06;274.0616903277293;292.36;276.16;278.76000000000005;276.46000000000004;329.76000000000005;326.86;277.66;281.26000000000005;297.96000000000004;297.26000000000005;299.26000000000005;291.96000000000004;292.56;292.16;;319.06;276.06;241.2770596917726;262.5002047102346;274.0616903277293;292.86;5460000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2600000.0;5460000.0;0.0;0.013833333333333333;0.0;0.005666666666666667;0.021500000000000002;0.021500000000000002;;9534.2294921875;0.0;1043.51147460938;28299.166015625;509220.01891172613;414260.4934188599;233381.19744867613;233381.19744867613;230074.7820514751;430346.717906069;457709.1576469882;457008.00341949763;472787.01963726926;513039.7072000175;510035.0259993842;455655.026436199;460041.4030213728;465699.07969398145;465509.5098274704;434703.4807504226;414969.6757126242;457986.28317495435;457431.4281400766;;192753.74022246967;472397.21216106473;201844.6754460174;233381.19744867613;273.9099092980234;1005514.0912326026;386215.0852344675;73183.0282421471;0.0;0;68;72;0;0;0;0;0;20;19;411581484594.6974;151548541700.0137;288278030554.65265;0.0;1533.1310413852682;272.9843030228773;4817.07995986511;744454.0904090058;385431.18874097645;12904.080103797847;242201.35511370745;0.6261445922208919;0.014608832024077313
1875;2019-02-16 00:15:37.866;751;183;133;133;122;46;192;29;58;33;568;540;46;75;246;242;261;185;197;195;190;26;542;356;365;133;361;255;543;199.0;85.0;81.0;0.0;129.0;0;71;73;1;0;0;0;0;0;0;1;0;0;0;0;27880.5078125;9176.08984375;0.0;1029.62060546875;459.0;89028;;;Calculated values ==>;1550272537.866;348.26;291.46000000000004;286.46000000000004;286.46000000000004;285.36;277.76000000000005;273.955091788801;292.36;276.06;278.96000000000004;276.46000000000004;329.96000000000004;327.16;277.76000000000005;280.66;297.76000000000005;297.36;299.26000000000005;291.66;292.66;292.16;;319.06;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;292.86;5420000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5430000.0;0.033166666666666664;0.014166666666666666;0.013500000000000002;0.0;0.021500000000000002;0.05466666666666667;;9176.08984375;0.0;1029.62060546875;27880.5078125;509079.3661755548;414398.0589551918;233459.82925209776;233459.82925209776;230144.47034346024;430412.23801567365;457709.1576469882;458058.45378164854;472917.67418972735;513683.03591657546;510793.987498076;456601.6585608984;460100.7923714696;465582.3289076539;465784.1997128528;435639.3794071737;415102.836587369;458124.62172241724;457431.4281400766;;192753.74022246967;472236.3865531139;201972.2588119733;214356.08986921737;273.955091788801;1005982.2629833373;386371.0071607341;73200.30463072857;0.0;0;68;72;0;0;0;0;0;20;19;411800488244.43286;151628643034.91693;288432533129.466;3457.1636320906164;0.0;290.93435661390055;13288.118492140304;744482.9005860667;385443.9650459074;12908.779504277847;242352.2342819028;1.6692827574927867;-0.0028083038148439712
1876;2019-02-16 00:16:37.876;748;180;134;133;123;45;192;28;60;33;569;542;48;76;244;243;261;182;197;194;190;25;539;353;365;132;358;251;541;-2.0;85.0;0.0;8.0;129.0;0;67;60;1;0;0;0;0;0;0;1;0;0;0;0;27008.330078125;8442.703125;0.0;995.7568969726559;459.0;89029;;;Calculated values ==>;1550272597.876;347.96000000000004;291.16;286.56;286.46000000000004;285.46000000000004;277.66;273.6339639331285;292.36;275.96000000000004;279.16;276.46000000000004;330.06;327.36;277.96000000000004;280.76000000000005;297.56;297.46000000000004;299.26000000000005;291.36;292.56;292.16;;319.06;275.66;240.83765695389522;261.27494424493943;273.6339639331285;292.86;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2510000.0;5410000.0;0.0;0.014166666666666666;0.0;0.0013333333333333333;0.021500000000000002;0.021500000000000002;;8442.703125;0.0;995.7568969726559;27008.330078125;508974.86364786595;414135.20160198;233820.5820451181;233512.63042666874;230488.45928096917;430607.02586249536;457709.1576469882;458935.4497092971;473048.1168422736;514133.80837432906;511356.90695649176;457494.2110577146;460838.7342427726;465755.3386178344;466345.2199131555;436330.51056288456;414844.9632653101;457986.28317495435;457431.4281400766;;192753.74022246967;472270.6324499597;200406.37312562432;233820.5820451181;273.3292238861014;1006439.7462001835;386517.8549059961;73217.18558960388;0.0;0;68;72;0;0;0;0;0;20;19;412019524744.3981;151708156284.9043;288584358429.4419;0.0;362.48567909911384;304.3785867156382;4807.6331910416075;744511.7150846124;385446.98626335175;12913.741272295003;242503.0573455605;0.5800201986459417;-0.004190451262772327
1877;2019-02-16 00:17:37.887;746;179;135;134;123;44;192;26;62;32;567;542;52;84;243;243;261;180;197;195;190;23;538;352;365;132;357;249;540;-2.0;83.0;171.0;0.0;129.0;0;64;47;1;0;0;0;0;0;0;1;0;0;0;0;26264.03125;7685.98974609375;0.0;967.660278320312;460.0;89030;;;Calculated values ==>;1550272657.887;347.76;291.06;286.66;286.56;285.46000000000004;277.56;273.5264737036516;292.36;275.76000000000005;279.36;276.36;329.86;327.36;278.36;281.56;297.46000000000004;297.46000000000004;299.26000000000005;291.16;292.66;292.16;;319.16;275.46000000000004;240.83765695389522;260.9983114674233;273.5264737036516;292.86;5380000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.013833333333333333;0.0285;0.0;0.021500000000000002;0.021500000000000002;;7685.98974609375;0.0;967.660278320312;26264.03125;508817.05377745593;414183.7078577698;234156.74261900908;233847.40474564407;230512.18804168009;430671.36484660726;457709.1576469882;459488.9123983648;472950.9869074988;514102.1996083712;511534.63160100713;458295.82092260075;462086.2279216552;465769.70841700374;466488.4199259752;436558.8976148475;414539.83361305355;458124.62172241724;457431.4281400766;;193171.6564234249;472076.1002201579;200920.47264012235;234156.74261900908;273.5264737036516;1006883.7639340716;386652.2853213308;73233.55039910576;0.0;0;68;72;0;0;0;0;0;20;19;412238564894.96893;151787370805.11075;288734385929.8329;7369.20053310991;0.0;304.5970520248166;4800.405738702952;744573.1363477159;385450.00753114966;12918.816999677183;242583.13901579878;1.4414961650453741;0.04993837741715597
1878;2019-02-16 00:18:37.867;746;178;136;135;125;45;192;24;63;32;565;541;55;94;242;244;260;180;197;194;190;22;538;352;365;132;357;247;540;-1.0;83.0;2.0;51.0;129.0;0;61;32;1;0;0;0;0;0;0;1;0;0;0;0;25447.197265625;6885.671875;0.0;941.1594848632809;462.0;89031;;;Calculated values ==>;1550272717.867;347.76;290.96000000000004;286.76000000000005;286.66;285.66;277.66;273.5264737036516;292.36;275.56;279.46000000000004;276.36;329.66;327.26000000000005;278.66;282.56;297.36;297.56;299.16;291.16;292.56;292.16;;319.36;275.36;240.83765695389522;260.72004837742526;273.5264737036516;292.86;5380000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2470000.0;5400000.0;0.0;0.013833333333333333;0.0003333333333333333;0.0085;0.021500000000000002;0.021500000000000002;;6885.671875;0.0;941.1594848632809;25447.197265625;508817.05377745593;413823.3896241266;234467.1784638878;234156.74261900908;231109.87116931833;430671.36484660726;457709.1576469882;459920.2421717184;472950.9869074988;514070.9127143477;511609.4032710625;458971.30092268524;463552.40566090116;465639.66166502296;466617.12829396635;436344.83781480876;414539.83361305355;457986.28317495435;457431.4281400766;;194007.49548133422;471978.8095216074;199984.9811933212;234467.1784638878;273.15913315629217;1007314.5471962041;386773.6753580407;73249.45192819356;0.0;0;68;72;0;0;0;0;0;20;19;412457491895.0386;151866544405.13593;288883136329.8802;86.64508699279907;2311.947540790433;301.63589145761387;4793.731368038059;744635.2476838875;385469.26733858587;12923.867256894076;242663.06350799953;0.9574704682802581;0.03714657061174004
1879;2019-02-16 00:19:37.897;747;178;137;136;126;47;192;24;65;31;562;539;60;105;242;244;260;181;196;194;190;21;541;352;365;132;357;245;543;155.0;86.0;3.0;132.0;129.0;0;60;11;1;0;0;0;0;0;0;1;0;0;0;0;24429.455078125;5818.68310546875;0.0;928.4287109375;464.0;89032;;;Calculated values ==>;1550272777.897;347.86;290.96000000000004;286.86;286.76000000000005;285.76000000000005;277.86;273.5264737036516;292.36;275.56;279.66;276.26000000000005;329.36;327.06;279.16;283.66;297.36;297.56;299.16;291.26000000000005;292.56;292.16;;319.56;275.26000000000005;240.83765695389522;260.44013211722256;273.5264737036516;292.76000000000005;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2450000.0;5430000.0;0.025833333333333333;0.014333333333333333;0.0005;0.022000000000000002;0.021500000000000002;0.04733333333333334;;5818.68310546875;0.0;928.4287109375;24429.455078125;508674.336191624;412561.4825829053;234695.64833269312;234385.06335486672;231336.76037333044;430671.36484660726;457709.1576469882;460466.7209337987;472853.8412306012;513937.6381600967;511581.66562108864;459877.5742448584;465116.44968563144;465639.66166502296;466617.12829396635;435653.6707098252;413676.876647874;457986.28317495435;457431.4281400766;;194843.3435325042;471881.50233233685;200477.89079677445;216020.46376203327;273.35295196834363;1007730.3937849218;386879.5979176399;73265.03961976862;0.0;0;68;72;0;0;0;0;0;20;19;412676601394.93414;151945784005.09814;289030810129.8098;129.99441506851213;5970.879453782374;315.0007148879667;11426.785647227385;744637.0539157351;385538.3254086202;12929.008464597033;242798.30206854985;2.6444885925234107;0.11204522413533426
1880;2019-02-16 00:20:37.898;749;180;138;137;128;49;192;23;66;31;560;537;63;118;242;244;260;182;197;194;190;21;543;352;365;132;357;248;545;222.0;81.0;193.0;129.0;129.0;0;58;2;1;0;0;0;0;0;0;1;0;0;0;0;23944.5234375;5370.32763671875;0.0;920.9619750976559;466.0;89033;;;Calculated values ==>;1550272837.898;348.06000000000006;291.16;286.96000000000004;286.86;285.96000000000004;278.06;273.5264737036516;292.36;275.46000000000004;279.76000000000005;276.26000000000005;329.16;326.86;279.46000000000004;284.96000000000004;297.36;297.56;299.16;291.36;292.56;292.16;;319.76000000000005;275.26000000000005;240.83765695389522;260.85938512811435;273.5264737036516;292.86;5430000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2480000.0;5450000.0;0.037000000000000005;0.013500000000000002;0.03216666666666666;0.021500000000000002;0.021500000000000002;0.05850000000000001;;5370.32763671875;0.0;920.9619750976559;23944.5234375;508743.97400685115;412461.22321998916;234951.72918333634;234640.67459964514;231888.8136457492;430671.36484660726;457709.1576469882;460119.52923466434;472853.8412306012;513471.313566227;511109.44435490866;459764.1880628525;466176.9010556822;465639.66166502296;466617.12829396635;435187.7911505;413212.84157674;457986.28317495435;457431.4281400766;;195679.20071851107;471881.50233233685;200689.8996293207;213281.85408079653;273.436133827477;1008133.5169906733;386972.8412277414;73280.45146566011;0.0;0;68;72;0;0;0;0;0;20;19;412895605044.6696;152024985325.00247;289178712594.63116;8344.986418971886;5830.6194581148475;296.6618192457605;14282.750082467885;744707.6799330141;385636.6728718643;12934.105737328453;243012.55177014068;4.570607864688381;0.20210062172294663
1881;2019-02-16 00:21:37.888;751;181;139;138;129;48;192;24;68;31;559;536;65;128;242;245;260;184;197;194;190;21;552;351;365;133;357;251;554;94.0;83.0;212.0;97.0;129.0;0;58;2;1;0;0;0;0;0;0;1;0;0;0;0;24034.9453125;5424.66845703125;0.0;931.9076538085941;468.0;89034;;;Calculated values ==>;1550272897.888;348.26;291.26000000000005;287.06;286.96000000000004;286.06;277.96000000000004;273.4187578820637;292.36;275.56;279.96000000000004;276.26000000000005;329.06;326.76000000000005;279.66;285.96000000000004;297.36;297.66;299.16;291.56;292.56;292.16;;319.96000000000004;275.26000000000005;241.05796691057077;261.27494424493943;273.4187578820637;292.86;5520000.0;3510000.0;3650000.0;1330000.0;3570000.0000000005;2510000.0;5540000.0;0.015666666666666666;0.013833333333333333;0.035333333333333335;0.016166666666666666;0.021500000000000002;0.03716666666666667;;5424.66845703125;0.0;931.9076538085941;24034.9453125;508192.79230706114;249313.85734774693;235014.80516416742;234705.5109248598;231968.07999308215;430735.4089219946;457709.1576469882;459889.6273974675;472723.10170879104;513106.2675302017;510738.68842845253;459532.41606910643;466897.1741655774;465639.66166502296;466888.18498842104;433037.7777648651;250473.50590275877;457986.28317495435;457431.4281400766;;196515.0671798046;471749.2581616372;200422.39237808905;220433.24999873526;273.32679526185274;1008533.2792588358;387062.78453548683;73295.88947247341;0.0;0;68;72;0;0;0;0;0;20;19;413114568544.7044;152104472075.0151;289328387644.65497;9167.842304018039;4386.450996834027;2525.4724274258037;8808.432287586518;744853.5958490223;385721.80093529343;12957.619603090223;243204.9462188351;3.915346498160015;0.19128007009216477
1882;2019-02-16 00:22:37.879;753;184;141;139;131;49;192;23;69;30;561;537;67;136;242;245;260;190;196;194;190;21;558;353;365;133;358;253;559;127.0;86.0;155.0;202.0;129.0;0;60;2;1;0;0;0;0;0;0;1;0;0;0;0;24027.185546875;5483.22705078125;0.0;954.131958007812;470.0;89035;;;Calculated values ==>;1550272957.879;348.46000000000004;291.56;287.26000000000005;287.06;286.26000000000005;278.06;273.6339639331285;292.36;275.46000000000004;280.06;276.16;329.26000000000005;326.86;279.86;286.76000000000005;297.36;297.66;299.16;292.16;292.56;292.16;;320.16;275.26000000000005;241.05796691057077;261.54996906429363;273.6339639331285;292.76000000000005;5580000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2530000.0;5590000.0;0.021166666666666667;0.014333333333333333;0.025833333333333333;0.033666666666666664;0.021500000000000002;0.04266666666666667;;5483.22705078125;0.0;954.131958007812;24027.185546875;507907.9103702507;250217.15848691124;235497.97586839032;234879.27073264951;232445.59270163625;430607.02586249536;457709.1576469882;459696.349230153;472625.7912797831;513136.8720483225;510662.9574290101;459457.398345434;467532.8208696291;465494.84668458975;466603.0246390479;431552.0079502961;410203.92175614706;457986.28317495435;457431.4281400766;;197350.94305643384;471749.2581616372;200818.03171243105;218293.47232226987;273.4907617247749;1008933.7369379136;387153.6700297539;73311.60411167255;0.0;0;68;72;0;0;0;0;0;20;19;413333535694.4747;152184260104.9314;289479564964.49634;6687.6898692078175;9121.351290456605;305.9892354494696;10203.21944822642;744985.7054642453;385834.3490694832;12981.211577595686;243363.352885236;4.0883613617645755;0.2757076340113864
1883;2019-02-16 00:23:37.879;757;190;139;139;132;51;192;26;70;30;564;539;68;141;243;244;260;194;197;194;190;23;555;358;365;134;363;255;557;0.0;87.0;286.0;231.0;129.0;0;63;4;1;0;0;0;0;0;0;1;0;0;0;0;24155.443359375;5540.6904296875;0.0;983.0017700195309;470.0;89036;;;Calculated values ==>;1550273017.879;348.86;292.16;287.06;287.06;286.36;278.26000000000005;274.1680685717883;292.36;275.76000000000005;280.16;276.16;329.56;327.06;279.96000000000004;287.26000000000005;297.46000000000004;297.56;299.16;292.56;292.56;292.16;;320.16;275.46000000000004;241.2770596917726;261.82340779136865;274.1680685717883;292.86;5550000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.0145;0.04766666666666666;0.0385;0.021500000000000002;0.021500000000000002;;5540.6904296875;0.0;983.0017700195309;24155.443359375;508672.6978398134;411111.06218014384;234933.24537239756;234933.24537239756;232796.27958045618;430280.9020939914;457709.1576469882;459502.60880029015;472494.68880147435;513270.8705516804;510690.6338495674;459262.7610348818;467825.86815071123;464898.1456994284;465755.3386178344;432300.4200275045;412673.55452819855;457986.28317495435;457431.4281400766;;197350.94305643384;471812.00014122744;202191.39180068747;234933.24537239756;274.0494912180989;1009335.2588454656;387245.5360087578;73327.74689273945;0.0;0;68;72;0;0;0;0;0;20;19;413552535694.4747;152264360104.9314;289631964964.49634;12265.168010314394;10380.393421110788;284.5895497399362;4783.7109295051;745143.6459465746;385996.86360874627;12986.133067472265;243488.2439717171;4.248186619214622;0.3846949193719871
1884;2019-02-16 00:24:37.870;761;191;137;137;135;53;192;28;72;31;569;542;70;143;245;243;260;192;196;194;190;26;550;360;365;135;365;258;552;-1.0;81.0;494.0;191.0;129.0;0;68;14;1;0;0;0;0;0;0;1;0;0;0;0;24713.884765625;5969.14111328125;0.0;1016.03076171875;470.0;89037;;;Calculated values ==>;1550273077.87;349.26;292.26000000000005;286.86;286.86;286.66;278.46000000000004;274.38016830617;292.36;275.96000000000004;280.36;276.26000000000005;330.06;327.36;280.16;287.46000000000004;297.66;297.46000000000004;299.16;292.36;292.56;292.16;;320.16;275.76000000000005;241.49495122638035;262.23063862743834;274.38016830617;292.76000000000005;5500000.0;3600000.0;3650000.0;1350000.0;3650000.0;2580000.0;5520000.0;0.0;0.013500000000000002;0.08233333333333334;0.03183333333333333;0.021500000000000002;0.021500000000000002;;5969.14111328125;0.0;1016.03076171875;24713.884765625;509609.60437499813;413633.1203958097;234450.81939765735;234450.81939765735;233836.31943346895;430148.3826014536;457709.1576469882;459271.3725159827;472460.9817075043;513524.5761878995;510732.76679456263;459030.2514261075;467634.6681232384;464869.23356765806;465335.1870322967;433523.426907949;413998.2807911148;457986.28317495435;457431.4281400766;;197350.94305643384;471972.7596631712;202883.3280918303;234450.81939765735;274.3274223939258;1009742.4421594199;387341.4368842258;73344.40299836246;0.0;0;68;72;0;0;0;0;0;20;19;413771502844.24493;152345047999.84674;289785841879.3349;21109.28232425522;8566.013571687685;263.58947257726163;4794.083087962013;745421.7246476747;386154.7266505119;12990.700540763004;243568.04694953642;4.972385658940165;0.40564774605602244
1885;2019-02-16 00:25:37.860;764;188;136;136;135;55;192;29;73;32;574;547;69;138;245;242;260;188;196;194;190;28;554;360;365;135;365;263;556;-2.0;83.0;522.0;186.0;129.0;0;73;30;1;0;0;0;0;0;0;1;0;0;0;0;25680.765625;6920.4638671875;0.0;1061.60864257812;471.0;89038;;;Calculated values ==>;1550273137.86;349.56000000000006;291.96000000000004;286.76000000000005;286.76000000000005;286.66;278.66;274.38016830617;292.36;276.06;280.46000000000004;276.36;330.56;327.86;280.06;286.96000000000004;297.66;297.36;299.16;291.96000000000004;292.56;292.16;;320.26000000000005;275.96000000000004;241.49495122638035;262.9017227912062;274.38016830617;292.76000000000005;5540000.0;3600000.0;3650000.0;1350000.0;3650000.0;2630000.0;5560000.0;0.0;0.013833333333333333;0.087;0.031000000000000003;0.021500000000000002;0.021500000000000002;;6920.4638671875;0.0;1061.60864257812;25680.765625;509629.7725687398;410752.57778573356;234037.50190497388;234037.50190497388;233731.9613397987;430148.3826014536;457709.1576469882;458601.24912392086;472558.57531478856;513605.5351054784;510804.6404708694;458113.51224297343;466344.8731195913;464869.23356765806;465204.3799370688;432547.4118538768;410752.57778573356;457986.28317495435;457431.4281400766;;197768.88456892778;472168.09959432366;202916.87747338554;234037.50190497388;274.3404258720867;1010162.3275868385;387448.83235685097;73361.7137744574;0.0;0;68;72;0;0;0;0;0;20;19;413990466344.2797;152426034499.85962;289942115829.35974;22244.54033359657;8346.787885749083;301.4952046093145;4802.969414054708;745782.9462895717;386295.6431726776;12995.408794900477;243648.00905782636;4.47199556184661;0.3606444552492754
1886;2019-02-16 00:26:37.850;766;189;135;135;134;57;192;28;73;33;581;553;69;126;246;242;260;193;196;194;190;28;562;361;365;135;366;265;563;-1.0;84.0;491.0;199.0;129.0;0;77;45;1;0;0;0;0;0;0;1;0;0;0;0;26670.962890625;7924.89697265625;0.0;1091.0185546875;472.0;89039;;;Calculated values ==>;1550273197.85;349.76;292.06;286.66;286.66;286.56;278.86;274.4858918419099;292.36;275.96000000000004;280.46000000000004;276.46000000000004;331.26000000000005;328.46000000000004;280.06;285.76000000000005;297.76000000000005;297.36;299.16;292.46000000000004;292.56;292.16;;320.36;275.96000000000004;241.49495122638035;263.1675429290057;274.4858918419099;292.76000000000005;5620000.0;3610000.0;3650000.0;1350000.0;3660000.0;2650000.0;5630000.0;0.0;0.014;0.08183333333333334;0.033166666666666664;0.021500000000000002;0.021500000000000002;;7924.89697265625;0.0;1091.0185546875;26670.962890625;509175.20398628194;251967.00537246192;233552.15697655582;233552.15697655582;233249.60852716392;430081.6785162784;457709.1576469882;458282.4154582258;472656.1521691498;514156.84962052444;511250.0453740315;457792.42658361327;464646.6704210839;464854.9636409364;465058.7251422519;430536.11089788686;409604.8514507575;457986.28317495435;457431.4281400766;;198186.82848740023;472168.09959432366;203139.80484624003;233552.15697655582;274.4314281268474;1010598.5192804707;387572.5230786459;73379.64934467747;0.0;0;68;72;0;0;0;0;0;20;19;414209429844.3145;152507020999.8725;290100489429.3849;20879.170301747505;8922.77177581144;293.0376322598114;4813.404330015696;746142.2506508809;386439.53218438063;13000.362409468456;243728.1321496317;3.871862367605732;0.31897286432025596
1887;2019-02-16 00:27:37.861;769;195;135;135;131;58;192;28;74;33;588;560;68;117;247;242;260;198;196;194;190;28;567;362;365;135;367;268;568;-1.0;86.0;607.0;199.0;128.0;0;80;70;1;0;0;0;0;0;0;1;0;0;0;0;28247.76953125;9318.3330078125;0.0;1126.49865722656;474.0;89040;;;Calculated values ==>;1550273257.861;350.06000000000006;292.66;286.66;286.66;286.26000000000005;278.96000000000004;274.5913991737795;292.36;275.96000000000004;280.56;276.46000000000004;331.96000000000004;329.16;279.96000000000004;284.86;297.86;297.36;299.16;292.96000000000004;292.56;292.16;;320.56;275.96000000000004;241.49495122638035;263.56353331371673;274.5913991737795;292.76000000000005;5670000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2680000.0;5680000.0;0.0;0.014333333333333333;0.10116666666666667;0.033166666666666664;0.021333333333333333;0.021333333333333333;;9318.3330078125;0.0;1126.49865722656;28247.76953125;509109.57036252646;254114.46702698618;233425.86096987934;233425.86096987934;232226.7290825738;430014.67791919125;457709.1576469882;457924.41966874636;472656.1521691498;514623.13099213666;511712.15464117046;457184.2757992178;463134.7286684269;464840.8181699309;464912.7873590418;429235.56452776206;409393.02825422527;457986.28317495435;457431.4281400766;;199022.72361097817;472168.09959432366;203420.89007436615;233425.86096987934;274.5448414865769;1011056.2592887982;387716.2430060147;73398.13204269845;0.0;0;68;72;0;0;0;0;0;20;19;414428469994.8854;152588035850.08365;290260418744.8017;25747.273743964797;8913.449115745258;284.40968658736074;4778.785432964208;746530.8755871197;386588.1946086463;13005.175352682574;243808.08171926593;3.803212847577574;0.3087151430285163
1888;2019-02-16 00:28:37.861;771;198;133;133;128;57;192;28;73;33;596;567;66;105;248;241;260;200;196;194;190;27;564;364;365;135;369;269;564;-1.0;83.0;594.0;203.0;128.0;0;82;95;1;0;0;0;0;0;0;1;0;0;0;0;29669.1875;10841.0625;0.0;1143.46264648438;474.0;89041;;;Calculated values ==>;1550273317.861;350.26;292.96000000000004;286.46000000000004;286.46000000000004;285.96000000000004;278.86;274.8017692304317;292.36;275.96000000000004;280.46000000000004;276.46000000000004;332.76000000000005;329.86;279.76000000000005;283.66;297.96000000000004;297.26000000000005;299.16;293.16;292.56;292.16;;320.56;275.86;241.49495122638035;263.6948088759802;274.8017692304317;292.76000000000005;5640000.0;3640000.0;3650000.0;1350000.0;3690000.0;2690000.0;5640000.0;0.0;0.013833333333333333;0.099;0.03383333333333333;0.021333333333333333;0.021333333333333333;;10841.0625;0.0;1143.46264648438;29669.1875;509622.4995872404;411214.5125100045;232923.17102274732;232923.17102274732;231430.42243141678;429879.7862731237;457709.1576469882;457640.15836882865;472656.1521691498;515367.2556564291;512352.7566760059;456773.58885773347;461543.7682581621;464680.42916884983;464488.10253275675;430020.10367239115;412005.8538529186;457986.28317495435;457431.4281400766;;199022.72361097817;472070.4381999017;203913.04542630704;232923.17102274732;274.7442830224128;1011538.900597392;387884.23796857975;73417.04838689604;0.0;0;68;72;0;0;0;0;0;20;19;414647469994.8854;152669035850.08365;290421518744.8017;25118.98418130964;9072.65845550662;249.1971225027036;4789.50948516969;746954.7610698304;386738.0788384068;13009.622076091659;243887.81751025037;3.273417074517695;0.2674576974475084
1889;2019-02-16 00:29:37.862;771;196;132;131;124;55;192;29;72;33;603;574;61;96;249;241;260;197;196;194;190;28;554;362;365;134;367;269;553;-2.0;80.0;255.0;167.0;128.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29596.666015625;10811.3779296875;0.0;1148.55126953125;471.0;89042;;;Calculated values ==>;1550273377.862;350.26;292.76000000000005;286.36;286.26000000000005;285.56;278.66;274.5913991737795;292.36;276.06;280.36;276.46000000000004;333.46000000000004;330.56;279.26000000000005;282.76000000000005;298.06;297.26000000000005;299.16;292.86;292.56;292.16;;320.26000000000005;275.96000000000004;241.2770596917726;263.6948088759802;274.5913991737795;292.76000000000005;5540000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2690000.0;5530000.0;0.0;0.013333333333333334;0.042499999999999996;0.02783333333333333;0.021333333333333333;0.021333333333333333;;10811.3779296875;0.0;1148.55126953125;29596.666015625;510496.0539171092;415028.81927888904;232896.92431263;232594.5021737096;230503.67282818444;430014.67791919125;457709.1576469882;457516.6572740444;472787.01963726926;516093.3750278573;513081.3560226202;456151.60580436233;460454.98036258493;465104.8312706036;464781.3556694665;432547.4118538768;415378.45660230034;457986.28317495435;457431.4281400766;;197768.88456892778;472299.7188790419;203348.5476381056;232896.92431263;274.5168724316264;1012032.7909407942;388064.67797922593;73436.14882117504;0.0;0;68;72;0;0;0;0;0;20;19;414866473644.62085;152749737194.98618;290582921434.60675;10802.144659527397;7485.807599539392;228.9194033543525;4790.069414985527;747254.1087988548;386876.06835515244;13013.60644687406;243967.64866481896;1.9487524289800255;0.16007655717176128
1890;2019-02-16 00:30:37.852;767;188;132;131;121;50;192;30;68;34;609;579;58;90;248;242;260;189;196;194;190;29;544;358;365;134;363;267;544;-2.0;83.0;195.0;38.0;128.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;29426.669921875;10632.4814453125;0.0;1152.54638671875;467.0;89043;;;Calculated values ==>;1550273437.852;349.86;291.96000000000004;286.36;286.26000000000005;285.26000000000005;278.16;274.1680685717883;292.36;276.16;279.96000000000004;276.56;334.06;331.06;278.96000000000004;282.16;297.96000000000004;297.36;299.16;292.06;292.56;292.16;;319.86;276.06;241.2770596917726;263.43189868330234;274.1680685717883;292.76000000000005;5440000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2670000.0;5440000.0;0.0;0.013833333333333333;0.0325;0.006333333333333333;0.021333333333333333;0.021333333333333333;;10632.4814453125;0.0;1152.54638671875;29426.669921875;510873.36108539696;415748.9091670815;233127.5417738606;232822.56305656512;229825.58430435482;430280.9020939914;457709.1576469882;457346.4778140661;472884.4304738556;516884.9464354768;513775.5952467279;456107.97810590366;460037.7486401466;465554.39734395995;465494.84668458975;434953.2829224501;416088.9401499447;457986.28317495435;457431.4281400766;;196097.13278094304;472397.21216106473;202416.962406837;233127.5417738606;274.1372018395462;1012524.5700968293;388243.3470242413;73455.32143901121;0.0;0;68;72;0;0;0;0;0;20;19;415085437144.65564;152830123794.99896;290743694634.6323;8285.209250734946;1709.8749151101088;260.95674168632496;4785.1495758126075;747413.1435712518;386952.6862710054;13017.688067699846;244047.42885750637;1.2762965601542844;0.06594133881251972
1891;2019-02-16 00:31:37.842;760;183;133;132;121;47;192;30;59;34;612;584;51;85;246;242;260;184;196;194;190;26;544;355;365;133;360;262;544;-2.0;81.0;335.0;51.0;128.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29483.525390625;10698.759765625;0.0;1124.42163085938;463.0;89044;;;Calculated values ==>;1550273497.842;349.16;291.46000000000004;286.46000000000004;286.36;285.26000000000005;277.86;273.8482719121499;292.36;276.16;279.06;276.56;334.36;331.56;278.26000000000005;281.66;297.76000000000005;297.36;299.16;291.56;292.56;292.16;;319.46000000000004;275.76000000000005;241.05796691057077;262.7682575881327;273.8482719121499;292.76000000000005;5440000.0;3550000.0;3650000.0;1330000.0;3600000.0;2620000.0;5440000.0;0.0;0.013500000000000002;0.05583333333333333;0.0085;0.021333333333333333;0.021333333333333333;;10698.759765625;0.0;1124.42163085938;29483.525390625;510012.5467316038;413992.5003723105;233433.5430886884;233127.5417738606;229825.58430435482;430477.46260093397;457709.1576469882;457050.5168863684;473014.93639070686;517617.2956734166;514727.0252357444;456065.2967693373;460211.5748914335;465726.964571486;465928.4623088799;434953.2829224501;414351.7324323658;457986.28317495435;457431.4281400766;;194425.4183739577;472236.3865531139;201606.88276705885;233433.5430886884;273.80814710512107;1013015.4065714625;388421.0777409701;73474.29301003847;0.0;0;68;72;0;0;0;0;0;20;19;415304400644.6904;152910210445.0117;290902368184.65753;14262.269571661449;2300.350782181468;278.1209316161378;4778.621547762948;747601.0079121921;386986.0992487302;13022.179632925756;244127.11366720006;1.8285571461882937;0.11031508852101198
1892;2019-02-16 00:32:37.863;754;182;134;133;122;44;192;28;53;34;613;585;47;79;244;243;260;184;196;194;190;24;545;354;365;132;359;253;545;136.0;85.0;211.0;53.0;128.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29452.431640625;10783.1318359375;0.0;1048.8828125;460.0;89045;;;Calculated values ==>;1550273557.863;348.56000000000006;291.36;286.56;286.46000000000004;285.36;277.56;273.7412296467126;292.36;275.96000000000004;278.46000000000004;276.56;334.46000000000004;331.66;277.86;281.06;297.56;297.46000000000004;299.16;291.56;292.56;292.16;;319.16;275.56;240.83765695389522;261.54996906429363;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3650000.0;1320000.0;3590000.0;2530000.0;5450000.0;0.02266666666666667;0.014166666666666666;0.035166666666666666;0.008833333333333334;0.021333333333333333;0.044;;10783.1318359375;0.0;1048.8828125;29452.431640625;509184.7147929699;413212.84157674;233714.07309105288;233407.33263027412;230097.95066292048;430542.39183029096;457709.1576469882;457775.4055730413;473145.2311080622;518475.7365192694;515604.3606169956;457049.3559172767;460886.3185333051;465610.7510579218;466201.75019206293;434717.7115687722;413945.88199973485;457986.28317495435;457431.4281400766;;193171.6564234249;472173.3745042847;201318.1775412805;217025.27841389744;273.69092781086886;1013506.7114425149;388600.1561595605;73492.41021917679;0.0;0;68;72;0;0;0;0;0;20;19;415523477294.35626;152989738269.89038;291056922259.42175;9018.745852450254;2392.55423983987;294.26758556136264;10577.870587951882;747795.0842767253;387025.22047816037;13026.9512066948;244255.12922457114;1.883317332500603;0.06924512609492912
1893;2019-02-16 00:33:37.853;755;182;135;134;123;44;192;26;53;33;608;582;46;74;243;243;259;184;196;194;190;24;542;353;365;132;359;245;543;216.0;83.0;0.0;100.0;128.0;0;77;89;1;0;0;0;0;0;0;1;0;0;0;0;28872.5625;10172.3857421875;0.0;998.620849609375;461.0;89046;;;Calculated values ==>;1550273617.853;348.66;291.36;286.66;286.56;285.46000000000004;277.56;273.6339639331285;292.36;275.76000000000005;278.46000000000004;276.46000000000004;333.96000000000004;331.36;277.76000000000005;280.56;297.46000000000004;297.46000000000004;299.06;291.56;292.56;292.16;;319.26000000000005;275.56;240.83765695389522;260.44013211722256;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3650000.0;1320000.0;3590000.0;2450000.0;5430000.0;0.036000000000000004;0.013833333333333333;0.0;0.016666666666666666;0.021333333333333333;0.05733333333333333;;10172.3857421875;0.0;998.620849609375;28872.5625;509572.39514785213;414039.5949891296;234075.57745634907;233767.1721017996;230441.19086123654;430607.02586249536;457709.1576469882;459049.5477933652;473048.1168422736;518634.06623456435;515981.9613684549;458217.64115144365;461522.5190450778;465480.30547409743;466345.2199131555;435202.32009492937;414752.42406787584;457986.28317495435;457431.4281400766;;193589.57483703562;472173.3745042847;200907.04032237214;213248.82158152637;273.525634533521;1013992.6720534944;388774.7563678538;73509.469905942;0.0;0;68;72;0;0;0;0;0;20;19;415742440794.39105;153068925069.90295;291206297359.4455;0.0;4521.105569698543;282.8902283742405;13999.802776023545;747870.2279661384;387082.82470761036;13031.760053536953;244459.90903364605;1.6832680582163821;0.04040288531866552
