;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1894;2019-02-16 00:34:37.844;760;181;136;135;125;45;192;25;55;33;599;577;47;72;243;244;259;183;196;194;190;23;539;353;365;132;358;242;540;137.0;84.0;0.0;86.0;128.0;0;74;51;1;0;0;0;0;0;0;1;0;0;0;0;26514.169921875;7950.283203125;0.0;969.7988891601559;463.0;89047;;;Calculated values ==>;1550273677.844;349.16;291.26000000000005;286.76000000000005;286.66;285.66;277.66;273.6339639331285;292.36;275.66;278.66;276.46000000000004;333.06;330.86;277.86;280.36;297.46000000000004;297.56;299.06;291.46000000000004;292.56;292.16;;319.46000000000004;275.46000000000004;240.83765695389522;260.01710675043796;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2420000.0;5400000.0;0.022833333333333334;0.014;0.0;0.014333333333333333;0.021333333333333333;0.04416666666666667;;7950.283203125;0.0;969.7988891601559;26514.169921875;510449.90232048713;414891.9193905713;234467.1784638878;234156.74261900908;231109.87116931833;430607.02586249536;457709.1576469882;459756.6155735319;473048.1168422736;517969.1567291282;515728.51170020265;458813.16614755284;461745.65177264356;465625.14543771395;466474.1722881754;435899.632388071;415584.53653208434;457986.28317495435;457431.4281400766;;194425.4183739577;472076.1002201579;200808.99908967837;217066.5347874097;273.4872217285601;1014454.1589249443;388925.7559561702;73525.87094328838;0.0;0;68;72;0;0;0;0;0;20;19;415961407945.03156;153148113190.13458;291352375444.8728;0.0;3888.161782870206;284.411341983813;10616.11612307612;747870.2279661384;387152.8914241692;13036.486857510134;244665.01092183986;1.657909545554592;0.04694582487481741
1895;2019-02-16 00:35:37.854;765;179;136;135;126;46;192;24;57;32;591;571;50;82;242;244;259;180;196;194;190;22;535;352;365;131;357;244;537;127.0;84.0;-1.0;49.0;128.0;0;70;29;1;0;0;0;0;0;0;1;0;0;0;0;25313.787109375;6693.376953125;0.0;970.1578979492191;467.0;89048;;;Calculated values ==>;1550273737.854;349.66;291.06;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.5264737036516;292.36;275.56;278.86;276.36;332.26000000000005;330.26000000000005;278.16;281.36;297.36;297.56;299.06;291.16;292.56;292.16;;319.86;275.36;240.61611355647437;260.2995467637923;273.5264737036516;292.76000000000005;5350000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2440000.0;5370000.0;0.021166666666666667;0.014;0.0;0.008166666666666666;0.021333333333333333;0.042499999999999996;;6693.376953125;0.0;970.1578979492191;25313.787109375;511409.6111350357;415381.4211289444;234550.03635589025;234238.63488370125;231484.0551627407;430671.36484660726;457709.1576469882;459679.7108140594;473081.36623795505;516985.46238307876;514944.32857018575;458851.8822035702;462606.4828718353;465639.66166502296;466617.12829396635;436815.257324218;415723.63466153236;457986.28317495435;457431.4281400766;;196097.13278094304;472110.68294196425;200650.2255861249;217666.6011882032;273.4205760846913;1014886.1305500765;389047.8067958698;73542.03994422947;0.0;0;68;72;0;0;0;0;0;20;19;416180444444.99677;153227026340.12204;291498199744.8496;0.0;2216.9270684060207;295.2827172775989;10190.005145454617;747870.2279661384;387203.77564387844;13041.318446467181;244838.42416310738;1.6574877230913527;0.019707264660090085
1896;2019-02-16 00:36:37.864;767;178;137;136;127;47;192;24;59;32;587;567;55;100;242;245;259;180;196;194;190;22;542;352;365;132;357;249;544;205.0;80.0;32.0;62.0;128.0;0;69;24;1;0;0;0;0;0;0;1;0;0;0;0;25154.39453125;6506.75390625;0.0;983.2704467773441;470.0;89049;;;Calculated values ==>;1550273797.864;349.86;290.96000000000004;286.86;286.76000000000005;285.86;277.86;273.5264737036516;292.36;275.56;279.06;276.36;331.86;329.86;278.66;283.16;297.36;297.66;299.06;291.16;292.56;292.16;;320.16;275.36;240.83765695389522;260.9983114674233;273.5264737036516;292.76000000000005;5420000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2490000.0;5440000.0;0.034166666666666665;0.013333333333333334;0.005333333333333333;0.010333333333333333;0.021333333333333333;0.055499999999999994;;6506.75390625;0.0;983.2704467773441;25154.39453125;511047.12697151647;412128.71280242736;234668.1203033321;234357.8544361533;231612.550156598;430671.36484660726;457709.1576469882;459131.8396528999;472950.9869074988;516151.5511025021;514102.1996083712;458654.6089131666;463953.2549523258;465639.66166502296;466745.737608159;435202.32009492937;412888.4785298496;457986.28317495435;457431.4281400766;;197350.94305643384;471978.8095216074;200718.8840182987;213768.4403080413;273.44749728916617;1015306.7688250449;389157.82621986215;73558.3212268612;0.0;0;68;72;0;0;0;0;0;20;19;416399480944.962;153305939490.1095;291646124394.8261;1378.2024300512062;2803.019230200857;297.5178875343967;13523.295824677956;747881.7149005571;387245.6155018412;13046.25927484067;245036.06793963397;2.4034682030357204;0.03683346342698493
1897;2019-02-16 00:37:37.845;767;181;138;137;129;47;192;23;60;32;587;565;58;111;242;245;259;185;196;194;190;21;552;352;365;132;357;253;554;121.0;111.0;150.0;94.0;128.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;25601.65625;6819.7548828125;0.0;1017.9598999023401;474.0;89050;;;Calculated values ==>;1550273857.845;349.86;291.26000000000005;286.96000000000004;286.86;286.06;277.86;273.5264737036516;292.36;275.46000000000004;279.16;276.36;331.86;329.66;278.96000000000004;284.26000000000005;297.36;297.66;299.06;291.66;292.56;292.16;;320.56;275.26000000000005;240.83765695389522;261.54996906429363;273.5264737036516;292.76000000000005;5520000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2530000.0;5540000.0;0.020166666666666666;0.018500000000000003;0.025;0.015666666666666666;0.021333333333333333;0.041499999999999995;;6819.7548828125;0.0;1017.9598999023401;25601.65625;510176.1553413556;249313.85734774693;234705.5109248598;234397.28894963075;231968.07999308215;430671.36484660726;457709.1576469882;458618.4759770321;472950.9869074988;515809.71285983716;513548.5503779318;458378.0285708209;464644.3512885259;465639.66166502296;466745.737608159;432807.5379912505;250866.03273033988;457986.28317495435;457431.4281400766;;199022.72361097817;471881.50233233685;200645.04373583407;218154.0389173413;273.41854379266863;1015729.6019749336;389268.8452924962;73574.99286537748;0.0;0;68;72;0;0;0;0;0;20;19;416618411594.767;153385114410.039;291796676704.6921;6449.335806029951;4249.371184678544;3365.917847326847;9930.011652743513;747946.923729796;387304.3668114382;13076.778238537485;245231.450277766;3.0614327206313003;0.12386687568526157
1898;2019-02-16 00:38:37.865;767;186;139;138;131;49;192;24;61;31;590;566;59;116;242;245;259;189;196;194;190;22;552;355;365;132;361;254;554;-2.0;83.0;210.0;196.0;128.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;25416.70703125;6829.38330078125;0.0;1007.9012451171901;475.0;89051;;;Calculated values ==>;1550273917.865;349.86;291.76000000000005;287.06;286.96000000000004;286.26000000000005;278.06;273.8482719121499;292.36;275.56;279.26000000000005;276.26000000000005;332.16;329.76000000000005;279.06;284.76000000000005;297.36;297.66;299.06;292.06;292.56;292.16;;320.66;275.36;240.83765695389522;261.6868853414304;273.8482719121499;292.76000000000005;5520000.0;3550000.0;3650000.0;1320000.0;3610000.0;2540000.0;5540000.0;0.0;0.013833333333333333;0.035;0.03266666666666666;0.021333333333333333;0.021333333333333333;;6829.38330078125;0.0;1007.9012451171901;25416.70703125;510176.1553413556;410846.3285738816;235014.80516416742;234705.5109248598;232569.5130961513;430477.46260093397;457709.1576469882;458579.79738821846;472853.8412306012;516032.281859263;513564.2403745581;458338.9730458517;465079.92870560935;465058.7251422519;466316.7963488316;432807.5379912505;412035.40644734737;457986.28317495435;457431.4281400766;;199440.67485045042;471978.8095216074;201287.31905921514;235014.80516416742;273.68332625657;1016154.896719818;389382.6260249294;73591.88066897268;0.0;0;68;72;0;0;0;0;0;20;19;416837484594.6974;153464340810.01382;291948827404.64374;9005.236741515117;8842.588688438147;287.3478196906602;4744.887956819395;748075.7547636861;387413.502843568;13107.232267046473;245353.78187141684;2.9193863094376686;0.25666165160099735
1899;2019-02-16 00:39:37.886;769;188;138;138;133;50;192;26;61;32;593;568;60;119;244;244;259;191;196;194;190;25;555;357;365;133;362;255;556;-1.0;86.0;766.0;151.0;128.0;0;71;28;1;0;0;0;0;0;0;1;0;0;0;0;25493.5546875;6830.57568359375;0.0;1021.9468383789099;475.0;89052;;;Calculated values ==>;1550273977.886;350.06000000000006;291.96000000000004;286.96000000000004;286.96000000000004;286.46000000000004;278.16;274.0616903277293;292.36;275.76000000000005;279.26000000000005;276.36;332.46000000000004;329.96000000000004;279.16;285.06;297.56;297.56;299.06;292.26000000000005;292.56;292.16;;320.66;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.014333333333333333;0.12766666666666668;0.025166666666666667;0.021333333333333333;0.021333333333333333;;6830.57568359375;0.0;1021.9468383789099;25493.5546875;510161.47032321425;410752.57778573356;234651.6799334735;234651.6799334735;233123.89441607488;430346.717906069;457709.1576469882;458420.64675073535;472820.39598721155;516255.14731409715;513683.03591657546;458300.0027415247;465283.4411760524;465175.32018785755;465899.65062480443;432066.4683662549;411946.55931517074;457986.28317495435;457431.4281400766;;199440.67485045042;472138.9942397944;202122.27827242916;234651.6799334735;274.0180398578222;1016579.2973884236;389496.4988578392;73608.80199003291;0.0;0;68;72;0;0;0;0;0;20;19;417056561244.3632;153543868634.89252;292101580849.41077;32720.758375730427;6795.420685178691;288.38536306553925;4752.634628407533;748423.5930899517;387543.86519900995;13112.031722783904;245432.95559394718;5.674252945815024;0.4297708674669757
1900;2019-02-16 00:40:37.846;770;190;138;137;134;52;192;28;62;32;596;570;60;116;245;244;259;192;196;194;190;26;553;360;365;134;365;255;555;-1.0;84.0;756.0;140.0;128.0;0;75;28;1;0;0;0;0;0;0;1;0;0;0;0;25451.658203125;6836.416015625;0.0;1026.87194824219;476.0;89053;;;Calculated values ==>;1550274037.846;350.16;292.16;286.96000000000004;286.86;286.56;278.36;274.38016830617;292.36;275.96000000000004;279.36;276.36;332.76000000000005;330.16;279.16;284.76000000000005;297.66;297.56;299.06;292.36;292.56;292.16;;320.76000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.38016830617;292.76000000000005;5530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2550000.0;5550000.0;0.0;0.014;0.126;0.02333333333333333;0.021333333333333333;0.021333333333333333;;6836.416015625;0.0;1026.87194824219;25451.658203125;510459.5959323761;411990.71530006983;234678.5560175466;234370.64042682532;233453.11990292554;430148.3826014536;457709.1576469882;458541.20438114327;472689.592463476;516563.3646595191;513889.051750551;458300.0027415247;464934.38414830633;464869.23356765806;465465.8864643596;432561.732969489;412758.3114497388;457986.28317495435;457431.4281400766;;199858.6285646581;472104.6820821746;202928.06783083608;234678.5560175466;274.34476253007796;1017003.5578004882;389610.3145276735;73625.86409760568;0.0;0;68;72;0;0;0;0;0;20;19;417275415244.50244;153623915234.94345;292254478849.50806;32207.255205338704;6280.787665864565;277.2479012765029;4752.0612719473065;748964.2991589514;387652.76095640264;13116.74219091606;245512.10858930103;5.534243721506176;0.41364583004679534
1901;2019-02-16 00:41:37.867;772;190;137;137;135;55;192;29;62;33;597;572;59;116;246;242;259;192;196;194;190;28;557;361;365;135;366;259;559;-2.0;111.0;565.0;105.0;128.0;0;80;38;1;0;0;0;0;0;0;1;0;0;0;0;26153.748046875;7423.69384765625;0.0;1072.13635253906;477.0;89054;;;Calculated values ==>;1550274097.867;350.36;292.16;286.86;286.86;286.66;278.66;274.4858918419099;292.36;276.06;279.36;276.46000000000004;332.86;330.36;279.06;284.76000000000005;297.76000000000005;297.36;299.06;292.36;292.56;292.16;;320.86;275.96000000000004;241.49495122638035;262.3656120759269;274.4858918419099;292.76000000000005;5570000.0;3610000.0;3650000.0;1350000.0;3660000.0;2590000.0;5590000.0;0.0;0.018500000000000003;0.09416666666666668;0.0175;0.021333333333333333;0.021333333333333333;;7423.69384765625;0.0;1072.13635253906;26153.748046875;510358.4085036428;410203.92175614706;234264.81404300997;234264.81404300997;233654.46815781266;430081.6785162784;457709.1576469882;457901.90838035865;472656.1521691498;516325.8055576963;513747.19497011177;457536.6205905837;464349.2884710704;464854.9636409364;465058.7251422519;431566.2177635672;411022.3319942386;457986.28317495435;457431.4281400766;;200276.58477070546;472168.09959432366;203204.07618683143;234264.81404300997;274.4563031653207;1017433.7533693924;389729.1903688121;73643.36195559589;0.0;0;68;72;0;0;0;0;0;20;19;417494491895.0385;153704643480.141;292408732819.8855;23984.045864890482;4706.870409631114;380.06188673257964;4760.887767404088;749432.7238936443;387744.3568212586;13122.22168964976;245591.41091092437;3.9821730344705455;0.2827021194399566
1902;2019-02-16 00:42:37.867;774;193;136;136;133;57;191;28;63;33;600;575;58;118;247;242;259;195;196;194;190;28;560;361;365;135;366;261;561;-2.0;76.0;605.0;91.0;128.0;0;84;50;1;0;0;0;0;0;0;1;0;0;0;0;26783.41015625;8096.01953125;0.0;1115.53015136719;478.0;89055;;;Calculated values ==>;1550274157.867;350.56000000000006;292.46000000000004;286.76000000000005;286.76000000000005;286.46000000000004;278.86;274.4858918419099;292.26000000000005;275.96000000000004;279.46000000000004;276.46000000000004;333.16;330.66;278.96000000000004;284.96000000000004;297.86;297.36;299.06;292.66;292.56;292.16;;320.96000000000004;275.96000000000004;241.49495122638035;262.63441904999945;274.4858918419099;292.76000000000005;5600000.0;3610000.0;3650000.0;1350000.0;3660000.0;2610000.0;5610000.0;0.0;0.012666666666666666;0.10083333333333333;0.015166666666666667;0.021333333333333333;0.021333333333333333;;8096.01953125;0.0;1115.53015136719;26783.41015625;510344.86906477617;410528.1239549413;233907.26185526655;233907.26185526655;232997.92343771178;430081.6785162784;457570.36885009304;457702.0984133237;472656.1521691498;516464.7460236852;513883.17052529915;457090.42718842515;464290.4656047062;464986.8782582178;465058.7251422519;430806.1819859297;411337.69764938223;457986.28317495435;457431.4281400766;;200694.54348549087;472168.09959432366;203216.75056640158;233907.26185526655;274.46120730423235;1017874.8963544184;389858.52131363633;73661.59250979511;0.0;0;68;72;0;0;0;0;0;20;19;417713491895.0385;153785643480.141;292564732819.8855;25660.605907897978;4079.0954602568186;246.60080159626827;4768.515547409281;749846.4293250842;387817.5732035077;13127.443878719167;245670.8226052145;3.7729610016374346;0.2624260796817256
1903;2019-02-16 00:43:37.857;775;195;134;134;130;57;191;28;63;34;604;578;57;115;248;242;259;197;196;194;190;28;559;362;365;135;367;264;560;0.0;85.0;617.0;89.0;128.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27805.794921875;8986.19140625;0.0;1148.30053710938;477.0;89056;;;Calculated values ==>;1550274217.857;350.66;292.66;286.56;286.56;286.16;278.86;274.5913991737795;292.26000000000005;275.96000000000004;279.46000000000004;276.56;333.56;330.96000000000004;278.86;284.66;297.96000000000004;297.36;299.06;292.86;292.56;292.16;;320.86;275.96000000000004;241.49495122638035;263.0348170998261;274.5913991737795;292.76000000000005;5590000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2640000.0;5600000.0;0.0;0.014166666666666666;0.10283333333333333;0.014833333333333334;0.021333333333333333;0.021333333333333333;;8986.19140625;0.0;1148.30053710938;27805.794921875;510555.87142866687;411775.34303476126;233325.39325600056;233325.39325600056;232121.42960927432;430014.67791919125;457570.36885009304;457217.078912893;472753.7123474745;516622.561300956;513932.82645701733;456477.544166604;463492.66646712227;464972.8808765168;464912.7873590418;431060.8397591804;412550.36299187836;457986.28317495435;457431.4281400766;;200276.58477070546;472168.09959432366;203467.56570334762;233325.39325600056;274.5628801114124;1018329.730578468;390000.84934617847;73680.45462132612;0.0;0;68;72;0;0;0;0;0;20;19;417932455395.0733;153866629980.15387;292722206569.9105;26093.908275048252;3985.724586049478;262.23175420344535;4780.928744193621;750277.6450620743;387884.76883609866;13131.683443306289;245750.3880445401;3.465668881656074;0.2400512798272499
1904;2019-02-16 00:44:37.868;776;194;132;132;127;56;191;28;64;34;610;583;57;107;248;242;259;196;196;194;190;28;558;361;365;134;366;266;558;0.0;108.0;581.0;63.0;128.0;0;90;82;1;0;0;0;0;0;0;1;0;0;0;0;28749.34375;9865.1142578125;0.0;1165.20239257812;475.0;89057;;;Calculated values ==>;1550274277.868;350.76;292.56;286.36;286.36;285.86;278.76000000000005;274.4858918419099;292.26000000000005;275.96000000000004;279.56;276.56;334.16;331.46000000000004;278.86;283.86;297.96000000000004;297.36;299.06;292.76000000000005;292.56;292.16;;320.66;275.96000000000004;241.2770596917726;263.299902668528;274.4858918419099;292.76000000000005;5580000.0;3610000.0;3650000.0;1340000.0;3660000.0;2660000.0;5580000.0;0.0;0.018000000000000002;0.09683333333333333;0.0105;0.021333333333333333;0.021333333333333333;;9865.1142578125;0.0;1165.20239257812;28749.34375;510766.5820596814;412248.46956782654;232771.29198370528;232771.29198370528;231275.2861762901;430081.6785162784;457570.36885009304;457015.24715422577;472884.4304738556;517073.070942501;514277.4782576328;456148.64740695804;462239.8001169555;465118.6810666539;465058.7251422519;431314.17877909355;413010.54793433315;457986.28317495435;457431.4281400766;;199440.67485045042;472299.7188790419;203223.36199079143;232771.29198370528;274.4637653211512;1018801.1098037735;390157.9723604368;73699.73734689887;0.0;0;68;72;0;0;0;0;0;20;19;418151495544.7739;153947344775.04355;292881235719.6932;24575.514213325892;2825.30174732663;329.46535520568716;4792.749571335921;750699.9676605179;387941.5377945339;13136.615156526319;245830.18332351345;2.948512895687576;0.19324902558664517
1905;2019-02-16 00:45:37.848;774;192;131;130;124;53;191;29;65;34;615;588;56;99;247;242;259;193;196;194;190;28;552;360;365;134;365;265;552;-2.0;85.0;636.0;94.0;128.0;0;91;94;1;0;0;0;0;0;0;1;0;0;0;0;29310.72265625;10529.8623046875;0.0;1164.74780273438;472.0;89058;;;Calculated values ==>;1550274337.848;350.56000000000006;292.36;286.26000000000005;286.16;285.56;278.46000000000004;274.38016830617;292.26000000000005;276.06;279.66;276.56;334.66;331.96000000000004;278.76000000000005;283.06;297.86;297.36;299.06;292.46000000000004;292.56;292.16;;320.36;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;292.76000000000005;5520000.0;3600000.0;3650000.0;1340000.0;3650000.0;2650000.0;5520000.0;0.0;0.014166666666666666;0.10600000000000001;0.015666666666666666;0.021333333333333333;0.021333333333333333;;10529.8623046875;0.0;1164.74780273438;29310.72265625;511040.1188410865;413998.2807911148;232619.5604419751;232317.82666911863;230526.9083737572;430148.3826014536;457570.36885009304;457300.93339066295;472884.4304738556;517674.11997695384;514882.0585304;456189.40354586835;461432.771872021;465132.6551254336;465204.3799370688;432807.5379912505;414359.1762267576;457986.28317495435;457431.4281400766;;198186.82848740023;472299.7188790419;202944.16844789733;232619.5604419751;274.35100152736646;1019284.7824126838;390327.873845799;73719.14712644876;0.0;0;68;72;0;0;0;0;0;20;19;418370422544.84357;154027717975.0691;293040482619.74384;26961.817083933158;4219.9036234212645;261.35179166364986;4795.986510892832;751129.3022622113;388000.22826929385;13141.536991593053;245910.06282217943;3.0987830014881905;0.2166450341225638
1906;2019-02-16 00:46:37.879;771;188;131;130;122;50;191;29;66;34;619;591;56;92;247;243;259;189;196;194;190;28;549;358;365;133;363;263;549;-1.0;83.0;30.0;0.0;128.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29573.423828125;10778.4482421875;0.0;1164.95080566406;469.0;89059;;;Calculated values ==>;1550274397.879;350.26;291.96000000000004;286.26000000000005;286.16;285.36;278.16;274.1680685717883;292.26000000000005;276.06;279.76000000000005;276.56;335.06;332.26000000000005;278.76000000000005;282.36;297.86;297.46000000000004;299.06;292.06;292.56;292.16;;320.06;275.96000000000004;241.05796691057077;262.9017227912062;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2630000.0;5490000.0;0.0;0.013833333333333333;0.005;0.0;0.021333333333333333;0.021333333333333333;;10778.4482421875;0.0;1164.95080566406;29573.423828125;510930.8268726451;413764.2266525931;232695.1541489444;232392.59126218566;230005.63749457302;430280.9020939914;457570.36885009304;457746.7486710818;473014.93639070686;518254.80674108;515364.5491100929;456518.07263439486;460898.8814110309;465423.3653177346;465625.14543771395;433537.83893394377;414127.2103214636;457986.28317495435;457431.4281400766;;196933.003932529;472431.1216696904;202496.42290420205;232695.1541489444;274.1680685717883;1019775.7371615242;390505.534844172;73738.57131213283;0.0;0;68;72;0;0;0;0;0;20;19;418589535694.4746;154107859359.93414;293198964459.4769;1276.2516288343988;0.0;268.5136958059759;4794.373845144153;751364.7410816615;388035.4123017926;13145.95481867982;245990.02378350773;0.5307650815640164;-0.0007968201801824914
1907;2019-02-16 00:47:37.879;767;185;131;130;121;47;192;29;66;35;621;594;56;87;246;243;258;187;196;194;190;26;546;355;365;133;360;260;546;165.0;85.0;23.0;28.0;128.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29502.283203125;10717.16796875;0.0;1144.47973632812;464.0;89060;;;Calculated values ==>;1550274457.879;349.86;291.66;286.26000000000005;286.16;285.26000000000005;277.86;273.8482719121499;292.36;276.06;279.76000000000005;276.66;335.26000000000005;332.56;278.76000000000005;281.86;297.76000000000005;297.46000000000004;298.96000000000004;291.86;292.56;292.16;;319.56;275.76000000000005;241.05796691057077;262.5002047102346;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2600000.0;5460000.0;0.0275;0.014166666666666666;0.0038333333333333336;0.004666666666666667;0.021333333333333333;0.04883333333333333;;10717.16796875;0.0;1144.47973632812;29502.283203125;510699.3815135079;413899.7426769738;232771.3842423094;232467.9797624863;229779.6748344655;430477.46260093397;457709.1576469882;458228.03325103875;473112.1826642056;518711.66805762186;515931.29039629915;457008.00341949763;460761.4408414995;465726.964571486;466058.0093327334;434033.65887141746;414617.0881074537;457986.28317495435;457431.4281400766;;194843.3435325042;472236.3865531139;201596.2190345968;215215.40383523577;273.8039859798281;1020268.034720118;390684.66497926315;73757.81656664943;0.0;0;68;72;0;0;0;0;0;20;19;418808535694.4746;154187659359.93414;293355864459.4769;983.7552878296941;1262.9874484197464;275.0680858228196;11828.21585355306;751383.5744726338;388045.93719719606;13150.48466686006;246128.5453643302;1.2097835842386293;0.0024042081008746282
1908;2019-02-16 00:48:37.849;764;183;130;130;121;46;192;27;66;34;621;594;57;85;244;244;258;185;196;194;190;25;545;355;365;132;360;257;545;0.0;86.0;545.0;65.0;128.0;0;88;96;1;0;0;0;0;0;0;1;0;0;0;0;29293.02734375;10540.2431640625;0.0;1116.82666015625;462.0;89061;;;Calculated values ==>;1550274517.849;349.56000000000006;291.46000000000004;286.16;286.16;285.26000000000005;277.76000000000005;273.8482719121499;292.36;275.86;279.76000000000005;276.56;335.26000000000005;332.56;278.86;281.66;297.56;297.56;298.96000000000004;291.66;292.56;292.16;;319.36;275.66;240.83765695389522;262.0952818180154;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2570000.0;5450000.0;0.0;0.014333333333333333;0.09083333333333334;0.010833333333333334;0.021333333333333333;0.021333333333333333;;10540.2431640625;0.0;1116.82666015625;29293.02734375;510417.4604031744;413581.5929919801;232493.24967059927;232493.24967059927;229802.5997692802;430477.46260093397;457709.1576469882;458705.8848670923;473145.2311080622;518961.9014984002;516187.4295368279;457615.8751958574;460984.43124263274;465465.8864643596;466187.4538382608;434272.5348688522;414305.8763482112;457986.28317495435;457431.4281400766;;194007.49548133422;472270.6324499597;201616.55322113057;232493.24967059927;273.8119203949178;1020757.750661115;390861.72149957466;73776.65136451913;0.0;0;68;72;0;0;0;0;0;20;19;419027426194.57904;154267119609.97205;293510886909.5509;23352.280957841525;2932.085858312316;286.1887721291874;4798.681140682183;751586.2733746268;388080.8786619634;13155.159468774982;246267.03356061075;2.691005304248279;0.17681459466186691
1909;2019-02-16 00:49:37.860;763;183;130;130;122;45;192;26;62;34;619;594;56;86;244;244;258;185;196;194;190;24;546;354;365;131;359;253;547;-2.0;84.0;484.0;58.0;128.0;0;85;86;1;0;0;0;0;0;0;1;0;0;0;0;28699.279296875;9997.1552734375;0.0;1082.28295898438;462.0;89062;;;Calculated values ==>;1550274577.86;349.46000000000004;291.46000000000004;286.16;286.16;285.36;277.66;273.7412296467126;292.36;275.76000000000005;279.36;276.56;335.06;332.56;278.76000000000005;281.76000000000005;297.56;297.56;298.96000000000004;291.66;292.56;292.16;;319.36;275.56;240.61611355647437;261.54996906429363;273.7412296467126;292.76000000000005;5460000.0;3540000.0;3650000.0;1310000.0;3590000.0;2530000.0;5470000.0;0.0;0.014;0.08066666666666666;0.009666666666666665;0.021333333333333333;0.021333333333333333;;9997.1552734375;0.0;1082.28295898438;28699.279296875;510206.9912732165;412742.8863985274;232442.78031288268;232442.78031288268;230051.67385338433;430542.39183029096;457709.1576469882;458858.5848144472;473275.31562819314;519090.07612567;516528.1303357483;458137.239072846;461714.70010550483;465610.7510579218;466330.9479421416;434033.65887141746;413488.24991588667;457986.28317495435;457431.4281400766;;194007.49548133422;472304.9464017478;201343.1082919566;232442.78031288268;273.7006697353918;1021241.1084818171;391032.8978629008;73794.98063773772;0.0;0;68;72;0;0;0;0;0;20;19;419246466344.27966;154346034074.8642;293663914959.34174;20772.915106147575;2619.2977683946483;287.635725377431;4799.75782031347;751954.050754818;388127.14867340325;13159.942216257316;246347.0352161248;2.5704919168999867;0.16464046568314286
1910;2019-02-16 00:50:37.870;764;184;130;129;123;46;191;25;57;33;616;592;53;88;243;245;258;186;196;194;190;23;544;354;365;131;359;249;545;241.0;110.0;481.0;189.0;128.0;0;82;70;1;0;0;0;0;0;0;1;0;0;0;0;27831.892578125;8918.7763671875;0.0;1039.84729003906;463.0;89063;;;Calculated values ==>;1550274637.87;349.56000000000006;291.56;286.16;286.06;285.46000000000004;277.76000000000005;273.7412296467126;292.26000000000005;275.66;278.86;276.46000000000004;334.76000000000005;332.36;278.46000000000004;281.96000000000004;297.46000000000004;297.66;298.96000000000004;291.76000000000005;292.56;292.16;;319.46000000000004;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3650000.0;1310000.0;3590000.0;2490000.0;5450000.0;0.04016666666666667;0.018333333333333333;0.08016666666666666;0.0315;0.021333333333333333;0.0615;;8918.7763671875;0.0;1039.84729003906;27831.892578125;510504.7101107132;413945.88199973485;232493.24967059927;232190.54689947073;230394.1724348571;430542.39183029096;457570.36885009304;458893.38762758806;473178.34860283375;519116.3753400083;516663.2775942956;458415.50014327856;462554.64318568597;465480.30547409743;466460.0446877315;434510.30448832724;414661.7335165383;457986.28317495435;457431.4281400766;;194425.4183739577;472207.82270811964;201245.59904171905;212084.8924847995;273.66255828664976;1021712.2800962171;391190.5568986749;73812.6680038799;0.0;0;68;72;0;0;0;0;0;20;19;419465502844.2449;154424647174.8517;293814540059.3178;20654.764384967166;8535.310045491618;363.89046781613087;15088.81194279954;752299.3389556329;388220.11923101504;13165.372506097223;246512.8009204713;4.482825978535603;0.2587079135402075
1911;2019-02-16 00:51:37.891;766;182;130;129;123;47;191;26;50;33;611;588;48;90;243;245;258;184;196;194;190;24;542;354;365;130;359;248;543;91.0;84.0;470.0;49.0;128.0;0;75;55;1;0;0;0;0;0;0;1;0;0;0;0;26884.8515625;8180.427734375;0.0;1005.03100585938;463.0;89064;;;Calculated values ==>;1550274697.891;349.76;291.36;286.16;286.06;285.46000000000004;277.86;273.7412296467126;292.26000000000005;275.76000000000005;278.16;276.46000000000004;334.26000000000005;331.96000000000004;277.96000000000004;282.16;297.46000000000004;297.66;298.96000000000004;291.56;292.56;292.16;;319.46000000000004;275.56;240.39332010688793;260.85938512811435;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3650000.0;1300000.0;3590000.0;2480000.0;5430000.0;0.015166666666666667;0.014;0.07833333333333334;0.008166666666666666;0.021333333333333333;0.0365;;8180.427734375;0.0;1005.03100585938;26884.8515625;510924.4780337909;414039.5949891296;232544.0024099547;232240.73849677003;230441.19086123654;430542.39183029096;457570.36885009304;458216.10183566535;473308.3704715943;518689.3093381562;516339.15409579006;457976.7042204709;462938.13792423817;465480.30547409743;466460.0446877315;434982.5806471976;414752.42406787584;457986.28317495435;457431.4281400766;;194425.4183739577;472436.3020657052;201376.8971447424;219593.2874367386;273.71387057851433;1022168.4125556755;391333.10013921536;73829.71462061579;0.0;0;68;72;0;0;0;0;0;20;19;419684579494.78094;154502974580.04337;293963692244.6828;20119.0710341223;2213.651806854529;283.22219211050486;8681.092135671835;752639.239841977;388309.7252644759;13170.766999021736;246710.9527838303;3.4072372489869327;0.17713304924540138
1912;2019-02-16 00:52:37.891;767;182;130;129;124;48;191;25;45;33;608;585;44;88;243;246;258;184;196;194;190;23;543;354;365;130;359;247;545;231.0;112.0;450.0;128.0;128.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;26278.560546875;7616.61083984375;0.0;990.5177612304691;464.0;89065;;;Calculated values ==>;1550274757.891;349.86;291.36;286.16;286.06;285.56;277.96000000000004;273.7412296467126;292.26000000000005;275.66;277.66;276.46000000000004;333.96000000000004;331.66;277.56;281.96000000000004;297.46000000000004;297.76000000000005;298.96000000000004;291.56;292.56;292.16;;319.56;275.46000000000004;240.39332010688793;260.72004837742526;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3650000.0;1300000.0;3590000.0;2470000.0;5450000.0;0.0385;0.018666666666666668;0.075;0.021333333333333333;0.021333333333333333;0.059833333333333336;;7616.61083984375;0.0;990.5177612304691;26278.560546875;510960.2707058752;413212.84157674;232493.24967059927;232190.54689947073;230691.2781651477;430542.39183029096;457570.36885009304;457777.86026779644;473308.3704715943;518466.7670304569;516117.6554271726;457658.0576764345;462854.69147835154;465480.30547409743;466589.0409415777;434746.9818158071;413945.88199973485;457986.28317495435;457431.4281400766;;194843.3435325042;472339.328242146;201293.62665578118;212417.7262265241;273.68133281201665;1022611.4409899203;391464.7421273338;73846.34419367487;0.0;0;68;72;0;0;0;0;0;20;19;419903579494.78094;154580974580.04337;294112192244.6828;19236.317520901142;5782.308300509116;388.2871965666823;14659.986497827556;752967.2014132689;388376.3582653706;13176.362910594047;246905.4617724428;4.655083172662706;0.23558440331454455
1913;2019-02-16 00:53:37.821;768;182;130;130;125;50;191;26;42;33;606;583;42;96;243;246;258;184;196;194;190;24;543;356;365;131;361;249;545;139.0;110.0;309.0;165.0;128.0;0;67;37;1;0;0;0;0;0;0;1;0;0;0;0;25768.935546875;7218.59375;0.0;979.3271484375;465.0;89066;;;Calculated values ==>;1550274817.821;349.96000000000004;291.36;286.16;286.16;285.66;278.16;273.955091788801;292.26000000000005;275.76000000000005;277.36;276.46000000000004;333.76000000000005;331.46000000000004;277.36;282.76000000000005;297.46000000000004;297.76000000000005;298.96000000000004;291.56;292.56;292.16;;319.66;275.56;240.61611355647437;260.9983114674233;273.955091788801;292.76000000000005;5430000.0;3560000.0;3650000.0;1310000.0;3610000.0;2490000.0;5450000.0;0.023166666666666665;0.018333333333333333;0.0515;0.0275;0.021333333333333333;0.0445;;7218.59375;0.0;979.3271484375;25768.935546875;511082.9704096335;413212.84157674;232493.24967059927;232493.24967059927;230989.2812523471;430412.23801567365;457570.36885009304;457094.34714836575;473178.34860283375;518094.87659749197;515741.9975553382;457094.34714836575;463488.135519819;465189.78860520123;466302.76539371355;434746.9818158071;413945.88199973485;457986.28317495435;457431.4281400766;;195261.2709748474;472304.9464017478;201737.1668655146;216481.65600053646;273.86347442518894;1023044.6641071943;391588.224601231;73862.74041667041;0.0;0;68;72;0;0;0;0;0;20;19;420122323995.0246;154659183230.1305;294260818644.8484;13150.894784566834;7440.613937246414;381.35349662799155;10722.264860209534;753236.7799737729;388486.42072795273;13182.769100426622;247116.73376210692;3.8662396809283406;0.2378217428414207
1914;2019-02-16 00:54:37.862;769;183;130;130;126;51;191;26;42;33;605;581;42;104;244;246;258;186;196;194;190;25;549;356;365;132;361;253;551;127.0;83.0;480.0;134.0;128.0;0;67;38;1;0;0;0;0;0;0;1;0;0;0;0;25969.326171875;7333.6611328125;0.0;991.782470703125;466.0;89067;;;Calculated values ==>;1550274877.862;350.06000000000006;291.46000000000004;286.16;286.16;285.76000000000005;278.26000000000005;273.955091788801;292.26000000000005;275.76000000000005;277.36;276.46000000000004;333.66;331.26000000000005;277.36;283.56;297.56;297.76000000000005;298.96000000000004;291.76000000000005;292.56;292.16;;319.76000000000005;275.66;240.83765695389522;261.54996906429363;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1320000.0;3610000.0;2530000.0;5510000.0;0.021166666666666667;0.013833333333333333;0.08;0.022333333333333334;0.021333333333333333;0.042499999999999996;;7333.6611328125;0.0;991.782470703125;25969.326171875;510684.50905459607;250238.32788882943;232342.67949808593;232342.67949808593;231144.06173944077;430412.23801567365;457570.36885009304;456441.8272467007;473048.1168422736;517656.10650087695;515193.5339328651;456441.8272467007;463828.4121818183;465320.7433433528;466302.76539371355;433310.24721980916;412172.66196668637;457986.28317495435;457431.4281400766;;195679.20071851107;472270.6324499597;201831.6610946048;217146.9958226267;273.9003162878049;1023476.1109080459;391709.5762587045;73879.17755450719;0.0;0;68;72;0;0;0;0;0;20;19;420341473644.6208;154738137144.98502;294411521554.57074;20368.813292167673;6039.803693602926;292.4032626681985;10212.088373491619;753516.3017500128;388598.8343048253;13188.387576747506;247291.30591491092;4.433770785059782;0.26980268910696753
1915;2019-02-16 00:55:37.862;770;186;130;130;127;53;191;27;41;33;606;581;41;105;244;246;258;189;196;194;190;26;553;358;365;131;363;255;555;-2.0;109.0;585.0;210.0;128.0;0;63;43;1;0;0;0;0;0;0;1;0;0;0;0;26317.830078125;7704.0888671875;0.0;974.7830200195309;467.0;89068;;;Calculated values ==>;1550274937.862;350.16;291.76000000000005;286.16;286.16;285.86;278.46000000000004;274.1680685717883;292.26000000000005;275.86;277.26000000000005;276.46000000000004;333.76000000000005;331.26000000000005;277.26000000000005;283.66;297.56;297.76000000000005;298.96000000000004;292.06;292.56;292.16;;319.86;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.018166666666666668;0.09749999999999999;0.035;0.021333333333333333;0.021333333333333333;;7704.0888671875;0.0;974.7830200195309;26317.830078125;510459.5959323761;251207.8992395357;232243.67601103132;232243.67601103132;231346.4964314633;430280.9020939914;457570.36885009304;455990.735480413;473178.34860283375;517590.11369567545;515021.3593969116;455990.735480413;463649.37724748685;465029.61547741666;466015.41043311567;432329.30008678464;411599.12119771366;457986.28317495435;457431.4281400766;;196097.13278094304;472499.14586990676;202317.01086154208;232243.67601103132;274.09835262503896;1023911.8372101292;391834.8908420378;73895.5656002632;0.0;0;68;72;0;0;0;0;0;20;19;420560473644.6208;154817037144.98502;294563921554.57074;24733.188150339913;9456.374725292764;376.59824981812295;4804.005378752965;753892.1517620337;388727.9691249828;13193.962589351559;247416.44002951295;4.536323040121931;0.37349578875126255
1916;2019-02-16 00:56:37.893;771;189;130;130;128;55;191;28;36;34;609;582;37;100;245;245;258;192;196;194;190;27;560;359;365;130;364;259;561;-1.0;84.0;645.0;124.0;128.0;0;57;53;1;0;0;0;0;0;0;1;0;0;0;0;26970.990234375;8277.2001953125;0.0;957.835327148438;467.0;89069;;;Calculated values ==>;1550274997.893;350.26;292.06;286.16;286.16;285.96000000000004;278.66;274.27422755570615;292.26000000000005;275.96000000000004;276.76000000000005;276.56;334.06;331.36;276.86;283.16;297.66;297.66;298.96000000000004;292.36;292.56;292.16;;319.86;275.86;240.39332010688793;262.3656120759269;274.27422755570615;292.76000000000005;5600000.0;3590000.0;3650000.0;1300000.0;3640000.0;2590000.0;5610000.0;0.0;0.014;0.1075;0.020666666666666667;0.021333333333333333;0.021333333333333333;;8277.2001953125;0.0;957.835327148438;26970.990234375;509972.56555366516;252076.2402507455;232097.1778914594;232097.1778914594;231501.26220682423;430214.79039162316;457570.36885009304;454707.5988438092;473405.19094569265;517561.18586016935;514779.46182999935;454831.6959477866;462462.5000757526;465015.24582933175;465741.0905809244;430564.56731973035;410114.21957848844;457986.28317495435;457431.4281400766;;196097.13278094304;472727.1298661593;202648.7449125597;232097.1778914594;274.2318094560084;1024356.1401499616;391968.1370589955;73911.6790741248;0.0;0;68;72;0;0;0;0;0;20;19;420779586794.25183;154895377599.8531;294718201224.3109;27096.326797609323;5581.619955707725;286.3048683773868;4807.1306719705;754324.2875407282;388853.3504940349;13199.489636160084;247496.5742110809;4.090009421382245;0.29980632727779927
1917;2019-02-16 00:57:37.883;771;194;129;129;127;56;191;29;30;34;614;584;32;92;246;245;258;197;196;194;190;28;566;360;365;131;365;263;566;-2.0;109.0;597.0;192.0;128.0;0;56;69;1;0;0;0;0;0;0;1;0;0;0;0;27845.134765625;9260.05078125;0.0;969.390380859375;466.0;89070;;;Calculated values ==>;1550275057.883;350.26;292.56;286.06;286.06;285.86;278.76000000000005;274.38016830617;292.26000000000005;276.06;276.16;276.56;334.56;331.56;276.36;282.36;297.76000000000005;297.66;298.96000000000004;292.86;292.56;292.16;;319.76000000000005;275.96000000000004;240.61611355647437;262.9017227912062;274.38016830617;292.76000000000005;5660000.0;3600000.0;3650000.0;1310000.0;3650000.0;2630000.0;5660000.0;0.0;0.018166666666666668;0.09949999999999999;0.032;0.021333333333333333;0.021333333333333333;;9260.05078125;0.0;969.390380859375;27845.134765625;509447.1429049979;253820.30783839847;231679.75810509745;231679.75810509745;231088.11621590276;430148.3826014536;457570.36885009304;453276.104731721;473275.31562819314;517739.2912927782;514640.6521364369;453528.07508904516;460898.8814110309;465000.999999308;465596.4787924315;428999.1265998778;409900.32519794826;457986.28317495435;457431.4281400766;;195679.20071851107;472693.2819402637;202877.82450366544;231679.75810509745;274.3252889727255;1024812.8650581939;392114.25645986374;73927.73661165837;0.0;0;68;72;0;0;0;0;0;20;19;420998550294.2866;154973664549.86554;294874775124.3358;24914.628882691526;8634.094637971144;346.96155880171966;4816.035627412888;754757.6399340278;388971.7950382863;13204.765976850711;247576.75389807977;3.784343650195518;0.3047984158349821
1918;2019-02-16 00:58:37.854;771;197;128;127;124;57;191;29;22;35;619;588;25;80;247;244;258;199;196;194;190;29;562;363;365;131;368;265;562;-2.0;85.0;575.0;182.0;128.0;0;54;86;1;0;0;0;0;0;0;1;0;0;0;0;28806.43359375;10256.5771484375;0.0;962.694702148438;463.0;89071;;;Calculated values ==>;1550275117.854;350.26;292.86;285.96000000000004;285.86;285.56;278.86;274.69669130483857;292.26000000000005;276.06;275.36;276.66;335.06;331.96000000000004;275.66;281.16;297.86;297.56;298.96000000000004;293.06;292.56;292.16;;319.46000000000004;276.06;240.61611355647437;263.1675429290057;274.69669130483857;292.76000000000005;5620000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2650000.0;5620000.0;0.0;0.014166666666666666;0.09583333333333334;0.030333333333333334;0.021333333333333333;0.021333333333333333;;10256.5771484375;0.0;962.694702148438;28806.43359375;509797.6402940221;411693.0175722838;231477.58672330622;231181.21171868342;230297.24156973427;429947.3805835815;457570.36885009304;451912.95111002645;473372.2673856561;518087.0927372581;514882.0585304;452295.5878413076;459136.37064740626;464694.4733131785;465029.61547741666;430048.4113745091;412470.8940225629;457986.28317495435;457431.4281400766;;194425.4183739577;472790.3263854694;203662.03270306502;231477.58672330622;274.6427046583528;1025284.7332827913;392276.8164178316;73943.82953872628;0.0;0;68;72;0;0;0;0;0;20;19;421217444444.9967;155052226560.1204;295033098564.8494;23790.71301400047;8163.558241699599;249.0148291525713;4820.3486168911;755163.3216101892;389111.7078221911;13209.730046305982;247657.0182871617;3.3000033509135576;0.2637173627174777
1919;2019-02-16 00:59:37.884;768;196;126;126;121;56;191;29;17;35;625;591;21;68;248;244;258;197;196;194;190;30;559;362;365;132;367;266;558;-3.0;84.0;430.0;138.0;128.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.9921875;10974.251953125;0.0;960.1030883789059;459.0;89072;;;Calculated values ==>;1550275177.884;349.96000000000004;292.76000000000005;285.76000000000005;285.76000000000005;285.26000000000005;278.76000000000005;274.5913991737795;292.26000000000005;276.06;274.86;276.66;335.66;332.26000000000005;275.26000000000005;279.96000000000004;297.96000000000004;297.56;298.96000000000004;292.86;292.56;292.16;;319.06;276.16;240.83765695389522;263.299902668528;274.5913991737795;292.76000000000005;5590000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2660000.0;5580000.0;0.0;0.014;0.07166666666666667;0.023;0.021333333333333333;0.021333333333333333;;10974.251953125;0.0;960.1030883789059;29561.9921875;509687.50977543276;413010.54793433315;230978.79015187532;230978.79015187532;229509.1193438645;430014.67791919125;457570.36885009304;451094.88097808824;473242.3297776949;518622.7377076334;515106.66810518457;451608.7141852686;457508.28347498295;464972.8808765168;465175.32018785755;430820.5965209019;413384.41883874475;457986.28317495435;457431.4281400766;;192753.74022246967;472756.67973813636;203423.39696816818;230978.79015187532;274.54581046216646;1025771.3800325106;392453.8284553815;73959.86086529716;0.0;0;68;72;0;0;0;0;0;20;19;421436553944.8923;155131166010.08276;295192478214.77344;17749.789687377604;6194.665503709268;244.10648755019997;4830.98961041496;755509.6655512968;389231.4195126114;13213.841445282033;247737.48631959353;2.4315977853961295;0.18422227285205348
1920;2019-02-16 01:00:37.874;762;192;126;125;118;53;191;30;15;36;629;594;18;60;248;244;258;193;196;194;190;30;549;361;365;132;366;266;549;-1.0;111.0;493.0;122.0;128.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29347.4296875;10766.095703125;0.0;960.6607055664059;454.0;89073;;;Calculated values ==>;1550275237.874;349.36;292.36;285.76000000000005;285.66;284.96000000000004;278.46000000000004;274.4858918419099;292.26000000000005;276.16;274.66;276.76000000000005;336.06;332.56;274.96000000000004;279.16;297.96000000000004;297.56;298.96000000000004;292.46000000000004;292.56;292.16;;318.56;276.16;240.83765695389522;263.299902668528;274.4858918419099;292.76000000000005;5490000.0;3610000.0;3650000.0;1320000.0;3660000.0;2660000.0;5490000.0;0.0;0.018500000000000003;0.08216666666666667;0.02033333333333333;0.021333333333333333;0.021333333333333333;;10766.095703125;0.0;960.6607055664059;29347.4296875;509820.9640796194;415191.4900061728;231191.84880649296;230893.96798110125;228833.11486510892;430081.6785162784;457570.36885009304;450837.2001459352;473339.41292369686;519035.59080667037;515417.4224878937;451223.52918494487;456520.64591992885;465118.6810666539;465320.7433433528;433310.24721980916;415538.5025391026;457986.28317495435;457431.4281400766;;190664.19178205615;472756.67973813636;203164.9629346331;231191.84880649296;274.4411663585613;1026262.2100629054;392634.9678242851;73975.86456252176;0.0;0;68;72;0;0;0;0;0;20;19;421655517444.92706;155210352810.09534;295352051614.7988;20350.402157528653;5481.698241671232;328.77727659307084;4826.44435911645;755827.1142331217;389328.7063266665;13218.614680978757;247817.95152291635;2.6424461253363147;0.1933741556710186
1921;2019-02-16 01:01:37.865;752;186;126;125;117;50;191;30;15;36;631;597;18;54;247;244;257;187;196;194;190;29;546;358;365;131;363;263;546;-1.0;110.0;342.0;0.0;128.0;0;51;99;1;0;0;0;0;0;0;1;0;0;0;0;29357.3125;10783.267578125;0.0;939.539428710938;449.0;89074;;;Calculated values ==>;1550275297.865;348.36;291.76000000000005;285.76000000000005;285.66;284.86;278.16;274.1680685717883;292.26000000000005;276.16;274.66;276.76000000000005;336.26000000000005;332.86;274.96000000000004;278.56;297.86;297.56;298.86;291.86;292.56;292.16;;318.06;276.06;240.61611355647437;262.9017227912062;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2630000.0;5460000.0;0.0;0.018333333333333333;0.057;0.0;0.021333333333333333;0.021333333333333333;;10783.267578125;0.0;939.539428710938;29357.3125;508849.1381064256;414260.4934188599;231264.01137119072;230965.3573787343;228607.66592661623;430280.9020939914;457570.36885009304;451371.4647171396;473469.2039465459;519491.0294604622;515984.596131298;451754.5488381771;456271.17482691904;465423.3653177346;465755.3386178344;433808.6472513335;414617.0881074537;457986.28317495435;457431.4281400766;;188574.69595719432;472790.3263854694;202496.42290420205;231264.01137119072;274.1680685717883;1026751.3428663603;392814.51891473634;73991.69718837396;0.0;0;68;72;0;0;0;0;0;20;19;421874484594.6973;155289240975.01257;295510727809.6323;14185.877383337442;0.0;351.84525097112964;4824.904891069565;756114.8733919776;389374.3802931764;13224.285684591016;247898.36736906364;1.6517057317489896;0.07822643938313815
1922;2019-02-16 01:02:37.865;742;184;128;127;116;46;191;30;15;37;632;598;16;50;245;245;257;185;196;194;190;27;545;355;365;131;360;257;545;-3.0;85.0;0.0;0.0;128.0;0;47;99;1;0;0;0;0;0;0;1;0;0;0;0;29227.91796875;10804.1484375;0.0;883.8565063476559;444.0;89075;;;Calculated values ==>;1550275357.865;347.36;291.56;285.96000000000004;285.86;284.76000000000005;277.76000000000005;273.8482719121499;292.26000000000005;276.16;274.66;276.86;336.36;332.96000000000004;274.76000000000005;278.16;297.66;297.66;298.86;291.66;292.56;292.16;;317.56;275.86;240.61611355647437;262.0952818180154;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3650000.0;1310000.0;3600000.0;2570000.0;5450000.0;0.0;0.014166666666666666;0.0;0.0;0.021333333333333333;0.021333333333333333;;10804.1484375;0.0;883.8565063476559;29227.91796875;507699.2518860271;413945.88199973485;231888.8136457492;231588.0347486587;228338.47171313994;430477.46260093397;457570.36885009304;452426.1204590945;473566.1253818903;520090.26460238174;516598.9173136829;452551.84666775604;456763.03909346624;465596.4787924315;466316.7963488316;434048.65878114064;414305.8763482112;457986.28317495435;457431.4281400766;;186485.25045852014;472596.2217928923;430477.46260093397;231888.8136457492;273.8482719121499;1027239.5531202665;392994.4140481999;74006.89215449945;0.0;0;68;72;0;0;0;0;0;20;19;422093484594.6973;155367840975.01257;295666727809.6323;0.0;0.0;279.6894177998337;4811.575775878984;756233.0890368387;389374.3802931764;13229.54847349744;247978.67137462154;0.4355974538117186;-0.008680360881401445
