;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1923;2019-02-16 01:03:37.866;735;183;130;129;118;45;191;28;12;36;629;596;13;45;244;245;257;185;196;194;190;25;545;355;365;131;359;251;545;117.0;85.0;587.0;1.0;128.0;0;44;98;1;0;0;0;0;0;0;1;0;0;0;0;29239.95703125;10790.4384765625;0.0;844.4814453125;441.0;89076;;;Calculated values ==>;1550275417.866;346.66;291.46000000000004;286.16;286.06;284.96000000000004;277.66;273.8482719121499;292.26000000000005;275.96000000000004;274.36;276.76000000000005;336.06;332.76000000000005;274.46000000000004;277.66;297.56;297.66;298.86;291.66;292.56;292.16;;317.26000000000005;275.66;240.61611355647437;261.27494424493943;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3650000.0;1310000.0;3590000.0;2510000.0;5450000.0;0.0195;0.014166666666666666;0.09783333333333334;0.00016666666666666666;0.021333333333333333;0.04083333333333333;;10790.4384765625;0.0;844.4814453125;29239.95703125;506829.5212996134;413581.5929919801;232493.24967059927;232190.54689947073;228921.64612299998;430477.46260093397;457570.36885009304;453091.18828355055;473469.2039465459;520278.26686732116;516903.0116323937;453215.2420408981;457131.95613493223;465610.7510579218;466316.7963488316;434048.65878114064;414305.8763482112;457986.28317495435;457431.4281400766;;185231.60634950487;472402.05409754877;201708.2344723796;217791.83424940868;273.8476816582631;1027726.7935318828;393174.3719381812;74021.29521079283;0.0;0;68;72;0;0;0;0;0;20;19;422312488244.4328;155446442284.91763;295819130349.44824;24593.632314526225;45.115636604194854;279.6894177998337;9785.283417202272;756438.0393883279;389374.75626308034;13234.210041479977;248100.31389509182;2.982721068916469;0.13454368431532443
1924;2019-02-16 01:04:37.866;733;183;131;130;121;45;191;26;10;36;623;593;11;43;243;246;257;185;196;194;190;24;544;353;365;131;358;247;545;-2.0;111.0;517.0;8.0;128.0;0;39;77;1;0;0;0;0;0;0;1;0;0;0;0;27952.037109375;9570.3134765625;0.0;799.535034179688;439.0;89077;;;Calculated values ==>;1550275477.866;346.46000000000004;291.46000000000004;286.26000000000005;286.16;285.26000000000005;277.66;273.6339639331285;292.26000000000005;275.76000000000005;274.16;276.76000000000005;335.46000000000004;332.46000000000004;274.26000000000005;277.46000000000004;297.46000000000004;297.76000000000005;298.86;291.66;292.56;292.16;;317.06;275.56;240.61611355647437;260.72004837742526;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2470000.0;5450000.0;0.0;0.018500000000000003;0.08616666666666667;0.0013333333333333333;0.021333333333333333;0.021333333333333333;;9570.3134765625;0.0;799.535034179688;27952.037109375;506670.9161651937;413581.5929919801;232796.93750992444;232493.24967059927;229802.5997692802;430607.02586249536;457570.36885009304;453531.0461702515;473469.2039465459;519996.3223242211;516935.28003488004;453654.0122306021;457538.16997962666;465625.14543771395;466731.7774718429;434287.5485459015;414305.8763482112;457986.28317495435;457431.4281400766;;184395.8529593127;472304.9464017478;201166.11645058895;232796.93750992444;273.62702685463927;1028203.3934830547;393344.0448711239;74034.99534812193;0.0;0;68;72;0;0;0;0;0;20;19;422531488244.4328;155525042284.91763;295968530349.44824;21745.444777510926;361.5184399348784;369.66093565727044;4792.202466776579;756824.1983640948;389378.14488038485;13239.621294425453;248221.792944125;2.629626324013482;0.14662014310211716
1925;2019-02-16 01:05:37.846;734;182;131;130;122;46;191;25;11;36;616;588;11;44;242;246;257;184;196;194;190;23;541;353;365;129;359;245;542;205.0;109.0;643.0;58.0;128.0;0;29;58;1;0;0;0;0;0;0;1;0;0;0;0;26770.853515625;8388.94921875;0.0;746.982666015625;439.0;89078;;;Calculated values ==>;1550275537.846;346.56000000000006;291.36;286.26000000000005;286.16;285.36;277.76000000000005;273.6339639331285;292.26000000000005;275.66;274.26000000000005;276.76000000000005;334.76000000000005;331.96000000000004;274.26000000000005;277.56;297.36;297.76000000000005;298.86;291.56;292.56;292.16;;317.06;275.46000000000004;240.16925963744896;260.44013211722256;273.6339639331285;292.76000000000005;5410000.0;3529999.9999999995;3650000.0;1290000.0;3590000.0;2450000.0;5420000.0;0.034166666666666665;0.018166666666666668;0.10716666666666666;0.009666666666666665;0.021333333333333333;0.055499999999999994;;8388.94921875;0.0;746.982666015625;26770.853515625;507065.64126812265;414444.8531748647;232874.03259808998;232569.48602372047;230167.82202765392;430607.02586249536;457570.36885009304;453994.699906057;473728.1634681915;519448.93318991817;516594.51961235114;453994.699906057;457979.2212488642;465349.75327765616;466731.7774718429;434997.6299060304;415148.14059818554;457986.28317495435;457431.4281400766;;184395.8529593127;472470.6178721596;201103.35239148146;213315.50574417185;273.602478702387;1028659.2655637119;393493.6555067916;74047.87869974515;0.0;0;68;72;0;0;0;0;0;20;19;422750415244.50244;155603016284.94244;296116081149.4952;27101.522741978675;2623.216899646555;360.5990557591812;13548.43369297271;757231.1207408657;389403.0093839578;13245.704765855882;248374.5806326266;4.776061483461521;0.22905002678514416
1926;2019-02-16 01:06:37.847;735;180;132;131;123;47;191;25;13;35;610;583;12;47;242;246;257;182;196;194;190;23;539;353;365;130;358;245;540;225.0;83.0;165.0;47.0;128.0;0;24;37;1;0;0;0;0;0;0;1;0;0;0;0;25501.70703125;7150.720703125;0.0;716.639770507812;439.0;89079;;;Calculated values ==>;1550275597.847;346.66;291.16;286.36;286.26000000000005;285.46000000000004;277.86;273.6339639331285;292.26000000000005;275.66;274.46000000000004;276.66;334.16;331.46000000000004;274.36;277.86;297.36;297.76000000000005;298.86;291.36;292.56;292.16;;317.06;275.46000000000004;240.39332010688793;260.44013211722256;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2450000.0;5400000.0;0.0375;0.013833333333333333;0.0275;0.007833333333333333;0.021333333333333333;0.058833333333333335;;7150.720703125;0.0;716.639770507812;25501.70703125;507369.39527131733;414539.83361305355;233231.94929259614;232925.79612618597;230512.18804168009;430607.02586249536;457570.36885009304;454239.06529731845;473501.9964771252;518837.8324251042;516084.0774223147;454116.9317620451;458336.72780140967;465494.84668458975;466731.7774718429;435465.6650950011;415240.10864614014;457986.28317495435;457431.4281400766;;184395.8529593127;472339.328242146;201058.81081989701;212724.9913425754;273.5850517675829;1029094.8774944874;393623.1549142716;74060.075756649;0.0;0;68;72;0;0;0;0;0;20;19;422969418894.2379;155680717579.84857;296263083599.3176;6962.45699812909;2125.0307198076166;279.7868642092434;14396.895364919652;757514.9919694653;389442.5787735509;13251.041404124995;248607.4622557901;3.0206026565975206;0.06936463951434935
1927;2019-02-16 01:07:37.867;734;180;132;131;125;48;191;25;14;35;604;577;13;53;242;247;257;181;196;194;190;23;539;353;365;131;359;245;541;167.0;82.0;196.0;3.0;128.0;0;24;14;1;0;0;0;0;0;0;1;0;0;0;0;24362.35546875;5992.76416015625;0.0;716.220092773438;439.0;89080;;;Calculated values ==>;1550275657.867;346.56000000000006;291.16;286.36;286.26000000000005;285.66;277.96000000000004;273.6339639331285;292.26000000000005;275.66;274.56;276.66;333.56;330.86;274.46000000000004;278.46000000000004;297.36;297.86;298.86;291.26000000000005;292.56;292.16;;317.06;275.46000000000004;240.61611355647437;260.44013211722256;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2450000.0;5410000.0;0.02783333333333333;0.013666666666666666;0.03266666666666666;0.0005;0.021333333333333333;0.049166666666666664;;5992.76416015625;0.0;716.220092773438;24362.35546875;507245.5646292591;414135.20160198;233205.73468118237;232899.87740777552;231085.62264993144;430607.02586249536;457570.36885009304;454361.1010510728;473372.2673856561;518226.4333000774;515471.24095941824;454239.06529731845;459049.5477933652;465349.75327765616;466860.4312889494;435465.6650950011;414492.11232454475;457986.28317495435;457431.4281400766;;184395.8529593127;472207.82270811964;201174.31288943384;215072.6925143281;273.63023190770673;1029510.5498614579;393732.72046487953;74072.02023571962;0.0;0;68;72;0;0;0;0;0;20;19;423188491895.0385;155759043680.13483;296410132599.85504;8270.768413280206;135.51675490934292;286.6385545295702;11915.971168265965;757641.9778295394;389461.42294854095;13255.763189369016;248826.80923566417;3.071835335130734;0.054114114465825265
1928;2019-02-16 01:08:37.858;733;180;133;132;126;49;191;25;14;35;599;573;14;61;242;247;257;182;196;194;190;23;543;353;365;132;359;252;545;329.0;83.0;482.0;0.0;128.0;0;26;18;1;0;0;0;0;0;0;1;0;0;0;0;24574.70703125;6175.43603515625;0.0;748.376098632812;439.0;89081;;;Calculated values ==>;1550275717.858;346.46000000000004;291.16;286.46000000000004;286.36;285.76000000000005;278.06;273.6339639331285;292.26000000000005;275.66;274.56;276.66;333.06;330.46000000000004;274.56;279.26000000000005;297.36;297.86;298.86;291.36;292.56;292.16;;317.06;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;292.76000000000005;5430000.0;3529999.9999999995;3650000.0;1320000.0;3590000.0;2520000.0;5450000.0;0.05483333333333333;0.013833333333333333;0.08033333333333334;0.0;0.021333333333333333;0.07616666666666666;;6175.43603515625;0.0;748.376098632812;24574.70703125;506761.1902052279;412461.22321998916;233407.33263027412;233101.6263721232;231288.19542417562;430607.02586249536;457570.36885009304;453167.240523488;473242.3297776949;517125.65402733884;514457.9855031346;453167.240523488;458896.97463509784;465349.75327765616;466860.4312889494;434525.33096017264;413212.84157674;457986.28317495435;457431.4281400766;;184395.8529593127;472076.1002201579;201183.85751793825;210209.25098485072;273.6339639331285;1029918.2975438687;393834.1069228172;74084.2233732233;0.0;0;68;72;0;0;0;0;0;20;19;423407459044.8088;155837931845.05206;296559210234.6986;20242.665101445833;0.0;294.82276980415185;18830.0891599897;757879.5541334543;389462.5520854347;13260.607973573391;249082.98797222212;5.685823975367706;0.15200227480278122
1929;2019-02-16 01:09:37.878;731;182;134;133;127;49;191;24;10;35;598;570;11;65;242;247;257;187;196;194;190;23;557;353;365;134;358;256;558;283.0;110.0;514.0;38.0;128.0;0;31;26;1;0;0;0;0;0;0;1;0;0;0;0;25143.166015625;6770.92138671875;0.0;781.2517700195309;440.0;89082;;;Calculated values ==>;1550275777.878;346.26;291.36;286.56;286.46000000000004;285.86;278.06;273.6339639331285;292.26000000000005;275.56;274.16;276.66;332.96000000000004;330.16;274.26000000000005;279.66;297.36;297.86;298.86;291.86;292.56;292.16;;317.16;275.46000000000004;241.2770596917726;261.9595390733887;273.6339639331285;292.76000000000005;5570000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2560000.0;5580000.0;0.04716666666666667;0.018333333333333333;0.08566666666666665;0.006333333333333333;0.021333333333333333;0.0685;;6770.92138671875;0.0;781.2517700195309;25143.166015625;505240.18143347814;249499.1873942054;233376.26916327997;233073.29624275456;231275.2861762901;430607.02586249536;457570.36885009304;451971.5073544868;472981.82504853373;516683.8840191351;513802.03366730246;452097.464469165;458743.93027073797;465494.84668458975;466860.4312889494;431090.0330031354;251443.07916124177;457986.28317495435;457431.4281400766;;184813.72873217988;471812.00014122744;201130.61997724648;211173.0605996608;273.6131447460005;1030332.7512576638;393942.0291967358;74096.97452109099;0.0;0;68;72;0;0;0;0;0;20;19;423626532044.73914;155917758445.0267;296711661034.65015;21488.70268531692;1714.315407705213;3293.5274871013835;16868.698176518483;758227.4314520329;389476.8428091483;13290.520860011035;249380.5770298966;5.742088119093269;0.19623247015424689
1930;2019-02-16 01:10:37.858;730;189;134;134;128;50;191;25;3;35;600;570;6;65;242;247;257;193;196;194;190;23;558;357;365;134;362;256;560;-2.0;110.0;1053.0;142.0;128.0;0;36;28;1;0;0;0;0;0;0;1;0;0;0;0;25268.4921875;6932.73876953125;0.0;815.2363891601559;439.0;89083;;;Calculated values ==>;1550275837.858;346.16;292.06;286.56;286.56;285.96000000000004;278.16;274.0616903277293;292.26000000000005;275.66;273.46000000000004;276.66;333.16;330.16;273.76000000000005;279.66;297.36;297.86;298.86;292.46000000000004;292.56;292.16;;317.06;275.46000000000004;241.2770596917726;261.9595390733887;274.0616903277293;292.76000000000005;5580000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2560000.0;5600000.0;0.0;0.018333333333333333;0.1755;0.023666666666666666;0.021333333333333333;0.021333333333333333;;6932.73876953125;0.0;815.2363891601559;25268.4921875;505022.82693906577;252131.3319659097;233325.39325600056;233325.39325600056;231525.00033691194;430346.717906069;457570.36885009304;451086.5248879182;472981.82504853373;516889.41970698955;513802.03366730246;451466.51342111855;458743.93027073797;464912.7873590418;466288.85533692164;430835.3136811821;410978.81114965247;457986.28317495435;457431.4281400766;;184395.8529593127;471812.00014122744;202095.47443951273;233325.39325600056;274.0076077935818;1030752.7083771062;394056.1882990182;74110.27415439906;0.0;0;68;72;0;0;0;0;0;20;19;423845459044.8088;155998131645.05225;296865209834.699;43697.92935369516;6383.291108273914;364.03587974471003;4780.928744193621;758770.4723118861;389544.3003701182;13320.9903948462;249560.930449774;7.127821650790479;0.528438895912276
1931;2019-02-16 01:11:37.859;731;191;132;132;130;53;191;29;-7;35;602;571;-2;64;244;245;257;192;196;194;190;26;556;360;365;135;365;257;557;-1.0;81.0;789.0;89.0;128.0;0;40;31;1;0;0;0;0;0;0;1;0;0;0;0;25477.90625;7023.38720703125;0.0;834.6604614257809;437.0;89084;;;Calculated values ==>;1550275897.859;346.26;292.26000000000005;286.36;286.36;286.16;278.46000000000004;274.38016830617;292.26000000000005;276.06;272.46000000000004;276.66;333.36;330.26000000000005;272.96000000000004;279.56;297.56;297.66;298.86;292.36;292.56;292.16;;316.86;275.76000000000005;241.49495122638035;262.0952818180154;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1350000.0;3650000.0;2570000.0;5570000.0;0.0;0.013500000000000002;0.1315;0.014833333333333334;0.021333333333333333;0.021333333333333333;;7023.38720703125;0.0;834.6604614257809;25477.90625;505331.45772303815;411509.7758049635;232796.27958045618;232796.27958045618;232194.5785064578;430148.3826014536;457570.36885009304;449630.04276818724;472851.2559263234;517010.2429462768;513818.0989333872;450270.75423733005;458464.27648857265;464737.35524180415;465596.4787924315;431343.4306109966;411902.9413244403;457986.28317495435;457431.4281400766;;183560.10687098323;471972.7596631712;202930.40977333524;232796.27958045618;274.3456700750108;1031175.6020783521;394172.4912870332;74124.02352395633;0.0;0;68;72;0;0;0;0;0;20;19;424064462694.54425;156078832989.95477;297019112399.51306;32441.00173882304;3990.794856699233;262.4466053685103;4792.216502605235;759404.9739784088;389630.7525272338;13326.211169227294;249640.70798967112;5.279486897238701;0.3676572992446939
1932;2019-02-16 01:12:37.859;731;190;130;131;129;55;191;30;-16;35;604;573;-9;63;245;244;257;192;196;194;189;28;558;361;365;135;366;259;559;-2.0;86.0;741.0;88.0;128.0;0;44;38;1;0;0;0;0;0;0;1;0;0;0;0;26026.86328125;7412.57470703125;0.0;871.239379882812;436.0;89085;;;Calculated values ==>;1550275957.859;346.26;292.16;286.16;286.26000000000005;286.06;278.66;274.4858918419099;292.26000000000005;276.16;271.56;276.66;333.56;330.46000000000004;272.26000000000005;279.46000000000004;297.66;297.56;298.86;292.36;292.56;292.06;;316.76000000000005;275.96000000000004;241.49495122638035;262.3656120759269;274.4858918419099;292.76000000000005;5580000.0;3610000.0;3650000.0;1350000.0;3660000.0;2590000.0;5590000.0;0.0;0.014333333333333333;0.1235;0.014666666666666666;0.021333333333333333;0.021333333333333333;;7412.57470703125;0.0;871.239379882812;26026.86328125;505148.84332966746;410203.92175614706;232145.74672278808;232445.59270163625;231846.8209246377;430081.6785162784;457570.36885009304;448095.97445179074;472851.2559263234;517046.6219924085;513850.47253881523;449005.83684160287;458023.4894985337;464722.9366227796;465320.7433433528;430835.3136811821;411022.3319942386;457986.28317495435;457292.3345882162;;183142.23651711168;472168.09959432366;203208.0436337483;232145.74672278808;274.45783834662353;1031604.8084911125;394292.7909696504;74138.23935596723;0.0;0;68;72;0;0;0;0;0;20;19;424283462694.54425;156159832989.95477;297173912399.51306;30243.65945602824;3944.747487421772;283.9860708461902;4803.1272077958;759927.3461550326;389696.88204676815;13330.764774862417;249720.6691872578;4.7412363206141395;0.32878050261226066
1933;2019-02-16 01:13:37.850;730;192;130;130;127;57;191;29;-18;36;608;576;-11;58;246;244;257;194;196;194;189;29;558;362;365;135;367;263;559;-2.0;86.0;817.0;81.0;128.0;0;48;52;1;0;0;0;0;0;0;1;0;0;0;0;26678.14453125;8202.26953125;0.0;903.7799682617191;435.0;89086;;;Calculated values ==>;1550276017.85;346.16;292.36;286.16;286.16;285.86;278.86;274.5913991737795;292.26000000000005;276.06;271.36;276.76000000000005;333.96000000000004;330.76000000000005;272.06;278.96000000000004;297.76000000000005;297.56;298.86;292.56;292.56;292.06;;316.66;276.06;241.49495122638035;262.9017227912062;274.5913991737795;292.76000000000005;5580000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.014333333333333333;0.13616666666666666;0.013500000000000002;0.021333333333333333;0.021333333333333333;;8202.26953125;0.0;903.7799682617191;26678.14453125;505022.82693906577;411022.3319942386;232145.74672278808;232145.74672278808;231251.67470541983;430014.67791919125;457570.36885009304;447079.0787028051;472948.7829819323;517120.3347624926;513812.65235588694;448002.3450815159;456764.57732692285;464708.6425554581;465175.32018785755;430835.3136811821;411817.33045329753;457986.28317495435;457292.3345882162;;182724.36793118677;472265.74392498133;203479.7789801707;232145.74672278808;274.56759922614384;1032043.9510078295;394422.89515294426;74153.02896507873;0.0;0;68;72;0;0;0;0;0;20;19;424502429844.3145;156240820839.8698;297330488909.34875;33170.104645565385;3628.6105267549437;272.5910929330122;4803.1272077958;760455.714921453;389759.98389678926;13335.40222216759;249800.70929948572;4.598529085010411;0.3164073867998711
1934;2019-02-16 01:14:37.880;729;194;129;129;124;57;191;29;-17;36;612;579;-14;48;247;243;257;197;196;193;189;29;562;362;365;134;367;266;562;0.0;79.0;756.0;75.0;128.0;0;49;71;1;0;0;0;0;0;0;1;0;0;0;0;27949.423828125;9454.287109375;0.0;922.129760742188;434.0;89087;;;Calculated values ==>;1550276077.88;346.06000000000006;292.56;286.06;286.06;285.56;278.86;274.5913991737795;292.26000000000005;276.06;271.46000000000004;276.76000000000005;334.36;331.06;271.76000000000005;277.96000000000004;297.86;297.46000000000004;298.86;292.86;292.46000000000004;292.06;;316.56;276.06;241.2770596917726;263.299902668528;274.5913991737795;292.76000000000005;5620000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2660000.0;5620000.0;0.0;0.013166666666666667;0.126;0.0125;0.021333333333333333;0.021333333333333333;;9454.287109375;0.0;922.129760742188;27949.423828125;504529.9240245503;410484.95857646636;231774.8421514348;231774.8421514348;230297.24156973427;430014.67791919125;457570.36885009304;446639.28486071853;473079.2034362849;517279.8299874679;513862.5990523823;447039.24340146314;455027.1040612277;464840.8181699309;465044.1086722825;429802.8270651793;411693.0175722838;457847.79545119463;457292.3345882162;;182306.50109390085;472397.21216106473;203479.8378482213;231774.8421514348;274.56762197137147;1032499.4083606177;394570.10669444996;74168.2524874975;0.0;0;68;72;0;0;0;0;0;20;19;424721539345.0803;156321561190.152;297489268259.9037;30638.090323574652;3361.467178910543;238.4458249897907;4811.039838651336;760987.7157488676;389818.2636698639;13339.662992485662;249880.86741751563;3.76324926560948;0.25585447574404835
1935;2019-02-16 01:15:37.870;726;195;128;128;122;55;191;29;-26;36;618;584;-17;37;247;243;257;197;196;194;189;30;559;362;365;134;367;266;559;-1.0;84.0;797.0;100.0;128.0;0;51;87;1;0;0;0;0;0;0;1;0;0;0;0;28740.521484375;10204.859375;0.0;933.0430297851559;431.0;89088;;;Calculated values ==>;1550276137.87;345.76;292.66;285.96000000000004;285.96000000000004;285.36;278.66;274.5913991737795;292.26000000000005;276.06;270.56;276.76000000000005;334.96000000000004;331.56;271.46000000000004;276.86;297.86;297.46000000000004;298.86;292.86;292.56;292.06;;316.26000000000005;276.16;241.2770596917726;263.299902668528;274.5913991737795;292.76000000000005;5590000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2660000.0;5590000.0;0.0;0.014;0.13283333333333333;0.016666666666666666;0.021333333333333333;0.021333333333333333;;10204.859375;0.0;933.0430297851559;28740.521484375;504426.2813845943;412206.6801068195;231548.80143300048;231548.80143300048;229778.98045087725;430014.67791919125;457570.36885009304;445430.72388647636;473079.2034362849;517899.85231189744;514381.1681872433;446639.28486071853;453644.53318076074;464840.8181699309;465044.1086722825;430579.25338660844;412970.1895532152;457986.28317495435;457292.3345882162;;181052.91087944093;472494.68880147435;203476.22612588396;231548.80143300048;274.56622647050193;1032971.7458337179;394733.90561015805;74183.70968406404;0.0;0;68;72;0;0;0;0;0;20;19;424940502844.2449;156401947789.8453;297648841659.29486;32139.622452532025;4483.641044593173;246.52689366750502;4815.862040644602;761510.7761620717;389883.6286754934;13343.70375821917;249961.07822884002;3.7426842969577443;0.2647271668040717
1936;2019-02-16 01:16:37.841;720;192;128;127;120;53;191;30;-31;36;623;588;-18;29;247;244;256;193;196;194;189;30;552;360;365;133;365;264;552;-2.0;82.0;544.0;15.0;128.0;0;51;97;1;0;0;0;0;0;0;1;0;0;0;0;29255.021484375;10769.91796875;0.0;932.06298828125;427.0;89089;;;Calculated values ==>;1550276197.841;345.16;292.36;285.96000000000004;285.86;285.16;278.46000000000004;274.38016830617;292.26000000000005;276.16;270.06;276.76000000000005;335.46000000000004;331.96000000000004;271.36;276.06;297.86;297.56;298.76000000000005;292.46000000000004;292.56;292.06;;315.86;276.16;241.05796691057077;263.0348170998261;274.38016830617;292.76000000000005;5520000.0;3600000.0;3650000.0;1330000.0;3650000.0;2640000.0;5520000.0;0.0;0.013666666666666666;0.09066666666666667;0.0025;0.021333333333333333;0.021333333333333333;;10769.91796875;0.0;932.06298828125;29255.021484375;504313.86566840555;413998.2807911148;231717.19955470308;231418.27721477897;229350.5239250429;430148.3826014536;457570.36885009304;445148.07939245435;473209.4130839679;518583.4970861561;514968.24704574054;446888.58173331124;452977.2602658352;465132.6551254336;465465.8864643596;432111.02054713457;414359.1762267576;457986.28317495435;457292.3345882162;;179381.48055642567;472625.7912797831;203003.79938549447;231717.19955470308;274.37410279351906;1033454.808433532;394908.61094018066;74199.24472203242;0.0;0;68;72;0;0;0;0;0;20;19;425159396994.95496;156482009075.10504;297807764809.8104;21954.41472063103;674.0549797357218;242.60853904515213;4812.269547381613;761961.3419278823;389926.5887017821;13347.7779167095;250041.27387902595;2.365697559109401;0.13554819694144313
1937;2019-02-16 01:17:37.851;712;188;129;128;119;48;191;31;-31;37;627;591;-18;22;246;244;256;189;196;193;189;29;548;357;365;133;362;260;548;-2.0;88.0;0.0;29.0;128.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29277.919921875;10819.294921875;0.0;914.8274536132809;422.0;89090;;;Calculated values ==>;1550276257.851;344.36;291.96000000000004;286.06;285.96000000000004;285.06;277.96000000000004;274.0616903277293;292.26000000000005;276.26000000000005;270.06;276.86;335.86;332.26000000000005;271.36;275.36;297.76000000000005;297.56;298.76000000000005;292.06;292.46000000000004;292.06;;315.36;276.06;241.05796691057077;262.5002047102346;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5480000.0;0.0;0.014666666666666666;0.0;0.004833333333333333;0.021333333333333333;0.021333333333333333;;10819.294921875;0.0;914.8274536132809;29277.919921875;503676.28512176435;414171.1577566021;232115.7794573542;231814.86334082283;229147.2837524931;430346.717906069;457570.36885009304;445928.94929107424;473306.6277234293;519328.55212950247;515621.8940595784;447646.7681602675;452785.916603252;465437.41611875535;465899.65062480443;433096.9496502888;414529.21004869137;457847.79545119463;457292.3345882162;;177292.22831007556;472528.46462518856;201456.3198239812;232115.7794573542;273.75831545846023;1033942.6642409252;395088.55103259184;74214.63804083805;0.0;0;68;72;0;0;0;0;0;20;19;425378433494.92017;156561822375.09235;297964991009.78546;0.0;1310.1820332058353;272.32684749009553;4803.76650945839;762144.3258761012;389943.1267661054;13352.069760117982;250121.42086842583;0.544248234831331;0.009863890769457262
1938;2019-02-16 01:18:37.872;705;184;130;129;118;46;191;31;-30;37;627;593;-19;18;244;245;256;185;196;193;189;27;542;355;365;132;360;256;542;-3.0;85.0;-1.0;63.0;128.0;0;47;89;1;0;0;0;0;0;0;1;0;0;0;0;28602.423828125;10166.4130859375;0.0;874.516479492188;419.0;89091;;;Calculated values ==>;1550276317.872;343.66;291.56;286.16;286.06;284.96000000000004;277.76000000000005;273.8482719121499;292.26000000000005;276.26000000000005;270.16;276.86;335.86;332.46000000000004;271.26000000000005;274.96000000000004;297.56;297.66;298.76000000000005;291.66;292.46000000000004;292.06;;315.06;275.86;240.83765695389522;261.9595390733887;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5420000.0;0.0;0.014166666666666666;0.0;0.0105;0.021333333333333333;0.021333333333333333;;10166.4130859375;0.0;874.516479492188;28602.423828125;503353.5429743703;415148.14059818554;232569.48602372047;232265.9394191014;228988.6360626492;430477.46260093397;457570.36885009304;446830.3461220381;473436.4806182908;519660.38617711817;516169.86889790907;448265.42712549056;452975.9759128738;465465.8864643596;466316.7963488316;434540.62737680087;415494.0201007883;457847.79545119463;457292.3345882162;;176038.69501535743;472465.0996282349;200738.36717005284;232569.48602372047;273.46831617373533;1034425.1692557752;395263.4931407051;74229.55445917764;0.0;0;68;72;0;0;0;0;0;20;19;425597510144.586;156641350199.97104;298119845189.54926;0.0;2853.1306908109123;269.82693641017846;4794.087436042576;762144.3258761012;389977.83318174805;13356.589289592126;250201.43097825698;0.7170632704743238;0.033654005416146465
1939;2019-02-16 01:19:37.842;699;181;132;131;120;44;191;28;-28;37;625;593;-20;16;243;245;256;183;196;193;189;25;541;353;365;132;358;251;542;247.0;87.0;97.0;54.0;127.0;0;43;74;1;0;0;0;0;0;0;1;0;0;0;0;27777.40625;9321.9716796875;0.0;841.329223632812;418.0;89092;;;Calculated values ==>;1550276377.842;343.06000000000006;291.26000000000005;286.36;286.26000000000005;285.16;277.56;273.6339639331285;292.26000000000005;275.96000000000004;270.36;276.86;335.66;332.46000000000004;271.16;274.76000000000005;297.46000000000004;297.66;298.76000000000005;291.46000000000004;292.46000000000004;292.06;;314.96000000000004;275.66;240.83765695389522;261.27494424493943;273.6339639331285;292.76000000000005;5410000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2510000.0;5420000.0;0.04116666666666667;0.0145;0.016166666666666666;0.009000000000000001;0.021166666666666667;0.06233333333333334;;9321.9716796875;0.0;841.329223632812;27777.40625;502692.3907125174;414087.16301823244;233179.59550786455;232874.03259808998;229576.51461223484;430607.02586249536;457570.36885009304;448034.4260490841;473436.4806182908;519869.651669046;516595.6777991304;449061.5355360073;453586.768352435;465625.14543771395;466603.0246390479;434777.3265133599;414798.46392301214;457847.79545119463;457292.3345882162;;175620.85347054448;472270.6324499597;201025.6771131898;211944.25368036545;273.57208498377844;1034894.7662573582;395425.81514555955;74243.84602402007;0.0;0;68;72;0;0;0;0;0;20;19;425816400644.6904;156720510600.0088;298271869139.62177;3993.3081077969578;2441.2045980309294;289.69350756004263;15293.363709922698;762177.5868048982;390021.93058277905;13361.249628625585;250368.74270684007;2.166379814270536;0.03599579752880379
1940;2019-02-16 01:20:37.852;696;180;133;132;121;44;191;26;-26;36;621;590;-21;16;242;246;256;182;196;193;189;24;539;352;365;131;357;248;540;168.0;85.0;425.0;44.0;127.0;0;39;57;1;0;0;0;0;0;0;1;0;0;0;0;26778.83203125;8329.12890625;0.0;802.6253051757809;418.0;89093;;;Calculated values ==>;1550276437.852;342.76;291.16;286.46000000000004;286.36;285.26000000000005;277.56;273.5264737036516;292.26000000000005;275.76000000000005;270.56;276.76000000000005;335.26000000000005;332.16;271.06;274.76000000000005;297.36;297.76000000000005;298.76000000000005;291.36;292.46000000000004;292.06;;314.96000000000004;275.56;240.61611355647437;260.85938512811435;273.5264737036516;292.76000000000005;5390000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2480000.0;5400000.0;0.028;0.014166666666666666;0.07083333333333333;0.007333333333333333;0.021166666666666667;0.049166666666666664;;8329.12890625;0.0;802.6253051757809;26778.83203125;502502.5634034406;414539.83361305355;233539.14631439303;233231.94929259614;229918.12443511497;430671.36484660726;457570.36885009304;448847.4509097349;473469.2039465459;519709.6726370836;516543.7069401269;449483.2974891604;454097.8763767822;465639.66166502296;466874.24836804555;435247.4974539622;415240.10864614014;457847.79545119463;457292.3345882162;;175620.85347054448;472304.9464017478;200840.0529666983;214917.2897638415;273.49497970109365;1035349.4773488495;395572.93216583645;74257.54792836147;0.0;0;68;72;0;0;0;0;0;20;19;426035437144.65564;156799423749.99625;298421594089.59796;17567.190687631755;1990.7425518570296;283.43800811081275;11916.773037198423;762357.2875733022;390058.86963117105;13366.026520604742;250595.53163821995;3.4777703768090666;0.1464995228534941
1941;2019-02-16 01:21:37.833;694;179;133;132;123;45;191;25;-23;36;617;587;-20;18;241;246;256;180;196;193;189;23;538;352;365;130;357;247;540;94.0;83.0;185.0;0.0;127.0;0;32;43;1;0;0;0;0;0;0;1;0;0;0;0;25999.7421875;7548.931640625;0.0;765.776123046875;418.0;89094;;;Calculated values ==>;1550276497.833;342.56000000000006;291.06;286.46000000000004;286.36;285.46000000000004;277.66;273.5264737036516;292.26000000000005;275.66;270.86;276.76000000000005;334.86;331.86;271.16;274.96000000000004;297.26000000000005;297.76000000000005;298.76000000000005;291.16;292.46000000000004;292.06;;314.96000000000004;275.46000000000004;240.39332010688793;260.72004837742526;273.5264737036516;292.76000000000005;5380000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2470000.0;5400000.0;0.015666666666666666;0.013833333333333333;0.030833333333333334;0.0;0.021166666666666667;0.03683333333333333;;7548.931640625;0.0;765.776123046875;25999.7421875;502344.9620430096;414183.7078577698;233539.14631439303;233231.94929259614;230512.18804168009;430671.36484660726;457570.36885009304;449412.17943035247;473598.7871360312;519384.72447722306;516322.11735634407;449791.8146932401;454511.96009527857;465509.5098274704;466874.24836804555;435480.9961174647;414539.83361305355;457847.79545119463;457292.3345882162;;175620.85347054448;472339.328242146;200920.47264012235;219665.14031719195;273.5264737036516;1035789.1595234879;395705.20743650506;74270.61380141458;0.0;0;68;72;0;0;0;0;0;20;19;426254367794.4607;156877698954.92654;298570047064.46576;7661.827626032095;0.0;289.6860813110206;8752.601655649392;762567.4628158194;390075.45389907336;13370.801042268215;250767.72188299047;2.008984060266692;0.043834027104332624
1942;2019-02-16 01:22:37.863;693;179;134;133;126;47;191;24;-18;35;612;583;-19;22;241;246;256;182;196;193;189;22;543;352;365;130;357;247;545;146.0;108.0;338.0;82.0;127.0;0;28;31;1;0;0;0;0;0;0;1;0;0;0;0;25239.33984375;6912.62255859375;0.0;743.3674926757809;420.0;89095;;;Calculated values ==>;1550276557.863;342.46000000000004;291.06;286.56;286.46000000000004;285.76000000000005;277.86;273.5264737036516;292.26000000000005;275.56;271.36;276.66;334.36;331.46000000000004;271.26000000000005;275.36;297.26000000000005;297.76000000000005;298.76000000000005;291.36;292.46000000000004;292.06;;315.16;275.36;240.39332010688793;260.72004837742526;273.5264737036516;292.76000000000005;5430000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2470000.0;5450000.0;0.024333333333333332;0.018000000000000002;0.05633333333333333;0.013666666666666666;0.021166666666666667;0.0455;;6912.62255859375;0.0;743.3674926757809;25239.33984375;501747.1102601676;412077.96003992134;233714.07309105288;233407.33263027412;231288.19542417562;430671.36484660726;457570.36885009304;450044.29585976974;473501.9964771252;518874.83244080166;515913.15581241425;449918.11569185235;455000.05278635916;465509.5098274704;466874.24836804555;434302.8340888684;413212.84157674;457847.79545119463;457292.3345882162;;176456.53798984195;472242.3386847302;200737.97804829126;216078.50577880675;273.454982059767;1036216.3653697198;395825.7806445836;74283.19628630468;0.0;0;68;72;0;0;0;0;0;20;19;426473477294.35626;156955737954.88934;298718321164.3951;14044.255903379953;3710.5595953646653;379.6198652183118;10975.22921082813;762748.4372871596;390106.39068968495;13376.381380594743;250932.20267276134;3.802207732749605;0.18160693950072457
1943;2019-02-16 01:23:37.874;693;182;134;134;127;48;191;24;-15;35;608;579;-16;27;241;246;256;185;196;193;189;22;546;353;365;131;359;249;548;139.0;86.0;457.0;111.0;127.0;0;28;24;1;0;0;0;0;0;0;1;0;0;0;0;25006.66015625;6557.5302734375;0.0;749.1486206054691;421.0;89096;;;Calculated values ==>;1550276617.874;342.46000000000004;291.36;286.56;286.56;285.86;277.96000000000004;273.6339639331285;292.26000000000005;275.56;271.66;276.66;333.96000000000004;331.06;271.56;275.86;297.26000000000005;297.76000000000005;298.76000000000005;291.66;292.46000000000004;292.06;;315.26000000000005;275.36;240.61611355647437;260.9983114674233;273.6339639331285;292.76000000000005;5460000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2490000.0;5480000.0;0.023166666666666665;0.014333333333333333;0.07616666666666667;0.018500000000000003;0.021166666666666667;0.044333333333333336;;6557.5302734375;0.0;749.1486206054691;25006.66015625;501463.0716135429;411928.78642337635;233634.999816814;233634.999816814;231514.88779765682;430607.02586249536;457570.36885009304;450061.7879211611;473372.2673856561;518299.2462748992;515332.28814141866;449935.2377075757;455275.4288387591;465219.0939126357;466731.7774718429;433582.74637136835;413071.18990964803;457847.79545119463;457292.3345882162;;176874.38241465177;472110.68294196425;200985.78697585934;216573.9449863903;273.55647048457575;1036635.1588022001;395938.0524978766;74295.6362008474;0.0;0;68;72;0;0;0;0;0;20;19;426692517444.9271;157034052310.09344;298867148444.78296;18971.288738667154;5015.8105753729415;293.9989759513246;10671.848605680949;763023.6172669759;390179.1237732518;13381.995900092352;251112.6280602936;4.783698230418886;0.26912770517062473
1944;2019-02-16 01:24:37.854;694;184;134;134;129;49;191;25;-14;35;605;577;-15;31;241;246;256;187;196;193;189;23;550;354;365;133;359;251;552;128.0;112.0;714.0;143.0;127.0;0;30;22;1;0;0;0;0;0;0;1;0;0;0;0;24919.75390625;6531.04541015625;0.0;766.0185546875;421.0;89097;;;Calculated values ==>;1550276677.854;342.56000000000006;291.56;286.56;286.56;286.06;278.06;273.7412296467126;292.26000000000005;275.66;271.76000000000005;276.66;333.66;330.86;271.66;276.26000000000005;297.26000000000005;297.76000000000005;298.76000000000005;291.86;292.46000000000004;292.06;;315.26000000000005;275.46000000000004;241.05796691057077;261.27494424493943;273.7412296467126;292.76000000000005;5500000.0;3540000.0;3650000.0;1330000.0;3590000.0;2510000.0;5520000.0;0.021333333333333333;0.018666666666666668;0.119;0.02383333333333333;0.021166666666666667;0.042499999999999996;;6531.04541015625;0.0;766.0185546875;24919.75390625;501210.5871581876;250578.01095715494;233530.62442456593;233530.62442456593;232017.04459964583;430542.39183029096;457570.36885009304;449826.42710104544;473112.1826642056;517824.50488019007;514955.07928497775;449699.2605041799;455430.60693359666;465219.0939126357;466589.0409415777;432606.41776339454;412126.3827081116;457847.79545119463;457292.3345882162;;176874.38241465177;471944.1597200548;201277.37769761242;217340.75940084027;273.6749815559626;1037051.0735683697;396047.0876047865;74308.25838518114;0.0;0;68;72;0;0;0;0;0;20;19;426911444444.99677;157113225910.11862;299017098444.8306;29577.33687900853;6450.891638201544;382.2939876986148;10197.941945463477;763428.0542899584;390274.64777311136;13387.62979619966;251286.485009968;6.3872901039274605;0.4078573322286793
1945;2019-02-16 01:25:37.855;695;186;133;134;130;51;191;26;-16;35;604;575;-16;36;242;246;256;189;196;193;189;24;551;357;365;134;362;252;553;-2.0;83.0;629.0;143.0;127.0;0;34;21;1;0;0;0;0;0;0;1;0;0;0;0;24927.6796875;6507.0673828125;0.0;790.7937622070309;421.0;89098;;;Calculated values ==>;1550276737.855;342.66;291.76000000000005;286.46000000000004;286.56;286.16;278.26000000000005;274.0616903277293;292.26000000000005;275.76000000000005;271.56;276.66;333.56;330.66;271.56;276.76000000000005;297.36;297.76000000000005;298.76000000000005;292.06;292.46000000000004;292.06;;315.26000000000005;275.56;241.2770596917726;261.41265627149306;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2520000.0;5530000.0;0.0;0.013833333333333333;0.10483333333333333;0.02383333333333333;0.021166666666666667;0.021166666666666667;;6507.0673828125;0.0;790.7937622070309;24927.6796875;501242.8733984641;411295.1934201282;233200.32377744868;233504.71626944956;232293.04205302676;430346.717906069;457570.36885009304;449389.49312361225;472981.82504853373;517637.91059320857;514663.43414848775;449389.49312361225;455875.23046245676;464912.7873590418;466159.22355335305;432359.33568423445;412465.3940541978;457847.79545119463;457292.3345882162;;176874.38241465177;471909.57779161324;202035.86717385455;233200.32377744868;273.98440214333453;1037466.4757710706;396155.74035544565;74321.23203736352;0.0;0;68;72;0;0;0;0;0;20;19;427130448094.73224;157193327245.02185;299168000959.6483;25930.9051203996;6431.990103056582;275.19952588217336;4743.280895494579;763890.6306822061;390382.0069101146;13393.10900012476;251410.99727532873;5.122237173605869;0.3874084364365749
1946;2019-02-16 01:26:37.865;697;187;131;132;131;52;191;29;-21;35;604;574;-20;40;244;245;256;189;196;193;189;26;553;360;365;134;365;254;555;-2.0;109.0;779.0;97.0;127.0;0;39;21;1;0;0;0;0;0;0;1;0;0;0;0;24903.568359375;6506.69384765625;0.0;820.387084960938;422.0;89099;;;Calculated values ==>;1550276797.865;342.86;291.86;286.26000000000005;286.36;286.26000000000005;278.36;274.38016830617;292.26000000000005;276.06;271.06;276.66;333.56;330.56;271.16;277.16;297.56;297.66;298.76000000000005;292.06;292.46000000000004;292.06;;315.36;275.76000000000005;241.2770596917726;261.6868853414304;274.38016830617;292.76000000000005;5530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2540000.0;5550000.0;0.0;0.018166666666666668;0.12983333333333333;0.016166666666666666;0.021166666666666667;0.021166666666666667;;6506.69384765625;0.0;820.387084960938;24903.568359375;501307.75109668524;410799.17277700413;232544.5928384478;232846.462327757;232544.5928384478;430148.3826014536;457570.36885009304;448378.6952515997;472981.82504853373;517469.2546613495;514387.6006357371;448507.7910663871;456033.4258377083;464737.35524180415;465596.4787924315;431861.4551512952;411599.12119771366;457847.79545119463;457292.3345882162;;177292.22831007556;472104.6820821746;202922.33351657103;232544.5928384478;274.34254032098096;1037881.805381462;396264.2064403507;74334.66078217229;0.0;0;68;72;0;0;0;0;0;20;19;427349484594.69745;157273740645.00906;299319826259.6242;31868.41763193122;4351.781301810591;368.0990668233976;4757.160533703432;764372.3719819029;390471.8866492678;13398.470715200056;251490.180815617;5.642828148685442;0.3970226563298858
1947;2019-02-16 01:27:37.875;698;189;130;131;131;54;191;30;-27;36;605;574;-22;43;245;244;256;191;196;193;189;29;558;361;365;135;365;257;559;-1.0;85.0;650.0;99.0;127.0;0;44;27;1;0;0;0;0;0;0;1;0;0;0;0;25288.517578125;6884.35595703125;0.0;857.8644409179691;423.0;89100;;;Calculated values ==>;1550276857.875;342.96000000000004;292.06;286.16;286.26000000000005;286.26000000000005;278.56;274.4858918419099;292.26000000000005;276.16;270.46000000000004;276.76000000000005;333.66;330.56;270.96000000000004;277.46000000000004;297.66;297.56;298.76000000000005;292.26000000000005;292.46000000000004;292.06;;315.46000000000004;276.06;241.49495122638035;262.0952818180154;274.4858918419099;292.76000000000005;5580000.0;3610000.0;3650000.0;1350000.0;3650000.0;2570000.0;5590000.0;0.0;0.014166666666666666;0.10833333333333334;0.0165;0.021166666666666667;0.021166666666666667;;6884.35595703125;0.0;857.8644409179691;25288.517578125;500960.7124738332;252186.74541440952;232145.74672278808;232445.59270163625;232445.59270163625;430081.6785162784;457570.36885009304;447033.62199309847;472948.7829819323;517318.6322722273;514127.4684603793;447687.9768846743;455905.59998492966;464869.23356765806;465320.7433433528;430594.24391398835;410616.18902811914;457847.79545119463;457292.3345882162;;177710.07569661198;472265.74392498133;203190.28050721812;232145.74672278808;274.45096469133773;1038300.1424754384;396375.81712071894;74348.64854245729;0.0;0;68;72;0;0;0;0;0;20;19;427568521094.66266;157354454094.99625;299473151809.59985;26416.361994303705;4439.745146393094;283.0224442164804;4765.602776484895;764858.1594297937;390545.16158011125;13403.897632126624;251569.55040258277;4.637523929299238;0.32698554523087936
1948;2019-02-16 01:28:37.866;700;192;130;130;128;56;191;30;-37;36;608;576;-26;42;245;244;256;194;196;193;189;30;557;362;365;135;367;260;558;-1.0;84.0;801.0;65.0;127.0;0;47;37;1;0;0;0;0;0;0;1;0;0;0;0;25867.265625;7414.42138671875;0.0;888.828857421875;423.0;89101;;;Calculated values ==>;1550276917.866;343.16;292.36;286.16;286.16;285.96000000000004;278.76000000000005;274.5913991737795;292.26000000000005;276.16;269.46000000000004;276.76000000000005;333.96000000000004;330.76000000000005;270.56;277.36;297.66;297.56;298.76000000000005;292.56;292.46000000000004;292.06;;315.46000000000004;276.16;241.49495122638035;262.5002047102346;274.5913991737795;292.76000000000005;5570000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2600000.0;5580000.0;0.0;0.014;0.1335;0.010833333333333334;0.021166666666666667;0.021166666666666667;;7414.42138671875;0.0;888.828857421875;25867.265625;501311.119304747;411465.9254258662;232170.1295736554;232170.1295736554;231572.66581719168;430014.67791919125;457570.36885009304;445127.1961177136;472948.7829819323;517373.88855160965;514073.43341887096;446592.7007465921;455283.95530262263;464576.35343310115;465175.32018785755;430850.3328823465;412248.46956782654;457847.79545119463;457292.3345882162;;177710.07569661198;472363.3712700832;203497.44972921562;232170.1295736554;274.57442638764894;1038726.3767236216;396494.95572498685;74363.20213656157;0.0;0;68;72;0;0;0;0;0;20;19;427787488244.4329;157435441944.9113;299628228544.43713;32257.57114286448;2912.714150026065;260.4260864032798;4765.086672808204;765347.0355296741;390606.42288360966;13408.425690566373;251648.9609012151;4.840971531656184;0.32491560242103806
1949;2019-02-16 01:29:37.866;700;193;131;130;126;57;191;29;-54;36;612;580;-26;37;246;243;256;196;196;193;189;30;564;361;365;135;366;266;565;-2.0;111.0;885.0;79.0;127.0;0;52;60;1;0;0;0;0;0;0;1;0;0;0;0;27352.447265625;8852.6708984375;0.0;942.6025390625;423.0;89102;;;Calculated values ==>;1550276977.866;343.16;292.46000000000004;286.26000000000005;286.16;285.76000000000005;278.86;274.4858918419099;292.26000000000005;276.06;267.76000000000005;276.76000000000005;334.36;331.16;270.56;276.86;297.76000000000005;297.46000000000004;298.76000000000005;292.76000000000005;292.46000000000004;292.06;;315.46000000000004;276.16;241.49495122638035;263.299902668528;274.4858918419099;292.76000000000005;5640000.0;3610000.0;3650000.0;1350000.0;3660000.0;2660000.0;5650000.0;0.0;0.018500000000000003;0.1475;0.013166666666666667;0.021166666666666667;0.021166666666666667;;8852.6708984375;0.0;942.6025390625;27352.447265625;500646.1920615811;253468.26565489045;232299.09603121123;232000.81824457322;230816.52150605342;430081.6785162784;457570.36885009304;441579.27347813547;472948.7829819323;517279.8299874679;513966.33686635055;445430.72388647636;453644.53318076074;464854.9636409364;465189.78860520123;429028.37612479675;409941.90825741034;457847.79545119463;457292.3345882162;;177710.07569661198;472363.3712700832;203232.5874268694;232299.09603121123;274.46733453481954;1039169.8743310435;396630.51482736313;74378.4640648656;0.0;0;68;72;0;0;0;0;0;20;19;428006488244.4329;157516441944.9113;299786028544.43713;35156.136192561746;3543.555320602315;353.09965554664865;4762.356882789939;765908.816424136;390660.2251291982;13413.538405082623;251728.3562641784;4.473090856632929;0.3073892917227916
1950;2019-02-16 01:30:37.867;699;197;132;131;125;56;191;29;-60;36;618;585;-41;23;246;244;255;199;196;193;189;30;565;363;365;134;368;268;565;0.0;81.0;961.0;89.0;127.0;0;54;86;1;0;0;0;0;0;0;1;0;0;0;0;28928.17578125;10325.765625;0.0;962.3683471679691;422.0;89103;;;Calculated values ==>;1550277037.867;343.06000000000006;292.86;286.36;286.26000000000005;285.66;278.76000000000005;274.69669130483857;292.26000000000005;276.06;267.16;276.76000000000005;334.96000000000004;331.66;269.06;275.46000000000004;297.76000000000005;297.56;298.66;293.06;292.46000000000004;292.06;;315.36;276.16;241.2770596917726;263.56353331371673;274.69669130483857;292.76000000000005;5650000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2680000.0;5650000.0;0.0;0.013500000000000002;0.16016666666666665;0.014833333333333334;0.021166666666666667;0.021166666666666667;;10325.765625;0.0;962.3683471679691;28928.17578125;500422.32171560125;410358.96546927677;232598.28189089437;232299.09603121123;230522.58704152273;429947.3805835815;457570.36885009304;440306.1655170963;473079.2034362849;517731.6597109146;514311.7062621235;442978.3147106618;451511.875877206;464562.0351814137;465029.61547741666;428509.75235424686;411174.58375941555;457847.79545119463;457292.3345882162;;177292.22831007556;472494.68880147435;203752.39996813968;232598.28189089437;274.67757971070233;1039638.887341151;396790.3377958389;74394.33908687405;0.0;0;68;72;0;0;0;0;0;20;19;428225491895.0386;157597143290.13446;299946231214.8802;37888.028115424546;3986.343951027798;234.0247760302227;4756.024115426646;766517.5279400755;390722.97533578804;13418.431190237688;251807.67742804694;4.151653503888079;0.29057266478204047
