;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1951;2019-02-16 01:31:37.887;695;196;131;131;124;54;191;30;-53;36;625;590;-37;8;247;243;255;198;195;193;189;30;557;363;365;134;367;268;556;-2.0;81.0;547.0;0.0;127.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.833984375;10991.9169921875;0.0;977.89453125;418.0;89104;;;Calculated values ==>;1550277097.887;342.66;292.76000000000005;286.26000000000005;286.26000000000005;285.56;278.56;274.69669130483857;292.26000000000005;276.16;267.86;276.76000000000005;335.66;332.16;269.46000000000004;273.96000000000004;297.86;297.46000000000004;298.66;292.96000000000004;292.46000000000004;292.06;;314.96000000000004;276.16;241.2770596917726;263.56353331371673;274.69669130483857;292.66;5570000.0;3629999.9999999995;3650000.0;1340000.0;3670000.0000000005;2680000.0;5560000.0;0.0;0.013500000000000002;0.09116666666666666;0.0;0.021166666666666667;0.021166666666666667;;10991.9169921875;0.0;977.89453125;29565.833984375;500672.18074806593;413833.26548452856;232519.741032985;232519.741032985;230434.3282299751;429947.3805835815;457570.36885009304;441299.43680487404;473079.2034362849;518455.560044128;514830.68768396;443531.6154215365;449567.08063528803;464840.8181699309;464898.1456994284;430609.5383072086;414556.36598067306;457847.79545119463;457292.3345882162;;175620.85347054448;472494.68880147435;203801.94454194742;232519.741032985;274.69669130483857;1040126.4999057368;396968.0443667107;74410.51333380817;0.0;0;68;72;0;0;0;0;0;20;19;428444564894.96893;157677570090.1089;300107084814.8291;21651.854711303477;0.0;216.7178264082302;4757.6865635857275;767013.8590187039;390756.20594188035;13422.188630652932;251886.98477732096;2.224450990657778;0.12066899571230184
1952;2019-02-16 01:32:37.877;687;190;133;132;122;50;191;30;-48;37;632;596;-33;2;246;244;255;191;195;193;189;30;546;359;365;134;364;265;545;-1.0;86.0;81.0;0.0;127.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29302.3828125;10799.2412109375;0.0;942.8751831054691;412.0;89105;;;Calculated values ==>;1550277157.877;341.86;292.16;286.46000000000004;286.36;285.36;278.16;274.27422755570615;292.26000000000005;276.16;268.36;276.86;336.36;332.76000000000005;269.86;273.36;297.76000000000005;297.56;298.66;292.26000000000005;292.46000000000004;292.06;;314.36;276.16;241.2770596917726;263.1675429290057;274.27422755570615;292.66;5460000.0;3590000.0;3650000.0;1340000.0;3640000.0;2650000.0;5450000.0;0.0;0.014333333333333333;0.013500000000000002;0.0;0.021166666666666667;0.021166666666666667;;10799.2412109375;0.0;942.8751831054691;29302.3828125;500701.32147702615;416046.62664473074;233407.33263027412;233101.6263721232;230097.95066292048;430214.79039162316;457570.36885009304;442623.1941451348;473176.5657117748;519428.13214091305;515710.1763598931;444679.94242775906;449332.9000094969;465146.75317812245;465610.7510579218;433355.9435590545;416383.85655565077;457847.79545119463;457292.3345882162;;173113.83306960555;472494.68880147435;202758.08115945454;233407.33263027412;274.27422755570615;1040616.9866177099;397149.6070862681;74426.51708036129;0.0;0;68;72;0;0;0;0;0;20;19;428663528395.0037;157757956690.12167;300266958164.8545;3238.1790253066843;0.0;243.26658038212042;4738.899208109774;767221.2413970507;390756.20594188035;13426.02119517623;251966.10980239522;0.7000735249029671;0.011046799644557244
1953;2019-02-16 01:33:37.868;677;183;134;133;122;47;191;31;-45;37;635;600;-32;2;245;244;255;184;195;193;189;27;541;356;365;136;361;259;540;-1.0;82.0;194.0;71.0;127.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29312.01171875;10742.41796875;0.0;990.3317260742191;408.0;89106;;;Calculated values ==>;1550277217.868;340.86;291.46000000000004;286.56;286.46000000000004;285.36;277.86;273.955091788801;292.26000000000005;276.26000000000005;268.66;276.86;336.66;333.16;269.96000000000004;273.36;297.66;297.56;298.66;291.56;292.46000000000004;292.06;;313.96000000000004;275.86;241.71165711629368;262.3656120759269;273.955091788801;292.66;5410000.0;3560000.0;3650000.0;1360000.0;3610000.0;2590000.0;5400000.0;0.0;0.013666666666666666;0.03233333333333333;0.011833333333333333;0.021166666666666667;0.021166666666666667;;10742.41796875;0.0;990.3317260742191;29312.01171875;499909.3473762574;415584.53653208434;233847.40474564407;233539.14631439303;230214.71064086084;430412.23801567365;457570.36885009304;444248.8237709232;472915.8103579757;520233.01661161653;516634.7886004126;445989.6808557881;450422.2969990097;465451.58992337313;466043.6885466112;434556.19316655345;415925.3305618662;457847.79545119463;457292.3345882162;;171442.51209473662;471938.4492427271;201710.3997961897;233847.40474564407;273.8530342924285;1041105.3666369647;397329.0939855032;74442.62472141224;0.0;0;68;72;0;0;0;0;0;20;19;428882495544.774;157838944540.0367;300424134584.6896;7842.075708516382;3197.698585117359;254.62178893072536;4729.584348334443;767313.5630027506;390782.8494329385;13430.16964255569;252045.00199634503;1.3657480852905028;0.08415118922986219
1954;2019-02-16 01:34:37.888;669;181;135;134;123;44;191;30;-43;37;632;600;-33;0;243;245;255;183;195;193;189;25;544;354;365;136;359;249;544;222.0;83.0;105.0;22.0;127.0;0;70;90;1;0;0;0;0;0;0;1;0;0;0;0;28885.712890625;10304.861328125;0.0;984.053588867188;407.0;89107;;;Calculated values ==>;1550277277.888;340.06000000000006;291.26000000000005;286.66;286.56;285.46000000000004;277.56;273.7412296467126;292.26000000000005;276.16;268.86;276.86;336.36;333.16;269.86;273.16;297.46000000000004;297.66;298.66;291.46000000000004;292.46000000000004;292.06;;313.86;275.66;241.71165711629368;260.9983114674233;273.7412296467126;292.66;5440000.0;3540000.0;3650000.0;1360000.0;3590000.0;2490000.0;5440000.0;0.037000000000000005;0.013833333333333333;0.0175;0.0036666666666666666;0.021166666666666667;0.05816666666666667;;10304.861328125;0.0;984.053588867188;28885.712890625;498598.19525310956;413261.04569832893;234048.68177612257;233740.58395355745;230417.65055820203;430542.39183029096;457570.36885009304;446469.6328865635;472915.8103579757;520749.01321915485;517481.5531998832;447764.5632548456;451945.8565117083;465480.30547409743;466460.0446877315;433839.4443348803;413992.5003723105;457847.79545119463;457292.3345882162;;171024.68490186572;471742.7696466962;201373.0032815442;213263.57969647675;273.7123494442065;1041590.5093355682;397504.5464442528;74459.08341676851;0.0;0;68;72;0;0;0;0;0;20;19;429101568544.70435;157920571740.01077;300576585384.6411;4289.191018087838;991.3558100055574;274.54939148221496;14194.339242869513;767414.69059007;390817.7698558156;13434.580872311008;252202.75392600935;1.749453832158667;0.014497222433329985
1955;2019-02-16 01:35:37.869;669;181;133;133;124;44;191;27;-39;36;623;597;-32;1;242;245;255;183;195;193;189;23;538;353;365;134;358;244;539;91.0;86.0;108.0;0.0;127.0;0;69;58;1;0;0;0;0;0;0;1;0;0;0;0;26942.9375;8346.3720703125;0.0;948.3182983398441;407.0;89108;;;Calculated values ==>;1550277337.869;340.06000000000006;291.26000000000005;286.46000000000004;286.46000000000004;285.56;277.56;273.6339639331285;292.26000000000005;275.86;269.26000000000005;276.76000000000005;335.46000000000004;332.86;269.96000000000004;273.26000000000005;297.36;297.66;298.66;291.46000000000004;292.46000000000004;292.06;;313.86;275.46000000000004;241.2770596917726;260.2995467637923;273.6339639331285;292.66;5380000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2440000.0;5390000.0;0.015166666666666667;0.014333333333333333;0.018000000000000002;0.0;0.021166666666666667;0.036333333333333336;;8346.3720703125;0.0;948.3182983398441;26942.9375;499181.6690165065;415286.76741800905;233565.73966034778;233565.73966034778;230834.62140178305;430607.02586249536;457570.36885009304;447931.7290982585;473079.2034362849;520244.03432379896;517597.09947796795;448821.8515948117;452939.70912997477;465494.84668458975;466603.0246390479;435263.0848848124;415970.54009417875;457847.79545119463;457292.3345882162;;171024.68490186572;471812.00014122744;201183.85751793825;220048.53197704838;273.6339639331285;1042055.600762804;397659.9241705688;74475.18141649953;0.0;0;68;72;0;0;0;0;0;20;19;429320499194.5094;158001546089.93866;300724438549.50946;4441.461688445765;0.0;276.5264753324158;8619.858161539098;767487.422990004;390826.02853814716;13439.17171696906;252392.8120334115;1.4349963039437061;0.014161877085812454
1956;2019-02-16 01:36:37.869;671;178;131;132;125;45;191;26;-34;35;614;591;-29;14;241;246;255;180;195;193;189;23;534;352;365;134;356;243;536;209.0;85.0;202.0;28.0;127.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;25241.498046875;6694.7080078125;0.0;950.6672973632809;410.0;89109;;;Calculated values ==>;1550277397.869;340.26;290.96000000000004;286.26000000000005;286.36;285.66;277.66;273.5264737036516;292.26000000000005;275.76000000000005;269.76000000000005;276.66;334.56;332.26000000000005;270.26000000000005;274.56;297.26000000000005;297.76000000000005;298.66;291.16;292.46000000000004;292.06;;314.16;275.46000000000004;241.2770596917726;260.1585393101385;273.5264737036516;292.66;5340000.0;3520000.0000000005;3650000.0;1340000.0;3560000.0;2430000.0;5360000.0;0.034833333333333334;0.014166666666666666;0.033666666666666664;0.004666666666666667;0.021166666666666667;0.056;;6694.7080078125;0.0;950.6672973632809;25241.498046875;499822.5951596884;415429.41067302605;233030.21848201647;233337.57078754966;231207.52831298803;430671.36484660726;457570.36885009304;448752.8723023907;472981.82504853373;519411.4995272542;517070.1913487377;449384.2587121611;454698.09829496976;465654.29947270127;466874.24836804555;436190.9054512816;416108.7786688283;457847.79545119463;457292.3345882162;;172278.17009871884;471812.00014122744;200845.8596619798;213010.78100169604;273.49725425798147;1042490.471059028;397785.2665045532;74491.00629646372;0.0;0;68;72;0;0;0;0;0;20;19;429539499194.5094;158081946089.93866;300870538549.50946;8346.202758893833;1264.5086555698226;284.49679608475464;13679.76700084513;767593.9868603984;390836.5661102769;13443.846910897537;252578.64224309803;3.083560226982409;0.06668010254242245
1957;2019-02-16 01:37:37.870;673;177;130;131;126;46;191;24;-27;34;606;585;-27;31;240;246;255;179;195;193;189;21;537;350;365;134;356;247;539;224.0;81.0;187.0;0.0;127.0;0;72;13;1;0;0;0;0;0;0;1;0;0;0;0;24525.689453125;5915.2607421875;0.0;979.5595092773441;412.0;89110;;;Calculated values ==>;1550277457.87;340.46000000000004;290.86;286.16;286.26000000000005;285.76000000000005;277.76000000000005;273.3108153835814;292.26000000000005;275.56;270.46000000000004;276.56;333.76000000000005;331.66;270.46000000000004;276.26000000000005;297.16;297.76000000000005;298.66;291.06;292.46000000000004;292.06;;314.36;275.26000000000005;241.2770596917726;260.72004837742526;273.3108153835814;292.66;5370000.0;3500000.0;3650000.0;1340000.0;3560000.0;2470000.0;5390000.0;0.037333333333333336;0.013500000000000002;0.03116666666666667;0.0;0.021166666666666667;0.0585;;5915.2607421875;0.0;979.5595092773441;24525.689453125;499786.7562478007;413873.17205893324;232646.3706113113;232951.78917015585;231434.68740026111;430799.1582183253;457570.36885009304;448904.2627393762;472884.4304738556;518262.6829655454;516117.6554271726;448904.2627393762;456092.7144030982;465524.29463401274;467158.39877215767;435496.58910771774;414588.01422556024;457847.79545119463;457292.3345882162;;173113.83306960555;471616.79343737353;200392.8114580023;212062.90266162122;273.3108153835814;1042905.2045331363;397890.3513287275;74507.09178792001;0.0;0;68;72;0;0;0;0;0;20;19;429758502844.2449;158162347429.84155;301017540999.3319;7745.273564936154;0.0;282.26576090912624;14345.921767705808;767728.0847311956;390847.10385802016;13448.570010917136;252812.19354167726;3.2449665513466748;0.035303522503679415
1958;2019-02-16 01:38:37.870;674;178;131;132;127;46;191;22;-21;33;603;582;-23;43;240;246;255;180;195;193;189;20;543;350;365;134;356;252;545;378.0;83.0;171.0;82.0;127.0;0;72;15;1;0;0;0;0;0;0;1;0;0;0;0;24697.59765625;5998.77099609375;0.0;999.3405151367191;415.0;89111;;;Calculated values ==>;1550277517.87;340.56000000000006;290.96000000000004;286.26000000000005;286.36;285.86;277.76000000000005;273.3108153835814;292.26000000000005;275.36;271.06;276.46000000000004;333.46000000000004;331.36;270.86;277.46000000000004;297.16;297.76000000000005;298.66;291.16;292.46000000000004;292.06;;314.66;275.16;241.2770596917726;261.41265627149306;273.3108153835814;292.66;5430000.0;3500000.0;3650000.0;1340000.0;3560000.0;2520000.0;5450000.0;0.063;0.013833333333333333;0.0285;0.013666666666666666;0.021166666666666667;0.08416666666666667;;5998.77099609375;0.0;999.3405151367191;24697.59765625;499334.2100233708;248609.26214740853;232796.93750992444;233101.6263721232;231588.0347486587;430799.1582183253;457570.36885009304;448749.22346788435;472787.01963726926;517535.47804126766;515382.1778759195;448492.19914602535;456726.9655403573;465524.29463401274;467158.39877215767;434079.47947121144;412461.22321998916;457847.79545119463;457292.3345882162;;174367.33720873808;471519.16422574193;200228.050532891;208418.64191127368;273.2461022191773;1043315.3985923812;397989.6349265465;74523.5826214568;0.0;0;68;72;0;0;0;0;0;20;19;429977502844.2449;158242747429.84155;301167240999.3319;7082.8534286473105;3707.645220468962;299.05254480857485;20946.869133642664;767851.6524561421;390878.00090152404;13453.41433013145;253106.30013252184;4.577866511008852;0.0951363485634679
1959;2019-02-16 01:39:37.830;675;180;131;132;128;46;191;21;-19;32;606;582;-21;47;239;247;255;185;195;193;189;19;557;349;365;135;355;257;559;260.0;86.0;85.0;70.0;127.0;0;77;27;1;0;0;0;0;0;0;1;0;0;0;0;25553.724609375;6866.166015625;0.0;1039.69775390625;418.0;89112;;;Calculated values ==>;1550277577.83;340.66;291.16;286.26000000000005;286.36;285.96000000000004;277.76000000000005;273.20264511476705;292.26000000000005;275.26000000000005;271.26000000000005;276.36;333.76000000000005;331.36;271.06;277.86;297.06;297.86;298.66;291.66;292.46000000000004;292.06;;314.96000000000004;275.06;241.49495122638035;262.0952818180154;273.20264511476705;292.66;5570000.0;3490000.0;3650000.0;1350000.0;3550000.0;2570000.0;5590000.0;0.043333333333333335;0.014333333333333333;0.014166666666666666;0.011666666666666665;0.021166666666666667;0.0645;;6866.166015625;0.0;1039.69775390625;25553.724609375;498100.9188202156;248694.20702596652;232445.59270163625;232746.37307827212;231548.80143300048;430862.6128555636;457570.36885009304;448078.86734152766;472558.57531478856;517421.4089405205;514951.96778752335;447818.41541239;456396.1389414811;465539.2008351387;467427.77827488515;430609.5383072086;250604.9084420917;457847.79545119463;457292.3345882162;;175620.85347054448;471288.5232524436;199914.30454085584;210589.94690886387;273.1183791541771;1043733.880437515;398096.7712631733;74540.56327905257;0.0;0;68;72;0;0;0;0;0;20;19;430196356844.3841;158323393629.89285;301319839199.429;3515.664639676184;3166.0325516351895;2580.0663614000096;15912.304005318227;767939.914559445;390935.2433625626;13477.390992593408;253413.25513569103;3.1842273395917893;0.05593892958016972
1960;2019-02-16 01:40:37.871;678;188;132;132;128;48;191;23;-26;31;610;585;-25;50;239;247;255;193;195;193;189;20;559;353;365;135;358;257;561;-1.0;111.0;408.0;189.0;127.0;0;81;29;1;0;0;0;0;0;0;1;0;0;0;0;25727.2421875;6998.8896484375;0.0;1061.13256835938;421.0;89113;;;Calculated values ==>;1550277637.871;340.96000000000004;291.96000000000004;286.36;286.36;285.96000000000004;277.96000000000004;273.6339639331285;292.26000000000005;275.46000000000004;270.56;276.26000000000005;334.16;331.66;270.66;278.16;297.06;297.86;298.66;292.46000000000004;292.46000000000004;292.06;;315.26000000000005;275.16;241.49495122638035;262.0952818180154;273.6339639331285;292.66;5590000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2570000.0;5610000.0;0.0;0.018500000000000003;0.068;0.0315;0.021166666666666667;0.021166666666666667;;6998.8896484375;0.0;1061.13256835938;25727.2421875;498293.3553270178;251678.06467197227;232696.73988078404;232696.73988078404;231501.26220682423;430607.02586249536;457570.36885009304;447164.78437348583;472460.9817075043;517832.4177701559;515260.97599576256;447295.8001136561;456763.03909346624;465103.311480244;466860.4312889494;430093.19648198725;410528.1239549413;457847.79545119463;457292.3345882162;;176874.38241465177;471386.32401312795;200843.63925288443;232696.73988078404;273.5007965419882;1044161.5138450156;398212.39234774245;74558.08216150363;0.0;0;68;72;0;0;0;0;0;20;19;430415506494.8505;158404448980.06537;301474144569.75745;16749.837868200895;8522.09456994767;361.9538417503504;4753.9400879739815;768108.9091481485;391032.71097950713;13501.92458084248;253585.59151961413;3.7701913903593764;0.3106195166406651
1961;2019-02-16 01:41:37.861;682;190;131;131;129;50;191;26;-34;31;614;588;-32;53;242;244;255;191;195;193;189;23;554;357;365;136;362;258;556;-2.0;84.0;675.0;171.0;127.0;0;90;32;1;0;0;0;0;0;0;1;0;0;0;0;25955.072265625;7111.43505859375;0.0;1107.90954589844;421.0;89114;;;Calculated values ==>;1550277697.861;341.36;292.16;286.26000000000005;286.26000000000005;286.06;278.16;274.0616903277293;292.26000000000005;275.76000000000005;269.76000000000005;276.26000000000005;334.56;331.96000000000004;269.96000000000004;278.46000000000004;297.36;297.56;298.66;292.26000000000005;292.46000000000004;292.06;;315.26000000000005;275.46000000000004;241.71165711629368;262.23063862743834;274.0616903277293;292.66;5540000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.014;0.1125;0.0285;0.021166666666666667;0.021166666666666667;;7111.43505859375;0.0;1107.90954589844;25955.072265625;499294.03814302705;411554.17536023696;232519.741032985;232519.741032985;231919.3801787696;430346.717906069;457570.36885009304;445917.81016691285;472329.59916539915;518159.4142429513;515484.1186241432;446182.9618915771;456966.5238690893;464912.7873590418;465899.65062480443;431373.8717029348;411946.55931517074;457847.79545119463;457292.3345882162;;176874.38241465177;471547.0194386176;202076.30191361715;232519.741032985;274.00014472922567;1044592.1280178678;398329.9587893132;74576.15449990015;0.0;0;68;72;0;0;0;0;0;20;19;430634469994.8853;158485735430.07828;301628618819.782;27432.169678495768;7679.915449462513;271.98237342869663;4757.6865635857275;768477.0311805301;391167.70522689866;13507.206502169513;253664.84186446381;4.883814464115993;0.3804273910006809
1962;2019-02-16 01:42:37.842;686;188;132;132;129;52;191;28;-28;32;615;590;-31;56;243;243;255;190;195;193;189;26;558;360;365;137;365;259;559;-2.0;83.0;696.0;157.0;127.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26401.91796875;7492.09912109375;0.0;1164.90881347656;423.0;89115;;;Calculated values ==>;1550277757.842;341.76;291.96000000000004;286.36;286.36;286.06;278.36;274.38016830617;292.26000000000005;275.96000000000004;270.36;276.36;334.66;332.16;270.06;278.76000000000005;297.46000000000004;297.46000000000004;298.66;292.16;292.46000000000004;292.06;;315.46000000000004;275.76000000000005;241.92719264551067;262.3656120759269;274.38016830617;292.66;5580000.0;3600000.0;3650000.0;1370000.0;3650000.0;2590000.0;5590000.0;0.0;0.013833333333333333;0.116;0.026166666666666668;0.021166666666666667;0.021166666666666667;;7492.09912109375;0.0;1164.90881347656;26401.91796875;499421.8063880189;251786.45387986567;232746.37307827212;232746.37307827212;231846.8209246377;430148.3826014536;457570.36885009304;446519.8689365759;472295.8960165899;518178.33470983367;515604.47857957135;446122.4612774192;457170.5059952601;464605.36442852597;465335.1870322967;430352.0593905671;410203.92175614706;457847.79545119463;457292.3345882162;;177710.07569661198;471708.256711685;202911.301378184;232746.37307827212;274.33826481963206;1045028.2981051528;398451.61637026485;74595.08865516297;0.0;0;68;72;0;0;0;0;0;20;19;430853400644.69037;158567609495.00537;301783669704.6439;28258.59383677346;7033.520331226609;278.71590394281094;4752.88951862715;768940.9739143405;391290.2783645064;13511.794201245291;253744.07156772484;4.657927992597074;0.35568803473921146
1963;2019-02-16 01:43:37.862;689;191;130;131;129;55;191;28;-13;33;616;592;-16;55;245;241;255;193;195;193;189;28;558;363;365;137;368;262;559;-1.0;110.0;631.0;121.0;127.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26995.744140625;8103.9697265625;0.0;1176.72619628906;424.0;89116;;;Calculated values ==>;1550277817.862;342.06000000000006;292.26000000000005;286.16;286.26000000000005;286.06;278.66;274.69669130483857;292.26000000000005;275.96000000000004;271.86;276.46000000000004;334.76000000000005;332.36;271.56;278.66;297.66;297.26000000000005;298.66;292.46000000000004;292.46000000000004;292.06;;315.56;275.96000000000004;241.92719264551067;262.7682575881327;274.69669130483857;292.66;5580000.0;3629999.9999999995;3650000.0;1370000.0;3679999.9999999995;2620000.0;5590000.0;0.0;0.018333333333333333;0.10516666666666666;0.020166666666666666;0.021166666666666667;0.021166666666666667;;8103.9697265625;0.0;1176.72619628906;26995.744140625;499807.37141913705;410616.18902811914;232145.74672278808;232445.59270163625;231846.8209246377;429947.3805835815;457570.36885009304;447927.07158269617;472393.7743832905;518029.5188813502;515553.6835320793;447532.6354259432;456558.6872258107;464429.48242293764;464634.8729112105;430352.0593905671;411422.6270748474;457847.79545119463;457292.3345882162;;178127.92459426197;471904.2073218062;203723.1711184905;232145.74672278808;274.6663018469958;1045473.4269494286;398581.62693303416;74614.60878477983;0.0;0;68;72;0;0;0;0;0;20;19;431072473644.6207;158649836894.97925;301940021804.59424;25682.11019881896;5408.317563433533;347.0395924548616;4765.602776484895;769390.6296164498;391393.99490758975;13517.010568589993;253823.41877708194;3.9009003669703888;0.28302010789976734
1964;2019-02-16 01:44:37.872;691;193;129;129;126;58;191;28;1;33;618;594;0;51;246;240;255;195;195;193;189;28;559;363;365;132;367;263;560;0.0;83.0;717.0;4.0;127.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27563.693359375;8826.341796875;0.0;1195.09521484375;424.0;89117;;;Calculated values ==>;1550277877.872;342.26;292.46000000000004;286.06;286.06;285.76000000000005;278.96000000000004;274.69669130483857;292.26000000000005;275.96000000000004;273.26000000000005;276.46000000000004;334.96000000000004;332.56;273.16;278.26000000000005;297.76000000000005;297.16;298.66;292.66;292.46000000000004;292.06;;315.56;275.96000000000004;240.83765695389522;262.9017227912062;274.69669130483857;292.66;5590000.0;3629999.9999999995;3650000.0;1320000.0;3670000.0000000005;2630000.0;5600000.0;0.0;0.013833333333333333;0.1195;0.0006666666666666666;0.021166666666666667;0.021166666666666667;;8826.341796875;0.0;1195.09521484375;27563.693359375;499968.1959636273;410978.81114965247;231822.76394556163;231822.76394556163;230932.12585701115;429947.3805835815;457570.36885009304;449568.63731546584;473048.1168422736;518151.7238743928;515674.6223053586;449438.8768022122;455900.0816055211;464708.6425554581;464503.06872351485;430093.19648198725;411775.34303476126;457847.79545119463;457292.3345882162;;178127.92459426197;472562.30901117553;203799.2493528706;231822.76394556163;274.6956518107404;1045928.1647055196;398722.7363766953;74634.3772573992;0.0;0;68;72;0;0;0;0;0;20;19;431291510144.58594;158730550344.96643;302097548054.5692;29369.44186153013;179.1753731055366;253.3969726866262;4772.439245269522;769849.4690107021;391440.565109127;13522.015040571716;253902.9157078645;3.4500494701669577;0.2020769047902784
1965;2019-02-16 01:45:37.883;692;193;128;127;123;57;191;28;12;33;625;598;9;45;247;240;255;195;195;193;189;29;556;362;365;130;367;263;556;-2.0;113.0;734.0;110.0;127.0;0;88;71;1;0;0;0;0;0;0;1;0;0;0;0;28018.59765625;9313.783203125;0.0;1139.14196777344;423.0;89118;;;Calculated values ==>;1550277937.883;342.36;292.46000000000004;285.96000000000004;285.86;285.46000000000004;278.86;274.5913991737795;292.26000000000005;275.96000000000004;274.36;276.46000000000004;335.66;332.96000000000004;274.06;277.66;297.86;297.16;298.66;292.66;292.46000000000004;292.06;;315.46000000000004;276.06;240.39332010688793;262.9017227912062;274.5913991737795;292.66;5560000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2630000.0;5560000.0;0.0;0.01883333333333333;0.12233333333333334;0.018333333333333333;0.021166666666666667;0.021166666666666667;;9313.783203125;0.0;1139.14196777344;28018.59765625;500383.7324570508;412715.6717894541;231620.58575183383;231322.69671989238;230139.92857962125;430014.67791919125;457570.36885009304;450987.26371381566;473308.3704715943;518873.0945783251;516087.89885299554;450601.9255316073;455155.1530933704;464840.8181699309;464649.81302044657;430865.6535305442;413465.294141843;457847.79545119463;457292.3345882162;;177710.07569661198;472920.9377354816;203490.8946194747;231620.58575183383;274.5718938894642;1046391.435380739;398873.9317989018;74653.83280009012;0.0;0;68;72;0;0;0;0;0;20;19;431510550294.28656;158809164754.85898;302255376984.3535;30277.055819207708;4939.550790460126;327.7067684872061;4776.718683703427;770346.6142839558;391483.2289807079;13526.858459538927;253982.50661282177;3.857392203869841;0.2752344607430697
1966;2019-02-16 01:46:37.873;692;191;126;126;121;55;191;29;16;34;633;604;17;40;247;240;255;192;195;193;189;29;554;360;365;129;364;264;555;-2.0;83.0;656.0;87.0;127.0;0;79;83;1;0;0;0;0;0;0;1;0;0;0;0;28671.326171875;9903.7041015625;0.0;1098.14562988281;422.0;89119;;;Calculated values ==>;1550277997.873;342.36;292.26000000000005;285.76000000000005;285.76000000000005;285.26000000000005;278.66;274.38016830617;292.26000000000005;276.06;274.76000000000005;276.56;336.46000000000004;333.56;274.86;277.16;297.86;297.16;298.66;292.36;292.46000000000004;292.06;;315.36;276.06;240.16925963744896;263.0348170998261;274.38016830617;292.66;5540000.0;3600000.0;3650000.0;1290000.0;3640000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.10933333333333332;0.0145;0.021166666666666667;0.021166666666666667;;9903.7041015625;0.0;1098.14562988281;28671.326171875;500574.80574494007;412377.0396431636;231049.24693110693;231049.24693110693;229575.9845107258;430148.3826014536;457570.36885009304;451322.07754363207;473534.8580475586;519614.1018060393;516622.561300956;451450.12942785496;454362.43735848455;465278.15030523995;464942.4404991662;431373.8717029348;412758.3114497388;457847.79545119463;457292.3345882162;;177292.22831007556;473051.3374214201;202962.84326166403;231049.24693110693;274.3582372001631;1046863.7726767098;399034.05083551176;74672.473756063;0.0;0;68;72;0;0;0;0;0;20;19;431729513794.32135;158886851804.87134;302413450634.37866;27153.942948161835;3916.283165316463;257.5152501692112;4788.81202207548;770825.1261751505;391557.0152972484;13531.734496886813;254062.20608325663;3.282771012813894;0.22579754004448926
1967;2019-02-16 01:47:37.884;692;190;125;124;119;52;191;30;27;34;640;609;28;36;246;241;254;191;195;193;189;28;554;358;365;131;363;264;554;-1.0;84.0;391.0;38.0;127.0;0;78;94;1;0;0;0;0;0;0;1;0;0;0;0;29337.966796875;10668.46484375;0.0;1090.00354003906;419.0;89120;;;Calculated values ==>;1550278057.884;342.36;292.16;285.66;285.56;285.06;278.36;274.1680685717883;292.26000000000005;276.16;275.86;276.56;337.16;334.06;275.96000000000004;276.76000000000005;297.76000000000005;297.26000000000005;298.56;292.26000000000005;292.46000000000004;292.06;;315.06;275.96000000000004;240.61611355647437;263.0348170998261;274.1680685717883;292.66;5540000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.014;0.06516666666666666;0.006333333333333333;0.021166666666666667;0.021166666666666667;;10668.46484375;0.0;1090.00354003906;29337.966796875;500574.80574494007;412420.9545810112;230776.24032262436;230480.4978228875;229014.4531857927;430280.9020939914;457570.36885009304;452723.9292718575;473275.31562819314;520334.9505562683;517138.9620574122;452850.65303800703;453860.3037835336;465292.22471119097;465364.4418098396;431136.0688145487;412801.4708678641;457847.79545119463;457292.3345882162;;176038.69501535743;472693.2819402637;202444.8674726372;230776.24032262436;274.14804348760777;1047347.2720780182;399205.51700687216;74690.71167553222;0.0;0;68;72;0;0;0;0;0;20;19;431948553944.8922;158964866105.07465;302571879674.79156;16309.852193915855;1711.573291628301;256.68437125358486;4794.590661955028;771187.3908719657;391603.92269929254;13536.020279325927;254142.08241380806;1.962219888311491;0.11439565226720114
1968;2019-02-16 01:48:40.854;692;188;124;124;117;49;191;30;40;35;644;613;35;37;245;241;254;189;195;193;189;27;548;358;365;131;363;262;548;-1.0;81.0;578.0;90.0;127.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;29509.474609375;10850.2578125;0.0;1068.41735839844;416.0;89121;;;Calculated values ==>;1550278120.854;342.36;291.96000000000004;285.56;285.56;284.86;278.06;274.1680685717883;292.26000000000005;276.16;277.16;276.66;337.56000000000006;334.46000000000004;276.66;276.86;297.66;297.26000000000005;298.56;292.06;292.46000000000004;292.06;;314.76000000000005;275.86;240.61611355647437;262.7682575881327;274.1680685717883;292.66;5480000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2620000.0;5480000.0;0.0;0.013500000000000002;0.09633333333333334;0.015000000000000001;0.021166666666666667;0.021166666666666667;;10850.2578125;0.0;1068.41735839844;29509.474609375;501146.31999758363;414171.1577566021;230620.46207402542;230620.46207402542;228563.85505091405;430280.9020939914;457570.36885009304;454700.1411767046;473372.2673856561;520910.72290328814;517720.3666589449;454075.42441806814;454325.6337369566;465160.9749554807;465364.4418098396;432637.6363715618;414529.21004869137;457847.79545119463;457292.3345882162;;174785.17458790913;472596.2217928923;202391.8658632608;230620.46207402542;274.127449674871;1047861.9419928842;399393.71616885543;74709.58886498172;0.0;0;68;72;0;0;0;0;0;20;19;432178394444.99664;159047356805.11212;302737490774.8668;24305.697188528422;4053.065338944473;244.46375535875072;4797.887968217038;771542.6076977677;391654.33926800534;13540.403237318582;254225.97663319923;2.8024183705084464;0.19323424799523098
1969;2019-02-16 01:49:37.854;692;185;126;125;116;47;191;29;45;35;646;615;39;39;244;242;254;187;195;193;189;26;547;356;365;131;361;259;547;-1.0;85.0;422.0;50.0;127.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29372.0859375;10804.541015625;0.0;1059.38708496094;413.0;89122;;;Calculated values ==>;1550278177.854;342.36;291.66;285.76000000000005;285.66;284.76000000000005;277.86;273.955091788801;292.26000000000005;276.06;277.66;276.66;337.76;334.66;277.06;277.06;297.56;297.36;298.56;291.86;292.46000000000004;292.06;;314.46000000000004;275.76000000000005;240.61611355647437;262.3656120759269;273.955091788801;292.66;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2590000.0;5470000.0;0.0;0.014166666666666666;0.07033333333333333;0.008333333333333333;0.021166666666666667;0.021166666666666667;;10804.541015625;0.0;1059.38708496094;29372.0859375;501241.3248559501;413488.24991588667;231239.89247598266;230941.49742779337;228295.00026448967;430412.23801567365;457570.36885009304;455820.7939208143;473372.2673856561;521361.5417135504;518178.33470983367;455079.5801925144;455079.5801925144;465320.7433433528;465784.1997128528;432883.5320973404;414215.5863340789;457847.79545119463;457292.3345882162;;173531.66647045466;472499.14586990676;201879.7671259829;231239.89247598266;273.9190635085097;1048328.0876805469;399565.14999291144;74726.43398349165;0.0;0;68;72;0;0;0;0;0;20;19;432386444444.99664;159122026805.11212;302885975774.8668;17860.518884569807;2255.161489532699;264.46256497953743;4784.77669137561;771876.4235750131;391704.2793970641;13544.432237354593;254301.83939508768;2.121128804650696;0.13030860541859826
1970;2019-02-16 01:50:37.865;694;184;128;127;117;46;191;28;41;35;644;614;37;40;243;242;254;186;195;193;189;25;544;355;365;131;360;254;544;97.0;87.0;413.0;127.0;127.0;0;73;87;1;0;0;0;0;0;0;1;0;0;0;0;28627.4296875;10061.392578125;0.0;1021.6424560546901;414.0;89123;;;Calculated values ==>;1550278237.865;342.56000000000006;291.56;285.96000000000004;285.86;284.86;277.76000000000005;273.8482719121499;292.26000000000005;275.96000000000004;277.26000000000005;276.66;337.56000000000006;334.56;276.86;277.16;297.46000000000004;297.36;298.56;291.76000000000005;292.46000000000004;292.06;;314.56;275.66;240.61611355647437;261.6868853414304;273.8482719121499;292.66;5440000.0;3550000.0;3650000.0;1310000.0;3600000.0;2540000.0;5440000.0;0.016166666666666666;0.0145;0.06883333333333333;0.021166666666666667;0.021166666666666667;0.03733333333333333;;10061.392578125;0.0;1021.6424560546901;28627.4296875;501779.02635911934;414351.7324323658;231913.59945720655;231612.550156598;228651.697414107;430477.46260093397;457570.36885009304;456155.5982786601;473372.2673856561;521564.9256593399;518494.51253175345;455666.3346708236;456033.4258377083;465335.1870322967;465928.4623088799;433614.07172860473;415057.9893906339;457847.79545119463;457292.3345882162;;173949.5011765382;472402.05409754877;201516.31474160065;218750.48955803795;273.77279726928975;1048811.5055871324;399739.06465113134;74743.77907566042;0.0;0;68;72;0;0;0;0;0;20;19;432605484594.69727;159200641215.00467;303039903989.65643;17527.67068346759;5733.748149700902;269.0631939005773;8905.562214459987;772171.3792196332;391770.86584924534;13548.87910044798;254415.9464682759;2.9266391508731533;0.18115628099025252
1971;2019-02-16 01:51:37.855;698;182;129;128;119;46;191;28;30;35;640;612;29;46;242;243;254;184;195;193;189;26;543;355;365;129;360;251;544;87.0;83.0;119.0;0.0;127.0;0;61;76;1;0;0;0;0;0;0;1;0;0;0;0;27980.8828125;9312.515625;0.0;949.9963989257809;417.0;89124;;;Calculated values ==>;1550278297.855;342.96000000000004;291.36;286.06;285.96000000000004;285.06;277.76000000000005;273.8482719121499;292.26000000000005;275.96000000000004;276.16;276.66;337.16;334.36;276.06;277.76000000000005;297.36;297.46000000000004;298.56;291.56;292.46000000000004;292.06;;314.86;275.76000000000005;240.16925963744896;261.27494424493943;273.8482719121499;292.66;5430000.0;3550000.0;3650000.0;1290000.0;3600000.0;2510000.0;5440000.0;0.0145;0.013833333333333333;0.01983333333333333;0.0;0.021166666666666667;0.035666666666666666;;9312.515625;0.0;949.9963989257809;27980.8828125;502378.60363410786;413628.9936938134;232215.60778389103;231913.59945720655;229236.96638929524;430477.46260093397;457570.36885009304;455308.37743867846;473631.5180336029;521401.2799849707;518540.70792405633;455186.0512748305;457252.7963549346;465204.3799370688;466058.0093327334;433855.25511685497;414351.7324323658;457847.79545119463;457292.3345882162;;175203.01333496982;472761.04596960294;201709.7481601087;219813.69289011037;273.8482719121499;1049283.1629020511;399900.4869779772;74760.20666106723;0.0;0;68;72;0;0;0;0;0;20;19;432824448094.73206;159278628215.01706;303191378739.68054;5029.7061473583;0.0;269.7987304687665;8470.071553899108;772359.3260302299;391818.63912029465;13553.368868065767;254560.7192835439;1.3417354736953395;0.017233762748652633
1972;2019-02-16 01:52:37.876;702;182;131;130;120;46;190;27;17;34;635;608;19;52;242;243;254;184;195;193;189;25;541;354;365;129;359;247;543;123.0;85.0;76.0;109.0;127.0;0;56;59;1;0;0;0;0;0;0;1;0;0;0;0;26879.2109375;8395.0556640625;0.0;904.4380493164059;421.0;89125;;;Calculated values ==>;1550278357.876;343.36;291.36;286.26000000000005;286.16;285.16;277.76000000000005;273.7412296467126;292.16;275.86;274.86;276.56;336.66;333.96000000000004;275.06;278.36;297.36;297.46000000000004;298.56;291.56;292.46000000000004;292.06;;315.26000000000005;275.66;240.16925963744896;260.72004837742526;273.7412296467126;292.66;5410000.0;3540000.0;3650000.0;1290000.0;3590000.0;2470000.0;5430000.0;0.0205;0.014166666666666666;0.012666666666666666;0.018166666666666668;0.021166666666666667;0.04166666666666667;;8395.0556640625;0.0;904.4380493164059;26879.2109375;503069.7773591763;414039.5949891296;232848.2612841062;232544.0024099547;229553.6530726912;430542.39183029096;457431.4281400766;454389.6938030197;473534.8580475586;521218.65373797657;518466.7670304569;454634.1286075247;458614.13212545495;465349.75327765616;466201.75019206293;434334.21847134;414752.42406787584;457847.79545119463;457292.3345882162;;176874.38241465177;472664.2518820126;201138.84441126636;217247.22818266897;273.6208062163784;1049740.490357877;400048.1017189105;74775.66569021282;0.0;0;68;72;0;0;0;0;0;20;19;433043524744.3979;159356055304.89896;303340831029.4526;3207.8440922955424;4932.7115690518895;277.4087540490759;10001.879433564469;772427.9963083105;391859.75943704945;13557.93052645162;254714.70608472827;1.9807362009891885;0.0891249477439294
1973;2019-02-16 01:53:37.866;706;181;132;131;122;47;190;26;7;34;629;603;10;56;241;244;254;182;195;193;189;24;538;354;365;129;359;247;540;285.0;83.0;632.0;166.0;127.0;0;49;42;1;0;0;0;0;0;0;1;0;0;0;0;25942.275390625;7498.154296875;0.0;861.9848022460941;424.0;89126;;;Calculated values ==>;1550278417.866;343.76;291.26000000000005;286.36;286.26000000000005;285.36;277.86;273.7412296467126;292.16;275.76000000000005;273.86;276.56;336.06;333.46000000000004;274.16;278.76000000000005;297.26000000000005;297.56;298.56;291.36;292.46000000000004;292.06;;315.56;275.56;240.16925963744896;260.72004837742526;273.7412296467126;292.66;5380000.0;3540000.0;3650000.0;1290000.0;3590000.0;2470000.0;5400000.0;0.0475;0.013833333333333333;0.10533333333333333;0.027666666666666666;0.021166666666666667;0.06866666666666667;;7498.154296875;0.0;861.9848022460941;25942.275390625;503850.85646089626;414891.9193905713;233231.94929259614;232925.79612618597;230214.71064086084;430542.39183029096;457431.4281400766;453161.5324643091;473534.8580475586;520607.6296875776;517956.4918763929;453531.0461702515;459090.19580080523;465219.0939126357;466330.9479421416;435044.3725151763;415240.10864614014;457847.79545119463;457292.3345882162;;178127.92459426197;472567.4425401675;201298.66509324138;211142.17745566383;273.6833020607973;1050180.596047506;400180.52306136995;74790.38342727977;0.0;0;68;72;0;0;0;0;0;20;19;433262488244.4327;159433442404.91125;303489006329.47614;26529.555363085798;7505.102842698288;273.95898352166694;16902.3107897686;772675.7666685344;391963.39061575494;13562.524491810249;254938.87030302748;6.125607166567144;0.33133845234832426
1974;2019-02-16 01:54:37.867;709;180;133;132;124;48;190;26;0;34;623;598;4;57;241;244;254;182;195;193;189;24;543;353;365;130;358;247;545;142.0;83.0;319.0;146.0;127.0;0;45;31;1;0;0;0;0;0;0;1;0;0;0;0;25379.83203125;6920.68994140625;0.0;831.611694335938;428.0;89127;;;Calculated values ==>;1550278477.867;344.06000000000006;291.16;286.46000000000004;286.36;285.56;277.96000000000004;273.6339639331285;292.16;275.76000000000005;273.16;276.56;335.46000000000004;332.96000000000004;273.56;278.86;297.26000000000005;297.56;298.56;291.36;292.46000000000004;292.06;;315.96000000000004;275.56;240.39332010688793;260.72004837742526;273.6339639331285;292.66;5430000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2470000.0;5450000.0;0.023666666666666666;0.013833333333333333;0.05316666666666667;0.024333333333333332;0.021166666666666667;0.044833333333333336;;6920.68994140625;0.0;831.611694335938;25379.83203125;503762.9944385403;412461.22321998916;233407.33263027412;233101.6263721232;230691.2781651477;430607.02586249536;457431.4281400766;452295.6682968842;473405.19094569265;519996.3223242211;517445.9977098704;452791.08330226666;459209.01066824654;465364.4418098396;466474.1722881754;433855.25511685497;413212.84157674;457847.79545119463;457292.3345882162;;179799.33570027514;472436.3020657052;200950.81340512412;216274.15147796442;273.54277727620973;1050608.2874052748;400300.6820996385;74804.49696667872;0.0;0;68;72;0;0;0;0;0;20;19;433481491895.0383;159511143700.12616;303637208799.886;13363.168118411912;6606.146890740805;285.5533873049241;10805.64854277629;773008.2115724556;392080.9863237546;13567.187172623417;255169.7738130983;4.006618730626864;0.2339123608303695
1975;2019-02-16 01:55:37.857;711;182;133;132;125;50;190;25;-5;34;618;593;0;62;241;244;254;185;195;193;189;23;545;354;365;130;359;248;547;206.0;83.0;537.0;232.0;127.0;0;41;20;1;0;0;0;0;0;0;1;0;0;0;0;24739.84765625;6300.431640625;0.0;816.3384399414059;432.0;89128;;;Calculated values ==>;1550278537.857;344.26;291.36;286.46000000000004;286.36;285.66;278.16;273.7412296467126;292.16;275.66;272.66;276.56;334.96000000000004;332.46000000000004;273.16;279.36;297.26000000000005;297.56;298.56;291.66;292.46000000000004;292.06;;316.36;275.46000000000004;240.39332010688793;260.85938512811435;273.7412296467126;292.66;5450000.0;3540000.0;3650000.0;1300000.0;3590000.0;2480000.0;5470000.0;0.034333333333333334;0.013833333333333333;0.0895;0.03866666666666666;0.021166666666666667;0.0555;;6300.431640625;0.0;816.3384399414059;24739.84765625;503828.7204912988;412362.9831879786;233355.13711966088;233050.0164253445;230941.49742779337;430542.39183029096;457431.4281400766;451497.60010574484;473405.19094569265;519403.65179367806;516850.46614840114;452121.0117312498;459645.5850967796;465219.0939126357;466330.9479421416;433371.73379543755;413488.24991588667;457847.79545119463;457292.3345882162;;181470.77258748977;472339.328242146;201193.32787746273;213459.24311397673;273.6421184024111;1051025.8817920708;400410.83975017077;74818.22759564692;0.0;0;68;72;0;0;0;0;0;20;19;433700455395.0731;159589130700.13855;303785684049.9096;22402.23236443125;10484.312014101086;275.05486033378725;13532.73657682029;773306.2069023593;392223.3830779024;13571.858129398583;255372.5598858145;6.561169643964404;0.42726520000504803
1976;2019-02-16 01:56:37.887;713;183;133;133;126;50;190;26;-6;34;615;589;-5;62;241;244;254;185;195;193;189;24;545;354;365;132;360;249;547;271.0;110.0;323.0;140.0;127.0;0;42;14;1;0;0;0;0;0;0;1;0;0;0;0;24474.74609375;6023.9794921875;0.0;820.6776733398441;434.0;89129;;;Calculated values ==>;1550278597.887;344.46000000000004;291.46000000000004;286.46000000000004;286.46000000000004;285.76000000000005;278.16;273.7412296467126;292.16;275.76000000000005;272.56;276.56;334.66;332.06;272.66;279.36;297.26000000000005;297.56;298.56;291.66;292.46000000000004;292.06;;316.56;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.66;5450000.0;3540000.0;3650000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.04516666666666667;0.018333333333333333;0.05383333333333333;0.02333333333333333;0.021166666666666667;0.06633333333333333;;6023.9794921875;0.0;820.6776733398441;24474.74609375;504079.94095607876;412742.8863985274;233355.13711966088;233355.13711966088;231239.89247598266;430542.39183029096;457431.4281400766;451195.3582638451;473145.2311080622;519014.26442961046;516356.270196211;451320.7254031592;459488.9123983648;465073.4646152595;466330.9479421416;433371.73379543755;413488.24991588667;457847.79545119463;457292.3345882162;;182306.50109390085;472173.3745042847;201261.5807966913;211502.4894726138;273.6688063674226;1051436.2084672658;400513.5945279416;74831.8762174849;0.0;0;68;72;0;0;0;0;0;20;19;433919564894.9687;159667770000.10107;303934858599.8385;13454.768353648446;6321.275186510512;364.5305377917662;16304.059726001626;773605.1646457037;392363.49966112076;13577.190672652912;255621.3241748707;5.324537507518024;0.24163831305666655
1977;2019-02-16 01:57:37.858;714;184;134;133;128;51;190;25;-16;34;613;586;-15;65;242;244;254;187;195;193;189;24;554;355;365;133;360;253;556;319.0;85.0;348.0;211.0;127.0;0;45;13;1;0;0;0;0;0;0;1;0;0;0;0;24484.416015625;6105.83349609375;0.0;858.5896606445309;435.0;89130;;;Calculated values ==>;1550278657.858;344.56000000000006;291.56;286.56;286.46000000000004;285.96000000000004;278.26000000000005;273.8482719121499;292.16;275.66;271.56;276.56;334.46000000000004;331.76000000000005;271.66;279.66;297.36;297.56;298.56;291.86;292.46000000000004;292.06;;316.66;275.56;241.05796691057077;261.54996906429363;273.8482719121499;292.66;5540000.0;3550000.0;3650000.0;1330000.0;3600000.0;2530000.0;5560000.0;0.05316666666666667;0.014166666666666666;0.058;0.035166666666666666;0.021166666666666667;0.07433333333333333;;6105.83349609375;0.0;858.5896606445309;24484.416015625;503371.45930273616;250370.13788166858;233427.43088133316;233123.89441607488;231620.58575183383;430477.46260093397;457431.4281400766;449206.4498523227;473014.93639070686;518475.7365192694;515707.0417968557;449334.4967093507;459218.12083913805;465204.3799370688;466187.4538382608;431136.0688145487;251551.24320648852;457847.79545119463;457292.3345882162;;182724.36793118677;472041.5853210863;201475.83349531377;210574.1583115121;273.75699031710474;1051844.0042879204;400614.6274465788;74845.86334820888;0.0;0;68;72;0;0;0;0;0;20;19;434138459044.8086;159747231575.04294;304085385809.7284;14368.375748706518;9514.895605873;2544.1183627808527;18339.38443656834;773836.912114279;392495.403966384;13601.41769808189;255909.8800065865;6.427922764947956;0.31788877864588394
1978;2019-02-16 01:58:37.868;715;188;132;133;129;52;190;26;-26;34;612;585;-24;65;242;244;254;192;195;193;189;25;556;358;365;133;364;256;557;-2.0;110.0;352.0;247.0;127.0;0;47;22;1;0;0;0;0;0;0;1;0;0;0;0;25144.845703125;6548.01025390625;0.0;882.844848632812;437.0;89131;;;Calculated values ==>;1550278717.868;344.66;291.96000000000004;286.36;286.46000000000004;286.06;278.36;274.1680685717883;292.16;275.76000000000005;270.56;276.56;334.36;331.66;270.76000000000005;279.66;297.36;297.56;298.56;292.36;292.46000000000004;292.06;;316.86;275.66;241.05796691057077;261.9595390733887;274.1680685717883;292.66;5560000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2560000.0;5570000.0;0.0;0.018333333333333333;0.058666666666666666;0.04116666666666667;0.021166666666666667;0.021166666666666667;;6548.01025390625;0.0;882.844848632812;25144.845703125;503312.0865784727;410295.9558455669;232796.27958045618;233098.56011313005;231895.12870531544;430280.9020939914;457431.4281400766;447354.2029125506;473014.93639070686;518121.8101162321;515346.91173005145;447615.2610709886;458743.93027073797;464620.0566218266;465755.3386178344;430625.13596202544;411902.9413244403;457847.79545119463;457292.3345882162;;183560.10687098323;472138.9942397944;202135.22472177236;232796.27958045618;274.0276313439369;1052257.6503983745;400720.0937192617;74860.37772110959;0.0;0;68;72;0;0;0;0;0;20;19;434357495544.7738;159827044875.03024;304238111259.7041;14386.180053858989;11115.155178491908;343.24023502239424;4751.833164330921;774076.5733494787;392667.3497090747;13625.483029946701;256102.3388910323;4.117481529312779;0.371869034919371
1979;2019-02-16 01:59:37.879;716;191;129;130;130;53;190;29;-36;35;613;585;-33;58;244;243;254;193;195;193;189;27;555;361;365;134;366;259;557;-2.0;84.0;800.0;199.0;127.0;0;50;30;1;0;0;0;0;0;0;1;0;0;0;0;25526.9140625;6966.32666015625;0.0;911.562255859375;438.0;89132;;;Calculated values ==>;1550278777.879;344.76;292.26000000000005;286.06;286.16;286.16;278.46000000000004;274.4858918419099;292.16;276.06;269.56;276.66;334.46000000000004;331.66;269.86;278.96000000000004;297.56;297.46000000000004;298.56;292.46000000000004;292.46000000000004;292.06;;316.96000000000004;275.86;241.2770596917726;262.3656120759269;274.4858918419099;292.66;5550000.0;3610000.0;3650000.0;1340000.0;3660000.0;2590000.0;5570000.0;0.0;0.014;0.13333333333333333;0.033166666666666664;0.021166666666666667;0.021166666666666667;;6966.32666015625;0.0;911.562255859375;25526.9140625;503531.5503766652;411509.7758049635;231895.12870531544;232194.5785064578;232194.5785064578;430081.6785162784;457431.4281400766;445456.9752495939;472981.82504853373;517972.657696823;515088.92473351007;445856.74310155626;457414.67490995815;464590.79660714185;465189.78860520123;430881.27502255276;412290.7944217916;457847.79545119463;457292.3345882162;;183977.97901196036;472202.2088784924;203125.26312135518;231895.12870531544;274.4257985564239;1052679.9924776994;400832.73384029523;74875.33385508187;0.0;0;68;72;0;0;0;0;0;20;19;434576535694.4744;159907159559.92075;304392639584.4929;32310.89495043183;8924.385367611718;260.26672841065584;4770.9075245214;774465.7869834027;392834.3764960287;13630.51317665963;256181.70961196252;5.872950871002588;0.4672153849636386
