;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1980;2019-02-16 02:00:37.869;717;190;127;128;129;56;190;30;-42;35;616;586;-35;51;244;242;254;192;195;193;189;29;558;362;365;134;367;261;560;-2.0;83.0;400.0;237.0;127.0;0;53;40;1;0;0;0;0;0;0;1;0;0;0;0;26191.935546875;7620.61474609375;0.0;930.8273315429691;438.0;89133;;;Calculated values ==>;1550278837.869;344.86;292.16;285.86;285.96000000000004;286.06;278.76000000000005;274.5913991737795;292.16;276.16;268.96000000000004;276.66;334.76000000000005;331.76000000000005;269.66;278.26000000000005;297.56;297.36;298.56;292.36;292.46000000000004;292.06;;316.96000000000004;276.06;241.2770596917726;262.63441904999945;274.5913991737795;292.66;5580000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.013833333333333333;0.06666666666666667;0.0395;0.021166666666666667;0.021166666666666667;;7620.61474609375;0.0;930.8273315429691;26191.935546875;503379.62873467326;252533.92740366157;231228.1253470111;231525.00033691194;231822.76394556163;430014.67791919125;457431.4281400766;444255.28898655006;472981.82504853373;518113.4542753212;515019.91716533195;445199.1079925243;456230.09309013357;464443.9501982058;464912.7873590418;430108.7420920603;410571.86841490306;457847.79545119463;457292.3345882162;;183977.97901196036;472397.21216106473;203323.8803738714;231228.1253470111;274.50733250171095;1053110.9110594438;400954.2714257258;74890.68454277157;0.0;0;68;72;0;0;0;0;0;20;19;434795499194.5092;159987546159.93353;304548613584.5177;16062.093907511911;10628.396605594136;270.26008586734145;4785.025762272175;774868.8280392429;392997.2891891897;13634.933496603184;256261.32911723555;3.712330162916668;0.32760177044738287
1981;2019-02-16 02:01:37.869;715;192;126;126;125;58;190;29;-46;36;620;589;-35;42;246;241;254;195;195;193;189;29;561;363;365;134;368;262;562;0.0;109.0;320.0;164.0;127.0;0;54;48;1;0;0;0;0;0;0;1;0;0;0;0;26625.751953125;8077.93505859375;0.0;951.1438598632809;439.0;89134;;;Calculated values ==>;1550278897.869;344.66;292.36;285.76000000000005;285.76000000000005;285.66;278.96000000000004;274.69669130483857;292.16;276.06;268.56;276.76000000000005;335.16;332.06;269.66;277.36;297.76000000000005;297.26000000000005;298.56;292.66;292.46000000000004;292.06;;317.06;276.06;241.2770596917726;262.7682575881327;274.69669130483857;292.66;5610000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2620000.0;5620000.0;0.0;0.018166666666666668;0.05333333333333334;0.02733333333333333;0.021166666666666667;0.021166666666666667;;8077.93505859375;0.0;951.1438598632809;26625.751953125;502846.3564371606;409649.04535952624;230885.70422055846;230885.70422055846;230591.05161260185;429947.3805835815;457431.4281400766;443510.24292090785;473079.2034362849;518441.58158120484;515243.7703188499;445002.41820621403;454949.2821104551;464562.0351814137;464634.8729112105;429323.54803475866;410893.4722959139;457847.79545119463;457292.3345882162;;184395.8529593127;472397.21216106473;203570.85658918688;230885.70422055846;274.6074961554646;1053551.0584552772;401085.09267409815;74906.36763603329;0.0;0;68;72;0;0;0;0;0;20;19;435014499194.5092;160067946159.93353;304705513584.5177;12796.767271025119;7347.920385631327;334.81304258901304;4792.273676115423;775109.318549064;393147.09183078323;13639.975772673653;256341.13994588878;2.7989316079296764;0.2244096084218772
1982;2019-02-16 02:02:37.880;713;195;125;124;121;57;190;28;-54;36;623;591;-38;32;246;241;253;197;195;193;189;29;559;362;365;134;367;262;560;-2.0;113.0;306.0;165.0;127.0;0;55;58;1;0;0;0;0;0;0;1;0;0;0;0;27185.134765625;8665.7021484375;0.0;951.7737426757809;439.0;89135;;;Calculated values ==>;1550278957.88;344.46000000000004;292.66;285.66;285.56;285.26000000000005;278.86;274.5913991737795;292.16;275.96000000000004;267.76000000000005;276.76000000000005;335.46000000000004;332.26000000000005;269.36;276.36;297.76000000000005;297.26000000000005;298.46000000000004;292.86;292.46000000000004;292.06;;317.06;276.06;241.2770596917726;262.7682575881327;274.5913991737795;292.66;5590000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.01883333333333333;0.051000000000000004;0.0275;0.021166666666666667;0.021166666666666667;;8665.7021484375;0.0;951.7737426757809;27185.134765625;502778.75757859;411775.34303476126;230636.98905541853;230342.7024283801;229464.822727646;430014.67791919125;457431.4281400766;442411.29580971634;473079.2034362849;518750.5247557781;515450.3901820298;444597.5483853884;453699.29166053823;464708.6425554581;464781.3556694665;429602.52251533576;412550.36299187836;457847.79545119463;457292.3345882162;;184395.8529593127;472397.21216106473;203302.47526635602;230636.98905541853;274.4990529311011;1053999.5647235126;401224.6485650773;74922.22818999768;0.0;0;68;72;0;0;0;0;0;20;19;435233539345.0801;160148360900.14313;304862742404.9275;12194.549847711376;7400.105264604489;321.14900435844777;4797.538147110884;775317.6177067753;393270.0145765614;13645.44312524337;256421.06969572537;2.569628720007582;0.2070854980438855
1983;2019-02-16 02:03:37.880;709;193;123;122;118;55;190;29;-64;36;626;594;-43;23;246;242;253;194;195;193;189;29;551;361;365;134;366;262;552;-1.0;85.0;317.0;126.0;127.0;0;56;64;1;0;0;0;0;0;0;1;0;0;0;0;27456.982421875;8873.369140625;0.0;952.0903930664059;437.0;89136;;;Calculated values ==>;1550279017.88;344.06000000000006;292.46000000000004;285.46000000000004;285.36;284.96000000000004;278.66;274.4858918419099;292.16;276.06;266.76000000000005;276.76000000000005;335.76000000000005;332.56;268.86;275.46000000000004;297.76000000000005;297.36;298.46000000000004;292.56;292.46000000000004;292.06;;316.86;276.06;241.2770596917726;262.7682575881327;274.4858918419099;292.66;5510000.0;3610000.0;3650000.0;1340000.0;3660000.0;2620000.0;5520000.0;0.0;0.014166666666666666;0.05283333333333333;0.021;0.021166666666666667;0.021166666666666667;;8873.369140625;0.0;952.0903930664059;27456.982421875;503018.5681630195;414359.1762267576;230231.5404395455;229937.02860350022;228767.29854100602;430081.6785162784;457431.4281400766;441020.17998983257;473079.2034362849;519059.3800585932;515760.2372788452;443919.311367451;452564.838555993;464854.9636409364;465058.7251422519;431657.6757724572;414715.9607757526;457847.79545119463;457292.3345882162;;183560.10687098323;472397.21216106473;203086.5870930137;230231.5404395455;274.4108231926104;1054454.9157000752;401370.80749248614;74938.0937244622;0.0;0;68;72;0;0;0;0;0;20;19;435452539345.0801;160228760900.14313;305019942404.9275;12570.824824715264;5655.523126429072;240.0076291199818;4806.12014281353;775523.9958290455;393378.81147982;13650.119430522356;256501.10018147473;2.3685890357877666;0.17602986828958023
1984;2019-02-16 02:04:37.841;703;189;123;122;115;52;190;29;-65;36;629;596;-44;15;245;242;253;190;195;193;188;29;548;358;365;133;363;259;549;92.0;86.0;188.0;7.0;127.0;0;54;66;1;0;0;0;0;0;0;1;0;0;0;0;27421.17578125;8942.3212890625;0.0;935.624267578125;435.0;89137;;;Calculated values ==>;1550279077.841;343.46000000000004;292.06;285.46000000000004;285.36;284.66;278.36;274.1680685717883;292.16;276.06;266.66;276.76000000000005;336.06;332.76000000000005;268.76000000000005;274.66;297.66;297.36;298.46000000000004;292.16;292.46000000000004;291.96000000000004;;316.66;276.06;241.05796691057077;262.3656120759269;274.1680685717883;292.66;5480000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5490000.0;0.015333333333333334;0.014333333333333333;0.03133333333333333;0.0011666666666666668;0.021166666666666667;0.036500000000000005;;8942.3212890625;0.0;935.624267578125;27421.17578125;502540.60313072643;414127.2103214636;230300.87547058638;230005.63749457302;227962.24230713688;430280.9020939914;457431.4281400766;441512.83546877303;473209.4130839679;519617.00242009404;516222.79042612744;444383.73479545803;452076.58373615495;465160.9749554807;465494.84668458975;432406.5454801433;414485.982530214;457847.79545119463;457153.08725739754;;182724.36793118677;472528.46462518856;202479.81440520743;218613.48908695683;274.1616182575032;1054911.9364281492;401519.1750776588;74953.8144548375;0.0;0;68;72;0;0;0;0;0;20;19;435671396994.9548;160308808835.0973;305176140809.8381;7489.701326658388;315.05675858997796;256.86140228231955;8706.695333221087;775691.058219028;393428.53397152567;13654.257314407752;256613.63378262674;1.6975508444140972;0.04043782738593439
1985;2019-02-16 02:05:37.851;696;185;123;122;114;48;190;29;-64;36;629;597;-45;10;244;243;253;186;195;192;189;27;542;356;365;132;361;255;544;172.0;81.0;29.0;31.0;127.0;0;51;59;1;0;0;0;0;0;0;1;0;0;0;0;26888.140625;8430.5126953125;0.0;900.860595703125;434.0;89138;;;Calculated values ==>;1550279137.851;342.76;291.66;285.46000000000004;285.36;284.56;277.96000000000004;273.955091788801;292.16;276.06;266.76000000000005;276.76000000000005;336.06;332.86;268.66;274.16;297.56;297.46000000000004;298.46000000000004;291.76000000000005;292.36;292.06;;316.56;275.86;240.83765695389522;261.82340779136865;273.955091788801;292.66;5420000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5440000.0;0.028666666666666667;0.013500000000000002;0.004833333333333333;0.005166666666666667;0.021166666666666667;0.049833333333333334;;8430.5126953125;0.0;900.860595703125;26888.140625;502220.375739783;414706.8463803602;230417.65055820203;230121.17999148925;227779.86685947358;430412.23801567365;457431.4281400766;442481.2881933831;473339.41292369686;519948.0595883016;516666.0837846948;445041.27920475055;452146.74747471017;465320.7433433528;465913.9958927326;433871.3399391097;415057.9893906339;457709.1576469882;457292.3345882162;;182306.50109390085;472465.0996282349;201855.432466459;213987.2107194736;273.90958086464224;1055364.589494402;401663.9728231083;74969.12104603583;0.0;0;68;72;0;0;0;0;0;20;19;435890433494.92;160388322085.08466;305330366509.81354;1163.0249693467995;1398.149947002509;253.98023240442342;12124.705339459008;775763.1762891588;393442.81307352375;13658.515037531735;256787.25772070576;1.6010355627501307;0.005615404400741322
1986;2019-02-16 02:06:37.861;689;181;124;123;114;47;190;29;-61;37;628;597;-45;8;242;243;253;182;195;192;188;25;540;354;365;132;359;252;542;-3.0;84.0;79.0;50.0;127.0;0;47;47;1;0;0;0;0;0;0;1;0;0;0;0;26242.166015625;7750.25927734375;0.0;871.8412475585941;433.0;89139;;;Calculated values ==>;1550279197.861;342.06000000000006;291.26000000000005;285.56;285.46000000000004;284.56;277.86;273.7412296467126;292.16;276.06;267.06;276.86;335.96000000000004;332.86;268.66;273.96000000000004;297.36;297.46000000000004;298.46000000000004;291.36;292.36;291.96000000000004;;316.46000000000004;275.66;240.83765695389522;261.41265627149306;273.7412296467126;292.66;5400000.0;3540000.0;3650000.0;1320000.0;3590000.0;2520000.0;5420000.0;0.0;0.014;0.013166666666666667;0.008333333333333333;0.021166666666666667;0.021166666666666667;;7750.25927734375;0.0;871.8412475585941;26242.166015625;501525.6711447226;414087.16301823244;230762.66165998337;230464.79366194105;227822.7757592769;430542.39183029096;457431.4281400766;443499.11111213244;473436.4806182908;520093.58368634526;516920.68521204713;445628.18710604607;452419.96096780803;465349.75327765616;466201.75019206293;434350.3161428864;414444.8531748647;457709.1576469882;457153.08725739754;;181888.63598580268;472270.6324499597;200995.06940626897;230762.66165998337;273.5645307493573;1055807.4158417627;401798.8350628201;74983.89602347989;0.0;0;68;72;0;0;0;0;0;20;19;436109469994.8852;160467535285.07208;305482491859.78937;3192.9698824605357;2260.6296920307564;278.67648155230364;4791.930675145267;775799.4822962442;393473.30798548256;13662.95458328166;256928.25318279953;1.2206082149927224;0.05789178478873491
1987;2019-02-16 02:07:37.872;685;179;125;125;115;46;190;27;-57;36;625;595;-46;9;241;244;253;181;195;192;188;23;539;353;365;131;358;248;541;123.0;86.0;177.0;0.0;127.0;0;44;31;1;0;0;0;0;0;0;1;0;0;0;0;25402.4140625;6859.4033203125;0.0;831.3045043945309;433.0;89140;;;Calculated values ==>;1550279257.872;341.66;291.06;285.66;285.66;284.66;277.76000000000005;273.6339639331285;292.16;275.86;267.46000000000004;276.76000000000005;335.66;332.66;268.56;274.06;297.26000000000005;297.56;298.46000000000004;291.26000000000005;292.36;291.96000000000004;;316.46000000000004;275.46000000000004;240.61611355647437;260.85938512811435;273.6339639331285;292.66;5390000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2480000.0;5410000.0;0.0205;0.014333333333333333;0.029500000000000002;0.0;0.021166666666666667;0.04166666666666667;;6859.4033203125;0.0;831.3045043945309;25402.4140625;501115.15457219747;413774.07757903525;231085.62264993144;231085.62264993144;228134.7894340929;430607.02586249536;457431.4281400766;444829.74136301404;473469.2039465459;520117.585136838;517054.9260172879;446271.05227468483;453236.29401887336;465364.4418098396;466474.1722881754;434588.1305447494;414492.11232454475;457709.1576469882;457153.08725739754;;181888.63598580268;472207.82270811964;201183.85751793825;216373.95420499076;273.6339639331285;1056237.8662432672;401920.60457128537;74998.091506755;0.0;0;68;72;0;0;0;0;0;20;19;436328510144.5858;160546449749.96423;305632519359.58435;7187.553573429736;0.0;288.042927822933;10032.463877183616;775886.0025173915;393492.15001996356;13667.678110841318;257051.81245228063;2.276521326449329;0.03864203963785625
1988;2019-02-16 02:08:37.852;682;178;126;125;116;47;190;25;-53;36;620;591;-46;15;240;244;253;179;195;192;188;23;537;352;365;131;357;248;539;-2.0;85.0;0.0;21.0;127.0;0;41;19;1;0;0;0;0;0;0;1;0;0;0;0;24622.439453125;6207.42041015625;0.0;816.1442260742191;434.0;89141;;;Calculated values ==>;1550279317.852;341.36;290.96000000000004;285.76000000000005;285.66;284.76000000000005;277.86;273.5264737036516;292.16;275.66;267.86;276.76000000000005;335.16;332.26000000000005;268.56;274.66;297.16;297.56;298.46000000000004;291.06;292.36;291.96000000000004;;316.56;275.46000000000004;240.61611355647437;260.85938512811435;273.5264737036516;292.66;5370000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2480000.0;5390000.0;0.0;0.014166666666666666;0.0;0.0035;0.021166666666666667;0.021166666666666667;;6207.42041015625;0.0;816.1442260742191;24622.439453125;500926.5439784175;414232.6788787524;231434.68740026111;231134.18564461873;228470.2008705617;430671.36484660726;457431.4281400766;445355.96667369356;473469.2039465459;519607.673981048;516645.96931319823;446271.05227468483;453975.09835981485;465379.25235888857;466617.12829396635;435060.4830815722;414588.01422556024;457709.1576469882;457153.08725739754;;182306.50109390085;472207.82270811964;199659.0914016961;231434.68740026111;273.030664374715;1056654.6010647702;402029.4584723413;75011.81566993345;0.0;0;68;72;0;0;0;0;0;20;19;436547437144.65546;160625023549.98923;305781269759.63165;0.0;953.9205595724825;290.0266421268364;4777.706130309388;775945.8788317625;393500.0967081832;13672.493751510292;257175.18939635452;0.8573500272136051;0.007899328138357871
1989;2019-02-16 02:09:37.873;680;177;127;126;118;49;190;24;-49;35;616;588;-47;22;240;244;253;179;195;192;188;22;540;352;365;131;357;247;542;138.0;111.0;268.0;0.0;127.0;0;38;3;1;0;0;0;0;0;0;1;0;0;0;0;23886.251953125;5403.638671875;0.0;787.365234375;434.0;89142;;;Calculated values ==>;1550279377.873;341.16;290.86;285.86;285.76000000000005;284.96000000000004;278.06;273.5264737036516;292.16;275.56;268.26000000000005;276.66;334.76000000000005;331.96000000000004;268.46000000000004;275.36;297.16;297.56;298.46000000000004;291.06;292.36;291.96000000000004;;316.56;275.36;240.61611355647437;260.72004837742526;273.5264737036516;292.66;5400000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2470000.0;5420000.0;0.023;0.018500000000000003;0.04466666666666667;0.0;0.021166666666666667;0.04416666666666667;;5403.638671875;0.0;787.365234375;23886.251953125;500386.4057340978;412612.3614601752;231661.7827357078;231361.14196182488;228988.6360626492;430671.36484660726;457431.4281400766;446073.0573223061;473372.2673856561;519282.7627502766;516424.3342831044;446333.2081369955;455000.05278635916;465379.25235888857;466617.12829396635;434350.3161428864;413358.91634138394;457709.1576469882;457153.08725739754;;182306.50109390085;472110.68294196425;200920.47264012235;215653.10049725196;273.5264737036516;1057058.9816428889;402126.25116346625;75025.18292565273;0.0;0;68;72;0;0;0;0;0;20;19;436766513794.3213;160703651059.8693;305929821734.405;10950.148782470875;0.0;388.34089632779575;10666.249415239763;776037.1620094111;393508.04882843577;13678.148792894108;257303.93407057473;3.5543087078048856;0.08927304979257875
1990;2019-02-16 02:10:37.883;679;177;128;127;119;50;190;23;-45;35;613;585;-46;30;240;245;253;181;195;192;188;21;548;351;365;131;357;250;550;123.0;82.0;95.0;17.0;127.0;0;34;1;1;0;0;0;0;0;0;1;0;0;0;0;23786.310546875;5399.4990234375;0.0;783.5542602539059;435.0;89143;;;Calculated values ==>;1550279437.883;341.06000000000006;290.86;285.96000000000004;285.86;285.06;278.16;273.4187578820637;292.16;275.46000000000004;268.66;276.66;334.46000000000004;331.66;268.56;276.16;297.16;297.66;298.46000000000004;291.26000000000005;292.36;291.96000000000004;;316.66;275.26000000000005;240.61611355647437;261.13683023647616;273.4187578820637;292.66;5480000.0;3510000.0;3650000.0;1310000.0;3570000.0000000005;2500000.0;5500000.0;0.0205;0.013666666666666666;0.01583333333333333;0.0028333333333333335;0.021166666666666667;0.04166666666666667;;5399.4990234375;0.0;783.5542602539059;23786.310546875;499489.3422021632;247991.75459097483;231765.89882121078;231466.45240704165;229102.78328135208;430735.4089219946;457431.4281400766;446016.028667946;473372.2673856561;518726.5292912553;515861.2742414158;445885.0329499862;455474.8431172271;465379.25235888857;466888.18498842104;432406.5454801433;249512.77325641108;457709.1576469882;457153.08725739754;;182724.36793118677;472013.52702826465;200558.49958962892;216411.8583992725;273.3802111343318;1057456.3192088848;402216.2923152708;75038.27610327186;0.0;0;68;72;0;0;0;0;0;20;19;436985550294.2865;160782264159.8568;306078946584.38135;3886.4108770733533;769.1225777428012;2499.5482203910065;10030.88453575521;776160.8206128873;393514.45925147505;13702.218546486713;257476.438932825;2.7795274312599823;0.03230673087346756
1991;2019-02-16 02:11:37.853;680;181;129;128;121;49;190;23;-42;34;611;583;-43;36;239;245;253;186;195;192;188;21;557;352;365;135;357;254;558;316.0;86.0;458.0;103.0;127.0;0;48;5;1;0;0;0;0;0;0;1;0;0;0;0;24109.912109375;5670.6396484375;0.0;870.1858520507809;436.0;89144;;;Calculated values ==>;1550279497.853;341.16;291.26000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.5264737036516;292.16;275.46000000000004;268.96000000000004;276.56;334.26000000000005;331.46000000000004;268.86;276.76000000000005;297.06;297.66;298.46000000000004;291.76000000000005;292.36;291.96000000000004;;316.76000000000005;275.26000000000005;241.49495122638035;261.6868853414304;273.5264737036516;292.66;5570000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2540000.0;5580000.0;0.05266666666666667;0.014333333333333333;0.07633333333333334;0.017166666666666667;0.021166666666666667;0.07383333333333333;;5670.6396484375;0.0;870.1858520507809;24109.912109375;498746.11809960427;249119.0044575099;231870.94239972098;231572.66581719168;229509.1193438645;430671.36484660726;457431.4281400766;445634.9560170445;472753.7123474745;518187.03314209677;515313.06107820594;445502.6643908067;455543.7779327058;465248.88870971405;466745.737608159;430124.59530437726;251048.26350210488;457709.1576469882;457153.08725739754;;183142.23651711168;471484.10707214737;200771.3627845252;209687.04362229013;273.468066561248;1057855.2548302829;402308.49734533596;75052.05038029717;0.0;0;68;72;0;0;0;0;0;20;19;437204440794.3909;160862024259.89487;306230070984.4534;18691.25428341564;4647.235443604181;2566.760755832571;18271.2428883921;776348.8737490429;393559.5730001827;13744.416678354639;257712.1720692744;6.753962992583529;0.2629248005494525
1992;2019-02-16 02:12:37.864;682;186;130;129;123;50;190;24;-41;34;611;583;-42;42;239;245;253;192;195;192;188;22;561;355;365;137;359;260;562;0.0;86.0;521.0;190.0;127.0;0;60;20;1;0;0;0;0;0;0;1;0;0;0;0;25050.806640625;6529.90869140625;0.0;957.537841796875;437.0;89145;;;Calculated values ==>;1550279557.864;341.36;291.76000000000005;286.16;286.06;285.46000000000004;278.16;273.8482719121499;292.16;275.56;269.06;276.56;334.26000000000005;331.46000000000004;268.96000000000004;277.36;297.06;297.66;298.46000000000004;292.36;292.36;291.96000000000004;;316.86;275.36;241.92719264551067;262.5002047102346;273.8482719121499;292.66;5610000.0;3550000.0;3650000.0;1370000.0;3590000.0;2600000.0;5620000.0;0.0;0.014333333333333333;0.08683333333333333;0.03166666666666666;0.021166666666666667;0.021166666666666667;;6529.90869140625;0.0;957.537841796875;25050.806640625;498615.646888181;250839.4955825179;232072.99123057924;231774.8421514348;230004.26204906814;430477.46260093397;457431.4281400766;444589.40212119336;472491.6353866644;517682.75536838657;514796.3594451221;444454.5317237462;455283.95530262263;464957.45143190527;466316.7963488316;429074.6432533432;409649.04535952624;457709.1576469882;457153.08725739754;;183560.10687098323;471316.13971061294;201395.62132684598;232072.99123057924;273.7256573425147;1058265.0025942544;402410.187221493;75067.28420347457;0.0;0;68;72;0;0;0;0;0;20;19;437423480944.9618;160943639220.10757;306384299254.8554;21117.326632309163;8547.48308215262;278.4335698113762;4764.195365900988;776680.6727428706;393669.5491467817;13768.130977954808;257904.1692482579;4.635417227523938;0.376510591083393
1993;2019-02-16 02:13:37.864;684;189;129;128;125;53;190;26;-46;34;613;585;-44;43;241;244;253;191;195;192;188;24;553;359;365;141;364;261;554;-1.0;84.0;1019.0;152.0;127.0;0;89;29;1;0;0;0;0;0;0;1;0;0;0;0;25540.26171875;6883.23681640625;0.0;1104.72155761719;436.0;89146;;;Calculated values ==>;1550279617.864;341.56000000000006;292.06;286.06;285.96000000000004;285.66;278.46000000000004;274.27422755570615;292.16;275.76000000000005;268.56;276.56;334.46000000000004;331.66;268.76000000000005;277.46000000000004;297.26000000000005;297.56;298.46000000000004;292.26000000000005;292.36;291.96000000000004;;316.76000000000005;275.56;242.77792619122317;262.63441904999945;274.27422755570615;292.66;5530000.0;3590000.0;3650000.0;1410000.0;3640000.0;2610000.0;5540000.0;0.0;0.014;0.16983333333333334;0.025333333333333333;0.021166666666666667;0.021166666666666667;;6883.23681640625;0.0;1104.72155761719;25540.26171875;499647.0634624859;412035.40644734737;231968.07999308215;231668.76277226704;230776.24032262436;430214.79039162316;457431.4281400766;443712.16393894027;471964.88962738856;517804.51959563565;514916.6330361309;443984.079172375;455240.9381887029;464488.10253275675;465610.7510579218;431152.0106046657;412801.4708678641;457709.1576469882;457153.08725739754;;183142.23651711168;470979.3205154194;202630.15075380183;231968.07999308215;274.2245926471737;1058686.5948305826;402521.96343405807;75084.4696984697;0.0;0;68;72;0;0;0;0;0;20;19;437642480944.9618;161027039220.10757;306540599254.8554;40943.76190594268;6798.178967294311;256.90755631522217;4766.415987094676;777197.8484806895;393797.4296638604;13772.592154005863;257983.5910095329;6.605600823889828;0.4939864656174784
1994;2019-02-16 02:14:37.875;685;187;128;128;126;55;190;29;-50;34;614;588;-47;50;243;243;253;188;195;192;188;27;556;360;365;144;365;262;558;-2.0;86.0;721.0;112.0;127.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;26172.677734375;7450.23583984375;0.0;1148.21569824219;436.0;89147;;;Calculated values ==>;1550279677.875;341.66;291.86;285.96000000000004;285.96000000000004;285.76000000000005;278.66;274.38016830617;292.16;276.06;268.16;276.56;334.56;331.96000000000004;268.46000000000004;278.16;297.46000000000004;297.46000000000004;298.46000000000004;291.96000000000004;292.36;291.96000000000004;;316.76000000000005;275.86;243.40439225979637;262.7682575881327;274.38016830617;292.66;5560000.0;3600000.0;3650000.0;1440000.0;3650000.0;2620000.0;5580000.0;0.0;0.014333333333333333;0.12016666666666667;0.018666666666666668;0.021166666666666667;0.021166666666666667;;7450.23583984375;0.0;1148.21569824219;26172.677734375;499486.18517298717;251443.07916124177;231572.66581719168;231572.66581719168;230978.79015187532;430148.3826014536;457431.4281400766;442962.26647673966;471567.5291714911;517823.4274960968;515140.4437214053;443373.5248265367;455941.70128254674;464605.36442852597;465335.1870322967;430383.50924959977;251841.11582703004;457709.1576469882;457153.08725739754;;183142.23651711168;470874.54964527197;202926.28636010346;231572.66581719168;274.3440721687056;1059117.6149979827;402641.43093772454;75103.24761756367;0.0;0;68;72;0;0;0;0;0;20;19;437861521094.6624;161112554894.9907;306697528019.6409;28844.32361068245;5001.700914656479;2559.107639056833;4774.785587151024;777779.522479886;393895.7800236699;13796.063249513989;258063.11559937865;4.789224846955834;0.32520833178385533
1995;2019-02-16 02:15:37.865;685;188;128;128;125;57;190;28;-70;35;610;588;-61;51;244;242;252;191;195;192;188;28;559;362;365;148;367;262;560;-2.0;86.0;651.0;121.0;126.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26606.96875;7782.07861328125;0.0;1131.45080566406;436.0;89148;;;Calculated values ==>;1550279737.865;341.66;291.96000000000004;285.96000000000004;285.96000000000004;285.66;278.86;274.5913991737795;292.16;275.96000000000004;266.16;276.66;334.16;331.96000000000004;267.06;278.26000000000005;297.56;297.36;298.36;292.26000000000005;292.36;291.96000000000004;;316.76000000000005;275.96000000000004;244.22491754036054;262.7682575881327;274.5913991737795;292.66;5590000.0;3620000.0000000005;3650000.0;1480000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.014333333333333333;0.1085;0.020166666666666666;0.021;0.021;;7782.07861328125;0.0;1131.45080566406;26606.96875;499196.53473102;251732.10483551773;231525.00033691194;231525.00033691194;230636.98905541853;430014.67791919125;457431.4281400766;440175.6441905714;471134.1387072346;517411.1231003986;515140.4437214053;441439.62436351826;456065.2967693373;464443.9501982058;464912.7873590418;429355.4051495865;410158.77762629226;457709.1576469882;457153.08725739754;;183142.23651711168;470436.85710748035;203432.10045195482;231525.00033691194;274.5491744457949;1059557.372080358;402768.34573552845;75122.2416722291;0.0;0;68;72;0;0;0;0;0;20;19;438080484594.6972;161200140295.0046;306854701819.6659;25686.674495639898;5384.595925886431;275.15166116721747;4738.189825330198;778233.8717266802;393982.31807194254;13819.67814054836;258142.37718202942;4.048296719740163;0.2943008674037948
1996;2019-02-16 02:16:37.866;687;192;128;127;124;59;190;27;-69;34;574;552;-66;62;245;241;252;195;195;192;188;27;562;363;365;137;368;266;562;-1.0;109.0;544.0;128.0;126.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28548.13671875;8954.2109375;0.0;2054.76513671875;436.0;89149;;;Calculated values ==>;1550279797.866;341.86;292.36;285.96000000000004;285.86;285.56;279.06;274.69669130483857;292.16;275.86;266.26000000000005;276.56;330.56;328.36;266.56;279.36;297.66;297.26000000000005;298.36;292.66;292.36;291.96000000000004;;316.76000000000005;275.86;241.92719264551067;263.299902668528;274.69669130483857;292.66;5620000.0;3629999.9999999995;3650000.0;1370000.0;3679999.9999999995;2660000.0;5620000.0;0.0;0.018166666666666668;0.09066666666666667;0.021333333333333333;0.021;0.021;;8954.2109375;0.0;2054.76513671875;28548.13671875;499164.41899928125;409649.04535952624;231477.58672330622;231181.21171868342;230297.24156973427;429947.3805835815;457431.4281400766;439451.3851888154;472491.6353866644;513343.727822246;511056.9590276744;439880.9440888914;456768.14427255985;464429.48242293764;464634.8729112105;428556.77433926973;410893.4722959139;457709.1576469882;457153.08725739754;;183142.23651711168;471806.2409394271;203671.39321866413;231477.58672330622;274.64631809828984;1060017.0056191403;402907.81713943445;75148.79391424687;0.0;0;68;72;0;0;0;0;0;20;20;438299488244.4327;161285641719.90134;307013104459.47455;21377.385938627052;5720.210084709609;320.8833204542975;4739.185511215918;778626.0787665003;394074.85966425325;13824.645181505175;258221.3566260407;2.921040488980165;0.21538285020841882
1997;2019-02-16 02:17:37.866;688;195;127;127;121;57;190;27;-68;33;534;523;-69;58;245;241;252;196;195;192;188;26;559;362;365;133;367;265;559;-2.0;86.0;450.0;120.0;126.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;29139.556640625;9668.3408203125;0.0;2065.57373046875;435.0;89150;;;Calculated values ==>;1550279857.866;341.96000000000004;292.66;285.86;285.86;285.26000000000005;278.86;274.5913991737795;292.16;275.86;266.36;276.46000000000004;326.56;325.46000000000004;266.26000000000005;278.96000000000004;297.66;297.26000000000005;298.36;292.76000000000005;292.36;291.96000000000004;;316.66;275.76000000000005;241.05796691057077;263.1675429290057;274.5913991737795;292.66;5590000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2650000.0;5590000.0;0.0;0.014333333333333333;0.075;0.02;0.021;0.021;;9668.3408203125;0.0;2065.57373046875;29139.556640625;499582.6494098668;412206.6801068195;231251.67470541983;231251.67470541983;229486.94319768317;430014.67791919125;457431.4281400766;439812.00123852625;472917.67418972735;509271.7531738494;508124.1170968073;439669.1823887677;456437.10219499015;464576.35343310115;464781.3556694665;429355.4051495865;412590.89758202713;457709.1576469882;457153.08725739754;;182724.36793118677;472236.3865531139;203397.96043122755;231251.67470541983;274.5359778726357;1060497.736397135;403063.00507074955;75183.13007147342;0.0;0;68;72;0;0;0;0;0;20;20;438518488244.4327;161366641719.90134;307172404459.47455;17731.0530605474;5376.768522437727;240.29127513501763;4743.929663591532;778951.9824248268;394167.33448597946;13829.32163646842;258300.38258583078;2.394089576853216;0.17499929301211117
1998;2019-02-16 02:18:37.866;689;192;126;126;119;55;190;28;-69;33;536;527;-71;49;245;241;252;194;195;192;188;26;551;361;365;131;366;265;551;-2.0;84.0;441.0;108.0;126.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;29732.27734375;10214.21875;0.0;2068.70581054688;432.0;89151;;;Calculated values ==>;1550279917.866;342.06000000000006;292.36;285.76000000000005;285.76000000000005;285.06;278.66;274.4858918419099;292.16;275.96000000000004;266.26000000000005;276.46000000000004;326.76000000000005;325.86;266.06;278.06;297.66;297.26000000000005;298.36;292.56;292.36;291.96000000000004;;316.36;275.76000000000005;240.61611355647437;263.1675429290057;274.4858918419099;292.66;5510000.0;3610000.0;3650000.0;1310000.0;3660000.0;2650000.0;5510000.0;0.0;0.014;0.0735;0.018000000000000002;0.021;0.021;;10214.21875;0.0;2068.70581054688;29732.27734375;500478.3531436882;414400.9631372732;231144.06173944077;231144.06173944077;229080.61730282428;430081.6785162784;457431.4281400766;439669.1823887677;473178.34860283375;509480.2285400653;508541.64155806;439382.8599912993;455319.25216532074;464722.9366227796;464927.5523835209;431421.75272772415;415109.2128557288;457709.1576469882;457153.08725739754;;181470.77258748977;472499.14586990676;203146.94838573108;231144.06173944077;274.4341934234774;1060988.3350136715;403228.6930671688;75217.58240098189;0.0;0;68;72;0;0;0;0;0;20;20;438737488244.4327;161445841719.90134;307331404459.47455;17384.38419922319;4848.339554715163;228.37555820793472;4746.189535877093;779244.6110686583;394252.5437199557;13833.227193412944;258379.46691249302;2.2150497394907074;0.15804197216530855
1999;2019-02-16 02:19:37.827;687;188;126;126;117;51;190;28;-70;34;553;542;-72;41;244;242;252;189;194;192;188;27;549;358;365;129;362;262;549;-1.0;85.0;35.0;102.0;126.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;30101.6484375;10488.9677734375;0.0;2062.83935546875;431.0;89152;;;Calculated values ==>;1550279977.827;341.86;291.96000000000004;285.76000000000005;285.76000000000005;284.86;278.26000000000005;274.1680685717883;292.16;275.96000000000004;266.16;276.56;328.46000000000004;327.36;265.96000000000004;277.26000000000005;297.56;297.36;298.36;292.06;292.36;291.96000000000004;;316.26000000000005;275.86;240.16925963744896;262.7682575881327;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1290000.0;3620000.0000000005;2620000.0;5490000.0;0.0;0.014166666666666666;0.005833333333333333;0.017;0.021;0.021;;10488.9677734375;0.0;2062.83935546875;30101.6484375;500414.5641332144;413764.2266525931;231191.84880649296;231191.84880649296;228542.03168985635;430280.9020939914;457431.4281400766;440175.6441905714;473534.8580475586;511516.6655831045;510374.633429921;439892.41145105707;454824.7643176052;465175.32018785755;465494.84668458975;431924.8492584871;414127.2103214636;457709.1576469882;457153.08725739754;;181052.91087944093;472857.82487454545;201992.35441042585;231191.84880649296;273.9719914003255;1061486.626961132;403401.10747917177;75251.98956480934;0.0;0;68;72;0;0;0;0;0;20;20;438956345894.3074;161523791019.8567;307489401694.3841;1389.4025237175156;4604.712997890033;252.13321827449994;4745.186007468997;779400.9575999152;394331.26795381436;13837.2288304588;258458.5102970248;0.8756854399107411;0.0601342674236703
2000;2019-02-16 02:20:37.867;685;184;127;126;116;47;190;28;-67;34;570;557;-58;37;243;242;252;186;195;192;188;25;542;356;365;126;361;257;543;89.0;86.0;33.0;51.0;126.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;29530.267578125;9964.17578125;0.0;2037.4150390625;428.0;89153;;;Calculated values ==>;1550280037.867;341.66;291.56;285.86;285.76000000000005;284.76000000000005;277.86;273.955091788801;292.16;275.96000000000004;266.46000000000004;276.56;330.16;328.86;267.36;276.86;297.46000000000004;297.36;298.36;291.76000000000005;292.36;291.96000000000004;;315.96000000000004;275.66;239.4893008659735;262.0952818180154;273.955091788801;292.66;5420000.0;3560000.0;3650000.0;1260000.0;3610000.0;2570000.0;5430000.0;0.014833333333333334;0.014333333333333333;0.0055000000000000005;0.0085;0.021;0.035833333333333335;;9964.17578125;0.0;2037.4150390625;29530.267578125;500829.2045912913;414752.42406787584;231637.13269950426;231336.76037333044;228382.1609080295;430412.23801567365;457431.4281400766;441654.8346040292;473922.61981710925;513714.9533224539;512373.0171462541;442889.26119539945;455166.8545106976;465189.78860520123;465784.1997128528;433646.50124830025;415449.4342741704;457709.1576469882;457153.08725739754;;179799.33570027514;473055.95023356355;201716.76662260434;219251.4927886015;273.8555177491442;1061983.8908846765;403571.6639712717;75286.18113073557;0.0;0;68;72;0;0;0;0;0;20;20;439175491895.0384;161600342020.11203;307645205494.9038;1319.6593738978368;2306.3830606931533;260.8246266291949;8524.80713513186;779423.5481661479;394388.89881613955;13841.506328946403;258569.16729576638;1.0341690849304315;0.02431623092770373
2001;2019-02-16 02:21:37.868;683;180;128;127;117;46;190;27;-61;33;585;571;-52;40;242;243;252;182;194;192;188;24;540;353;365;123;358;252;541;171.0;85.0;0.0;113.0;126.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28639.71484375;9188.3330078125;0.0;2009.9853515625;426.0;89154;;;Calculated values ==>;1550280097.868;341.46000000000004;291.16;285.96000000000004;285.86;284.86;277.76000000000005;273.6339639331285;292.16;275.86;267.06;276.46000000000004;331.66;330.26000000000005;267.96000000000004;277.16;297.36;297.46000000000004;298.36;291.36;292.36;291.96000000000004;;315.76000000000005;275.56;238.79729159403252;261.41265627149306;273.6339639331285;292.56;5400000.0;3529999.9999999995;3650000.0;1230000.0;3579999.9999999995;2520000.0;5410000.0;0.0285;0.014166666666666666;0.0;0.01883333333333333;0.021;0.0495;;9188.3330078125;0.0;2009.9853515625;28639.71484375;500766.68274319964;414135.20160198;231988.36914815073;231686.50062668222;228718.16293292478;430607.02586249536;457431.4281400766;443499.11111213244;474212.7290111756;515690.0578254911;514252.49479644286;444701.8097499852;456362.4941287204;465494.84668458975;466345.2199131555;434127.75394525076;414844.9632653101;457709.1576469882;457153.08725739754;;178963.62700411686;473349.82385915006;200840.5184961816;214054.758166714;273.4995736987682;1062468.6488167709;403731.27087105846;75319.9100294223;0.0;0;68;72;0;0;0;0;0;20;20;439394495544.77386;161675043265.0218;307797908039.71936;0.0;5132.258584335906;273.172867965826;12033.367289988837;779434.5455108698;394450.88852958457;13845.956382228971;258740.4882710708;1.557269420518945;0.05202632002378358
2002;2019-02-16 02:22:37.878;682;179;128;127;118;46;190;25;-56;33;601;580;-50;32;240;243;252;181;194;192;188;23;537;352;365;134;357;246;539;-1.0;86.0;-1.0;145.0;126.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26533.2890625;7729.77734375;0.0;1100.65881347656;426.0;89155;;;Calculated values ==>;1550280157.878;341.36;291.06;285.96000000000004;285.86;284.96000000000004;277.76000000000005;273.5264737036516;292.16;275.66;267.56;276.46000000000004;333.26000000000005;331.16;268.16;276.36;297.16;297.46000000000004;298.36;291.26000000000005;292.36;291.96000000000004;;315.76000000000005;275.46000000000004;241.2770596917726;260.58029834229245;273.5264737036516;292.56;5370000.0;3520000.0000000005;3650000.0;1340000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.014333333333333333;0.0;0.024166666666666666;0.021;0.021;;7729.77734375;0.0;1100.65881347656;26533.2890625;500926.5439784175;414588.01422556024;232038.56289148662;231736.14143478384;229056.1412454265;430671.36484660726;457431.4281400766;445353.55820063804;472787.01963726926;517836.4982896605;515692.0479706553;446135.8188295944;456377.84301490715;465379.25235888857;466488.4199259752;434841.22103041445;415286.76741800905;457709.1576469882;457153.08725739754;;178963.62700411686;471812.00014122744;199945.45314408053;232038.56289148662;273.1435645485623;1062928.500478422;403872.2786213412;75345.83638446596;0.0;0;68;72;0;0;0;0;0;20;20;439613532044.7391;161752156115.00952;307947332939.6956;0.0;6570.108219097717;280.28050177781074;4727.405011684129;779434.5455108698;394548.42450621823;13850.569262328005;258880.18465241295;1.3111236553230434;0.1110550159719853
2003;2019-02-16 02:23:37.848;683;177;128;128;119;47;190;24;-49;33;611;586;-48;37;240;244;252;178;194;192;188;22;534;352;365;140;357;245;536;-1.0;85.0;249.0;110.0;126.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25275.2578125;6525.33837890625;0.0;1068.64208984375;427.0;89156;;;Calculated values ==>;1550280217.848;341.46000000000004;290.86;285.96000000000004;285.96000000000004;285.06;277.86;273.5264737036516;292.16;275.56;268.26000000000005;276.46000000000004;334.26000000000005;331.76000000000005;268.36;276.86;297.16;297.56;298.36;290.96000000000004;292.36;291.96000000000004;;315.86;275.36;242.56692532238324;260.44013211722256;273.5264737036516;292.56;5340000.0;3520000.0000000005;3650000.0;1400000.0;3570000.0000000005;2450000.0;5360000.0;0.0;0.014166666666666666;0.0415;0.018333333333333333;0.021;0.021;;6525.33837890625;0.0;1068.64208984375;25275.2578125;501338.4660663403;415084.2568427893;232114.38205276366;232114.38205276366;229419.1214085414;430671.36484660726;457431.4281400766;446457.65291939257;471998.58498376724;518939.7030719837;516390.37020342035;446586.9558273717;457142.1171629861;465379.25235888857;466617.12829396635;435544.934154623;415429.41067302605;457709.1576469882;457153.08725739754;;179381.48055642567;470915.85626126267;200588.71732124907;232114.38205276366;273.3964486348685;1063360.0225003075;403991.0118561045;75363.90485324849;0.0;0;68;72;0;0;0;0;0;20;20;439832422544.8435;161834315015.0487;308094559289.76587;10203.560827322955;4955.997547233583;284.96991598929026;4725.812809297312;779519.5326696346;394644.4273622094;13855.277327268235;258958.92207921777;2.656095993773771;0.18957793895831973
2004;2019-02-16 02:24:37.879;684;176;129;128;120;48;190;23;-44;32;604;583;-47;55;239;244;252;178;194;192;188;21;536;351;365;142;356;245;538;-2.0;81.0;144.0;133.0;126.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24198.943359375;5438.01708984375;0.0;1050.970703125;430.0;89157;;;Calculated values ==>;1550280277.879;341.56000000000006;290.76000000000005;286.06;285.96000000000004;285.16;277.96000000000004;273.4187578820637;292.16;275.46000000000004;268.76000000000005;276.36;333.56;331.46000000000004;268.46000000000004;278.66;297.06;297.56;298.36;290.96000000000004;292.36;291.96000000000004;;316.16;275.26000000000005;242.98782864720522;260.44013211722256;273.4187578820637;292.56;5360000.0;3510000.0;3650000.0;1420000.0;3560000.0;2450000.0;5380000.0;0.0;0.013500000000000002;0.024;0.022166666666666668;0.021;0.021;;5438.01708984375;0.0;1050.970703125;24198.943359375;501274.33861419646;413923.4218556576;232367.45294323174;232063.76508617293;229668.55761743456;430735.4089219946;457431.4281400766;447102.774692644;471635.3862721799;518226.4333000774;516084.0774223147;446716.1185745665;459286.5167070625;465394.1846544878;466759.817364949;435076.8575229774;414636.6513242617;457709.1576469882;457153.08725739754;;180635.0508419939;470549.00337383006;200135.1707756652;232367.45294323174;273.2139249149612;1063772.5205233002;404090.7579937344;75381.57741927078;0.0;0;68;72;0;0;0;0;0;20;20;440051535694.47455;161918958724.90616;308241635239.5182;5927.222494007492;5994.173289259321;275.94278368266225;4720.498320597482;779654.0253157362;394735.725932262;13859.954014798417;259037.6820101183;2.607161151678935;0.2014211637124776
2005;2019-02-16 02:25:37.839;685;177;129;129;121;49;190;22;-39;30;580;562;-43;91;239;244;252;179;194;192;188;20;545;349;365;132;355;253;547;-2.0;85.0;255.0;80.0;126.0;0;1;11;1;0;0;0;0;0;0;1;1;0;0;0;25458.09375;5875.44580078125;0.0;1988.4250488281198;431.0;89158;;;Calculated values ==>;1550280337.839;341.66;290.86;286.06;286.06;285.26000000000005;278.06;273.20264511476705;292.16;275.36;269.26000000000005;276.16;331.16;329.36;268.86;282.26000000000005;297.06;297.56;298.36;291.06;292.36;291.96000000000004;;316.26000000000005;275.16;240.83765695389522;261.54996906429363;273.20264511476705;292.56;5450000.0;3490000.0;3650000.0;1320000.0;3550000.0;2530000.0;5470000.0;0.0;0.014166666666666666;0.042499999999999996;0.013333333333333334;0.021;0.021;;5875.44580078125;0.0;1988.4250488281198;25458.09375;500542.609219481;248133.32427208562;232140.6331088491;232140.6331088491;229756.80920477465;430862.6128555636;457431.4281400766;446223.89374394156;472756.67973813636;515090.80157054384;513239.80824771954;445697.40734269866;462304.16659542586;465539.2008351387;467044.4002642425;432915.9095193167;248893.41244279422;457709.1576469882;457153.08725739754;;181052.91087944093;471784.17857572425;199896.29110636495;232140.6331088491;273.1112884449763;1064186.053293713;404184.97399864456;75406.88883168787;0.0;0;68;72;0;0;0;0;0;21;20;440270389694.6138;162001103924.95844;308390935639.61316;10468.923112097005;3625.171832924791;2606.9853752507347;4725.261537119517;779790.5687728428;394815.8337008583;13883.962399870587;259116.34419920566;2.7246558682301325;0.15916369621729448
2006;2019-02-16 02:26:37.870;687;180;131;130;122;47;190;21;-36;28;553;541;-40;106;238;245;252;187;194;192;188;19;563;351;365;126;356;258;564;294.0;109.0;323.0;163.0;126.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;26365.13671875;6865.57861328125;0.0;2057.5576171875;434.0;89159;;;Calculated values ==>;1550280397.87;341.86;291.16;286.26000000000005;286.16;285.36;277.86;273.4187578820637;292.16;275.26000000000005;269.56;275.96000000000004;328.46000000000004;327.26000000000005;269.16;283.76000000000005;296.96000000000004;297.66;298.36;291.86;292.36;291.96000000000004;;316.56;275.06;239.4893008659735;262.23063862743834;273.4187578820637;292.56;5630000.0;3510000.0;3650000.0;1260000.0;3560000.0;2580000.0;5640000.0;0.049;0.018166666666666668;0.05383333333333333;0.027166666666666665;0.021;0.07;;6865.57861328125;0.0;2057.5576171875;26365.13671875;499067.74235205626;248461.23127692993;232323.34779397858;232024.8117388237;229667.79497836693;430735.4089219946;457431.4281400766;445652.0305863261;473344.9661279102;511871.2362182064;510629.19432113;445118.5538942114;463321.2486158883;465263.9689877527;466888.18498842104;428287.50321860483;251125.7726265658;457709.1576469882;457153.08725739754;;182306.50109390085;472477.5311967749;200475.51978658405;210029.8681888024;273.3476507594975;1064618.1366746894;404291.20405910467;75440.62277405101;0.0;0;68;72;0;0;0;0;0;21;20;440489502844.2448;162078543914.82803;308544314844.35486;13198.668831386112;7389.3879766435175;3218.438105755376;17298.62533480166;779987.9006075048;394907.6691229159;13932.53267714828;259299.97141456426;4.6065776860191825;0.20089274685501843
2007;2019-02-16 02:27:37.880;693;190;131;131;125;49;190;23;-40;28;561;550;-41;103;238;245;252;196;194;192;188;21;566;354;365;122;359;260;567;-2.0;87.0;813.0;316.0;126.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26863.48046875;7322.52880859375;0.0;2073.26416015625;436.0;89160;;;Calculated values ==>;1550280457.88;342.46000000000004;292.16;286.26000000000005;286.26000000000005;285.66;278.06;273.7412296467126;292.16;275.46000000000004;269.16;275.96000000000004;329.26000000000005;328.16;269.06;283.46000000000004;296.96000000000004;297.66;298.36;292.76000000000005;292.36;291.96000000000004;;316.76000000000005;275.26000000000005;238.5638546566975;262.5002047102346;273.7412296467126;292.56;5660000.0;3540000.0;3650000.0;1220000.0;3590000.0;2600000.0;5670000.0;0.0;0.0145;0.1355;0.05266666666666667;0.021;0.021;;7322.52880859375;0.0;2073.26416015625;26863.48046875;499553.2234368677;252147.44583459952;232250.78700857877;232250.78700857877;230477.23505223007;430542.39183029096;457431.4281400766;444724.1025976456;473862.5568941386;512522.401927621;511383.2581498072;444589.40212119336;462667.60612620664;464826.4671830437;466460.0446877315;427470.1571372693;409002.03532482655;457709.1576469882;457153.08725739754;;183142.23651711168;473192.0467882021;201259.27697930057;232250.78700857877;273.6679057271699;1065061.7824149122;404409.4579937761;75475.05202624599;0.0;0;68;72;0;0;0;0;0;21;20;440708539345.0802;162152956315.11185;308699740744.94763;32989.48387128575;14321.792543268812;267.7877662804204;4722.948305225194;780372.8660317074;395088.6257823561;13961.589401506446;259483.51511445016;5.566535220605053;0.48990357633867265
2008;2019-02-16 02:28:37.850;701;193;128;128;127;51;190;26;-46;29;589;567;-47;76;241;242;252;194;194;192;188;24;552;360;365;135;365;258;553;-1.0;83.0;1174.0;228.0;126.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25799.763671875;7082.3037109375;0.0;1152.56091308594;435.0;89161;;;Calculated values ==>;1550280517.85;343.26;292.46000000000004;285.96000000000004;285.96000000000004;285.86;278.26000000000005;274.38016830617;292.16;275.76000000000005;268.56;276.06;332.06;329.86;268.46000000000004;280.76000000000005;297.26000000000005;297.36;298.36;292.56;292.36;291.96000000000004;;316.66;275.56;241.49495122638035;262.23063862743834;274.38016830617;292.56;5520000.0;3600000.0;3650000.0;1350000.0;3650000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.19566666666666668;0.038;0.021;0.021;;7082.3037109375;0.0;1152.56091308594;25799.763671875;501911.0168039923;413956.2836987002;231692.94852419267;231692.94852419267;231394.2863513698;430148.3826014536;457431.4281400766;444313.41320362827;472265.74392498133;515587.1433356803;513318.0729216746;444178.6338700939;459752.6010976806;464341.04294382274;465204.3799370688;431168.2496283851;414317.87443422026;457709.1576469882;457153.08725739754;;182724.36793118677;471777.35084692197;202940.03524068368;231692.94852419267;274.3493999704532;1065500.4233510322;404529.4382442169;75501.92046082453;0.0;0;68;72;0;0;0;0;0;21;20;440927429844.3144;162230017764.84225;308855063044.40424;47228.72428808283;10215.817993037055;233.09685685261397;4734.662913397302;781041.0168548306;395293.0036293997;13965.761352998696;259562.289134283;7.5790319453820025;0.5995758505669124
