;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2009;2019-02-16 02:29:37.861;706;188;127;127;126;54;190;28;-46;31;612;583;-44;61;243;239;251;188;194;192;188;27;554;360;365;141;365;260;555;-1.0;110.0;663.0;233.0;126.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26148.365234375;7435.70703125;0.0;1133.56018066406;436.0;89162;;;Calculated values ==>;1550280577.861;343.76;291.96000000000004;285.86;285.86;285.76000000000005;278.56;274.38016830617;292.16;275.96000000000004;268.56;276.26000000000005;334.36;331.46000000000004;268.76000000000005;279.26000000000005;297.46000000000004;297.06;298.26000000000005;291.96000000000004;292.36;291.96000000000004;;316.76000000000005;275.86;242.77792619122317;262.5002047102346;274.38016830617;292.56;5540000.0;3600000.0;3650000.0;1410000.0;3650000.0;2600000.0;5550000.0;0.0;0.018333333333333333;0.1105;0.03883333333333334;0.021;0.021;;7435.70703125;0.0;1133.56018066406;26148.365234375;502357.74493383494;411202.0240501036;231346.4964314633;231346.4964314633;231049.24693110693;430148.3826014536;457431.4281400766;443913.3271559656;471669.41905304807;517785.6909471785;514796.3594451221;444184.27643647336;457619.169241473;464605.36442852597;464811.3070167571;430416.17701863224;411202.0240501036;457709.1576469882;457153.08725739754;;183142.23651711168;471275.1926151781;202916.9436046737;231346.4964314633;274.34045150122864;1065933.4037915764;404650.443847678;75520.97496267378;0.0;0;68;72;0;0;0;0;0;21;20;441146469994.88525;162312832945.0581;309010491534.8093;26630.100382417757;10421.245336574591;352.25947108969143;4741.938407344619;781656.6199018934;395465.0106864415;13970.64021670532;259641.2752903026;4.918220257950491;0.40937522758448175
2010;2019-02-16 02:30:37.881;707;189;126;126;124;57;189;27;-46;32;617;590;-40;54;243;239;251;192;194;192;188;27;556;362;365;137;367;262;558;-2.0;111.0;653.0;220.0;126.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27619.513671875;7989.30810546875;0.0;2243.58471679688;436.0;89163;;;Calculated values ==>;1550280637.881;343.86;292.06;285.76000000000005;285.76000000000005;285.56;278.86;274.5913991737795;292.06;275.86;268.56;276.36;334.86;332.16;269.16;278.56;297.46000000000004;297.06;298.26000000000005;292.36;292.36;291.96000000000004;;316.76000000000005;275.86;241.92719264551067;262.7682575881327;274.5913991737795;292.56;5560000.0;3620000.0000000005;3650000.0;1370000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.018500000000000003;0.10883333333333334;0.03666666666666667;0.021;0.021;;7989.30810546875;0.0;2243.58471679688;27619.513671875;502297.0389530117;410249.6488763151;230978.79015187532;230978.79015187532;230388.39721303806;430014.67791919125;457292.3345882162;443510.24292090785;472295.8960165899;518132.5495071774;515347.08579164953;444326.7777004349;456435.4872589836;464311.4322414119;464518.1588243853;429896.85632811417;411465.9254258662;457709.1576469882;457153.08725739754;;183142.23651711168;471806.2409394271;203417.99408436037;230978.79015187532;274.54372209575484;1066381.6188042052;404779.02848770743;75549.12721776839;0.0;0;68;72;0;0;0;0;0;22;20;441365542994.8156;162396260745.0316;309167143734.7595;26130.039748377585;9840.90238468578;340.97222169158727;4749.660239215967;782096.4342921218;395633.918201142;13976.419073120253;259720.39831121726;4.012704452901679;0.32997438524916617
2011;2019-02-16 02:31:37.882;706;191;124;124;122;58;189;26;-59;31;601;581;-41;72;244;238;251;193;194;192;188;26;557;362;365;129;367;263;558;-1.0;86.0;566.0;187.0;126.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;28244.83203125;8654.76171875;0.0;2062.123046875;436.0;89164;;;Calculated values ==>;1550280697.882;343.76;292.26000000000005;285.56;285.56;285.36;278.96000000000004;274.5913991737795;292.06;275.76000000000005;267.26000000000005;276.26000000000005;333.26000000000005;331.26000000000005;269.06;280.36;297.56;296.96000000000004;298.26000000000005;292.46000000000004;292.36;291.96000000000004;;316.76000000000005;275.76000000000005;240.16925963744896;262.9017227912062;274.5913991737795;292.56;5570000.0;3620000.0000000005;3650000.0;1290000.0;3670000.0000000005;2630000.0;5580000.0;0.0;0.014333333333333333;0.09433333333333334;0.03116666666666667;0.021;0.021;;8654.76171875;0.0;2062.123046875;28244.83203125;502075.87467280787;411066.4166422016;230388.39721303806;230388.39721303806;229801.38650680988;430014.67791919125;457292.3345882162;441508.82125065225;473244.79008953704;516397.74193782854;514330.23942552734;443990.89142957795;458479.4507351373;464443.9501982058;464386.3924891542;429635.05739619944;411859.8641199572;457709.1576469882;457153.08725739754;;183142.23651711168;472761.04596960294;203421.25640546074;230388.39721303806;274.54498308348417;1066847.1627767724;404917.7313810847;75585.00871377061;0.0;0;68;72;0;0;0;0;0;22;20;441584546644.5511;162476062074.93518;309324646359.5693;22459.593617063067;8394.423441415767;254.7777702928054;4762.058490931549;782501.3546515715;395785.88178219344;13981.383739123847;259799.6639549448;3.3471343682597894;0.26841143507115167
2012;2019-02-16 02:32:37.882;705;192;122;122;119;57;189;27;-69;31;601;585;-50;69;245;238;251;194;194;192;188;26;558;360;365;124;365;265;559;-2.0;85.0;751.0;178.0;126.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;29044.779296875;9453.22265625;0.0;2100.74975585938;435.0;89165;;;Calculated values ==>;1550280757.882;343.66;292.36;285.36;285.36;285.06;278.86;274.38016830617;292.06;275.86;266.26000000000005;276.26000000000005;333.26000000000005;331.66;268.16;280.06;297.66;296.96000000000004;298.26000000000005;292.56;292.36;291.96000000000004;;316.66;275.76000000000005;239.02933182858504;263.1675429290057;274.38016830617;292.56;5580000.0;3600000.0;3650000.0;1240000.0;3650000.0;2650000.0;5590000.0;0.0;0.014166666666666666;0.12516666666666668;0.029666666666666668;0.021;0.021;;9453.22265625;0.0;2100.74975585938;29044.779296875;501854.35671320383;411022.3319942386;229778.98045087725;229778.98045087725;228905.27667778588;430148.3826014536;457292.3345882162;439669.1823887677;473892.1989325475;516227.38429526956;514571.3249057805;442345.7646882917;457792.42658361327;464869.23356765806;464680.0635916259;429371.8051531241;411817.33045329753;457709.1576469882;457153.08725739754;;182724.36793118677;473412.09082023916;202927.46950311263;229778.98045087725;274.34453066506035;1067324.5762045067;405068.63125087635;75619.69932046007;0.0;0;68;72;0;0;0;0;0;22;20;441803546644.5511;162551962074.93518;309483046359.5693;29632.171062854497;8024.377099074754;248.68839158087627;4774.856242936927;782935.4526905708;395922.70512003085;13985.579290472793;259879.1382443937;3.6939756539244724;0.2877701260783796
2013;2019-02-16 02:33:37.843;703;192;121;121;116;55;189;28;-70;32;616;596;-64;44;244;239;251;193;194;192;188;27;552;361;365;128;365;263;552;-3.0;84.0;674.0;136.0;126.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28509.294921875;9863.6259765625;0.0;1206.21801757812;433.0;89166;;;Calculated values ==>;1550280817.843;343.46000000000004;292.36;285.26000000000005;285.26000000000005;284.76000000000005;278.66;274.4858918419099;292.06;275.96000000000004;266.16;276.36;334.76000000000005;332.76000000000005;266.76000000000005;277.56;297.56;297.06;298.26000000000005;292.46000000000004;292.36;291.96000000000004;;316.46000000000004;275.86;239.943914813709;262.9017227912062;274.4858918419099;292.56;5520000.0;3610000.0;3650000.0;1280000.0;3650000.0;2630000.0;5520000.0;0.0;0.014;0.11233333333333334;0.02266666666666667;0.021;0.021;;9863.6259765625;0.0;1206.21801757812;28509.294921875;502164.9110571401;413998.2807911148;229643.36046897282;229643.36046897282;228187.26094971248;430081.6785162784;457292.3345882162;439960.0770290237;473471.244710016;517945.52788447717;515881.2824938866;440808.02379900345;455030.636299068;464737.35524180415;464664.8766729168;430929.93838981923;414359.1762267576;457709.1576469882;457153.08725739754;;181888.63598580268;472988.3078366223;203199.47634084898;229643.36046897282;274.4545232303752;1067803.881738153;405229.5003564609;75647.23947248084;0.0;0;68;72;0;0;0;0;0;22;20;442022404294.4258;162627512934.8919;309641343399.47864;26596.107477304966;6115.213513904195;231.99067028286308;4777.704262556919;783403.7171082953;396040.4584522891;13989.582345641114;259958.69117219117;3.407547201569874;0.25241611496284094
2014;2019-02-16 02:34:37.873;699;188;120;120;114;52;189;28;-70;33;639;609;-56;15;244;239;251;189;194;192;188;28;549;358;365;130;363;260;549;-2.0;113.0;0.0;76.0;126.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28656.607421875;9940.017578125;0.0;1184.94946289062;429.0;89167;;;Calculated values ==>;1550280877.873;343.06000000000006;291.96000000000004;285.16;285.16;284.56;278.36;274.1680685717883;292.06;275.96000000000004;266.16;276.46000000000004;337.06;334.06;267.56;274.66;297.56;297.06;298.26000000000005;292.06;292.36;291.96000000000004;;316.06;275.96000000000004;240.39332010688793;262.5002047102346;274.1680685717883;292.56;5490000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.01883333333333333;0.0;0.012666666666666666;0.021;0.021;;9940.017578125;0.0;1184.94946289062;28656.607421875;501940.1228579962;413764.2266525931;229417.7146750985;229417.7146750985;227673.51425540238;430280.9020939914;457292.3345882162;440604.0304347574;473308.3704715943;520561.314702642;517476.8542094577;442547.82142891205;451901.06599294435;465029.61547741666;465103.311480244;431690.5090131867;414127.2103214636;457709.1576469882;457153.08725739754;;180217.192455513;472824.0414856702;202012.09391827797;229417.7146750985;273.9796818766402;1068280.502448717;405394.61323451943;75667.17583133974;0.0;0;68;72;0;0;0;0;0;22;20;442241513794.32135;162704951634.855;309798321849.4038;0.0;3430.2846691869686;330.77545869411813;4782.44282422828;783625.4621542817;396120.0440433527;13994.274408239224;260038.39889848925;0.7679575966931956;0.04153053059664347
2015;2019-02-16 02:35:37.883;692;185;120;119;112;49;190;28;-69;34;650;618;-55;4;243;240;251;187;194;192;188;26;544;356;365;130;361;255;545;-1.0;87.0;106.0;53.0;126.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28221.45703125;9328.19921875;0.0;1161.17065429688;425.0;89168;;;Calculated values ==>;1550280937.883;342.36;291.66;285.16;285.06;284.36;278.06;273.955091788801;292.16;275.96000000000004;266.26000000000005;276.56;338.16;334.96000000000004;267.66;273.56;297.46000000000004;297.16;298.26000000000005;291.86;292.36;291.96000000000004;;315.66;275.76000000000005;240.39332010688793;261.82340779136865;273.955091788801;292.56;5440000.0;3560000.0;3650000.0;1300000.0;3610000.0;2550000.0;5450000.0;0.0;0.0145;0.017666666666666667;0.008833333333333334;0.021;0.021;;9328.19921875;0.0;1161.17065429688;28221.45703125;501525.9174219705;414305.8763482112;229508.1069821401;229214.4598281539;227181.61820714;430412.23801567365;457431.4281400766;441796.9247526006;473405.19094569265;522096.91261210624;518820.95047796;443701.6658121927;451390.64296425926;465189.78860520123;465524.29463401274;432932.5200547416;415013.6015823836;457709.1576469882;457153.08725739754;;178545.77502346144;472630.20280472847;201713.9294316519;229508.1069821401;273.85441108142953;1068754.565316396;405555.2084692134;75686.73009081336;0.0;0;68;72;0;0;0;0;0;22;20;442460550294.28656;162782964634.84262;309952847599.3793;4241.466250670094;2393.0937481288433;259.82431784919055;4780.544585780406;783660.8135972903;396168.5802848482;13999.196893320437;260118.10374215362;1.1130248092812538;0.056444613240676365
2016;2019-02-16 02:36:37.874;686;182;121;120;112;48;190;28;-68;34;652;621;-54;4;242;240;251;183;194;192;188;25;541;354;365;129;359;251;543;-1.0;85.0;194.0;17.0;126.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27303.97265625;8586.9619140625;0.0;1131.55725097656;424.0;89169;;;Calculated values ==>;1550280997.874;341.76;291.36;285.26000000000005;285.16;284.36;277.96000000000004;273.7412296467126;292.16;275.96000000000004;266.36;276.56;338.36;335.26000000000005;267.76000000000005;273.56;297.36;297.16;298.26000000000005;291.46000000000004;292.36;291.96000000000004;;315.56;275.66;240.16925963744896;261.27494424493943;273.7412296467126;292.56;5410000.0;3540000.0;3650000.0;1290000.0;3590000.0;2510000.0;5430000.0;0.0;0.014166666666666666;0.03233333333333333;0.0028333333333333335;0.021;0.021;;8586.9619140625;0.0;1131.55725097656;27303.97265625;501051.2348874621;414039.5949891296;229848.6287372424;229553.6530726912;227223.5616201956;430542.39183029096;457431.4281400766;442759.1720887045;473534.8580475586;522625.2912129298;519460.90140121273;444634.0051275619;452094.8607899143;465349.75327765616;465813.54573049117;433663.128561917;414398.0589551918;457709.1576469882;457153.08725739754;;178127.92459426197;472664.2518820126;201376.80491656877;229848.6287372424;273.71383455009413;1069217.2078250246;405704.4790851387;75705.83329083664;0.0;0;68;72;0;0;0;0;0;22;20;442679517444.92706;162860652980.06985;310104624829.82324;7804.696538565721;768.6477664020907;272.9218194286068;4773.393628923258;783761.1832297907;396194.9241787028;14003.63577854473;260197.70795175288;1.4014130673646654;0.05943891395158487
2017;2019-02-16 02:37:37.874;682;180;122;121;112;47;190;27;-64;34;650;621;-53;10;240;241;251;182;194;192;188;24;540;353;365;128;358;248;542;160.0;82.0;185.0;30.0;126.0;0;97;45;1;0;0;0;0;0;0;1;0;0;0;0;26272.369140625;7672.81787109375;0.0;1106.85998535156;423.0;89170;;;Calculated values ==>;1550281057.874;341.36;291.16;285.36;285.26000000000005;284.36;277.86;273.6339639331285;292.16;275.86;266.76000000000005;276.56;338.16;335.26000000000005;267.86;274.16;297.16;297.26000000000005;298.26000000000005;291.36;292.36;291.96000000000004;;315.46000000000004;275.56;239.943914813709;260.85938512811435;273.6339639331285;292.56;5400000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2480000.0;5420000.0;0.02666666666666667;0.013666666666666666;0.030833333333333334;0.005;0.021;0.04766666666666667;;7672.81787109375;0.0;1106.85998535156;26272.369140625;500639.9822169892;413725.2389273455;230167.82202765392;229871.73336793858;227244.6100401926;430607.02586249536;457431.4281400766;443902.8029894996;473664.3179132749;522664.181484125;519709.6726370836;445355.96667369356;453359.6852396347;465233.93026070396;466087.013047778;433904.32930199505;414444.8531748647;457709.1576469882;457153.08725739754;;177710.07569661198;472698.3688610173;201106.58159375764;213909.7854212784;273.60374193987263;1069663.6773399985;405839.977250015;75724.48676780604;0.0;0;68;72;0;0;0;0;0;22;20;442898517444.92706;162937752980.06985;310254324829.82324;7486.21682636871;1357.9589363362984;265.9461737374478;11594.59738752168;783888.6075078318;396212.6459012256;14008.126345154447;260334.10787688993;2.3582550137377134;0.057165089651334614
2018;2019-02-16 02:38:37.875;680;178;124;122;113;48;190;25;-58;34;645;619;-52;19;240;242;251;180;194;192;188;23;536;353;365;128;358;247;538;316.0;112.0;245.0;85.0;126.0;0;89;29;1;0;0;0;0;0;0;1;0;0;0;0;25426.759765625;6748.30615234375;0.0;1062.34594726562;423.0;89171;;;Calculated values ==>;1550281117.875;341.16;290.96000000000004;285.56;285.36;284.46000000000004;277.96000000000004;273.6339639331285;292.16;275.66;267.36;276.56;337.66;335.06;267.96000000000004;275.06;297.16;297.36;298.26000000000005;291.16;292.36;291.96000000000004;;315.46000000000004;275.46000000000004;239.943914813709;260.72004837742526;273.6339639331285;292.56;5360000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2470000.0;5380000.0;0.05266666666666667;0.018666666666666668;0.04083333333333334;0.014166666666666666;0.021;0.07366666666666667;;6748.30615234375;0.0;1062.34594726562;25426.759765625;500769.2737849588;414636.6513242617;230858.73759841814;230261.84835359582;227618.8833654491;430607.02586249536;457431.4281400766;444895.0607390676;473664.3179132749;522236.4166303252;519588.62315034436;445681.73677819973;454634.1286075247;465233.93026070396;466216.16700420267;434857.85898298485;415333.8724746603;457709.1576469882;457153.08725739754;;177710.07569661198;472601.6926398898;201044.03840301913;209543.25129582518;273.5792709592148;1070094.5105941314;405960.15528633236;75742.56378516795;0.0;0;68;72;0;0;0;0;0;22;20;443117521094.66254;163014554259.97708;310402827304.64386;9957.250078721981;3847.066768355667;364.44774815539193;18240.591249169167;784033.972154569;396256.02183829923;14013.379715385254;260582.73859233822;4.1493790058864715;0.12060677766016424
2019;2019-02-16 02:39:37.865;680;177;125;124;115;49;189;24;-54;33;641;616;-52;29;239;242;251;179;194;192;188;22;538;352;365;129;358;245;540;87.0;83.0;82.0;93.0;126.0;0;82;10;1;0;0;0;0;0;0;1;0;0;0;0;24401.23828125;5754.9599609375;0.0;1012.5238037109401;425.0;89172;;;Calculated values ==>;1550281177.865;341.16;290.86;285.66;285.56;284.66;278.06;273.5264737036516;292.06;275.56;267.76000000000005;276.46000000000004;337.26;334.76000000000005;267.96000000000004;276.06;297.06;297.36;298.26000000000005;291.06;292.36;291.96000000000004;;315.66;275.36;240.16925963744896;260.44013211722256;273.5264737036516;292.56;5380000.0;3520000.0000000005;3650000.0;1290000.0;3579999.9999999995;2450000.0;5400000.0;0.0145;0.013833333333333333;0.013666666666666666;0.015500000000000002;0.021;0.035500000000000004;;5754.9599609375;0.0;1012.5238037109401;24401.23828125;500577.98494337266;413458.7165377379;231109.87116931833;230810.57023856736;228156.60039566585;430671.36484660726;457292.3345882162;445809.00431501353;473438.18344108673;521992.1349890659;519448.93318991817;446068.8942283684;456180.2580261529;465103.311480244;466359.612001041;434383.3194751761;414183.7078577698;457709.1576469882;457153.08725739754;;178545.77502346144;472373.77780577843;200542.64926575718;218624.66785659618;273.37837172598984;1070509.6747057019;406064.3318049789;75759.8514846653;0.0;0;68;72;0;0;0;0;0;22;20;443336484594.6973;163091641409.98935;310550402704.6673;3351.973519006503;4213.38249237033;279.4279607074539;8467.75888872845;784144.8638662016;396323.18105374754;14018.74445202148;260805.27108192534;2.410429552269513;0.11050979409083579
2020;2019-02-16 02:40:37.845;680;178;126;125;116;51;189;23;-51;33;636;612;-52;40;239;242;251;180;194;192;188;22;542;352;365;130;357;247;544;216.0;85.0;53.0;123.0;126.0;0;78;1;1;0;0;0;0;0;0;1;0;0;0;0;23942.552734375;5324.49755859375;0.0;995.3110961914059;425.0;89173;;;Calculated values ==>;1550281237.845;341.16;290.96000000000004;285.76000000000005;285.66;284.76000000000005;278.26000000000005;273.5264737036516;292.06;275.46000000000004;268.06;276.46000000000004;336.76000000000005;334.36;267.96000000000004;277.16;297.06;297.36;298.26000000000005;291.16;292.36;291.96000000000004;;315.66;275.36;240.39332010688793;260.72004837742526;273.5264737036516;292.56;5420000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2470000.0;5440000.0;0.036000000000000004;0.014166666666666666;0.008833333333333334;0.0205;0.021;0.05700000000000001;;5324.49755859375;0.0;995.3110961914059;23942.552734375;500194.53516908735;412128.71280242736;231312.44497666456;231013.2693803206;228360.28896335245;430671.36484660726;457292.3345882162;445812.3241330743;473308.3704715943;521320.4640315299;518874.83244080166;445681.73677819973;457177.9917971519;465248.88870971405;466359.612001041;433420.77053401736;412888.4785298496;457709.1576469882;457153.08725739754;;178545.77502346144;472242.3386847302;200585.9779723053;211906.2552897008;273.3953738718074;1070912.4053426518;406156.62984140014;75776.57786485064;0.0;0;68;72;0;0;0;0;0;22;20;443555411594.76697;163169315510.01404;310697953504.71423;2166.16605775346;5568.95539460471;290.87413672570966;13979.069422158715;784190.8330345238;396404.6733630041;14023.495385329106;260992.26563227468;3.4819195031452517;0.12117006731844172
2021;2019-02-16 02:41:37.846;681;179;127;126;118;48;189;22;-48;32;634;609;-50;42;239;243;251;184;194;192;188;21;558;350;365;132;356;258;559;184.0;84.0;174.0;152.0;126.0;0;79;18;1;0;0;0;0;0;0;1;0;0;0;0;24971.138671875;6411.857421875;0.0;1053.32580566406;426.0;89174;;;Calculated values ==>;1550281297.846;341.26;291.06;285.86;285.76000000000005;284.96000000000004;277.96000000000004;273.3108153835814;292.06;275.36;268.36;276.36;336.56;334.06;268.16;277.36;297.06;297.46000000000004;298.26000000000005;291.56;292.36;291.96000000000004;;315.76000000000005;275.26000000000005;240.83765695389522;262.23063862743834;273.3108153835814;292.56;5580000.0;3500000.0;3650000.0;1320000.0;3560000.0;2580000.0;5590000.0;0.03066666666666667;0.014;0.029;0.025333333333333333;0.021;0.051666666666666666;;6411.857421875;0.0;1053.32580566406;24971.138671875;498777.9296028617;248320.07325470072;231251.67470541983;230955.42752046805;228615.62518107815;430799.1582183253;457292.3345882162;444043.6830714345;472950.9869074988;520212.8639107142;517645.4611463711;443773.2622842108;455616.8949157441;465394.1846544878;466774.01648519514;429371.8051531241;250217.15848691124;457709.1576469882;457153.08725739754;;178963.62700411686;471881.50233233685;200074.06311403247;212746.25363182218;273.18556051864203;1071320.0262307797;406254.4344295019;75793.65012354504;0.0;0;68;72;0;0;0;0;0;22;20;443774415244.50244;163247916819.9191;310849456029.53125;7075.118978764659;6885.788460197044;2508.16505332698;12627.68640398806;784267.8450265802;396508.4646248276;14046.821100640145;261213.9922926075;3.897661719666679;0.18398445776059094
2022;2019-02-16 02:42:37.856;683;187;129;128;120;49;189;22;-44;32;636;610;-47;37;238;243;251;193;194;192;188;20;565;353;365;133;358;263;567;139.0;82.0;482.0;196.0;126.0;0;83;38;1;0;0;0;0;0;0;1;0;0;0;0;26269.302734375;7578.70703125;0.0;1096.857421875;427.0;89175;;;Calculated values ==>;1550281357.856;341.46000000000004;291.86;286.06;285.96000000000004;285.16;278.06;273.6339639331285;292.06;275.36;268.76000000000005;276.36;336.76000000000005;334.16;268.46000000000004;276.86;296.96000000000004;297.46000000000004;298.26000000000005;292.46000000000004;292.36;291.96000000000004;;315.86;275.16;241.05796691057077;262.9017227912062;273.6339639331285;292.56;5650000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2630000.0;5670000.0;0.023166666666666665;0.013666666666666666;0.08033333333333334;0.03266666666666666;0.021;0.04416666666666667;;7578.70703125;0.0;1096.857421875;26269.302734375;498356.0454198664;250970.9820479445;231656.14346399409;231360.1380072156;229022.06207751142;430607.02586249536;457292.3345882162;443581.4354053336;472820.39598721155;520005.7114389717;517326.69504826766;443170.3391425307;454156.0461158545;464972.5849072995;466345.2199131555;427486.3440696108;253352.83482457785;457709.1576469882;457153.08725739754;;179381.48055642567;471651.78204872925;200903.50460246392;215525.5140234179;273.52424964178954;1071747.101076377;406371.04189793224;75811.57130347061;0.0;0;68;72;0;0;0;0;0;22;20;443993451744.46765;163327430069.90646;311005782079.5064;19495.127107830533;8844.443729911332;2379.8246263487836;10671.884484500768;784489.3006470528;396639.5717406024;14087.561136838858;261408.18774382916;4.7710186665355225;0.30215654590476343
2023;2019-02-16 02:43:37.877;685;192;127;127;123;52;189;25;-36;32;641;613;-40;31;240;242;250;194;194;192;188;23;560;358;364;134;363;264;562;-2.0;109.0;1006.0;262.0;126.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;26927.736328125;8259.8251953125;0.0;1118.53369140625;425.0;89176;;;Calculated values ==>;1550281417.877;341.66;292.36;285.86;285.86;285.46000000000004;278.36;274.1680685717883;292.06;275.66;269.56;276.36;337.26;334.46000000000004;269.16;276.26000000000005;297.16;297.36;298.16;292.56;292.36;291.96000000000004;;315.66;275.46000000000004;241.2770596917726;263.0348170998261;274.1680685717883;292.56;5600000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2640000.0;5620000.0;0.0;0.018166666666666668;0.16766666666666669;0.043666666666666666;0.021;0.021;;8259.8251953125;0.0;1118.53369140625;26927.736328125;499099.83718168404;409649.04535952624;231181.21171868342;231181.21171868342;230004.26204906814;430280.9020939914;457454.86558595806;444471.1803143504;472689.592463476;520437.89121522807;517551.8925450761;443926.51691362093;453230.1278004175;464503.06872351485;465494.84668458975;428589.7345740601;410484.95857646636;457870.68847121065;457315.95501684735;;178545.77502346144;471812.00014122744;202315.0907366712;231181.21171868342;274.0976060631366;1072190.564894347;406503.075862529;75830.0393576839;0.0;0;68;72;0;0;0;0;0;22;20;444212228290.003;163407558105.10254;311163937414.8934;40601.504352524214;11768.031710665624;328.9034306229524;4748.829609261443;784990.28119229;396811.4024894143;14110.141771159042;261536.73867200784;6.125514047498087;0.5035671918435438
2024;2019-02-16 02:44:37.857;686;192;125;125;125;54;189;26;-30;32;643;616;-33;26;242;240;250;193;194;192;188;25;562;361;365;137;366;265;563;-1.0;84.0;608.0;194.0;126.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27875.419921875;9090.787109375;0.0;1174.79455566406;424.0;89177;;;Calculated values ==>;1550281477.857;341.76;292.36;285.66;285.66;285.66;278.56;274.4858918419099;292.06;275.76000000000005;270.16;276.36;337.46000000000004;334.76000000000005;269.86;275.76000000000005;297.36;297.16;298.16;292.46000000000004;292.36;291.96000000000004;;315.56;275.66;241.92719264551067;263.1675429290057;274.4858918419099;292.56;5620000.0;3610000.0;3650000.0;1370000.0;3660000.0;2650000.0;5630000.0;0.0;0.014;0.10133333333333333;0.03233333333333333;0.021;0.021;;9090.787109375;0.0;1174.79455566406;27875.419921875;499035.3519127182;253175.3008174744;230568.17149816797;230568.17149816797;230568.17149816797;430081.6785162784;457292.3345882162;445086.4516608084;472295.8960165899;520561.5645747982;517777.3787116823;444679.94242775906;452422.89199155435;464326.1751738402;464796.26975366054;428049.50158528885;409604.8514507575;457709.1576469882;457153.08725739754;;178127.92459426197;471610.25455702154;203114.70861771583;230568.17149816797;274.4217122297818;1072647.1056322525;406647.61610230204;75849.14405605932;0.0;0;68;72;0;0;0;0;0;22;20;444430855390.0725;163488831005.1284;311322584514.94385;24519.80329503338;8681.355985370883;258.2251018834392;4758.283230943821;785532.777863671;396981.7572497474;14115.032878018894;261615.93820372128;3.7228935349457473;0.29909111885187234
2025;2019-02-16 02:45:37.868;686;194;124;124;122;58;189;26;-28;33;643;617;-25;22;244;238;250;197;194;192;188;26;564;365;365;139;370;265;565;-1.0;86.0;588.0;236.0;126.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28656.701171875;9818.083984375;0.0;1167.3837890625;422.0;89178;;;Calculated values ==>;1550281537.868;341.76;292.56;285.56;285.56;285.36;278.96000000000004;274.9066339382667;292.06;275.76000000000005;270.36;276.46000000000004;337.46000000000004;334.86;270.66;275.36;297.56;296.96000000000004;298.16;292.86;292.36;291.96000000000004;;315.36;275.76000000000005;242.35481222062532;263.1675429290057;274.9066339382667;292.56;5640000.0;3650000.0;3650000.0;1390000.0;3700000.0;2650000.0;5650000.0;0.0;0.014333333333333333;0.098;0.03933333333333333;0.021;0.021;;9818.083984375;0.0;1167.3837890625;28656.701171875;498841.6819625977;409087.7599359037;230229.48393794056;230229.48393794056;229645.72497451032;429811.8947417682;457292.3345882162;445356.6027178167;472130.5325463717;520561.5645747982;517880.62705691357;445760.569987408;451912.95111002645;464001.6683525664;463943.7019641529;427502.86415435816;410358.96546927677;457709.1576469882;457153.08725739754;;177292.22831007556;471442.86907493527;204125.2953191317;230229.48393794056;274.8308348666915;1073118.2930092416;406805.21891642094;75868.66578723339;0.0;0;68;72;0;0;0;0;0;22;20;444649895539.77313;163571646185.0152;311481613664.7265;23640.668125071134;10514.49123439494;245.72921448616668;4765.395669708597;785934.1887034546;397141.7519700156;14119.233267246438;261695.31674451655;3.565281429195361;0.30129796022252053
2026;2019-02-16 02:46:37.868;685;195;123;123;118;60;189;27;-33;33;640;616;-22;18;246;235;250;197;194;191;188;26;557;365;364;143;369;265;557;-1.0;84.0;309.0;110.0;126.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29248.375;10493.5302734375;0.0;1152.49133300781;418.0;89179;;;Calculated values ==>;1550281597.868;341.66;292.66;285.46000000000004;285.46000000000004;284.96000000000004;279.16;274.9066339382667;292.06;275.86;269.86;276.46000000000004;337.16;334.76000000000005;270.96000000000004;274.96000000000004;297.76000000000005;296.66;298.16;292.86;292.26000000000005;291.96000000000004;;314.96000000000004;275.76000000000005;243.1966462407574;263.1675429290057;274.9066339382667;292.56;5570000.0;3650000.0;3640000.0;1430000.0;3690000.0;2650000.0;5570000.0;0.0;0.014;0.0515;0.018333333333333333;0.021;0.021;;10493.5302734375;0.0;1152.49133300781;29248.375;499389.708602779;413051.426362488;230117.17274191615;230117.17274191615;228658.69265139283;429811.8947417682;457454.86558595806;444679.94242775906;471601.4229191921;520252.561050354;517777.3787116823;446163.0533102197;451401.0518682116;464415.139943259;463545.3156519603;429388.5185910663;413793.25851007923;457732.2313946309;457315.95501684735;;175620.85347054448;470909.40455562726;204140.57201305157;230117.17274191615;274.83671785901623;1073600.8353106738;406974.48236856936;75887.9980799173;0.0;0;68;72;0;0;0;0;0;22;20;444868595539.77313;163656246185.0152;311640613664.7265;12387.777576357435;4890.761929947221;218.3336411338189;4771.174427773555;786234.4257509664;397270.12907971843;14123.100457709937;261774.78816199556;1.9120733524045779;0.13590440832897122
2027;2019-02-16 02:47:37.868;682;191;123;122;115;57;189;27;-29;34;634;612;-18;17;245;236;250;193;194;192;188;27;549;362;365;141;366;262;549;-1.0;85.0;286.0;84.0;126.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29312.5859375;10618.7392578125;0.0;1139.56762695312;414.0;89180;;;Calculated values ==>;1550281657.868;341.36;292.26000000000005;285.46000000000004;285.36;284.66;278.86;274.5913991737795;292.06;275.86;270.26000000000005;276.56;336.56;334.36;271.36;274.86;297.66;296.76000000000005;298.16;292.46000000000004;292.36;291.96000000000004;;314.56;275.86;242.77792619122317;262.7682575881327;274.5913991737795;292.56;5490000.0;3620000.0000000005;3650000.0;1410000.0;3660000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.04766666666666666;0.014;0.021;0.021;;10618.7392578125;0.0;1139.56762695312;29312.5859375;499776.38016167795;414840.6948555996;230300.87547058638;230005.63749457302;227962.24230713688;430014.67791919125;457292.3345882162;445807.6426426707;471964.88962738856;519882.57231486286;517617.2956734166;447268.93798090273;451803.3126146753;464722.9366227796;464122.52100971725;431455.14578501217;415538.5025391026;457709.1576469882;457153.08725739754;;173949.5011765382;471275.1926151781;203384.80954512514;230300.87547058638;274.53089369751575;1074088.8433184864;407150.41794799647;75907.09857125032;0.0;0;68;72;0;0;0;0;0;22;20;445087295539.77313;163741446185.0152;311798713664.7265;11555.488377649672;3750.4653629807412;225.48577931705177;4763.896447523034;786433.9529672498;397342.1393071595;14126.798952880361;261854.24708595636;1.7260423772206257;0.1136038092141398
2028;2019-02-16 02:48:37.869;679;185;124;124;114;52;189;28;-17;35;625;606;-11;18;244;236;250;186;194;191;188;27;541;358;365;143;363;257;542;-2.0;86.0;352.0;109.0;126.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;28672.375;10073.3837890625;0.0;1105.44323730469;409.0;89181;;;Calculated values ==>;1550281717.869;341.06000000000006;291.66;285.56;285.56;284.56;278.36;274.1680685717883;292.06;275.96000000000004;271.46000000000004;276.66;335.66;333.76000000000005;272.06;274.96000000000004;297.56;296.76000000000005;298.16;291.76000000000005;292.26000000000005;291.96000000000004;;314.06;275.86;243.1966462407574;262.0952818180154;274.1680685717883;292.56;5410000.0;3579999.9999999995;3650000.0;1430000.0;3629999.9999999995;2570000.0;5420000.0;0.0;0.014333333333333333;0.058666666666666666;0.018166666666666668;0.021;0.021;;10073.3837890625;0.0;1105.44323730469;28672.375;500163.51318081486;415494.0201007883;230762.66165998337;230762.66165998337;227822.7757592769;430280.9020939914;457292.3345882162;448338.7583998371;471798.96558121993;519372.3424587733;517421.4089405205;449115.1361523079;452802.9593343046;465029.61547741666;464710.80611794995;433437.66942129936;415836.23157297884;457570.36885009304;457153.08725739754;;171860.34048652687;471008.3239875013;202309.4816163163;230762.66165998337;274.0954251331939;1074572.0593791818;407322.8551804181;75925.8073069036;0.0;0;68;72;0;0;0;0;0;22;20;445306299189.5086;163826647604.9123;311954416259.5384;14433.717571299889;4881.362303076528;252.28727582592748;4754.198937545698;786650.5332928414;397414.07240315474;14130.780461359112;261933.5658693605;2.1756814047110167;0.15450078423203378
2029;2019-02-16 02:49:37.859;677;180;125;124;114;48;189;27;-5;35;607;589;-4;42;242;237;250;182;194;191;188;25;540;354;365;133;359;253;541;67.0;84.0;419.0;-1.0;126.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;28702.125;9450.08984375;0.0;1961.205078125;407.0;89182;;;Calculated values ==>;1550281777.859;340.86;291.16;285.66;285.56;284.56;277.96000000000004;273.7412296467126;292.06;275.86;272.66;276.66;333.86;332.06;272.76000000000005;277.36;297.36;296.86;298.16;291.36;292.26000000000005;291.96000000000004;;313.86;275.66;241.05796691057077;261.54996906429363;273.7412296467126;292.56;5400000.0;3540000.0;3650000.0;1330000.0;3590000.0;2530000.0;5410000.0;0.011166666666666667;0.014;0.06983333333333334;0.0;0.021;0.03216666666666667;;9450.08984375;0.0;1961.205078125;28702.125;500005.599230209;414135.20160198;231085.62264993144;230786.58376994714;227844.3100181461;430542.39183029096;457292.3345882162;450608.0056754811;473112.1826642056;517861.0695841965;516015.0247933108;450734.67722759733;456441.8272467007;465349.75327765616;465424.41340235074;433680.0300931117;414844.9632653101;457570.36885009304;457153.08725739754;;171024.68490186572;472138.9942397944;201446.94854128102;220796.54925470045;273.7412296467126;1075050.1005257857;407485.52367811516;75951.35845030248;0.0;0;68;72;0;0;0;0;0;23;20;445525262689.5434;163909433804.92545;312107390759.5627;17399.74715653831;0.0;263.69093558922214;7602.80197242009;786915.7679524701;397454.74364268366;14135.07956315185;262036.52371445866;2.2141431132511733;0.09379883363323256
2030;2019-02-16 02:50:37.840;677;179;126;125;114;46;189;25;3;34;580;567;1;70;240;238;250;180;194;191;188;23;539;353;365;126;357;249;540;123.0;111.0;33.0;73.0;126.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;27857.25;8473.6552734375;0.0;1952.27453613281;408.0;89183;;;Calculated values ==>;1550281837.84;340.86;291.06;285.76000000000005;285.66;284.56;277.76000000000005;273.6339639331285;292.06;275.66;273.46000000000004;276.56;331.16;329.86;273.26000000000005;280.16;297.16;296.96000000000004;298.16;291.16;292.26000000000005;291.96000000000004;;313.96000000000004;275.46000000000004;239.4893008659735;260.9983114674233;273.6339639331285;292.56;5390000.0;3529999.9999999995;3650000.0;1260000.0;3570000.0000000005;2490000.0;5400000.0;0.0205;0.018500000000000003;0.0055000000000000005;0.012166666666666666;0.021;0.0415;;8473.6552734375;0.0;1952.27453613281;27857.25;500101.77740773174;414183.7078577698;231410.10512002432;231109.87116931833;227865.89781607233;430607.02586249536;457292.3345882162;452319.59498778416;473922.61981710925;515434.7302431714;514102.1996083712;452070.54640019906;460437.63231229375;465379.25235888857;465698.93970120384;433921.2326237018;414539.83361305355;457570.36885009304;457153.08725739754;;171442.51209473662;472863.20171499666;200846.13908364033;216312.24237915993;273.50177606307807;1075521.27939646;407634.8409218536;75983.96045315439;0.0;0;68;72;0;0;0;0;0;23;20;445744193339.34845;163987109199.8563;312257943069.42865;1383.1040074727912;3309.5409286815016;358.55588169699274;9994.895062446862;787072.2421461736;397482.31441688736;14140.263311251074;262183.1247512515;1.4431418736856287;0.0408333045846349
2031;2019-02-16 02:51:37.860;681;177;126;125;116;47;189;22;9;32;582;570;5;88;240;238;250;179;194;191;188;22;536;352;365;126;356;245;538;173.0;86.0;83.0;192.0;126.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25955.7890625;7208.1962890625;0.0;1126.01147460938;409.0;89184;;;Calculated values ==>;1550281897.86;341.26;290.86;285.76000000000005;285.66;284.76000000000005;277.86;273.5264737036516;292.06;275.36;274.06;276.36;331.36;330.16;273.66;281.96000000000004;297.16;296.96000000000004;298.16;291.06;292.26000000000005;291.96000000000004;;314.06;275.36;239.4893008659735;260.44013211722256;273.5264737036516;292.56;5360000.0;3520000.0000000005;3650000.0;1260000.0;3560000.0;2450000.0;5380000.0;0.028833333333333332;0.014333333333333333;0.013833333333333333;0.032;0.021;0.049833333333333334;;7208.1962890625;0.0;1126.01147460938;25955.7890625;500895.62586463033;414282.1117345503;231459.3372934649;231158.5664250077;228492.3502350448;430671.36484660726;457292.3345882162;453749.9390543813;473730.12397807144;515981.9613684549;514755.83307723614;453259.21331229666;463153.480546898;465524.29463401274;465843.3745391188;434638.04222951946;414987.19105838554;457570.36885009304;457153.08725739754;;171860.34048652687;472766.8058740305;200507.6220241048;213550.8197630325;273.36462369788507;1075969.870869169;407765.566578865;76009.62138736356;0.0;0;68;72;0;0;0;0;0;23;20;445963266339.2788;164062734399.83228;312406192469.38153;3503.185385585491;8712.293883197623;281.66220011958626;12139.512996802525;787112.9747974622;397582.52976760676;14145.600240314743;262367.6396361534;2.956088348684365;0.1703260267652306
2032;2019-02-16 02:52:37.860;685;176;126;126;118;48;189;21;12;32;596;577;8;88;239;239;250;178;194;191;187;21;534;351;365;139;356;244;536;-2.0;85.0;250.0;127.0;126.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24322.986328125;5696.78125;0.0;1060.31213378906;411.0;89185;;;Calculated values ==>;1550281957.86;341.66;290.76000000000005;285.76000000000005;285.76000000000005;284.96000000000004;277.96000000000004;273.4187578820637;292.06;275.26000000000005;274.36;276.36;332.76000000000005;330.86;273.96000000000004;281.96000000000004;297.06;297.06;298.16;290.96000000000004;292.26000000000005;291.86;;314.26000000000005;275.26000000000005;242.35481222062532;260.2995467637923;273.4187578820637;292.56;5340000.0;3510000.0;3650000.0;1390000.0;3560000.0;2440000.0;5360000.0;0.0;0.014166666666666666;0.041666666666666664;0.021166666666666667;0.021;0.021;;5696.78125;0.0;1060.31213378906;24322.986328125;501590.3124228147;414735.2835183005;231508.84137440094;231508.84137440094;229124.16928797812;430735.4089219946;457292.3345882162;454286.27478383254;472032.3497595296;517495.1817372076;515557.0576305974;453798.0102560261;463302.40761218115;465394.1846544878;466116.49786128954;435110.39564992714;415429.41067302605;457570.36885009304;457013.68520201126;;172696.00095264515;470951.1231468757;200292.55860758555;231508.84137440094;273.27579908293177;1076388.8606640908;407873.1080583572;76027.84075076687;0.0;0;68;72;0;0;0;0;0;23;20;446182266339.2788;164142234399.83228;312552892469.38153;10583.071507343624;5728.939616081641;278.8139538394321;4735.6017203798165;787230.3602715699;397702.87338010076;14150.270874931068;262508.26559212996;3.1561539239355096;0.23587273642543136
2033;2019-02-16 02:53:37.871;689;176;127;126;119;48;189;21;13;32;596;578;12;104;238;239;250;178;194;191;187;20;539;350;365;145;355;250;541;325.0;86.0;156.0;144.0;126.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24398.1796875;5702.50830078125;0.0;1061.080078125;413.0;89186;;;Calculated values ==>;1550282017.871;342.06000000000006;290.76000000000005;285.86;285.76000000000005;285.06;277.96000000000004;273.3108153835814;292.06;275.26000000000005;274.46000000000004;276.36;332.76000000000005;330.96000000000004;274.36;283.56;296.96000000000004;297.06;298.16;290.96000000000004;292.26000000000005;291.86;;314.46000000000004;275.16;243.61107973660833;261.13683023647616;273.3108153835814;292.56;5390000.0;3500000.0;3650000.0;1450000.0;3550000.0;2500000.0;5410000.0;0.05416666666666667;0.014333333333333333;0.026000000000000002;0.024;0.021;0.07516666666666667;;5702.50830078125;0.0;1061.080078125;24398.1796875;501620.45713682135;412663.7354477416;231686.50062668222;231385.59009281627;229304.8336151543;430799.1582183253;457292.3345882162;453387.0441461236;471236.42390828294;516987.7792391603;515143.79406215897;453263.3169236524;464270.53923748137;465409.2384259755;466260.13756550447;433921.2326237018;413408.5767822079;457570.36885009304;457013.68520201126;;173531.66647045466;470045.44345262425;200118.40956101855;208937.87624455206;273.2030017075365;1076794.9448170608;407968.11955377593;76045.52226026145;0.0;0;68;72;0;0;0;0;0;23;20;446401306489.8497;164227450020.05438;312701119639.7678;6584.984499212731;6478.248813398536;294.01473372807953;18647.03163996902;787373.4536343053;397804.6186004828;14155.045322494847;262703.15659410844;4.731849115200566;0.1666103760404415
2034;2019-02-16 02:54:37.851;692;178;128;127;120;47;189;20;18;29;568;551;17;133;238;240;250;184;194;191;188;18;560;349;365;135;354;257;561;169.0;87.0;-1.0;70.0;126.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26354.525390625;6808.15869140625;0.0;1980.8229980468802;415.0;89187;;;Calculated values ==>;1550282077.851;342.36;290.96000000000004;285.96000000000004;285.86;285.16;277.86;273.20264511476705;292.06;275.16;274.96000000000004;276.06;329.96000000000004;328.26000000000005;274.86;286.46000000000004;296.96000000000004;297.16;298.16;291.56;292.26000000000005;291.96000000000004;;314.66;274.96000000000004;241.49495122638035;262.0952818180154;273.20264511476705;292.56;5600000.0;3490000.0;3650000.0;1350000.0;3540000.0;2570000.0;5610000.0;0.028166666666666666;0.0145;0.0;0.011666666666666665;0.021;0.049166666666666664;;6808.15869140625;0.0;1980.8229980468802;26354.525390625;500000.7274722542;247857.64355842036;231501.26220682423;231204.63778819802;229151.97667661295;430862.6128555636;457292.3345882162;452802.9593343046;472265.74392498133;513508.6281890992;511752.9916843383;452677.4594084077;466620.2719896679;465554.2281614293;466531.8804652409;428589.7345740601;250116.51618735678;457570.36885009304;457153.08725739754;;174367.33720873808;471190.70470879815;199813.6651475293;213348.02863726206;273.0787539017056;1077217.7430464434;408072.34036022454;76070.86300284018;0.0;0;68;72;0;0;0;0;0;23;21;446620233489.9193;164311422020.0811;312853168939.81616;0.0;3166.0654615481367;2587.861666607198;11987.082048823328;787428.3102135259;397884.96109637106;14179.05295395972;262958.3557801693;2.0185511591482843;0.030942127016915635
2035;2019-02-16 02:55:37.862;699;186;130;129;121;48;189;21;25;28;551;540;24;142;238;240;250;193;194;191;188;19;563;352;364;136;357;258;565;-1.0;84.0;306.0;277.0;126.0;0;1;30;1;0;0;0;0;0;0;1;0;1;0;0;26620.111328125;7134.35888671875;0.0;1977.5715332031198;417.0;89188;;;Calculated values ==>;1550282137.862;343.06000000000006;291.76000000000005;286.16;286.06;285.26000000000005;277.96000000000004;273.5264737036516;292.06;275.26000000000005;275.66;275.96000000000004;328.26000000000005;327.16;275.56;287.36;296.96000000000004;297.16;298.16;292.46000000000004;292.26000000000005;291.96000000000004;;314.86;275.06;241.71165711629368;262.23063862743834;273.5264737036516;292.56;5630000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2580000.0;5650000.0;0.0;0.014;0.051000000000000004;0.04616666666666667;0.021;0.021;;7134.35888671875;0.0;1977.5715332031198;26620.111328125;500613.025507679;250685.85738818967;232000.81824457322;231703.4349775791;229355.0463495165;430671.36484660726;457454.86558595806;453507.1766613264;472036.2627623985;511664.3532438277;510525.6090994474;453382.1211453705;467519.2371468644;465118.4183262364;466101.6954492864;427776.9965859272;253468.26565489045;457732.2313946309;457315.95501684735;;175203.01333496982;471155.3045861351;200501.9041755855;232000.81824457322;273.36237918327055;1077659.2792853024;408188.54930761864;76103.85567143605;0.0;0;68;72;0;0;0;0;0;23;21;446838973584.62036;164392736924.96994;313007697264.605;12903.268896772785;12495.165318953706;2440.3222330345147;4731.617872217757;787535.8571675129;398015.4952795772;14220.962168347081;263097.7038217791;3.574475749921062;0.31673687187819227
2036;2019-02-16 02:56:37.862;709;192;128;128;124;51;189;24;29;28;557;547;28;146;240;238;250;194;194;191;187;22;557;357;364;136;362;258;559;-1.0;83.0;612.0;269.0;126.0;0;1;34;1;0;0;0;0;0;0;1;0;1;0;0;26693.091796875;7229.2568359375;0.0;1983.2829589843802;417.0;89189;;;Calculated values ==>;1550282197.862;344.06000000000006;292.36;285.96000000000004;285.96000000000004;285.56;278.26000000000005;274.0616903277293;292.06;275.56;276.06;275.96000000000004;328.86;327.86;275.96000000000004;287.76000000000005;297.16;296.96000000000004;298.16;292.56;292.26000000000005;291.86;;314.86;275.36;241.71165711629368;262.23063862743834;274.0616903277293;292.56;5570000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.013833333333333333;0.10200000000000001;0.04483333333333333;0.021;0.021;;7229.2568359375;0.0;1983.2829589843802;26693.091796875;502457.4595599955;411022.3319942386;231548.80143300048;231548.80143300048;230365.52043668393;430346.717906069;457454.86558595806;454006.31235741987;472036.2627623985;512284.85633399605;511250.43961081625;453881.6901609956;467980.6016696981;464649.81302044657;465118.4183262364;429388.5185910663;411817.33045329753;457732.2313946309;457176.8914327451;;175203.01333496982;471449.11765258067;202055.20706008686;231548.80143300048;273.9919323153335;1078103.5559780106;408308.2461053074;76136.86279220428;0.0;0;68;72;0;0;0;0;0;23;21;447057373584.62036;164474336924.96994;313162497264.605;25699.01274032797;12077.826991563472;243.06810257246795;4738.189889994637;787857.5428478221;398220.27021549817;14243.32375447714;263176.6188864642;4.641293136994381;0.4032020418028908
2037;2019-02-16 02:57:37.872;718;190;126;126;125;53;189;26;24;29;568;557;25;148;241;237;250;190;194;191;187;24;552;359;364;138;364;260;554;0.0;86.0;610.0;247.0;126.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;26928.822265625;7479.09716796875;0.0;1988.35827636719;417.0;89190;;;Calculated values ==>;1550282257.872;344.96000000000004;292.16;285.76000000000005;285.76000000000005;285.66;278.46000000000004;274.27422755570615;292.06;275.76000000000005;275.56;276.06;329.96000000000004;328.86;275.66;287.96000000000004;297.26000000000005;296.86;298.16;292.16;292.26000000000005;291.86;;314.86;275.56;242.14157278889297;262.5002047102346;274.27422755570615;292.56;5520000.0;3590000.0;3640000.0;1380000.0;3640000.0;2600000.0;5540000.0;0.0;0.014333333333333333;0.10166666666666666;0.04116666666666667;0.021;0.021;;7479.09716796875;0.0;1988.35827636719;26928.822265625;504061.8800467832;412420.9545810112;231072.85652437375;231072.85652437375;230776.24032262436;430214.79039162316;457454.86558595806;453037.69290263235;471870.034071972;513246.54593852715;512108.34033473674;453163.41134310083;467931.11197501986;464488.10253275675;464695.37349921046;430690.5467801864;412420.9545810112;457732.2313946309;457176.8914327451;;175203.01333496982;471379.3427040597;202616.6566928567;231072.85652437375;274.2193547516055;1078550.4797366743;408430.8361502566;76169.965318662;0.0;0;68;72;0;0;0;0;0;23;21;447275809984.58563;164556550624.95688;313317923164.58026;25459.47201466052;11064.06390746119;261.8641548548447;4748.184733075798;788283.934607497;398413.15144780785;14247.532224583167;263255.6851838309;4.386984977563375;0.37287988795852295
