;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2038;2019-02-16 02:58:37.873;726;186;128;126;124;56;189;25;13;30;577;566;18;147;242;236;249;187;194;191;187;24;555;361;365;138;366;262;556;-1.0;84.0;499.0;239.0;126.0;0;10;51;1;0;0;0;0;0;0;1;0;1;0;0;27540.611328125;8074.64501953125;0.0;2051.6484375;417.0;89191;;;Calculated values ==>;1550282317.873;345.76;291.76000000000005;285.96000000000004;285.76000000000005;285.56;278.76000000000005;274.4858918419099;292.06;275.66;274.46000000000004;276.16;330.86;329.76000000000005;274.96000000000004;287.86;297.36;296.76000000000005;298.06;291.86;292.26000000000005;291.86;;314.86;275.56;242.14157278889297;262.7682575881327;274.4858918419099;292.56;5550000.0;3610000.0;3650000.0;1380000.0;3660000.0;2620000.0;5560000.0;0.0;0.014;0.08316666666666667;0.03983333333333334;0.021;0.021;;8074.64501953125;0.0;2051.6484375;27540.611328125;504793.65521081985;251154.38861518275;231620.58575183383;231025.6995469264;230434.3282299751;430081.6785162784;457292.3345882162;451293.2194436414;471968.1179040911;514003.10470526625;512864.3567791324;451930.5317933771;467534.30010694364;464326.1751738402;464270.0288607765;429668.83652362955;251551.24320648852;457570.36885009304;457013.68520201126;;175203.01333496982;471379.3427040597;203089.88822671789;231620.58575183383;274.4121015410374;1079004.3992479397;408560.4528285712;76203.63260234894;0.0;0;68;72;0;0;0;0;0;23;21;447494513629.3215;164639352004.85687;313474525774.3911;20642.24371287414;10686.863270014115;2493.6463064399745;4733.255088453726;788668.1219744451;398594.41219502996;14270.495194442672;263334.69849911483;3.8075144218747057;0.30989733145352555
2039;2019-02-16 02:59:37.853;733;189;130;129;124;58;189;24;-2;30;586;574;4;142;243;236;249;193;194;191;187;24;562;361;364;137;366;263;563;-2.0;84.0;489.0;248.0;126.0;0;16;62;1;0;0;0;0;0;0;1;0;1;0;0;28354.1328125;8881.6923828125;0.0;2092.83203125;419.0;89192;;;Calculated values ==>;1550282377.853;346.46000000000004;292.06;286.16;286.06;285.56;278.96000000000004;274.4858918419099;292.06;275.56;272.96000000000004;276.16;331.76000000000005;330.56;273.56;287.36;297.46000000000004;296.76000000000005;298.06;292.46000000000004;292.26000000000005;291.86;;315.06;275.56;241.92719264551067;262.9017227912062;274.4858918419099;292.56;5620000.0;3610000.0;3640000.0;1370000.0;3660000.0;2630000.0;5630000.0;0.0;0.014;0.08149999999999999;0.04133333333333333;0.021;0.021;;8881.6923828125;0.0;2092.83203125;28354.1328125;505035.59833925293;251967.00537246192;232048.86929072853;231750.97668129968;230274.59815198625;430081.6785162784;457454.86558595806;449178.9469685415;472100.0868749512;514847.5365339201;513605.5351054784;449957.11133362807;466811.4672134758;464458.5429927953;464270.0288607765;427793.8791698067;409604.8514507575;457732.2313946309;457176.8914327451;;176038.69501535743;471512.23439352604;203082.75007692503;232048.86929072853;274.40933729133155;1079470.0335194147;408701.7085393651;76238.15842715376;0.0;0;68;72;0;0;0;0;0;23;21;447713140729.391;164721824504.8831;313631973274.44116;20056.840046666737;11095.085351752841;254.6463880666895;4727.688464982348;789007.167952872;398775.8679281896;14293.389999424468;263413.5134150198;3.2925581909651607;0.2871961201084431
2040;2019-02-16 03:00:37.884;740;195;129;129;124;59;189;24;-24;30;594;582;-8;130;244;236;249;198;194;191;187;23;562;363;365;136;368;264;562;-2.0;109.0;533.0;274.0;126.0;0;17;74;1;0;0;0;0;0;0;1;0;1;0;0;29116.8203125;9520.8583984375;0.0;2107.158203125;421.0;89193;;;Calculated values ==>;1550282437.884;347.16;292.66;286.06;286.06;285.56;279.06;274.69669130483857;292.06;275.56;270.76000000000005;276.16;332.56;331.36;272.36;286.16;297.56;296.76000000000005;298.06;292.96000000000004;292.26000000000005;291.86;;315.26000000000005;275.46000000000004;241.71165711629368;263.0348170998261;274.69669130483857;292.56;5620000.0;3629999.9999999995;3650000.0;1360000.0;3679999.9999999995;2640000.0;5620000.0;0.0;0.018166666666666668;0.08883333333333333;0.04566666666666667;0.021;0.021;;9520.8583984375;0.0;2107.158203125;29116.8203125;505918.4361991992;410893.4722959139;231774.8421514348;231774.8421514348;230297.24156973427;429947.3805835815;457292.3345882162;446088.66717322776;472231.8376443816;515588.9482513319;514347.1345675495;448209.4842250309;465263.5446437968;464296.814424922;463974.7193981239;427793.8791698067;412084.55004663585;457570.36885009304;457013.68520201126;;176874.38241465177;471547.0194386176;203569.4288190486;231774.8421514348;274.6069446388736;1079949.2055742673;408855.14236276457;76273.17642914495;0.0;0;68;72;0;0;0;0;0;23;21;447931953724.89154;164803766820.07056;313790154959.80304;21543.792340462915;12237.643304960315;285.3861457376042;4730.015704062106;789354.0190040588;398970.4077944667;14297.89259568988;263492.3683372796;3.3364965689857775;0.2963536415444357
2041;2019-02-16 03:01:37.854;745;194;128;127;122;58;189;25;-51;31;602;590;-25;113;245;235;249;195;194;191;187;24;556;362;364;134;367;265;556;-2.0;86.0;307.0;237.0;126.0;0;17;87;1;0;0;0;0;0;0;1;0;1;0;0;29755.08203125;10210.453125;0.0;2126.77734375;421.0;89194;;;Calculated values ==>;1550282497.854;347.66;292.56;285.96000000000004;285.86;285.36;278.96000000000004;274.5913991737795;292.06;275.66;268.06;276.26000000000005;333.36;332.16;270.66;284.46000000000004;297.66;296.66;298.06;292.66;292.26000000000005;291.86;;315.26000000000005;275.56;241.2770596917726;263.1675429290057;274.5913991737795;292.56;5560000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.014333333333333333;0.051166666666666666;0.0395;0.021;0.021;;10210.453125;0.0;2126.77734375;29755.08203125;507087.1873229435;413092.82235656865;231620.58575183383;231322.69671989238;229846.36975615713;430014.67791919125;457454.86558595806;442206.75544742483;472592.1488768574;516330.792716316;515089.1564420531;445760.569987408;463106.0872694596;464576.35343310115;463990.4146581629;429405.54480311257;413465.294141843;457732.2313946309;457176.8914327451;;176874.38241465177;471909.57779161324;203244.019283822;231620.58575183383;274.4764359821729;1080439.559461106;409019.4877450736;76308.44158398762;0.0;0;68;72;0;0;0;0;0;23;21;448150544374.99585;164884726320.1092;313948775609.8787;12226.926667037678;10612.289561057754;228.47692614486408;4736.682419299137;789635.3009512597;399160.7286937207;14302.172646861476;263571.2180437697;2.2536966982960607;0.20389540508014886
2042;2019-02-16 03:02:37.874;747;190;129;128;119;54;189;25;-66;32;610;597;-36;96;244;236;249;191;194;191;187;25;548;359;364;133;364;262;548;-1.0;83.0;161.0;216.0;126.0;0;15;92;1;0;0;0;0;0;0;1;0;1;0;0;29881.08984375;10370.697265625;0.0;2101.14526367188;420.0;89195;;;Calculated values ==>;1550282557.874;347.86;292.16;286.06;285.96000000000004;285.06;278.56;274.27422755570615;292.06;275.66;266.56;276.36;334.16;332.86;269.56;282.76000000000005;297.56;296.76000000000005;298.06;292.26000000000005;292.26000000000005;291.86;;315.16;275.66;241.05796691057077;262.7682575881327;274.27422755570615;292.56;5480000.0;3590000.0;3640000.0;1330000.0;3640000.0;2620000.0;5480000.0;0.0;0.013833333333333333;0.026833333333333334;0.036000000000000004;0.021;0.021;;10370.697265625;0.0;2101.14526367188;29881.08984375;508051.944953583;414883.2198629546;232115.7794573542;231814.86334082283;229147.2837524931;430214.79039162316;457454.86558595806;440739.51529426576;472820.39598721155;517411.1231003986;516069.98614078347;444867.6315153741;461531.52919739333;464883.6276779939;464564.1698029545;431472.28211739263;415233.3291099176;457732.2313946309;457176.8914327451;;176456.53798984195;472138.9942397944;202367.67591425;232115.7794573542;274.1226269490181;1080936.6932159394;409191.05450146983;76343.68601660106;0.0;0;68;72;0;0;0;0;0;23;21;448369017174.9264;164964853020.08374;314106928309.8285;6396.311023363756;9711.767459719598;224.63884993673759;4726.283351483209;789790.5463298461;399330.1522912206;14305.94987031589;263650.1023778505;1.6885236191071868;0.1565855842501404
2043;2019-02-16 03:03:37.865;744;184;129;128;118;50;189;26;-71;33;616;602;-42;84;243;236;249;185;194;191;187;25;541;356;364;132;361;258;542;96.0;82.0;191.0;197.0;126.0;0;10;90;1;0;0;0;0;0;0;1;0;1;0;0;29633.798828125;10122.072265625;0.0;2042.33837890625;418.0;89196;;;Calculated values ==>;1550282617.865;347.56000000000006;291.56;286.06;285.96000000000004;284.96000000000004;278.16;273.955091788801;292.06;275.76000000000005;266.06;276.46000000000004;334.76000000000005;333.36;268.96000000000004;281.56;297.46000000000004;296.76000000000005;298.06;291.66;292.26000000000005;291.86;;314.96000000000004;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.56;5410000.0;3560000.0;3640000.0;1320000.0;3610000.0;2580000.0;5420000.0;0.016;0.013666666666666666;0.03183333333333333;0.03283333333333333;0.021;0.037000000000000005;;10122.072265625;0.0;2042.33837890625;29633.798828125;508303.8134044238;415148.14059818554;232265.9394191014;231963.37683733148;228988.6360626492;430412.23801567365;457454.86558595806;440889.5769951121;473048.1168422736;518364.9277615962;516925.5130048292;444850.8393805302;460711.0992373293;465189.78860520123;465003.21838653134;433211.3080590287;415494.0201007883;457732.2313946309;457176.8914327451;;175620.85347054448;472270.6324499597;201655.803387829;219029.1238380106;273.83173415346823;1081432.5762274072;409361.80196475587;76378.2098675651;0.0;0;68;72;0;0;0;0;0;23;21;448587384414.69727;165044341095.00034;314262904909.66486;7615.608459831846;8885.186887539958;242.13626876261915;8811.467401005179;789907.2948105176;399485.1036644256;14309.839079498739;263762.9000451478;2.100751097927468;0.14907156184853157
2044;2019-02-16 03:04:37.855;739;180;128;128;119;47;189;25;-71;33;619;605;-49;78;241;237;249;182;193;191;187;24;541;353;364;130;358;253;542;-1.0;85.0;0.0;157.0;126.0;0;2;75;1;0;0;0;0;0;0;1;0;1;0;0;28809.978515625;9229.2392578125;0.0;1963.14074707031;416.0;89197;;;Calculated values ==>;1550282677.855;347.06000000000006;291.16;285.96000000000004;285.96000000000004;285.06;277.86;273.6339639331285;292.06;275.66;266.06;276.46000000000004;335.06;333.66;268.26000000000005;280.96000000000004;297.26000000000005;296.86;298.06;291.36;292.26000000000005;291.86;;314.76000000000005;275.56;240.39332010688793;261.54996906429363;273.6339639331285;292.46000000000004;5410000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2530000.0;5420000.0;0.0;0.014166666666666666;0.0;0.026166666666666668;0.021;0.021;;9229.2392578125;0.0;1963.14074707031;28809.978515625;507685.3281555334;413725.2389273455;231963.37683733148;231963.37683733148;229282.15299835536;430607.02586249536;457454.86558595806;441939.10274532076;473308.3704715943;519090.07612567;517656.10650087695;444903.03749003715;460767.6739055652;465364.4418098396;465569.37634313264;433211.3080590287;414444.8531748647;457732.2313946309;457176.8914327451;;174785.17458790913;472436.3020657052;200311.78911204915;231963.37683733148;273.2920497496542;1081919.5265334363;409523.0360173219;76411.58329712143;0.0;0;68;72;0;0;0;0;0;23;21;448805748014.732;165122927995.01282;314416179359.6892;0.0;7120.591422287333;265.8581108589897;4729.4838065036865;789970.7476371257;399618.4629201144;14314.07166044851;263875.72249835165;1.0825162596663345;0.09533085986146125
2045;2019-02-16 03:05:37.856;735;180;127;127;119;46;189;22;-65;31;619;605;-52;79;240;238;249;181;194;191;187;22;540;353;364;127;358;248;542;165.0;84.0;464.0;220.0;126.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;27665.341796875;8302.255859375;0.0;1943.0852050781198;418.0;89198;;;Calculated values ==>;1550282737.856;346.66;291.16;285.86;285.86;285.06;277.76000000000005;273.6339639331285;292.06;275.36;266.66;276.26000000000005;335.06;333.66;267.96000000000004;281.06;297.16;296.96000000000004;298.06;291.26000000000005;292.26000000000005;291.86;;314.96000000000004;275.36;239.71726792356844;260.85938512811435;273.6339639331285;292.56;5400000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2480000.0;5420000.0;0.0275;0.014;0.07733333333333332;0.03666666666666667;0.021;0.0485;;8302.255859375;0.0;1943.0852050781198;27665.341796875;507279.5652571546;413725.2389273455;231661.7827357078;231661.7827357078;229282.15299835536;430607.02586249536;457454.86558595806;443769.738211053;473504.37459156296;519505.6670446318;518076.68117002695;445487.1408620203;461651.45923198457;465233.93026070396;465698.93970120384;433454.8439264244;414087.16301823244;457732.2313946309;457176.8914327451;;175620.85347054448;472636.01036501786;200958.83969716096;214252.8975076658;273.54592007913624;1082390.162045933;409669.13424471853;76444.13572254806;0.0;0;68;72;0;0;0;0;0;23;21;449024151654.46814;165200029279.91968;314566481864.5076;18777.376151740984;9961.496257821422;271.1475327146873;11781.813705366347;790127.2283795034;399760.81602312217;14318.546782057001;264013.31893735344;3.981500800317266;0.2653603878163702
2046;2019-02-16 03:06:37.886;733;179;125;125;120;48;189;21;-58;30;619;604;-49;85;240;238;249;180;193;191;187;21;538;352;364;126;357;248;540;265.0;109.0;391.0;191.0;126.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27025.10546875;7561.8232421875;0.0;1943.89416503906;418.0;89199;;;Calculated values ==>;1550282797.886;346.46000000000004;291.06;285.66;285.66;285.16;277.96000000000004;273.5264737036516;292.06;275.26000000000005;267.36;276.16;335.06;333.56;268.26000000000005;281.66;297.16;296.96000000000004;298.06;291.16;292.26000000000005;291.86;;314.96000000000004;275.26000000000005;239.4893008659735;260.85938512811435;273.5264737036516;292.46000000000004;5380000.0;3520000.0000000005;3640000.0;1260000.0;3570000.0000000005;2480000.0;5400000.0;0.04416666666666667;0.018166666666666668;0.06516666666666666;0.03183333333333333;0.021;0.06516666666666666;;7561.8232421875;0.0;1943.89416503906;27025.10546875;507211.65966858243;414183.7078577698;231109.87116931833;231109.87116931833;229622.41614922963;430671.36484660726;457454.86558595806;444697.79780316894;473537.5729257194;519505.6670446318;517974.54586826306;445879.76224799274;462354.3379838937;465379.25235888857;465843.3745391188;433938.4075479486;414539.83361305355;457732.2313946309;457176.8914327451;;175620.85347054448;472670.39555350883;200724.92260695563;210516.4917088935;273.44986448485633;1082846.143649793;409801.40100416477;76476.54341303097;0.0;0;68;72;0;0;0;0;0;23;21;449242660854.364;165275967229.88348;314715356264.43665;15898.8990336199;8656.93088879861;352.40742648392666;16074.036048670994;790416.3418237235;399916.04715938313;14323.745671526842;264245.56708456704;4.311328818424304;0.23043282890040298
2047;2019-02-16 03:07:37.867;733;178;125;125;121;49;189;20;-51;30;620;605;-48;95;239;239;249;180;193;191;187;21;540;352;364;125;357;247;542;91.0;84.0;453.0;239.0;126.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;26325.341796875;6881.6142578125;0.0;1945.23400878906;421.0;89200;;;Calculated values ==>;1550282857.867;346.46000000000004;290.96000000000004;285.66;285.66;285.26000000000005;278.06;273.5264737036516;292.06;275.16;268.06;276.16;335.16;333.66;268.36;282.66;297.06;297.06;298.06;291.16;292.26000000000005;291.86;;315.26000000000005;275.26000000000005;239.25999513918347;260.72004837742526;273.5264737036516;292.46000000000004;5400000.0;3520000.0000000005;3640000.0;1250000.0;3570000.0000000005;2470000.0;5420000.0;0.015166666666666667;0.014;0.0755;0.03983333333333334;0.021;0.036166666666666666;;6881.6142578125;0.0;1945.23400878906;26325.341796875;507031.65169218986;412988.0197166831;231061.43974028542;231061.43974028542;229871.73336793858;430671.36484660726;457454.86558595806;445812.3241330743;473666.99150981207;519690.56016458705;518160.62797013257;446203.2050568658;463668.4572548411;465248.88870971405;465972.58579758817;433454.8439264244;413725.2389273455;457732.2313946309;457176.8914327451;;176874.38241465177;472801.12558535323;200656.178954368;218310.84650748136;273.4229108800823;1083290.5899258084;409921.7248690759;76508.94255160235;0.0;0;68;72;0;0;0;0;0;23;21;449460991695.0375;165351243385.11566;314863809239.89453;18509.288960992326;10840.440374134247;276.2144699871047;8638.988624797039;790702.9859251778;400078.4738023455;14328.982528483582;264451.44374255475;4.33506176544294;0.32853782671632736
2048;2019-02-16 03:08:37.857;734;179;125;125;121;50;189;21;-47;29;621;606;-47;108;239;239;249;181;193;191;187;20;542;352;364;124;358;249;544;275.0;84.0;199.0;141.0;126.0;0;1;24;1;0;0;0;0;0;0;1;0;1;0;0;25990.267578125;6505.4580078125;0.0;1974.5344238281198;422.0;89201;;;Calculated values ==>;1550282917.857;346.56000000000006;291.06;285.66;285.66;285.26000000000005;278.16;273.5264737036516;292.06;275.26000000000005;268.46000000000004;276.06;335.26000000000005;333.76000000000005;268.46000000000004;283.96000000000004;297.06;297.06;298.06;291.26000000000005;292.26000000000005;291.86;;315.36;275.16;239.02933182858504;260.9983114674233;273.5264737036516;292.46000000000004;5420000.0;3520000.0000000005;3640000.0;1240000.0;3579999.9999999995;2490000.0;5440000.0;0.04583333333333333;0.014;0.033166666666666664;0.0235;0.021;0.06683333333333333;;6505.4580078125;0.0;1974.5344238281198;25990.267578125;506975.5899623787;412511.102088295;231013.2693803206;231013.2693803206;229825.58430435482;430671.36484660726;457454.86558595806;445947.663979116;473700.1958739184;519626.80263657885;518094.87659749197;445947.663979116;464880.34230049275;465103.311480244;465972.58579758817;432966.5816603845;413261.04569832893;457732.2313946309;457176.8914327451;;177292.22831007556;472835.5125530357;200722.22817143216;210240.1114440505;273.4488082464721;1083726.4806767674;410033.26521148457;76541.60184442319;0.0;0;68;72;0;0;0;0;0;23;21;449679355295.0722;165425930935.12753;315012584439.9182;8133.310287621513;6394.662182967683;275.8775034687778;16503.60812924442;790924.9705820081;400222.0757193684;14333.582528135372;264660.9304619318;3.6919205241844013;0.14850234211009433
2049;2019-02-16 03:09:37.878;736;180;126;126;122;49;189;20;-46;29;625;608;-47;107;239;240;249;184;193;191;187;21;554;352;364;129;357;250;556;233.0;86.0;499.0;172.0;126.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25299.6796875;6532.0537109375;0.0;1134.73303222656;424.0;89202;;;Calculated values ==>;1550282977.878;346.76;291.16;285.76000000000005;285.76000000000005;285.36;278.06;273.5264737036516;292.06;275.16;268.56;276.06;335.66;333.96000000000004;268.46000000000004;283.86;297.06;297.16;298.06;291.56;292.26000000000005;291.86;;315.56;275.26000000000005;240.16925963744896;261.13683023647616;273.5264737036516;292.46000000000004;5540000.0;3520000.0000000005;3640000.0;1290000.0;3570000.0000000005;2500000.0;5560000.0;0.03883333333333334;0.014333333333333333;0.08316666666666667;0.028666666666666667;0.021;0.059833333333333336;;6532.0537109375;0.0;1134.73303222656;25299.6796875;506140.98998653673;248836.75477905635;231025.6995469264;231025.6995469264;229846.36975615713;430671.36484660726;457454.86558595806;445885.0329499862;473051.3374214201;519952.349374797;518215.40258370317;445753.88749277644;464618.5793230549;465248.88870971405;466101.6954492864;429930.67203913984;250370.13788166858;457732.2313946309;457176.8914327451;;178127.92459426197;472276.9222685092;200773.12816412604;211391.0222984794;273.4687583911239;1084154.0464990083;410141.9491683842;76567.52147521419;0.0;0;68;72;0;0;0;0;0;23;21;449897831734.73895;165501857500.01172;315162336834.6898;20385.14008135737;7783.108764325652;2573.7009895904216;14706.187836533565;791162.7075135339;400340.2651622475;14357.337326811903;264921.10312315467;5.927925113129037;0.3139778493821034
2050;2019-02-16 03:10:37.868;739;185;128;127;123;51;189;22;-50;30;633;610;-49;91;239;240;249;189;193;191;187;21;552;354;364;132;360;251;553;-2.0;85.0;376.0;238.0;126.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25076.13671875;6311.02880859375;0.0;1116.59729003906;424.0;89203;;;Calculated values ==>;1550283037.868;347.06000000000006;291.66;285.96000000000004;285.86;285.46000000000004;278.26000000000005;273.7412296467126;292.06;275.36;268.16;276.16;336.46000000000004;334.16;268.26000000000005;282.26000000000005;297.06;297.16;298.06;292.06;292.26000000000005;291.86;;315.56;275.26000000000005;240.83765695389522;261.27494424493943;273.7412296467126;292.46000000000004;5520000.0;3540000.0;3640000.0;1320000.0;3600000.0;2510000.0;5530000.0;0.0;0.014166666666666666;0.06266666666666666;0.03966666666666666;0.021;0.021;;6311.02880859375;0.0;1116.59729003906;25076.13671875;506697.1126056923;410894.04197200795;231692.94852419267;231394.2863513698;230208.5486171172;430542.39183029096;457454.86558595806;445163.7600922836;472756.67973813636;520686.74918505904;518336.1235158449;445295.8056504275;462605.3286917963;464811.3070167571;465813.54573049117;430450.0575858917;412465.3940541978;457732.2313946309;457176.8914327451;;178127.92459426197;471881.50233233685;201107.71039375613;231692.94852419267;273.60862428365704;1084573.7750027154;410248.9570184494;76586.27943438839;0.0;0;68;72;0;0;0;0;0;23;21;450116195334.7737;165580144450.02417;315312611784.7137;15294.179114441053;10740.693746897034;254.78273336566303;4735.162801079601;791459.9856189361;400494.60445569543;14380.904096057335;265083.087376618;4.176949402648854;0.36935599484427983
2051;2019-02-16 03:11:37.878;741;186;127;127;123;52;189;25;-55;30;636;612;-53;84;241;239;249;187;193;191;187;23;549;356;364;135;361;255;551;-3.0;110.0;615.0;177.0;126.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25167.25390625;6359.80322265625;0.0;1133.486328125;424.0;89204;;;Calculated values ==>;1550283097.878;347.26;291.76000000000005;285.86;285.86;285.46000000000004;278.36;273.955091788801;292.06;275.66;267.66;276.16;336.76000000000005;334.36;267.86;281.56;297.26000000000005;297.06;298.06;291.86;292.26000000000005;291.86;;315.56;275.46000000000004;241.49495122638035;261.82340779136865;273.955091788801;292.46000000000004;5490000.0;3560000.0;3640000.0;1350000.0;3610000.0;2550000.0;5510000.0;0.0;0.018333333333333333;0.10250000000000001;0.029500000000000002;0.021;0.021;;6359.80322265625;0.0;1133.486328125;25167.25390625;507216.49996853387;412172.66196668637;231442.33245516315;231442.33245516315;230254.59199040785;430412.23801567365;457454.86558595806;443701.6658121927;472363.3712700832;520664.75676227984;518205.7005824727;443970.9313433859;461172.49124362104;464927.5523835209;465394.1846544878;431218.74376390467;412555.8353376608;457732.2313946309;457176.8914327451;;178127.92459426197;471679.62040862173;201819.4508542982;231442.33245516315;273.89555695832;1084992.5397070108;410354.5648837375;76605.03325631957;0.0;0;68;72;0;0;0;0;0;23;21;450334631734.73895;165660257800.01144;315464437084.6896;24792.92703318419;7960.875001852545;342.15332114780426;4740.425738529221;791794.1005133162;400650.4768363113;14385.879392255343;265162.06377497513;5.0493686168538545;0.3947653029742507
2052;2019-02-16 03:12:37.849;741;185;127;127;124;54;189;25;-58;31;635;612;-56;77;241;238;248;186;193;191;187;24;553;357;364;137;362;257;555;-1.0;84.0;693.0;206.0;125.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25593.326171875;6830.01611328125;0.0;1131.39184570312;424.0;89205;;;Calculated values ==>;1550283157.849;347.26;291.66;285.86;285.86;285.56;278.56;274.0616903277293;292.06;275.66;267.36;276.26000000000005;336.66;334.36;267.56;280.86;297.26000000000005;296.96000000000004;297.96000000000004;291.76000000000005;292.26000000000005;291.86;;315.56;275.56;241.92719264551067;262.0952818180154;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.014;0.11549999999999999;0.034333333333333334;0.020833333333333332;0.020833333333333332;;6830.01611328125;0.0;1131.39184570312;25593.326171875;506856.90515467396;250813.23107298184;231346.4964314633;231346.4964314633;230457.38305646804;430346.717906069;457454.86558595806;442889.26119539945;472198.00020708365;520397.81184245634;518037.8640126268;443161.5396847343;460028.6525289285;464781.3556694665;465118.4183262364;429948.04058897967;251207.8992395357;457732.2313946309;457176.8914327451;;178127.92459426197;471512.23439352604;202077.34414848126;231346.4964314633;274.0005504515234;1085415.3400883495;410464.4269191287;76623.89811866169;0.0;0;68;72;0;0;0;0;0;23;21;450552926174.5793;165741818359.95178;315617962844.5773;27813.77641891905;9250.597898413203;2502.3619788922156;4704.7998958600365;792232.2778203188;400793.83645305387;14409.572229329498;265240.7359452676;5.5607671934616185;0.4266822924841015
2053;2019-02-16 03:13:37.859;740;186;125;126;125;55;189;26;-61;32;633;610;-59;69;243;238;248;188;194;191;187;25;552;361;364;139;366;258;554;-1.0;110.0;619.0;204.0;125.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25850.533203125;6999.1474609375;0.0;1127.9150390625;424.0;89206;;;Calculated values ==>;1550283217.859;347.16;291.76000000000005;285.66;285.76000000000005;285.66;278.66;274.4858918419099;292.06;275.76000000000005;267.06;276.36;336.46000000000004;334.16;267.26000000000005;280.06;297.46000000000004;296.96000000000004;297.96000000000004;291.96000000000004;292.26000000000005;291.86;;315.56;275.66;242.35481222062532;262.23063862743834;274.4858918419099;292.56;5520000.0;3610000.0;3640000.0;1390000.0;3660000.0;2580000.0;5540000.0;0.0;0.018333333333333333;0.10316666666666667;0.034;0.020833333333333332;0.020833333333333332;;6999.1474609375;0.0;1127.9150390625;25850.533203125;506822.02789860277;410846.3285738816;230776.24032262436;231072.85652437375;230776.24032262436;430081.6785162784;457454.86558595806;442273.1582208633;472032.3497595296;520110.2784185726;517748.271266058;442547.5567167646;458909.56265178975;464458.5429927953;464533.37255708285;430208.4531526008;411644.6103821836;457732.2313946309;457176.8914327451;;178127.92459426197;471344.5575217925;203110.07647735882;230776.24032262436;274.41991874079497;1085844.110366211;410579.68915606715;76642.72881395798;0.0;0;68;72;0;0;0;0;0;23;21;450771362574.54456;165824632159.93863;315772488594.55273;24673.657933204882;9119.972355510745;340.3371174576491;4716.6802314608485;792669.7460057314;400946.9500531598;14433.265336655171;265319.2613650385;4.7804046834430185;0.38820388840911135
2054;2019-02-16 03:14:37.919;737;185;122;124;125;57;189;26;-68;33;628;607;-60;59;244;236;248;184;193;191;187;26;560;360;364;140;365;262;561;-2.0;111.0;708.0;182.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26816.431640625;7998.234375;0.0;1151.54748535156;425.0;89207;;;Calculated values ==>;1550283277.919;346.86;291.66;285.36;285.56;285.66;278.86;274.38016830617;292.06;275.76000000000005;266.36;276.46000000000004;335.96000000000004;333.86;267.16;279.06;297.56;296.76000000000005;297.96000000000004;291.56;292.26000000000005;291.86;;315.66;275.76000000000005;242.56692532238324;262.7682575881327;274.38016830617;292.46000000000004;5600000.0;3600000.0;3640000.0;1400000.0;3650000.0;2620000.0;5610000.0;0.0;0.018500000000000003;0.11800000000000001;0.030333333333333334;0.020833333333333332;0.020833333333333332;;7998.234375;0.0;1151.54748535156;26816.431640625;505722.23044525745;250502.4290064349;229734.33810847395;230319.94290100815;230613.99070146453;430148.3826014536;457454.86558595806;440458.00770012394;471998.58498376724;519265.2352792353;517101.78714451054;441579.0313159289;457050.5168863684;464737.35524180415;464417.2445854314;428083.6490145766;250116.51618735678;457732.2313946309;457176.8914327451;;178545.77502346144;471309.8407669174;202878.61575491817;229734.33810847395;274.32559569958204;1086283.4406308641;410704.7923160961;76661.74333049769;0.0;0;68;72;0;0;0;0;0;23;21;450989980974.3363;165908415859.8588;315928644594.40393;28034.368249534284;8142.413825363978;3292.3919573035664;4738.386527588982;793109.4187903869;401090.9471244147;14463.568351658267;265398.13238017843;4.831542569485064;0.3534615752639282
2055;2019-02-16 03:15:37.870;734;179;118;119;122;58;189;26;-66;33;625;605;-58;44;244;236;248;178;193;191;187;26;558;361;364;137;366;264;560;-1.0;84.0;816.0;216.0;125.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28720.568359375;8584.3017578125;0.0;2471.14697265625;424.0;89208;;;Calculated values ==>;1550283337.87;346.56000000000006;291.06;284.96000000000004;285.06;285.36;278.96000000000004;274.4858918419099;292.06;275.76000000000005;266.56;276.46000000000004;335.66;333.66;267.36;277.56;297.56;296.76000000000005;297.96000000000004;290.96000000000004;292.26000000000005;291.86;;315.56;275.76000000000005;241.92719264551067;263.0348170998261;274.4858918419099;292.46000000000004;5580000.0;3610000.0;3640000.0;1370000.0;3660000.0;2640000.0;5600000.0;0.0;0.014;0.136;0.036000000000000004;0.020833333333333332;0.020833333333333332;;8584.3017578125;0.0;2471.14697265625;28720.568359375;505526.57029209373;248273.81004108512;228594.17078673578;228883.60361819004;229756.6310752501;430081.6785162784;457454.86558595806;440312.05708881275;472393.7743832905;518789.6967858421;516725.86279206985;441438.6385443063;454862.83014053997;464590.79660714185;464270.0288607765;428623.9784820076;247902.93035470828;457732.2313946309;457176.8914327451;;178127.92459426197;471708.256711685;203137.08159521598;228594.17078673578;274.4303739096834;1086745.8710038674;410842.86726377485;76691.90779652022;0.0;0;68;72;0;0;0;0;0;24;21;451208202614.24603;165991447994.82446;316086315724.33875;32255.796667129165;9668.562304192887;2530.09467378219;4762.140013458527;793611.4265230846;401239.25071184547;14512.04944830769;265477.23877829325;4.451795206007525;0.34178984583502575
2056;2019-02-16 03:16:37.830;728;177;115;116;118;60;189;26;-65;32;604;587;-52;54;245;236;248;179;193;191;187;25;565;361;364;128;366;268;566;-2.0;109.0;986.0;219.0;126.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;29924.580078125;10300.3701171875;0.0;2110.599609375;423.0;89209;;;Calculated values ==>;1550283397.83;345.96000000000004;290.86;284.66;284.76000000000005;284.96000000000004;279.16;274.4858918419099;292.06;275.76000000000005;266.66;276.36;333.56;331.86;267.96000000000004;278.56;297.66;296.76000000000005;297.96000000000004;291.06;292.26000000000005;291.86;;315.46000000000004;275.66;239.943914813709;263.56353331371673;274.4858918419099;292.46000000000004;5650000.0;3610000.0;3640000.0;1280000.0;3660000.0;2680000.0;5660000.0;0.0;0.018166666666666668;0.16433333333333333;0.0365;0.021;0.021;;10300.3701171875;0.0;2110.599609375;29924.580078125;504127.2588159492;247270.16511600112;227606.58669893417;227892.5032346998;228466.53998001674;430081.6785162784;457454.86558595806;439590.00564866496;473471.244710016;516282.2763545644;514519.3347524247;441440.471632894;455443.32401979016;464722.9366227796;464270.0288607765;426704.2688272216;248000.80546009794;457732.2313946309;457176.8914327451;;177710.07569661198;472795.0300870999;203157.6649406673;227606.58669893417;274.43834160623965;1087234.2547681103;411000.13461465616;76730.06356391375;0.0;0;68;72;0;0;0;0;0;24;21;451426457014.3849;166070894994.875;316245809324.4402;38853.71465634761;9841.763827844787;3246.4462511694132;4820.976399410029;794203.6107316497;401401.7283723484;14560.155197485532;265557.04484224896;4.573607251114746;0.34456295716910934
2057;2019-02-16 03:17:37.861;723;188;111;111;111;59;189;26;-64;32;603;589;-52;45;245;236;248;193;193;191;187;25;568;363;364;124;368;268;568;-2.0;84.0;1006.0;275.0;125.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30814.892578125;11177.8671875;0.0;2135.08447265625;420.0;89210;;;Calculated values ==>;1550283457.861;345.46000000000004;291.96000000000004;284.26000000000005;284.26000000000005;284.26000000000005;279.06;274.69669130483857;292.06;275.76000000000005;266.76000000000005;276.36;333.46000000000004;332.06;267.96000000000004;277.66;297.66;296.76000000000005;297.96000000000004;292.46000000000004;292.26000000000005;291.86;;315.16;275.66;239.02933182858504;263.56353331371673;274.69669130483857;292.46000000000004;5680000.0;3629999.9999999995;3640000.0;1240000.0;3679999.9999999995;2680000.0;5680000.0;0.0;0.014;0.16766666666666669;0.04583333333333333;0.020833333333333332;0.020833333333333332;;11177.8671875;0.0;2135.08447265625;30814.892578125;503213.6643092077;251308.1132282745;226430.7135023287;226430.7135023287;226430.7135023287;429947.3805835815;457454.86558595806;439733.6959687928;473988.1805627707;516178.66596041794;514726.9152878128;441440.471632894;454313.26469778223;464429.48242293764;463974.7193981239;425855.9250168309;253295.64132145524;457732.2313946309;457176.8914327451;;176456.53798984195;473316.0287508816;203657.64965649115;226430.7135023287;274.6410125933354;1087740.6785585782;411179.21240168216;76765.46254470701;0.0;0;68;72;0;0;0;0;0;24;21;451644969854.88477;166146534055.04803;316406692404.8082;39582.083765029245;12359.34237515956;2415.8439717352594;4807.212040217008;794857.5800963448;401586.8331792264;14607.365328756197;265637.3212007964;4.444129571146259;0.3558555023969541
2058;2019-02-16 03:18:37.851;717;194;107;107;105;57;189;27;-56;33;622;604;-43;26;246;236;248;196;193;191;187;26;551;363;364;130;368;269;551;-2.0;82.0;677.0;178.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29806.716796875;10882.638671875;0.0;1247.1123046875;415.0;89211;;;Calculated values ==>;1550283517.851;344.86;292.56;283.86;283.86;283.66;278.86;274.69669130483857;292.06;275.86;267.56;276.46000000000004;335.36;333.56;268.86;275.76000000000005;297.76000000000005;296.76000000000005;297.96000000000004;292.76000000000005;292.26000000000005;291.86;;314.66;275.76000000000005;240.39332010688793;263.6948088759802;274.69669130483857;292.46000000000004;5510000.0;3629999.9999999995;3640000.0;1300000.0;3679999.9999999995;2690000.0;5510000.0;0.0;0.013666666666666666;0.11283333333333333;0.029666666666666668;0.021;0.021;;10882.638671875;0.0;1247.1123046875;29806.716796875;504028.27472200285;415109.2128557288;225633.88773437397;225633.88773437397;225069.53964319846;429947.3805835815;457454.86558595806;440662.0779527474;473308.3704715943;518061.4917285516;516197.0603512607;442494.6187971844;451721.12992085476;464562.0351814137;463974.7193981239;430467.45102981303;415802.19974565186;457732.2313946309;457176.8914327451;;174367.33720873808;472630.20280472847;203660.7587586701;225633.88773437397;274.6422128601535;1088245.774440104;411363.01931094803;76793.6428203605;0.0;0;68;72;0;0;0;0;0;24;21;451863333454.9195;166222721355.06015;316567765554.83386;26741.648849065055;7979.426840033065;200.42510088353603;4862.403077665794;795410.1857519215;401756.2946744227;14629.163937324442;265717.88789677055;3.2798615523533177;0.2551876422649902
2059;2019-02-16 03:19:37.871;707;187;105;105;100;52;189;28;-48;35;645;617;-34;7;245;237;248;188;193;191;187;27;544;358;364;134;363;266;544;-2.0;83.0;0.0;135.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29641.943359375;10702.3427734375;0.0;1212.36730957031;410.0;89212;;;Calculated values ==>;1550283577.871;343.86;291.86;283.66;283.66;283.16;278.36;274.1680685717883;292.06;275.96000000000004;268.36;276.66;337.66;334.86;269.76000000000005;273.86;297.66;296.86;297.96000000000004;291.96000000000004;292.26000000000005;291.86;;314.16;275.86;241.2770596917726;263.299902668528;274.1680685717883;292.46000000000004;5440000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2660000.0;5440000.0;0.0;0.013833333333333333;0.0;0.022500000000000003;0.020833333333333332;0.020833333333333332;;10702.3427734375;0.0;1212.36730957031;29641.943359375;503418.7375323575;415405.30007411627;225205.38267147745;225205.38267147745;223799.76335338966;430280.9020939914;457454.86558595806;442417.12088161794;472981.82504853373;520685.42737338645;517796.5415658619;444345.00201276375;449801.23507067846;465160.9749554807;464841.74997644586;432242.53790028696;415748.9091670815;457732.2313946309;457176.8914327451;;172278.17009871884;472202.2088784924;201716.80673416072;225205.38267147745;273.86453672691385;1088741.3450764157;411542.95411455026;76814.14531569395;0.0;0;68;72;0;0;0;0;0;24;21;452081806254.8501;166301947755.03497;316728319054.78284;0.0;6085.921548247465;228.16186414267517;4832.739765859742;795633.1071079507;401873.54498136666;14632.736685884538;265798.70768472657;0.9355513563143216;0.07505574871925455
2060;2019-02-16 03:20:37.882;693;181;105;105;98;49;189;27;-53;35;654;624;-37;4;243;237;248;183;193;191;187;26;541;355;364;136;360;258;541;89.0;84.0;9.0;105.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29514.064453125;10745.896484375;0.0;1167.99108886719;406.0;89213;;;Calculated values ==>;1550283637.882;342.46000000000004;291.26000000000005;283.66;283.66;282.96000000000004;278.06;273.8482719121499;292.06;275.86;267.86;276.66;338.56000000000006;335.56;269.46000000000004;273.56;297.46000000000004;296.86;297.96000000000004;291.46000000000004;292.26000000000005;291.86;;313.76000000000005;275.76000000000005;241.71165711629368;262.23063862743834;273.8482719121499;292.46000000000004;5410000.0;3550000.0;3640000.0;1360000.0;3600000.0;2580000.0;5410000.0;0.014833333333333334;0.014;0.0015;0.0175;0.020833333333333332;0.035666666666666666;;10745.896484375;0.0;1167.99108886719;29514.064453125;501936.1207164612;414492.11232454475;225264.27701093172;225264.27701093172;223297.16238897093;430477.46260093397;457454.86558595806;443366.3148256131;472720.47428543336;522262.75008402776;519186.60237076256;445518.90271614556;450857.06869968405;465335.1870322967;465279.17082256265;432984.03146217286;415193.89882489573;457732.2313946309;457176.8914327451;;170606.85888663295;471840.61823089625;201254.65020086535;215278.9649263714;273.67055157060935;1089234.402184747;411721.7222095977;76833.98527231248;0.0;0;68;72;0;0;0;0;0;24;21;452300246294.5516;166382962604.92426;316885547874.56793;363.16749693712165;4735.254440525541;249.0618569218798;8627.692712060662;795636.1340585937;401963.7379801687;14636.714279313102;265910.8985197722;1.1730156441825534;0.05145516435659953
2061;2019-02-16 03:21:37.862;684;179;106;106;99;47;189;25;-76;35;649;623;-55;2;242;238;248;181;193;191;187;24;542;353;364;137;358;248;543;185.0;82.0;46.0;136.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.59765625;10830.978515625;0.0;1097.96264648438;404.0;89214;;;Calculated values ==>;1550283697.862;341.56000000000006;291.06;283.76000000000005;283.76000000000005;283.06;277.86;273.6339639331285;292.06;275.66;265.56;276.66;338.06000000000006;335.46000000000004;267.66;273.36;297.36;296.96000000000004;297.96000000000004;291.26000000000005;292.26000000000005;291.86;;313.56;275.56;241.92719264551067;260.85938512811435;273.6339639331285;292.46000000000004;5420000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2480000.0;5430000.0;0.030833333333333334;0.013666666666666666;0.007666666666666667;0.02266666666666667;0.020833333333333332;0.051666666666666666;;10830.978515625;0.0;1097.96264648438;29657.59765625;500702.38833478716;412938.0032251868;225508.32493605648;225508.32493605648;223539.10259830276;430607.02586249536;457454.86558595806;442294.9118473279;472589.4791058512;522562.40856668405;519913.645244109;445093.1617525163;452369.6041520681;465494.84668458975;465698.93970120384;432738.0970733553;413676.876647874;457732.2313946309;457176.8914327451;;169771.2103021376;471512.23439352604;200784.66056732184;210753.88007084385;273.47768216065293;1089727.3350034205;411901.46956555767;76852.86192579714;0.0;0;68;72;0;0;0;0;0;24;21;452518573494.621;166464835304.9503;317037297274.6162;1851.5785931467133;6136.491673393962;260.50334581491063;12731.855587031563;795654.5841239444;402054.30566518544;14640.95924054503;266088.83542357595;1.7587838613898574;0.0718433839732536
2062;2019-02-16 03:22:37.853;682;179;107;107;99;47;189;24;-74;34;633;613;-63;1;241;239;248;181;193;191;187;23;536;352;364;137;357;239;538;89.0;86.0;0.0;166.0;125.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26856.064453125;8163.5380859375;0.0;1052.72778320312;403.0;89215;;;Calculated values ==>;1550283757.853;341.36;291.06;283.86;283.86;283.06;277.86;273.5264737036516;292.06;275.56;265.76000000000005;276.56;336.46000000000004;334.46000000000004;266.86;273.26000000000005;297.26000000000005;297.06;297.96000000000004;291.26000000000005;292.26000000000005;291.86;;313.46000000000004;275.46000000000004;241.92719264551067;259.59022785621676;273.5264737036516;292.46000000000004;5360000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2390000.0;5380000.0;0.014833333333333334;0.014333333333333333;0.0;0.027666666666666666;0.020833333333333332;0.035666666666666666;;8163.5380859375;0.0;1052.72778320312;26856.064453125;501021.9205582243;414987.19105838554;225892.96744941315;225892.96744941315;223632.13983748667;430671.36484660726;457454.86558595806;444380.3646981605;472491.6353866644;521669.0457921783;519641.8909066636;445805.9550932713;453796.8734917179;465509.5098274704;465972.58579758817;434195.90912933677;415676.8289420241;457732.2313946309;457176.8914327451;;169353.38768963216;471414.1961389312;200219.08081610777;215215.50992434693;273.2512582691869;1090198.2115450937;412059.7334605922;76870.78165766271;0.0;0;68;72;0;0;0;0;0;24;21;452736940734.39185;166547022974.86404;317183375359.46295;0.0;7503.064857264781;265.4401493514817;8629.955940466201;795670.0116310646;402167.95158670936;14645.341445570783;266266.8238171873;1.7792955606880247;0.11313254972840868
2063;2019-02-16 03:23:37.873;685;175;107;107;100;48;189;22;-66;33;615;599;-60;22;240;239;248;175;193;191;187;22;524;351;364;136;356;241;525;221.0;85.0;496.0;152.0;125.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24392.345703125;5610.31396484375;0.0;1065.32470703125;404.0;89216;;;Calculated values ==>;1550283817.873;341.66;290.66;283.86;283.86;283.16;277.96000000000004;273.4187578820637;292.06;275.36;266.56;276.46000000000004;334.66;333.06;267.16;275.36;297.16;297.06;297.96000000000004;290.66;292.26000000000005;291.86;;313.56;275.36;241.71165711629368;259.87524604437704;273.4187578820637;292.46000000000004;5240000.0;3510000.0;3640000.0;1360000.0;3560000.0;2410000.0;5250000.0;0.036833333333333336;0.014166666666666666;0.08266666666666667;0.025333333333333333;0.020833333333333332;0.05766666666666667;;5610.31396484375;0.0;1065.32470703125;24392.345703125;502535.3357952455;418560.8156229456;226160.1778457669;226160.1778457669;224161.66014941136;430735.4089219946;457454.86558595806;445027.8065901046;472525.0707617092;519679.0752105372;518053.1961410324;445805.8244330968;455996.5357702319;465524.29463401274;466116.49786128954;436992.46015761764;418560.8156229456;457732.2313946309;457176.8914327451;;169771.2103021376;471449.11765258067;200468.59251248805;209750.23461266104;273.3449318073127;1090625.4239862883;412174.55382167903;76888.43797855485;0.0;0;68;72;0;0;0;0;0;24;21;452955413534.3224;166628950274.838;317327423359.4172;20216.8950304163;6864.8399702156785;261.11496424118707;14268.270543291515;795838.5419143062;402287.724037747;14649.73086750242;266457.7059773426;6.23327932404066;0.335664367458237
2064;2019-02-16 03:24:37.864;685;170;108;108;101;49;189;21;-57;32;603;589;-58;48;240;240;248;170;193;191;187;20;525;349;364;136;355;246;527;126.0;84.0;0.0;114.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;23977.150390625;5144.45947265625;0.0;1097.27124023438;406.0;89217;;;Calculated values ==>;1550283877.864;341.66;290.16;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.20264511476705;292.06;275.26000000000005;267.46000000000004;276.36;333.46000000000004;332.06;267.36;277.96000000000004;297.16;297.16;297.96000000000004;290.16;292.26000000000005;291.86;;313.76000000000005;275.16;241.71165711629368;260.58029834229245;273.20264511476705;292.46000000000004;5250000.0;3490000.0;3640000.0;1360000.0;3550000.0;2460000.0;5270000.0;0.021;0.014;0.0;0.019;0.020833333333333332;0.041833333333333333;;5144.45947265625;0.0;1097.27124023438;23977.150390625;502441.14854124445;416215.239077414;226406.58172797816;226406.58172797816;224405.7664063943;430862.6128555636;457454.86558595806;445222.66222291737;472427.34351167246;518040.52590777556;516611.5903611864;445091.61530011724;458296.43712436303;465669.0585932454;466531.8804652409;436765.0545374915;416215.239077414;457732.2313946309;457176.8914327451;;170606.85888663295;471253.26030847814;199570.84066840878;212935.25354668038;272.98304415738926;1091028.4426597115;412264.1634904535;76906.4569082565;0.0;0;68;72;0;0;0;0;0;24;21;453173780774.9611;166710538035.07666;317473501444.8445;0.0;5161.965973161317;287.69741644108564;10217.44185156704;796006.9907689337;402387.9323873942;14654.303618006004;266661.7229740894;2.5100578608451043;0.09968615901441111
2065;2019-02-16 03:25:40.864;682;169;109;108;101;50;189;21;-51;31;599;583;-54;67;239;240;248;172;193;191;187;19;539;349;364;135;354;249;541;187.0;84.0;-1.0;127.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24260.099609375;5283.1669921875;0.0;1116.36511230469;408.0;89218;;;Calculated values ==>;1550283940.864;341.36;290.06;284.06;283.96000000000004;283.26000000000005;278.16;273.20264511476705;292.06;275.26000000000005;268.06;276.26000000000005;333.06;331.46000000000004;267.76000000000005;279.86;297.06;297.16;297.96000000000004;290.36;292.26000000000005;291.86;;313.96000000000004;275.06;241.49495122638035;260.9983114674233;273.20264511476705;292.46000000000004;5390000.0;3490000.0;3640000.0;1350000.0;3540000.0;2490000.0;5410000.0;0.03116666666666667;0.014;0.0;0.021166666666666667;0.020833333333333332;0.052000000000000005;;5283.1669921875;0.0;1116.36511230469;24260.099609375;500735.5749292562;245446.58653039357;226403.54613219653;226117.64674176998;224136.2054282034;430862.6128555636;457454.86558595806;445423.321338018;472460.9817075043;517379.3009913026;515741.9975553382;445028.46876038273;460082.44657938153;465683.9387588076;466531.8804652409;433472.2934168828;246544.15128059217;457732.2313946309;457176.8914327451;;171442.51209473662;471288.5232524436;199654.31928612763;210371.15696484112;273.0159635393054;1091450.5185972115;412355.40522202087;76925.82622634122;0.0;0;68;72;0;0;0;0;0;24;21;453403100774.9611;166795903035.07666;317629426444.8445;0.0;5749.590650620355;2616.993989908069;12833.898192331008;796006.9907689337;402483.4085078523;14679.71966781156;266863.4221994735;3.3128176383360315;0.10527934603221976
2066;2019-02-16 03:26:37.874;681;171;111;110;102;47;189;20;-50;30;600;582;-51;77;238;240;248;179;193;191;187;19;559;349;364;135;354;252;561;195.0;84.0;338.0;145.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24402.419921875;5469.77197265625;0.0;1136.91357421875;411.0;89219;;;Calculated values ==>;1550283997.874;341.26;290.26000000000005;284.26000000000005;284.16;283.36;277.86;273.20264511476705;292.06;275.16;268.16;276.16;333.16;331.36;268.06;280.86;296.96000000000004;297.16;297.96000000000004;291.06;292.26000000000005;291.86;;314.26000000000005;275.06;241.49495122638035;261.41265627149306;273.20264511476705;292.46000000000004;5590000.0;3490000.0;3640000.0;1350000.0;3540000.0;2520000.0;5610000.0;0.0325;0.014;0.05633333333333333;0.024166666666666666;0.020833333333333332;0.05333333333333333;;5469.77197265625;0.0;1136.91357421875;24402.419921875;498680.8204426052;245329.9872943238;226569.1724143317;226285.8146638401;224043.0768819841;430862.6128555636;457454.86558595806;444967.27755474916;472363.3712700832;517228.1241765123;515382.1778759195;444834.6235683105;460803.16018908704;465554.2281614293;466531.8804652409;428354.60300329165;248227.76843772933;457732.2313946309;457176.8914327451;;172696.00095264515;471288.5232524436;199898.6585637347;210316.82803662418;273.1122204029487;1091835.8311302688;412440.54759011575;76943.66781216027;0.0;0;68;72;0;0;0;0;0;24;21;453610617174.9264;166872866535.06378;317772236494.8206;13805.532203160481;6558.588396643799;2521.7756839178724;13165.870047793114;796116.303739874;402580.86535331997;14720.40873156931;267069.2898087959;5.456861246948246;0.26863683833246815
