;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2067;2019-02-16 03:27:37.865;683;178;112;112;105;49;189;21;-57;29;603;583;-55;82;239;241;248;186;193;191;187;19;556;351;364;135;356;255;558;124.0;110.0;95.0;174.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24269.3671875;5465.7314453125;0.0;1144.37646484375;411.0;89220;;;Calculated values ==>;1550284057.865;341.46000000000004;290.96000000000004;284.36;284.36;283.66;278.06;273.4187578820637;292.06;275.26000000000005;267.46000000000004;276.06;333.46000000000004;331.46000000000004;267.66;281.36;297.06;297.26000000000005;297.96000000000004;291.76000000000005;292.26000000000005;291.86;;314.26000000000005;275.06;241.49495122638035;261.82340779136865;273.4187578820637;292.46000000000004;5560000.0;3510000.0;3640000.0;1350000.0;3560000.0;2550000.0;5580000.0;0.020666666666666667;0.018333333333333333;0.01583333333333333;0.029;0.020833333333333332;0.041499999999999995;;5465.7314453125;0.0;1144.37646484375;24269.3671875;499229.1809949573;247994.1490276594;226913.85408509918;226913.85408509918;224935.85242803855;430735.4089219946;457454.86558595806;443431.71011420165;472265.74392498133;517282.1913610144;515227.09450970194;443701.6658121927;460934.8838162891;465394.1846544878;466374.1239446311;429158.0942569867;251048.26350210488;457732.2313946309;457176.8914327451;;172696.00095264515;471288.5232524436;200224.12885742888;213622.58529702242;273.24890460525046;1092241.368516021;412531.66311579064;76962.6757108533;0.0;0;68;72;0;0;0;0;0;24;21;453828984414.69727;166953854384.97882;317924313679.6611;3850.786703232235;7860.8674374554275;3265.3468971728335;10107.503704632489;796263.4176602077;402701.00946082495;14768.627519124582;267263.2054981455;3.794870686445426;0.20543256880403193
2068;2019-02-16 03:28:37.865;687;184;110;111;107;51;189;23;-66;29;607;585;-61;84;240;240;247;187;193;191;187;21;551;354;364;136;360;257;553;-1.0;86.0;95.0;181.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24186.515625;5360.9287109375;0.0;1160.29418945312;410.0;89221;;;Calculated values ==>;1550284117.865;341.86;291.56;284.16;284.26000000000005;283.86;278.26000000000005;273.7412296467126;292.06;275.46000000000004;266.56;276.06;333.86;331.66;267.06;281.56;297.16;297.16;297.86;291.86;292.26000000000005;291.86;;314.16;275.26000000000005;241.71165711629368;262.0952818180154;273.7412296467126;292.46000000000004;5510000.0;3540000.0;3640000.0;1360000.0;3600000.0;2570000.0;5530000.0;0.0;0.014333333333333333;0.01583333333333333;0.030166666666666668;0.020833333333333332;0.020833333333333332;;5360.9287109375;0.0;1160.29418945312;24186.515625;500223.0327626858;250525.61461375855;226445.2755470083;226730.20531514075;225594.72194039397;430542.39183029096;457454.86558595806;441792.7524267728;472134.0588697756;517524.1757861798;515260.97599576256;442479.4735701921;460865.23735344317;464942.4404991662;465813.54573049117;430226.138493745;411690.63993804477;457732.2313946309;457176.8914327451;;172278.17009871884;471351.1979698544;200933.5506322747;226445.2755470083;273.5404358646834;1092645.1675394585;412621.8852837594;76981.8812996391;0.0;0;68;72;0;0;0;0;0;24;21;454047384414.69727;167035154384.97882;318077913679.6611;3813.604028412886;8157.599028016988;265.6754792983701;4806.908664286183;796327.2875829714;402834.49668137054;14798.052705595175;267387.49226788647;2.6135875832420186;0.23084860248146752
2069;2019-02-16 03:29:37.896;690;185;107;109;109;52;189;24;-68;30;611;588;-66;83;241;239;247;187;193;191;187;23;551;356;364;136;361;259;554;-2.0;81.0;535.0;142.0;125.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24548.634765625;5712.2548828125;0.0;1161.24670410156;409.0;89222;;;Calculated values ==>;1550284177.896;342.16;291.66;283.86;284.06;284.06;278.36;273.955091788801;292.06;275.56;266.36;276.16;334.26000000000005;331.96000000000004;266.56;281.46000000000004;297.26000000000005;297.06;297.86;291.86;292.26000000000005;291.86;;314.06;275.46000000000004;241.71165711629368;262.3656120759269;273.955091788801;292.46000000000004;5510000.0;3560000.0;3640000.0;1360000.0;3610000.0;2590000.0;5540000.0;0.0;0.013500000000000002;0.08916666666666666;0.023666666666666666;0.020833333333333332;0.020833333333333332;;5712.2548828125;0.0;1161.24670410156;24548.634765625;500605.92273201665;250866.03273033988;225575.2067312768;226141.15807206248;226141.15807206248;430412.23801567365;457454.86558595806;441095.86474945047;472231.8376443816;517766.94151571544;515398.2894403056;441374.0456176567;460436.83050618146;464927.5523835209;465394.1846544878;430226.138493745;411248.3343356786;457732.2313946309;457176.8914327451;;171860.34048652687;471547.0194386176;201828.6189519755;225575.2067312768;273.8991305508937;1093051.503623927;412714.209489759;77001.23746924275;0.0;0;68;72;0;0;0;0;0;24;21;454265897254.3293;167116796544.84134;318232793659.40027;21334.66275027485;6383.335478183861;256.20035613389643;4825.035097947256;796536.9647497004;402955.73374218604;14802.40391784852;267467.7999366388;4.771837653312518;0.3566956349473607
2070;2019-02-16 03:30:37.856;692;185;104;106;109;54;189;25;-75;31;614;590;-69;77;242;239;247;187;193;191;187;24;548;358;364;137;363;259;550;-2.0;84.0;587.0;157.0;125.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24761.6875;5894.89013671875;0.0;1165.40002441406;409.0;89223;;;Calculated values ==>;1550284237.856;342.36;291.66;283.56;283.76000000000005;284.06;278.56;274.1680685717883;292.06;275.66;265.66;276.26000000000005;334.56;332.16;266.26000000000005;280.86;297.36;297.06;297.86;291.86;292.26000000000005;291.86;;314.06;275.56;241.92719264551067;262.3656120759269;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.014;0.09783333333333334;0.026166666666666668;0.020833333333333332;0.020833333333333332;;5894.89013671875;0.0;1165.40002441406;24761.6875;501146.31999758363;412219.46467945963;224807.4667576938;225370.83341989058;226221.03737434192;430280.9020939914;457454.86558595806;440115.7588559284;472198.00020708365;518075.5010802707;515604.47857957135;440956.4707235003;459716.39080517646;464766.5650395172;465103.311480244;430998.9964809699;412979.2520416587;457732.2313946309;457176.8914327451;;171860.34048652687;471512.23439352604;202351.71156988948;224807.4667576938;274.11184297105814;1093462.149030167;412810.8712141776;77020.61326617755;0.0;0;68;72;0;0;0;0;0;24;21;454484151654.46814;167198641944.8934;318388090059.4991;23261.249292817472;7043.033680551823;252.27642215035692;4841.029680730235;796908.3495952289;403067.5455609735;14806.638399465926;267548.29677615245;5.013616759140451;0.3818645898140185
2071;2019-02-16 03:31:37.876;693;183;102;105;108;55;189;27;-77;32;614;591;-72;70;244;237;247;184;193;191;187;25;550;360;364;136;365;258;552;0.0;84.0;394.0;111.0;125.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24896.2109375;5941.78759765625;0.0;1161.82092285156;409.0;89224;;;Calculated values ==>;1550284297.876;342.46000000000004;291.46000000000004;283.36;283.66;283.96000000000004;278.66;274.38016830617;292.06;275.86;265.46000000000004;276.36;334.56;332.26000000000005;265.96000000000004;280.16;297.56;296.86;297.86;291.56;292.26000000000005;291.86;;314.06;275.66;241.71165711629368;262.23063862743834;274.38016830617;292.46000000000004;5500000.0;3600000.0;3640000.0;1360000.0;3650000.0;2580000.0;5520000.0;0.0;0.014;0.06566666666666666;0.018500000000000003;0.020833333333333332;0.020833333333333332;;5941.78759765625;0.0;1161.82092285156;24896.2109375;501083.3724460429;250186.6167667283;224209.36131818267;225050.3109542955;225897.2949288713;430148.3826014536;457454.86558595806;440049.7346756595;472427.34351167246;518159.4142429513;515793.16094295244;440750.12207876815;459030.2514261075;464737.35524180415;464548.7096429471;430485.1456876203;250578.01095715494;457732.2313946309;457176.8914327451;;171860.34048652687;471742.7696466962;202868.98938680085;224209.36131818267;274.32186395040117;1093876.1027889547;412909.54307492636;77040.01323856789;0.0;0;68;72;0;0;0;0;0;24;21;454702624454.3987;167280569244.86737;318543241759.44977;15574.868940635051;4974.1649348080655;2518.6998862265145;4853.4902107200505;797232.0917918443;403167.72226384364;14829.737565851472;267629.1113711108;3.930569075109125;0.25693194511568535
2072;2019-02-16 03:32:37.867;694;182;101;103;106;57;189;26;-76;32;615;592;-71;63;244;237;247;181;193;191;187;26;553;359;364;136;364;259;555;0.0;83.0;362.0;86.0;125.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25198.955078125;6299.59814453125;0.0;1165.50915527344;409.0;89225;;;Calculated values ==>;1550284357.867;342.56000000000006;291.36;283.26000000000005;283.46000000000004;283.76000000000005;278.86;274.27422755570615;292.06;275.76000000000005;265.56;276.36;334.66;332.36;266.06;279.46000000000004;297.56;296.86;297.86;291.26000000000005;292.26000000000005;291.86;;314.06;275.76000000000005;241.71165711629368;262.3656120759269;274.27422755570615;292.46000000000004;5530000.0;3590000.0;3640000.0;1360000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.060333333333333336;0.014333333333333333;0.020833333333333332;0.020833333333333332;;6299.59814453125;0.0;1165.50915527344;25198.955078125;500925.4211003255;249647.54343461947;223875.07657432664;224432.68874789274;225273.97613630566;430214.79039162316;457454.86558595806;439974.90075439465;472427.34351167246;518178.33470983367;515810.6249053702;440677.0678411711;458023.4894985337;464883.6276779939;464695.37349921046;429703.8535729664;249264.77042423442;457732.2313946309;457176.8914327451;;171860.34048652687;471840.61823089625;202645.45086001983;223875.07657432664;274.2305310244367;1094293.499888015;413011.5393213441;77059.40474677972;0.0;0;68;72;0;0;0;0;0;24;21;454920991695.0374;167362157005.10602;318698318494.9034;14318.876810293948;3858.464065649229;2496.073983557459;4860.454476217051;797481.1689733152;403241.3164649431;14871.521079754553;267710.0487679745;3.420428978480421;0.20797466182578184
2073;2019-02-16 03:33:37.857;694;175;99;101;104;59;189;25;-73;32;616;593;-68;56;245;237;247;172;193;191;187;26;548;360;364;134;365;258;551;-2.0;85.0;406.0;83.0;125.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25224.75;6270.5126953125;0.0;1170.75915527344;409.0;89226;;;Calculated values ==>;1550284417.857;342.56000000000006;290.66;283.06;283.26000000000005;283.56;279.06;274.38016830617;292.06;275.66;265.86;276.36;334.76000000000005;332.46000000000004;266.36;278.76000000000005;297.66;296.86;297.86;290.36;292.26000000000005;291.86;;314.06;275.76000000000005;241.2770596917726;262.23063862743834;274.38016830617;292.46000000000004;5480000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5510000.0;0.0;0.014166666666666666;0.06766666666666667;0.013833333333333333;0.020833333333333332;0.020833333333333332;;6270.5126953125;0.0;1170.75915527344;25224.75;501400.3465655044;247201.78237197932;223392.38266940997;223948.85253245843;224788.3793091545;430148.3826014536;457454.86558595806;440610.46173399617;472689.592463476;518364.9277615962;515999.13640083576;441306.72448725573;457332.60951916117;464869.23356765806;464548.7096429471;430998.9964809699;246104.77803099348;457732.2313946309;457176.8914327451;;171860.34048652687;472104.6820821746;202920.18081074057;223392.38266940997;274.34170606492336;1094713.6273974758;413116.2727865389;77078.87040455361;0.0;0;68;72;0;0;0;0;0;24;21;455139355295.07214;167443143505.1189;318853392644.92804;16083.709009140295;3723.718934254837;2619.3347613746655;4870.510599236148;797734.4816293704;403304.490792476;14914.14238123473;267791.1266283869;3.668361249543182;0.2224936510090862
2074;2019-02-16 03:34:37.858;694;165;98;99;102;60;189;25;-65;32;618;594;-61;50;245;237;247;162;193;191;187;25;551;358;364;134;363;259;554;-2.0;86.0;393.0;53.0;125.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25502.55078125;6541.69384765625;0.0;1168.587890625;409.0;89227;;;Calculated values ==>;1550284477.858;342.56000000000006;289.66;282.96000000000004;283.06;283.36;279.16;274.1680685717883;292.06;275.66;266.66;276.36;334.96000000000004;332.56;267.06;278.16;297.66;296.86;297.86;289.36;292.26000000000005;291.86;;314.06;275.66;241.2770596917726;262.3656120759269;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.014333333333333333;0.0655;0.008833333333333334;0.020833333333333332;0.020833333333333332;;6541.69384765625;0.0;1168.587890625;25502.55078125;501115.60217926675;243505.07266101878;223061.24201246156;223338.0271946809;224172.12120598205;430280.9020939914;457454.86558595806;441512.83546877303;472689.592463476;518486.77745448006;516016.7287456271;442066.02533664426;456435.7429073308;465160.9749554807;464841.74997644586;430226.138493745;242473.9653837303;457732.2313946309;457176.8914327451;;171860.34048652687;472007.13841251616;202415.3241044243;223061.24201246156;274.1365652667721;1095136.361948934;413223.0429537411;77098.3652881552;0.0;0;68;72;0;0;0;0;0;24;21;455357758934.80835;167523544845.0218;319008495229.74066;15660.886994364842;2381.3943597214784;2691.114481243544;4877.409362922574;797999.0243380517;403355.3675844634;14958.396862432151;267872.36064851785;3.321643237898271;0.18225182369576876
2075;2019-02-16 03:35:37.858;694;156;98;98;99;59;189;25;-64;32;621;596;-56;46;244;237;247;155;193;191;187;26;551;357;364;131;362;260;553;-1.0;82.0;728.0;55.0;125.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25759.185546875;6863.1591796875;0.0;1187.76110839844;409.0;89228;;;Calculated values ==>;1550284537.858;342.56000000000006;288.76000000000005;282.96000000000004;282.96000000000004;283.06;279.06;274.0616903277293;292.06;275.66;266.76000000000005;276.36;335.26000000000005;332.76000000000005;267.56;277.76000000000005;297.56;296.86;297.86;288.66;292.26000000000005;291.86;;314.06;275.76000000000005;240.61611355647437;262.5002047102346;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2600000.0;5530000.0;0.0;0.013666666666666666;0.12133333333333333;0.009166666666666667;0.020833333333333332;0.020833333333333332;;6863.1591796875;0.0;1187.76110839844;25759.185546875;501115.60217926675;240490.44586615753;223079.1518112018;223079.1518112018;223356.10594676767;430346.717906069;457454.86558595806;441441.8710399307;473081.36623795505;518711.66805762186;516137.50123033935;442547.82142891205;455778.51535834384;465175.32018785755;464987.84065055486;430226.138493745;240159.2177457252;457732.2313946309;457176.8914327451;;171860.34048652687;472499.14586990676;202193.5862169312;223079.1518112018;274.0457841394845;1095563.5430850016;413334.7500623023;77118.00152981373;0.0;0;68;72;0;0;0;0;0;24;21;455576158934.80835;167603044845.0218;319164195229.74066;29028.79189185727;2477.800963485609;2597.581250222937;4877.036242115485;798371.4383287702;403395.86087882344;15002.469326861039;267953.6476952265;4.841832852992867;0.2938258611896999
2076;2019-02-16 03:36:37.888;693;151;97;98;98;60;189;26;-66;32;626;600;-57;39;244;238;247;152;193;190;187;26;557;357;364;131;362;262;559;-1.0;83.0;698.0;56.0;125.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26541.833984375;7601.75048828125;0.0;1197.85131835938;409.0;89229;;;Calculated values ==>;1550284597.888;342.46000000000004;288.26000000000005;282.86;282.96000000000004;282.96000000000004;279.16;274.0616903277293;292.06;275.76000000000005;266.56;276.36;335.76000000000005;333.16;267.46000000000004;277.06;297.56;296.96000000000004;297.86;288.36;292.16;291.86;;314.06;275.76000000000005;240.61611355647437;262.7682575881327;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2620000.0;5590000.0;0.0;0.013833333333333333;0.11633333333333334;0.009333333333333334;0.020833333333333332;0.020833333333333332;;7601.75048828125;0.0;1197.85131835938;26541.833984375;500416.18063648406;238660.6055534475;222696.92444173782;222972.27390656856;222972.27390656856;430346.717906069;457454.86558595806;440739.51529426576;473081.36623795505;519059.3800585932;516379.6378857151;441996.0498457995;454575.41209722357;465175.32018785755;465118.4183262364;428641.58011768607;238983.71167101018;457593.62407101324;457176.8914327451;;171860.34048652687;472499.14586990676;202191.24109117326;222696.92444173782;274.0448719086045;1095999.6028351355;413455.3512466015;77137.89157341234;0.0;0;68;72;0;0;0;0;0;24;21;455794668134.7042;167681684144.9843;319320873529.666;27751.115898959764;2522.873777934846;2623.6005135123496;4884.999312312651;798844.8408097505;403437.55400446017;15046.000929795435;268035.0386666227;4.293670365198449;0.2594015113003164
2077;2019-02-16 03:37:37.889;691;150;97;97;96;59;189;26;-57;33;633;605;-52;29;243;238;247;152;193;191;187;25;553;357;364;131;362;261;554;-2.0;83.0;600.0;92.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26781.658203125;7791.82373046875;0.0;1191.76708984375;409.0;89230;;;Calculated values ==>;1550284657.889;342.26;288.16;282.86;282.86;282.76000000000005;279.06;274.0616903277293;292.06;275.76000000000005;267.46000000000004;276.46000000000004;336.46000000000004;333.66;267.96000000000004;276.06;297.46000000000004;296.96000000000004;297.86;288.36;292.26000000000005;291.86;;314.06;275.66;240.61611355647437;262.63441904999945;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2610000.0;5540000.0;0.0;0.013833333333333333;0.1;0.015333333333333334;0.020833333333333332;0.020833333333333332;;7791.82373046875;0.0;1191.76708984375;26781.658203125;500542.55236033106;238493.40521355058;222785.0675546653;222785.0675546653;222509.4966223222;430346.717906069;457454.86558595806;442203.5625939694;473178.34860283375;519862.4289327083;516980.24963562156;442892.0845427015;453493.8998765104;465044.1086722825;465118.4183262364;429703.8535729664;239142.2403198925;457732.2313946309;457176.8914327451;;171860.34048652687;472402.05409754877;202131.27613828232;222785.0675546653;274.0215414262027;1096443.9726755351;413583.6331695992;77157.80539201476;0.0;0;68;72;0;0;0;0;0;24;21;456013071774.4404;167760285454.88937;319477776144.4765;24007.22864556871;4144.151928708752;2636.1023166675222;4883.1629974599955;799276.1675357595;403493.1134779242;15089.832517174935;268116.44137579505;3.9706445453583283;0.2543244446178854
2078;2019-02-16 03:38:37.879;688;150;96;96;95;59;189;26;-53;33;637;609;-49;24;243;238;247;153;193;191;187;26;547;359;364;130;364;258;549;-1.0;83.0;508.0;89.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26633.7890625;7662.37255859375;0.0;1181.06420898438;408.0;89231;;;Calculated values ==>;1550284717.879;341.96000000000004;288.16;282.76000000000005;282.76000000000005;282.66;279.06;274.27422755570615;292.06;275.76000000000005;267.86;276.46000000000004;336.86;334.06;268.26000000000005;275.56;297.46000000000004;296.96000000000004;297.86;288.46000000000004;292.26000000000005;291.86;;313.96000000000004;275.76000000000005;240.39332010688793;262.23063862743834;274.27422755570615;292.46000000000004;5470000.0;3590000.0;3640000.0;1300000.0;3640000.0;2580000.0;5490000.0;0.0;0.013833333333333333;0.08466666666666667;0.014833333333333334;0.020833333333333332;0.020833333333333332;;7662.37255859375;0.0;1181.06420898438;26633.7890625;500733.0291296787;238650.58332190322;222597.76937715456;222597.76937715456;222321.97675493482;430214.79039162316;457454.86558595806;443366.3148256131;473308.3704715943;520520.567098212;517645.4611463711;443908.55961206555;453382.1211453705;464751.8981387732;464826.4671830437;431253.8809153135;239632.05374343944;457732.2313946309;457176.8914327451;;171442.51209473662;472630.20280472847;202656.9807870072;222597.76937715456;274.2350057029496;1096889.0272146983;413712.3966745337;77177.57569057579;0.0;0;68;72;0;0;0;0;0;24;21;456231435374.47516;167838572404.90182;319633450194.5012;20380.056948601967;4004.602793262866;2650.7686092109243;4887.065042824803;799645.9999334286;403561.00844956987;15133.882432021306;268197.8463730492;3.6097384119865055;0.22676385753243553
2079;2019-02-16 03:39:37.850;685;151;96;96;95;59;189;26;-63;33;639;611;-52;25;244;238;247;154;193;191;186;26;548;358;364;130;362;256;550;-1.0;84.0;465.0;31.0;125.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26381.09375;7390.31884765625;0.0;1176.42358398438;407.0;89232;;;Calculated values ==>;1550284777.85;341.66;288.26000000000005;282.76000000000005;282.76000000000005;282.66;279.06;274.1680685717883;292.06;275.76000000000005;266.86;276.46000000000004;337.06;334.26000000000005;267.96000000000004;275.66;297.56;296.96000000000004;297.86;288.56;292.26000000000005;291.76000000000005;;313.86;275.76000000000005;240.39332010688793;261.9595390733887;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014;0.0775;0.005166666666666667;0.020833333333333332;0.020833333333333332;;7390.31884765625;0.0;1176.42358398438;26381.09375;500255.3652110759;238944.2795962181;222580.03842477818;222580.03842477818;222304.41058384304;430280.9020939914;457454.86558595806;442411.8839170467;473308.3704715943;520889.7943201763;518019.16393936455;443905.0039879286;453849.0654772257;465175.32018785755;464972.5849072995;430998.9964809699;239928.7520593822;457732.2313946309;457037.6738942946;;171024.68490186572;472630.20280472847;202454.03742502292;222580.03842477818;274.15160575849274;1097330.6043723125;413837.7751405981;77197.21192673255;0.0;0;68;72;0;0;0;0;0;24;21;456449729814.3155;167916534704.8448;319787575664.3885;18596.733103131843;1395.9101877951452;2674.9834219022273;4884.534072281592;799970.6495271068;403605.9909723129;15178.24224796912;268279.23700778576;3.216177094731941;0.16930719448604603
2080;2019-02-16 03:40:37.840;683;154;96;96;94;58;189;26;-78;33;639;612;-60;27;243;239;247;157;193;191;187;26;544;357;364;128;362;255;546;-2.0;82.0;510.0;66.0;125.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26073.658203125;7121.23095703125;0.0;1170.39660644531;407.0;89233;;;Calculated values ==>;1550284837.84;341.46000000000004;288.56;282.76000000000005;282.76000000000005;282.56;278.96000000000004;274.0616903277293;292.06;275.76000000000005;265.36;276.46000000000004;337.06;334.36;267.16;275.86;297.46000000000004;297.06;297.86;288.86;292.26000000000005;291.86;;313.86;275.76000000000005;239.943914813709;261.82340779136865;274.0616903277293;292.46000000000004;5440000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2550000.0;5460000.0;0.0;0.013666666666666666;0.08499999999999999;0.011000000000000001;0.020833333333333332;0.020833333333333332;;7121.23095703125;0.0;1170.39660644531;26073.658203125;500384.0551863208;240062.77954076632;222651.19382801728;222651.19382801728;222099.2193257461;430346.717906069;457454.86558595806;440552.94066114095;473567.7884962697;520971.7844412415;518205.7005824727;443025.4612223431;454267.16347038187;465044.1086722825;465248.88870971405;432010.60531595757;241066.03707849467;457732.2313946309;457176.8914327451;;171024.68490186572;472891.67638883414;202157.01174324495;222651.19382801728;274.03155545188605;1097767.6544515025;413958.6845673928;77216.76550218342;0.0;0;68;72;0;0;0;0;0;24;21;456668093414.3502;167993921804.8571;319940850114.41284;20263.653958021157;2978.0813111014813;2609.5757659119927;4885.9520334318295;800294.4321132414;403642.434826488;15222.272901542367;268360.6441552267;3.707024083409116;0.2204736476166378
2081;2019-02-16 03:41:37.871;682;158;96;96;94;58;188;27;-74;33;640;613;-64;25;243;239;247;162;193;190;187;25;556;355;364;128;360;262;558;89.0;84.0;926.0;0.0;125.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27190.380859375;8195.435546875;0.0;1205.73168945312;407.0;89234;;;Calculated values ==>;1550284897.871;341.36;288.96000000000004;282.76000000000005;282.76000000000005;282.56;278.96000000000004;273.8482719121499;291.96000000000004;275.86;265.76000000000005;276.46000000000004;337.16;334.46000000000004;266.76000000000005;275.66;297.46000000000004;297.06;297.86;289.36;292.16;291.86;;313.86;275.66;239.943914813709;262.7682575881327;273.8482719121499;292.46000000000004;5560000.0;3550000.0;3640000.0;1280000.0;3600000.0;2620000.0;5580000.0;0.014833333333333334;0.014;0.15433333333333332;0.0;0.020833333333333332;0.035666666666666666;;8195.435546875;0.0;1205.73168945312;27190.380859375;499100.58406654786;240985.43124070577;222439.55899862936;222439.55899862936;221891.48008787548;430477.46260093397;457315.95501684735;439608.29586028616;473567.7884962697;520499.5725962079;517720.3666589449;441020.17998983257;452817.7392755658;465335.1870322967;465539.2008351387;428909.4198463833;242328.89533363876;457593.62407101324;457176.8914327451;;171024.68490186572;472795.0300870999;201709.7481601087;213818.2825284035;273.8482719121499;1098211.7507759852;414086.3894019761;77236.57680191362;0.0;0;68;72;0;0;0;0;0;24;21;456886606254.8501;168070761485.03287;320096030249.7678;36715.67586172739;0.0;2612.127343178423;8679.79038425485;800769.5051904962;403667.26499309856;15265.809576550548;268473.7504170238;5.106556705389631;0.25703908617823235
2082;2019-02-16 03:42:37.831;680;164;96;96;95;58;188;26;-59;33;646;617;-68;15;242;240;247;167;193;190;186;24;559;355;364;128;360;264;560;136.0;110.0;768.0;91.0;125.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28151.83203125;9180.4873046875;0.0;1216.0986328125;408.0;89235;;;Calculated values ==>;1550284957.831;341.16;289.56;282.76000000000005;282.76000000000005;282.66;278.96000000000004;273.8482719121499;291.96000000000004;275.76000000000005;267.26000000000005;276.46000000000004;337.76;334.86;266.36;274.66;297.36;297.16;297.86;289.86;292.16;291.76000000000005;;313.96000000000004;275.56;239.943914813709;263.0348170998261;273.8482719121499;292.46000000000004;5590000.0;3550000.0;3640000.0;1280000.0;3600000.0;2640000.0;5600000.0;0.02266666666666667;0.018333333333333333;0.128;0.015166666666666667;0.020833333333333332;0.0435;;9180.4873046875;0.0;1216.0986328125;28151.83203125;498551.73051102605;242936.66219632205;222404.81387425982;222404.81387425982;222130.80257518392;430477.46260093397;457315.95501684735;441298.551355677;473567.7884962697;520952.4553789451;517964.65681582835;440028.2612664077;451193.9005649436;465204.3799370688;465669.0585932454;428101.21091952326;243968.74503357895;457593.62407101324;457037.6738942946;;171442.51209473662;472698.3688610173;201630.23339949767;211579.74512112705;273.8172578298752;1098672.628426962;414231.09222625976;77256.74526666576;0.0;0;68;72;0;0;0;0;0;24;21;457104860654.98895;168147510285.0817;320253725049.86816;30677.544698390957;4111.200054499714;3375.761874575646;10677.419901632788;801330.7409554067;403701.5021535742;15315.67538734568;268634.9529627849;4.697881287445386;0.2525393414609926
2083;2019-02-16 03:43:37.851;677;166;94;94;94;58;188;27;-36;33;652;622;-46;3;242;240;246;168;193;190;186;25;557;358;364;128;363;264;558;-1.0;83.0;435.0;141.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28852.736328125;9726.33203125;0.0;1211.23022460938;404.0;89236;;;Calculated values ==>;1550285017.851;340.86;289.76000000000005;282.56;282.56;282.56;278.96000000000004;274.1680685717883;291.96000000000004;275.86;269.56;276.46000000000004;338.36;335.36;268.56;273.46000000000004;297.36;297.16;297.76000000000005;289.96000000000004;292.16;291.76000000000005;;313.56;275.66;239.943914813709;263.0348170998261;274.1680685717883;292.46000000000004;5570000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.013833333333333333;0.0725;0.0235;0.020833333333333332;0.020833333333333332;;9726.33203125;0.0;1211.23022460938;28852.736328125;498359.193507871;243698.8121076301;221891.48008787548;221891.48008787548;221891.48008787548;430280.9020939914;457315.95501684735;444471.1803143504;473567.7884962697;521569.63103126653;518480.3822597349;443104.09353934706;449645.73854103155;464766.5650395172;465233.93026070396;428390.08982317784;244394.44949180353;457593.62407101324;457037.6738942946;;169771.2103021376;472795.0300870999;202307.25808529067;221891.48008787548;274.0945605611628;1099147.8248424958;414388.70157295174;77276.97974971801;0.0;0;68;72;0;0;0;0;0;24;21;457323333454.91956;168224335885.05728;320412177849.8178;17556.88436160683;6356.462642042517;2545.273024584011;4898.879037633731;801732.828515304;403788.76175285847;15365.033792142156;268764.79872140125;2.8669550245593807;0.20038859131545103
2084;2019-02-16 03:44:37.882;674;169;93;93;93;59;188;28;-26;33;657;626;-30;0;243;239;246;174;193;190;186;27;556;361;364;128;366;260;557;-1.0;85.0;416.0;103.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28780.703125;9780.904296875;0.0;1197.12707519531;402.0;89237;;;Calculated values ==>;1550285077.882;340.56000000000006;290.06;282.46000000000004;282.46000000000004;282.46000000000004;279.06;274.4858918419099;291.96000000000004;275.96000000000004;270.56;276.46000000000004;338.86;335.76000000000005;270.16;273.16;297.46000000000004;297.06;297.76000000000005;290.56;292.16;291.76000000000005;;313.36;275.86;239.943914813709;262.5002047102346;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3640000.0;1280000.0;3660000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.06933333333333333;0.017166666666666667;0.020833333333333332;0.020833333333333332;;9780.904296875;0.0;1197.12707519531;28780.703125;498069.5012561211;244784.95597250882;221635.2596077791;221635.2596077791;221635.2596077791;430081.6785162784;457315.95501684735;446592.7007465921;473567.7884962697;522408.06057849794;519225.76179177786;446062.0128913076;449985.0013450601;464458.5429927953;464664.8766729168;428659.50061473803;246571.36054824296;457593.62407101324;457037.6738942946;;168935.5661677829;472988.3078366223;203165.559132631;221635.2596077791;274.4413971161935;1099628.3516477714;414551.34586490196;77297.0597631654;0.0;0;68;72;0;0;0;0;0;24;21;457541846294.5516;168301175564.9279;320569459069.553;16877.6151519013;4631.957186085184;2579.5819842753467;4904.216964302406;802019.9309370838;403880.37922919064;15407.762982491984;268846.5333957209;2.6410355649308435;0.16944457527698498
2085;2019-02-16 03:45:37.862;671;183;93;92;90;59;188;28;-31;34;658;628;-26;3;244;238;246;187;193;190;186;28;552;362;364;129;367;258;553;-1.0;108.0;352.0;96.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28713.322265625;9707.9306640625;0.0;1186.58410644531;401.0;89238;;;Calculated values ==>;1550285137.862;340.26;291.46000000000004;282.46000000000004;282.36;282.16;279.06;274.5913991737795;291.96000000000004;275.96000000000004;270.06;276.56;338.96000000000004;335.96000000000004;270.56;273.46000000000004;297.56;296.96000000000004;297.76000000000005;291.86;292.16;291.76000000000005;;313.26000000000005;275.96000000000004;240.16925963744896;262.23063862743834;274.5913991737795;292.46000000000004;5520000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2580000.0;5530000.0;0.0;0.018000000000000002;0.058666666666666666;0.016;0.020833333333333332;0.020833333333333332;;9707.9306640625;0.0;1186.58410644531;28713.322265625;498073.76174585085;250135.18551670175;221703.43217562634;221430.0496443144;220884.99251304023;430014.67791919125;457315.95501684735;446315.3049038411;473534.8580475586;522672.3241863526;519597.2161363818;446974.73201352736;450729.5665826653;464443.9501982058;464386.3924891542;429721.82461500546;411690.63993804477;457593.62407101324;457037.6738942946;;168517.74571465285;472954.5886681478;203417.04596891155;221703.43217562634;274.5433556147723;1100107.308820553;414713.69868730876;77316.91740159877;0.0;0;68;72;0;0;0;0;0;24;21;457760173494.621;168378249864.9524;320724807269.60236;14250.0311908492;4312.60068318778;324.5613241852925;4902.796702472255;802279.2415243383;403954.8923654642;15431.956109672105;268928.23126793205;2.183666771933307;0.14768542838270662
2086;2019-02-16 03:46:37.873;670;184;92;92;89;58;188;29;-43;34;656;628;-30;8;245;237;246;185;193;190;186;28;544;360;364;129;364;255;545;-1.0;87.0;168.0;41.0;125.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28088.904296875;9156.7099609375;0.0;1164.1708984375;400.0;89239;;;Calculated values ==>;1550285197.873;340.16;291.56;282.36;282.36;282.06;278.96000000000004;274.38016830617;291.96000000000004;276.06;268.86;276.56;338.76;335.96000000000004;270.16;273.96000000000004;297.66;296.86;297.76000000000005;291.66;292.16;291.76000000000005;;313.16;275.96000000000004;240.16925963744896;261.82340779136865;274.38016830617;292.46000000000004;5440000.0;3600000.0;3640000.0;1290000.0;3640000.0;2550000.0;5450000.0;0.0;0.0145;0.028;0.006833333333333333;0.020833333333333332;0.020833333333333332;;9156.7099609375;0.0;1164.1708984375;28088.904296875;498726.15601547115;413945.88199973485;221566.87239086215;221566.87239086215;220746.41095954124;430148.3826014536;457315.95501684735;445307.2328542702;473534.8580475586;522710.2063549445;519845.63956829824;447020.8025120347;451895.1768225698;465015.24582933175;464548.7096429471;431777.67910605733;414305.8763482112;457593.62407101324;457037.6738942946;;168099.92630828856;472954.5886681478;202905.62732884343;221566.87239086215;274.3360657231685;1100580.7474891061;414870.9328466143;77336.51061804393;0.0;0;68;72;0;0;0;0;0;24;21;457978613534.32245;168455664054.8466;320878735484.39197;6787.2449547119495;1845.3345691519128;253.34113998876896;4905.641697988176;802454.5842989279;404006.2179004535;15436.77284644018;269009.98323960503;1.3362776442975024;0.0654102702026257
2087;2019-02-16 03:47:37.863;669;181;93;92;87;55;188;29;-56;35;652;626;-39;14;243;238;246;182;193;190;186;28;540;356;364;128;361;251;541;-2.0;81.0;166.0;76.0;125.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27232.0703125;8371.0205078125;0.0;1151.42370605469;400.0;89240;;;Calculated values ==>;1550285257.863;340.06000000000006;291.26000000000005;282.46000000000004;282.36;281.86;278.66;273.955091788801;291.96000000000004;276.06;267.56;276.66;338.36;335.76000000000005;269.26000000000005;274.56;297.46000000000004;296.96000000000004;297.76000000000005;291.36;292.16;291.76000000000005;;313.16;275.96000000000004;239.943914813709;261.27494424493943;273.955091788801;292.46000000000004;5400000.0;3560000.0;3640000.0;1280000.0;3610000.0;2510000.0;5410000.0;0.0;0.013500000000000002;0.027666666666666666;0.012666666666666666;0.020833333333333332;0.020833333333333332;;8371.0205078125;0.0;1151.42370605469;27232.0703125;498987.48201464314;414492.11232454475;221911.46423360068;221636.16246657298;220268.45370855596;430412.23801567365;457315.95501684735;444368.16911669;473760.833029134;522625.2912129298;519971.81804541027;446607.8920791422;453339.18957366527;465189.78860520123;465263.9689877527;432773.8354932933;414844.9632653101;457593.62407101324;457037.6738942946;;168099.92630828856;473084.92450057325;201759.99001787984;221911.46423360068;273.8723748716648;1101041.6787762372;415016.97292314033;77355.80402364748;0.0;0;68;72;0;0;0;0;0;24;21;458196977134.3572;168532751204.85886;321030510184.4161;6712.159621733747;3436.78250344745;242.0397750777732;4898.462701264456;802567.0605879098;404050.22820645844;15440.90033270401;269091.6704928001;1.6056218611664814;0.09783684379470534
2088;2019-02-16 03:48:37.883;668;177;93;93;87;53;188;29;-68;35;647;622;-50;20;242;238;246;178;193;190;186;26;534;355;364;128;360;248;535;176.0;84.0;0.0;61.0;125.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26327.302734375;7504.96142578125;0.0;1140.2470703125;400.0;89241;;;Calculated values ==>;1550285317.883;339.96000000000004;290.86;282.46000000000004;282.46000000000004;281.86;278.46000000000004;273.8482719121499;291.96000000000004;276.06;266.36;276.66;337.86;335.36;268.16;275.16;297.36;296.96000000000004;297.76000000000005;290.96000000000004;292.16;291.76000000000005;;313.16;275.76000000000005;239.943914813709;260.85938512811435;273.8482719121499;292.46000000000004;5340000.0;3550000.0;3640000.0;1280000.0;3600000.0;2480000.0;5350000.0;0.029333333333333333;0.014;0.0;0.010166666666666666;0.020833333333333332;0.050166666666666665;;7504.96142578125;0.0;1140.2470703125;26327.302734375;499442.31699077325;415477.83837901097;222017.5133658233;222017.5133658233;220368.7489844867;430477.46260093397;457315.95501684735;443369.55204950477;473760.833029134;522358.84069711645;519811.6630467892;445749.037668242;454587.9916849;465204.3799370688;465409.2384259755;434231.59953157825;415818.55199540226;457593.62407101324;457037.6738942946;;168099.92630828856;472891.67638883414;201486.04117674037;210012.40005924992;273.7609765559592;1101488.1556608556;415149.3168724947;77374.90764586329;0.0;0;68;72;0;0;0;0;0;24;21;458415449934.2877;168609576804.83444;321180260084.36847;0.0;2759.2906246562866;257.78266550646384;12392.434570724741;802623.0138962943;404101.8793604905;15445.066908103223;269235.80933362443;1.7824333407170136;0.02061280348752635
2089;2019-02-16 03:49:37.864;668;174;94;94;88;53;188;27;-78;35;642;619;-61;28;240;239;246;175;192;190;186;24;538;352;364;133;357;247;539;-2.0;85.0;204.0;44.0;125.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25506.384765625;6719.99560546875;0.0;1106.43420410156;401.0;89242;;;Calculated values ==>;1550285377.864;339.96000000000004;290.56;282.56;282.56;281.96000000000004;278.46000000000004;273.5264737036516;291.96000000000004;275.86;265.36;276.66;337.36;335.06;267.06;275.96000000000004;297.16;297.06;297.76000000000005;290.66;292.16;291.76000000000005;;313.26000000000005;275.56;241.05796691057077;260.72004837742526;273.5264737036516;292.36;5380000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2470000.0;5390000.0;0.0;0.014166666666666666;0.034;0.007333333333333333;0.020833333333333332;0.020833333333333332;;6719.99560546875;0.0;1106.43420410156;25506.384765625;499054.37201409985;247381.36650519064;222222.89728626036;222222.89728626036;220574.44371058955;430671.36484660726;457315.95501684735;442231.344451549;473112.1826642056;521931.166437315;519588.62315034436;444499.6514828804;455729.33194869943;465379.25235888857;465972.58579758817;433264.48680142645;413140.9882325591;457593.62407101324;457037.6738942946;;168517.74571465285;472041.5853210863;200730.52795021408;222222.89728626036;273.4520617629917;1101919.966274679;415267.82064337295;77393.62406113223;0.0;0;68;72;0;0;0;0;0;24;21;458633780774.9612;168687852010.0759;321328713059.82635;8211.027761045389;1989.6144207197297;285.0828963922872;4891.97451266738;802691.4174598574;404141.4410374912;15449.589355237762;269379.8004647951;1.9648422032764716;0.10153124799781198
2090;2019-02-16 03:50:37.844;669;174;95;95;89;54;188;25;-79;34;631;611;-72;43;239;240;246;176;192;190;186;22;541;353;364;139;358;245;542;252.0;82.0;296.0;127.0;125.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24411.7890625;5631.16796875;0.0;1067.58190917969;403.0;89243;;;Calculated values ==>;1550285437.844;340.06000000000006;290.56;282.66;282.66;282.06;278.56;273.6339639331285;291.96000000000004;275.66;265.26000000000005;276.56;336.26000000000005;334.26000000000005;265.96000000000004;277.46000000000004;297.06;297.16;297.76000000000005;290.76000000000005;292.16;291.76000000000005;;313.46000000000004;275.36;242.35481222062532;260.44013211722256;273.6339639331285;292.36;5410000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2450000.0;5420000.0;0.042;0.013666666666666666;0.04933333333333333;0.021166666666666667;0.020833333333333332;0.06283333333333334;;5631.16796875;0.0;1067.58190917969;24411.7890625;498890.27462061244;247241.48826064993;222446.00990438872;222446.00990438872;220796.9027247963;430607.02586249536;457315.95501684735;442508.632092463;472228.6972694908;520975.42763663165;518939.7030719837;443442.8319951255;457859.8871463067;465103.311480244;465957.757526552;432526.6790016643;247993.8662297785;457593.62407101324;457037.6738942946;;169353.38768963216;471049.5101358118;200961.9956424164;208085.34254625338;273.54715578845656;1102335.8123951182;415370.71269773645;77411.73482314835;0.0;0;68;72;0;0;0;0;0;24;21;458852107975.03064;168769424810.10184;321476263859.8733;11916.300731535634;5716.852390110203;2521.948441215772;15642.504819701924;802859.089288103;404205.6401874163;15472.973485749328;269550.8640857322;5.343923423757854;0.21442737329999867
2091;2019-02-16 03:51:37.875;671;174;96;96;91;54;188;24;-74;34;612;598;-73;62;240;239;246;177;192;190;186;23;551;353;364;144;359;248;553;256.0;107.0;218.0;136.0;125.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24175.955078125;5434.43212890625;0.0;1057.20642089844;404.0;89244;;;Calculated values ==>;1550285497.875;340.26;290.56;282.76000000000005;282.76000000000005;282.26000000000005;278.56;273.6339639331285;291.96000000000004;275.56;265.76000000000005;276.56;334.36;332.96000000000004;265.86;279.36;297.16;297.06;297.76000000000005;290.86;292.16;291.76000000000005;;313.56;275.46000000000004;243.40439225979637;260.85938512811435;273.6339639331285;292.36;5510000.0;3529999.9999999995;3640000.0;1440000.0;3590000.0;2480000.0;5530000.0;0.042666666666666665;0.017833333333333333;0.036333333333333336;0.02266666666666667;0.020833333333333332;0.0635;;5434.43212890625;0.0;1057.20642089844;24175.955078125;498171.5664071835;246745.51731306937;222527.07506723134;222527.07506723134;221157.2385789609;430607.02586249536;457315.95501684735;442564.6128558825;471567.5291714911;518791.3837563225;517361.54715631815;442699.2000960439;459645.5850967796;465088.32681886124;465828.39991936815;429983.6956939984;247852.2556631345;457593.62407101324;457037.6738942946;;169771.2103021376;470478.11419285595;200940.97155548845;208023.02651340934;273.5389233498784;1102740.9194595062;415462.9736752842;77429.45054093003;0.0;0;68;72;0;0;0;0;0;24;21;459070620814.66266;168854368674.9588;321624240274.6241;8778.992300580985;6109.508566446996;3248.0106805504065;15812.430108686214;803031.639167814;404304.2441142757;15521.081321229252;269813.12397399696;5.229641391122432;0.19729168061017371
2092;2019-02-16 03:52:37.855;674;177;97;97;92;56;188;24;-67;32;582;568;-69;94;240;239;246;183;192;190;186;22;552;355;364;135;361;253;554;-2.0;85.0;510.0;181.0;125.0;0;1;2;1;0;0;0;0;0;0;1;1;0;0;0;24880.6796875;5452.18408203125;0.0;1937.23498535156;406.0;89245;;;Calculated values ==>;1550285557.855;340.56000000000006;290.86;282.86;282.86;282.36;278.76000000000005;273.8482719121499;291.96000000000004;275.56;266.46000000000004;276.36;331.36;329.96000000000004;266.26000000000005;282.56;297.16;297.06;297.76000000000005;291.46000000000004;292.16;291.76000000000005;;313.76000000000005;275.36;241.49495122638035;261.54996906429363;273.8482719121499;292.36;5520000.0;3550000.0;3640000.0;1350000.0;3610000.0;2530000.0;5540000.0;0.0;0.014166666666666666;0.08499999999999999;0.030166666666666668;0.020833333333333332;0.020833333333333332;;5452.18408203125;0.0;1937.23498535156;24880.6796875;498460.0082535091;247806.20482788974;222785.0675546653;222785.0675546653;221413.10888055683;430477.46260093397;457315.95501684735;442484.3282917867;472558.57531478856;515296.25597851706;513857.1937009218;442212.0838161265;462656.97438642883;464796.26975366054;465539.2008351387;429721.82461500546;250084.03125215016;457593.62407101324;457037.6738942946;;170606.85888663295;471581.87251044664;201453.91139080928;222785.0675546653;273.748428559091;1103149.5884809198;415553.66523647023;77454.39590143059;0.0;0;68;72;0;0;0;0;0;25;21;459288948014.73206;168938040774.9854;321774490174.6719;20487.58543658308;8148.860160442394;2544.868739307117;4880.26263207561;803275.4460196521;404423.0242471244;15569.339225078356;269985.50560052274;4.880164007423186;0.3630416972576475
2093;2019-02-16 03:53:37.855;680;181;97;97;94;57;188;25;-58;31;560;551;-62;116;241;239;246;184;192;190;186;23;550;358;364;133;364;255;553;-2.0;84.0;552.0;200.0;125.0;0;1;7;1;0;0;0;0;0;0;1;1;0;0;0;25216.68359375;5674.34765625;0.0;1971.3884277343802;406.0;89246;;;Calculated values ==>;1550285617.855;341.16;291.26000000000005;282.86;282.86;282.56;278.86;274.1680685717883;291.96000000000004;275.66;267.36;276.26000000000005;329.16;328.26000000000005;266.96000000000004;284.76000000000005;297.26000000000005;297.06;297.76000000000005;291.56;292.16;291.76000000000005;;313.76000000000005;275.46000000000004;241.05796691057077;261.82340779136865;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;2550000.0;5530000.0;0.0;0.014;0.092;0.03333333333333333;0.020833333333333332;0.020833333333333332;;5674.34765625;0.0;1971.3884277343802;25216.68359375;499424.11944091326;249363.19814104622;222802.81059893177;222802.81059893177;221977.39276060602;430280.9020939914;457315.95501684735;443296.4704278191;472723.10170879104;512858.5246243536;511930.0715830512;442753.737214819;464934.38414830633;464488.10253275675;465103.311480244;430244.12685185036;250525.61461375855;457593.62407101324;457037.6738942946;;170606.85888663295;471944.1597200548;202289.25748166582;222802.81059893177;274.0875609561066;1103567.0665082636;415646.3863342892;77486.96776320631;0.0;0;68;72;0;0;0;0;0;25;21;459507348014.73206;169018440774.9854;321926890174.6719;22172.663591046105;8988.496741279634;2516.0591713332856;4879.892985320059;803630.9480948823;404565.83555463876;15611.513624333693;270066.84023066773;5.042956239327323;0.3843684671550343
2094;2019-02-16 03:54:37.866;686;181;96;97;95;58;188;27;-47;32;570;561;-54;123;242;237;246;183;192;190;186;25;550;360;364;132;365;257;552;-2.0;109.0;544.0;158.0;125.0;0;1;10;1;0;0;0;0;0;0;1;1;0;0;0;25425.66796875;5837.31591796875;0.0;1990.2626953125;406.0;89247;;;Calculated values ==>;1550285677.866;341.76;291.26000000000005;282.76000000000005;282.86;282.66;278.96000000000004;274.38016830617;291.96000000000004;275.86;268.46000000000004;276.36;330.16;329.26000000000005;267.76000000000005;285.46000000000004;297.36;296.86;297.76000000000005;291.46000000000004;292.16;291.76000000000005;;313.76000000000005;275.66;240.83765695389522;262.0952818180154;274.38016830617;292.36;5500000.0;3600000.0;3640000.0;1320000.0;3650000.0;2570000.0;5520000.0;0.0;0.018166666666666668;0.09066666666666667;0.026333333333333334;0.020833333333333332;0.020833333333333332;;5837.31591796875;0.0;1990.2626953125;25425.66796875;500191.20121141674;249412.79572734787;222544.6914179639;222820.59212987707;222269.39140671407;430148.3826014536;457315.95501684735;444378.04429942823;472950.9869074988;513714.9533224539;512786.1295772314;443433.0996037435;465459.1021369307;464473.26053001377;464548.7096429471;430244.12685185036;250186.6167667283;457593.62407101324;457037.6738942946;;170606.85888663295;472270.6324499597;202866.33186667346;222544.6914179639;274.3208336970338;1103989.1634743002;415742.334451207;77519.98757504245;0.0;0;68;72;0;0;0;0;0;25;21;459725788054.43353;169097955349.87674;322080518334.4619;21897.061927236435;7094.313248693204;3271.044766546385;4885.270468256889;803998.26313578;404699.8835419984;15659.748331825562;270148.23151166935;4.745744788522914;0.3338276568665229
2095;2019-02-16 03:55:37.876;691;181;96;96;96;60;188;27;-35;33;588;577;-39;122;243;237;246;181;192;190;186;26;552;359;364;130;364;260;554;0.0;83.0;644.0;133.0;125.0;0;1;22;1;0;0;0;0;0;0;1;1;0;0;0;26100.115234375;6456.82666015625;0.0;2022.8000488281198;407.0;89248;;;Calculated values ==>;1550285737.876;342.26;291.26000000000005;282.76000000000005;282.76000000000005;282.76000000000005;279.16;274.27422755570615;291.96000000000004;275.86;269.66;276.46000000000004;331.96000000000004;330.86;269.26000000000005;285.36;297.46000000000004;296.86;297.76000000000005;291.26000000000005;292.16;291.76000000000005;;313.86;275.76000000000005;240.39332010688793;262.5002047102346;274.27422755570615;292.36;5520000.0;3590000.0;3640000.0;1300000.0;3640000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.10733333333333334;0.022166666666666668;0.020833333333333332;0.020833333333333332;;6456.82666015625;0.0;2022.8000488281198;26100.115234375;500638.02791664377;249313.85734774693;222509.4966223222;222509.4966223222;222509.4966223222;430214.79039162316;457315.95501684735;445395.0966214948;473308.3704715943;515312.40063217224;514176.74248996435;444858.6343206005;464906.5623957422;464751.8981387732;464695.37349921046;429721.82461500546;249313.85734774693;457593.62407101324;457037.6738942946;;171024.68490186572;472630.20280472847;202641.9984056667;222509.4966223222;274.229191087125;1104418.6165645125;415844.8027145398;77553.4353382699;0.0;0;68;72;0;0;0;0;0;25;21;459944224454.3988;169176568449.86426;322235644184.43726;26055.499208498884;5984.738530845869;2495.6435471970763;4886.003693166091;804397.934412627;404808.8938054936;15707.81207705511;270229.67236754904;4.64901184128064;0.32061734145634496
