;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2096;2019-02-16 03:56:37.847;698;178;95;95;95;61;188;27;-22;33;607;593;-25;118;243;237;246;177;192;190;186;26;554;358;364;131;363;260;557;-1.0;84.0;602.0;210.0;125.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26440.46484375;6799.5849609375;0.0;2022.72766113281;408.0;89249;;;Calculated values ==>;1550285797.847;342.96000000000004;290.96000000000004;282.66;282.66;282.66;279.26000000000005;274.1680685717883;291.96000000000004;275.86;270.96000000000004;276.46000000000004;333.86;332.46000000000004;270.66;284.96000000000004;297.46000000000004;296.86;297.76000000000005;290.86;292.16;291.76000000000005;;313.96000000000004;275.76000000000005;240.61611355647437;262.5002047102346;274.1680685717883;292.36;5540000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.014;0.10033333333333333;0.035;0.020833333333333332;0.020833333333333332;;6799.5849609375;0.0;2022.72766113281;26440.46484375;501340.3425123816;248040.08537559086;222182.49688320557;222182.49688320557;222182.49688320557;430280.9020939914;457315.95501684735;447120.93131253414;473178.34860283375;517270.9127894899;515828.1690031405;446724.9862341419;464437.3142385576;464898.1456994284;464841.74997644586;429193.6779738121;247669.36613406966;457593.62407101324;457037.6738942946;;171442.51209473662;472499.14586990676;202320.76702499678;222182.49688320557;274.09981302844534;1104856.2431097291;415955.2194174213;77587.13177467498;0.0;0;68;72;0;0;0;0;0;25;21;460162518894.23914;169254830604.807;322391568784.3232;24561.61648351625;9456.24325957185;2541.340365756394;4892.816187731021;804819.5398352583;404937.5064608097;15749.766655113828;270311.1231462502;4.698543122681598;0.3608351077655467
2097;2019-02-16 03:57:37.867;703;170;94;94;94;61;188;27;-10;33;622;606;-13;117;242;238;246;166;192;190;186;26;553;357;364;131;362;260;555;0.0;83.0;643.0;158.0;125.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26714.216796875;7034.85791015625;0.0;2021.46813964844;410.0;89250;;;Calculated values ==>;1550285857.867;343.46000000000004;290.16;282.56;282.56;282.56;279.26000000000005;274.0616903277293;291.96000000000004;275.86;272.16;276.46000000000004;335.36;333.76000000000005;271.86;284.86;297.36;296.96000000000004;297.76000000000005;289.76000000000005;292.16;291.76000000000005;;314.16;275.76000000000005;240.61611355647437;262.5002047102346;274.0616903277293;292.36;5530000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.013833333333333333;0.10716666666666666;0.026333333333333334;0.020833333333333332;0.020833333333333332;;7034.85791015625;0.0;2021.46813964844;26714.216796875;502070.8180845133;245219.59290226488;221942.91831766407;221942.91831766407;221942.91831766407;430346.717906069;457315.95501684735;448691.5032779444;473178.34860283375;518814.50586770853;517167.926883928;448300.7910817894;464319.83021282876;464912.7873590418;465118.4183262364;429458.4933259635;243813.7410735889;457593.62407101324;457037.6738942946;;172278.17009871884;472499.14586990676;202100.5078513075;221942.91831766407;274.0095669375985;1105299.3464435805;416070.54487077653;77620.84464034859;0.0;0;68;72;0;0;0;0;0;25;21;460380991695.03754;169333456805.09436;322547620784.8935;26426.335009887916;7120.497467823114;2568.085739491182;4897.807407846469;805244.5810657885;405075.6920138783;15792.35939899684;270392.73887268826;4.528627326302278;0.3236775629776112
2098;2019-02-16 03:58:37.867;709;158;94;94;93;61;188;26;1;33;632;616;-2;118;242;238;246;155;192;190;186;25;550;358;364;131;363;262;552;-2.0;85.0;635.0;239.0;125.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27113.4765625;7509.197265625;0.0;2030.48864746094;411.0;89251;;;Calculated values ==>;1550285917.867;344.06000000000006;288.96000000000004;282.56;282.56;282.46000000000004;279.26000000000005;274.1680685717883;291.96000000000004;275.76000000000005;273.26000000000005;276.46000000000004;336.36;334.76000000000005;272.96000000000004;284.96000000000004;297.36;296.96000000000004;297.76000000000005;288.66;292.16;291.76000000000005;;314.26000000000005;275.66;240.61611355647437;262.7682575881327;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.014166666666666666;0.10583333333333332;0.03983333333333334;0.020833333333333332;0.020833333333333332;;7509.197265625;0.0;2030.48864746094;27113.4765625;503111.8530212713;241192.23214632942;221994.68508385716;221994.68508385716;221720.5655691246;430280.9020939914;457315.95501684735;449750.8564155266;473178.34860283375;519676.8311109797;518029.5188813502;449362.32262631203;464143.3194383811;464766.5650395172;464972.5849072995;430244.12685185036;240192.6329125075;457593.62407101324;457037.6738942946;;172696.00095264515;472402.05409754877;202284.14099715042;221994.68508385716;274.08557124201104;1105747.9105549087;416191.7453305747;77654.61094690784;0.0;0;68;72;0;0;0;0;0;25;21;460599391695.03754;169412056805.09436;322704220784.8935;26190.227381778142;10759.696871832537;2692.3961641406904;4896.728933550779;805683.0524190523;405224.69363337546;15836.196748193772;270474.3600088666;4.668817166213648;0.3682138406652102
2099;2019-02-16 03:59:40.878;714;150;94;93;93;62;188;26;9;33;641;623;5;118;242;238;245;150;192;190;186;26;554;357;364;131;362;262;556;-3.0;83.0;887.0;167.0;125.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27670.5234375;7996.46826171875;0.0;2038.1721191406198;413.0;89252;;;Calculated values ==>;1550285980.878;344.56000000000006;288.16;282.56;282.46000000000004;282.46000000000004;279.36;274.0616903277293;291.96000000000004;275.76000000000005;274.06;276.46000000000004;337.26;335.46000000000004;273.66;284.96000000000004;297.36;296.96000000000004;297.66;288.16;292.16;291.76000000000005;;314.46000000000004;275.76000000000005;240.61611355647437;262.7682575881327;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.013833333333333333;0.14783333333333332;0.02783333333333333;0.020833333333333332;0.020833333333333332;;7996.46826171875;0.0;2038.1721191406198;27670.5234375;503371.45930273616;238431.2628352162;221925.73592054195;221652.24886907366;221652.24886907366;430346.717906069;457315.95501684735;450781.1447805721;473178.34860283375;520602.3737882591;518750.5247557781;450267.0404113439;464143.3194383811;464912.7873590418;465118.4183262364;428945.60574088263;238431.2628352162;457593.62407101324;457037.6738942946;;173531.66647045466;472499.14586990676;202126.86730894033;221925.73592054195;274.0198257317657;1106227.3542520625;416327.4435929735;77690.21794457876;0.0;0;68;72;0;0;0;0;0;25;21;460828751734.739;169494601214.9869;322869309604.6786;36759.39068622289;7525.361753280232;2635.448410195052;4898.1653744531795;806233.9577494579;405384.71583164315;15882.823527921064;270560.0802983719;5.163948508109227;0.37120046733207207
2100;2019-02-16 04:00:37.878;718;148;93;93;92;61;188;26;13;32;646;629;10;119;242;239;245;150;192;190;186;25;549;359;364;129;363;259;551;-2.0;87.0;483.0;258.0;125.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;27696.63671875;7994.92431640625;0.0;2024.17919921875;413.0;89253;;;Calculated values ==>;1550286037.878;344.96000000000004;287.96000000000004;282.46000000000004;282.46000000000004;282.36;279.26000000000005;274.27422755570615;291.96000000000004;275.76000000000005;274.46000000000004;276.36;337.76;336.06;274.16;285.06;297.36;297.06;297.66;288.16;292.16;291.76000000000005;;314.46000000000004;275.66;240.16925963744896;262.3656120759269;274.27422755570615;292.36;5490000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.0145;0.0805;0.043000000000000003;0.020833333333333332;0.020833333333333332;;7994.92431640625;0.0;2024.17919921875;27696.63671875;504338.7684793043;237941.55351223252;221737.73533559474;221737.73533559474;221464.03841391922;430214.79039162316;457315.95501684735;451823.4077560279;473341.49414492835;521361.5417135504;519617.00242009404;451442.75152564584;464701.053719511;464766.5650395172;464957.45143190527;430262.41753352963;238587.39616456104;457593.62407101324;457037.6738942946;;173531.66647045466;472664.2518820126;202522.2802096134;221737.73533559474;274.1827083987885;1106665.6776032995;416454.0421175503;77722.37822584911;0.0;0;68;72;0;0;0;0;0;25;21;461036231734.739;169568701214.9869;323017794604.6786;20068.740767486364;11616.104781913167;2779.2878098500446;4902.082053306247;806683.8471234664;405536.2524417134;15925.690189663088;270637.6655905083;3.9291155492268746;0.32169202495248034
2101;2019-02-16 04:01:37.879;722;149;93;92;91;61;188;26;14;33;650;633;14;122;242;238;245;152;192;190;186;25;549;359;364;130;364;257;551;-2.0;83.0;287.0;225.0;125.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27348.369140625;7774.4384765625;0.0;1999.22937011719;415.0;89254;;;Calculated values ==>;1550286097.879;345.36;288.06;282.46000000000004;282.36;282.26000000000005;279.26000000000005;274.27422755570615;291.96000000000004;275.76000000000005;274.56;276.46000000000004;338.16;336.46000000000004;274.56;285.36;297.36;296.96000000000004;297.66;288.36;292.16;291.76000000000005;;314.66;275.66;240.39332010688793;262.0952818180154;274.27422755570615;292.36;5490000.0;3590000.0;3640000.0;1300000.0;3640000.0;2570000.0;5510000.0;0.0;0.013833333333333333;0.04783333333333333;0.0375;0.020833333333333332;0.020833333333333332;;7774.4384765625;0.0;1999.22937011719;27348.369140625;504841.22602410935;238263.81101797207;221737.73533559474;221464.03841391922;221190.91689781568;430214.79039162316;457315.95501684735;452300.2801237847;473308.3704715943;521934.3842877313;520192.7891664621;452300.2801237847;465342.6317016776;464620.0566218266;464826.4671830437;430262.41753352963;239238.65314294572;457593.62407101324;457037.6738942946;;174367.33720873808;472533.2602288536;202417.45654106265;221737.73533559474;274.1419790034624;1107124.3936300466;416585.45566418895;77755.90718935982;0.0;0;68;72;0;0;0;0;0;25;21;461254635374.4752;169646402509.89304;323172597184.4916;11952.72839470687;10129.342638292163;2642.4954074030775;4902.082053306247;806950.697146922;405717.4675235306;15970.872469444399;270719.3683196542;3.0312722877904146;0.24632486844678217
2102;2019-02-16 04:02:37.879;727;152;93;92;90;61;188;25;15;33;652;634;17;129;242;239;245;156;192;190;186;25;548;358;364;128;363;256;550;-1.0;85.0;291.0;260.0;125.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27252.6953125;7630.33837890625;0.0;1991.08923339844;416.0;89255;;;Calculated values ==>;1550286157.879;345.86;288.36;282.46000000000004;282.36;282.16;279.26000000000005;274.1680685717883;291.96000000000004;275.66;274.66;276.46000000000004;338.36;336.56;274.86;286.06;297.36;297.06;297.66;288.76000000000005;292.16;291.76000000000005;;314.76000000000005;275.66;239.943914813709;261.9595390733887;274.1680685717883;292.36;5480000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.014166666666666666;0.0485;0.043333333333333335;0.020833333333333332;0.020833333333333332;;7630.33837890625;0.0;1991.08923339844;27252.6953125;505559.31072803045;239271.01122138754;221754.94161270538;221481.086687986;220935.10243498746;430280.9020939914;457315.95501684735;452600.1476579735;473567.7884962697;522220.2718522145;520377.69329658826;452850.8113075221;466299.81782571983;464766.5650395172;465103.311480244;430521.4359101523;240592.39171456677;457593.62407101324;457037.6738942946;;174785.17458790913;472795.0300870999;202131.78191257926;221754.94161270538;274.02629116623757;1107579.4025004893;416713.8288046512;77789.15984438911;0.0;0;68;72;0;0;0;0;0;25;21;461473035374.4752;169723802509.89304;323326497184.4916;12147.715738651621;11728.740754229228;2690.6614594374614;4901.723589199775;807151.5341813667;405899.61821846827;16015.315443334737;270801.0667000084;3.2707039754966396;0.2789554080078914
2103;2019-02-16 04:03:37.860;731;157;93;92;89;60;188;24;14;33;653;636;17;134;242;239;245;161;192;189;186;24;545;359;364;125;363;255;547;-2.0;86.0;28.0;233.0;125.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27068.234375;7473.1689453125;0.0;2009.6706542968802;417.0;89256;;;Calculated values ==>;1550286217.86;346.26;288.86;282.46000000000004;282.36;282.06;279.16;274.27422755570615;291.96000000000004;275.56;274.56;276.46000000000004;338.46000000000004;336.76000000000005;274.86;286.56;297.36;297.06;297.66;289.26000000000005;292.06;291.76000000000005;;314.86;275.56;239.25999513918347;261.82340779136865;274.27422755570615;292.36;5450000.0;3590000.0;3640000.0;1250000.0;3629999.9999999995;2550000.0;5470000.0;0.0;0.014333333333333333;0.004666666666666667;0.03883333333333334;0.020833333333333332;0.020833333333333332;;7473.1689453125;0.0;2009.6706542968802;27068.234375;506331.4421956885;241030.95979903743;221806.78089753096;221532.44869411777;220712.92594472665;430214.79039162316;457315.95501684735;452648.5229838137;473955.3659136608;522403.59519124706;520664.75676227984;453023.6800612557;467020.1301823461;464766.5650395172;464957.45143190527;431290.1913589413;242389.3874971197;457454.86558595806;457037.6738942946;;175203.01333496982;473089.87314066343;201985.4381858592;221806.78089753096;273.9738255393634;1108031.933567251;416839.6515090967;77822.48895252941;0.0;0;68;72;0;0;0;0;0;25;21;461691366214.2808;169799678474.82547;323479748639.3551;1169.7610623904545;10527.8888907449;2707.57818868611;4900.643604099242;807262.4780112683;406085.0313992386;16060.2865283411;270882.72722585534;2.035874544025395;0.1808509809332739
2104;2019-02-16 04:04:37.860;736;162;93;93;90;59;188;24;13;33;652;633;15;116;242;239;245;166;192;190;186;24;548;357;364;130;362;254;550;242.0;82.0;36.0;217.0;125.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26111.552734375;7214.58837890625;0.0;1153.88928222656;419.0;89257;;;Calculated values ==>;1550286277.86;346.76;289.36;282.46000000000004;282.46000000000004;282.16;279.06;274.0616903277293;291.96000000000004;275.56;274.46000000000004;276.46000000000004;338.36;336.46000000000004;274.66;284.76000000000005;297.36;297.06;297.66;289.76000000000005;292.16;291.76000000000005;;315.06;275.56;240.39332010688793;261.6868853414304;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2540000.0;5500000.0;0.04033333333333333;0.013666666666666666;0.006;0.036166666666666666;0.020833333333333332;0.06116666666666666;;7214.58837890625;0.0;1153.88928222656;26111.552734375;506683.4810549202;242621.27591220505;221754.94161270538;221754.94161270538;220935.10243498746;430346.717906069;457315.95501684735;452696.9722455791;473308.3704715943;522382.42939895036;520440.00534583844;452946.7398629683;465079.92870560935;464912.7873590418;465248.88870971405;430521.4359101523;244008.41153105663;457593.62407101324;457037.6738942946;;176038.69501535743;472436.3020657052;201852.182227115;208631.05122765672;273.9128358459965;1108475.098459829;416962.04948679847;77848.85195200045;0.0;0;68;72;0;0;0;0;0;25;21;461909766214.2808;169876178474.82547;323632448639.3551;1505.0687401107848;9786.125667495677;2549.0113331809735;15194.205086442682;807284.7682596225;406254.3148538906;16104.091441023325;271050.18429827655;3.469497321129233;0.16517285603804363
2105;2019-02-16 04:05:37.880;739;166;93;93;89;58;188;24;12;34;651;630;14;104;241;240;245;169;192;189;186;24;544;356;364;132;361;252;546;163.0;87.0;1.0;255.0;125.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25716.779296875;6738.20654296875;0.0;1134.34143066406;420.0;89258;;;Calculated values ==>;1550286337.88;347.06000000000006;289.76000000000005;282.46000000000004;282.46000000000004;282.06;278.96000000000004;273.955091788801;291.96000000000004;275.56;274.36;276.56;338.26;336.16;274.56;283.56;297.26000000000005;297.16;297.66;290.06;292.06;291.76000000000005;;315.16;275.56;240.83765695389522;261.41265627149306;273.955091788801;292.36;5440000.0;3560000.0;3640000.0;1320000.0;3610000.0;2520000.0;5460000.0;0.027166666666666665;0.0145;0.00016666666666666666;0.042499999999999996;0.020833333333333332;0.048;;6738.20654296875;0.0;1134.34143066406;25716.779296875;507416.52402314736;244167.05665898178;221824.13461123648;221824.13461123648;220729.6509230664;430412.23801567365;457315.95501684735;452918.5822822412;473145.2311080622;522442.36143603054;520297.9967524334;453167.240523488;463976.0884555012;464927.5523835209;465524.29463401274;431543.74412460526;245234.8579788709;457454.86558595806;457037.6738942946;;176456.53798984195;472173.3745042847;201380.79476910154;210253.77213113927;273.7243298335386;1108907.1451959242;417078.36153600283;77867.92689754067;0.0;0;68;72;0;0;0;0;0;25;21;462128239015.0792;169954804675.11282;323784299239.91003;41.922964585523275;11508.684638745282;2701.4788491131485;11845.627284631457;807297.6641544079;406431.83075934224;16147.86011073068;271275.5913461714;3.3150275901122956;0.20818225961783757
2106;2019-02-16 04:06:37.891;741;168;93;93;89;58;188;23;13;34;647;625;14;104;241;240;245;170;192;189;186;24;545;356;364;132;360;251;547;-2.0;85.0;0.0;190.0;125.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25342.5859375;6450.31201171875;0.0;1134.13024902344;422.0;89259;;;Calculated values ==>;1550286397.891;347.26;289.96000000000004;282.46000000000004;282.46000000000004;282.06;278.96000000000004;273.955091788801;291.96000000000004;275.46000000000004;274.46000000000004;276.56;337.86;335.66;274.56;283.56;297.26000000000005;297.16;297.66;290.16;292.06;291.76000000000005;;315.36;275.56;240.83765695389522;261.27494424493943;273.955091788801;292.36;5450000.0;3560000.0;3640000.0;1320000.0;3600000.0;2510000.0;5470000.0;0.0;0.014166666666666666;0.0;0.03166666666666666;0.020833333333333332;0.020833333333333332;;6450.31201171875;0.0;1134.13024902344;25342.5859375;507575.1516350106;244835.71184387783;221806.78089753096;221806.78089753096;220712.92594472665;430412.23801567365;457315.95501684735;453215.2420408981;473145.2311080622;522115.4218366865;519869.651669046;453339.18957366527;464123.46355350723;465073.4646152595;465524.29463401274;431290.1913589413;245552.5524008822;457454.86558595806;457037.6738942946;;177292.22831007556;472173.3745042847;201000.4022081958;221806.78089753096;273.5754586054245;1109332.7179129927;417188.28600626724;77886.83429389952;0.0;0;68;72;0;0;0;0;0;25;21;462346679054.7807;170034019195.00458;323935226904.70374;0.0;8587.144122709482;2631.2832185725038;4900.643604099242;807298.0135764946;406599.3267007527;16192.307941842695;271415.16918796726;2.1252809885329476;0.1732233501751032
2107;2019-02-16 04:07:37.851;743;169;93;93;90;58;187;23;15;33;642;621;15;108;240;240;245;170;192;189;186;23;547;355;364;133;360;252;549;146.0;110.0;173.0;239.0;125.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25061.27734375;6196.1171875;0.0;1134.62341308594;424.0;89260;;;Calculated values ==>;1550286457.851;347.46000000000004;290.06;282.46000000000004;282.46000000000004;282.16;278.96000000000004;273.8482719121499;291.86;275.46000000000004;274.66;276.46000000000004;337.36;335.26000000000005;274.66;283.96000000000004;297.16;297.16;297.66;290.16;292.06;291.76000000000005;;315.56;275.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;292.36;5470000.0;3550000.0;3640000.0;1330000.0;3600000.0;2520000.0;5490000.0;0.024333333333333332;0.018333333333333333;0.028833333333333332;0.03983333333333334;0.020833333333333332;0.04516666666666666;;6196.1171875;0.0;1134.62341308594;25061.27734375;507644.5007018931;245110.0428683372;221772.18453898572;221772.18453898572;220951.87567919772;430477.46260093397;457176.8914327451;453291.40869393514;472917.67418972735;521523.78065278876;519377.86999128753;453291.40869393514;464441.82552660914;464942.4404991662;465669.0585932454;430779.057258688;245468.21908267454;457454.86558595806;457037.6738942946;;178127.92459426197;471944.1597200548;201292.7769087615;210738.99814041477;273.68546021176667;1109752.4700858074;417293.60265838774;77905.72797024211;0.0;0;68;72;0;0;0;0;0;25;21;462564933454.91956;170113466195.0551;324086026304.7997;7265.96054980584;10780.946748649854;3397.3653665602465;11124.490188216903;807358.5228813341;406760.61985761183;16242.513187591936;271548.62294113374;4.442765694182338;0.2793941809083865
2108;2019-02-16 04:08:37.852;744;168;92;93;90;59;187;25;17;33;638;617;16;113;240;240;245;168;192;189;185;23;547;357;364;133;362;253;549;135.0;85.0;72.0;222.0;125.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;25075.611328125;6161.1494140625;0.0;1144.40698242188;424.0;89261;;;Calculated values ==>;1550286517.852;347.56000000000006;289.96000000000004;282.36;282.46000000000004;282.16;279.06;274.0616903277293;291.86;275.66;274.86;276.46000000000004;336.96000000000004;334.86;274.76000000000005;284.46000000000004;297.16;297.16;297.66;289.96000000000004;292.06;291.66;;315.56;275.46000000000004;241.05796691057077;261.54996906429363;274.0616903277293;292.36;5470000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.022500000000000003;0.014166666666666666;0.012;0.037000000000000005;0.020833333333333332;0.043333333333333335;;6161.1494140625;0.0;1144.40698242188;25075.611328125;507768.705974999;244753.95280103796;221498.1710684307;221772.18453898572;220951.87567919772;430346.717906069;457176.8914327451;453367.9836663851;472917.67418972735;521033.4128638918;518885.3321437601;453243.70189478307;464876.8799149991;464649.81302044657;465379.25235888857;430779.057258688;244753.95280103796;457454.86558595806;456898.30145361554;;178127.92459426197;471944.1597200548;201730.70620365016;211234.2950809485;273.8654606327178;1110170.2844543583;417396.58159623004;77924.72020671373;0.0;0;68;72;0;0;0;0;0;25;21;462783337094.65576;170193267524.9587;324237528829.6167;3019.6473295528194;9997.897780106974;2635.355646483375;10645.440276148905;807444.2377087818;406933.77978109295;16292.786700517823;271730.0420517191;3.599772502604662;0.22274586355831313
2109;2019-02-16 04:09:37.842;745;166;92;92;91;60;187;25;21;33;635;614;20;116;241;240;245;167;192;189;186;25;551;357;364;134;361;255;553;1.0;84.0;370.0;225.0;125.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25231.75390625;6300.74169921875;0.0;1154.77880859375;424.0;89262;;;Calculated values ==>;1550286577.842;347.66;289.76000000000005;282.36;282.36;282.26000000000005;279.16;274.0616903277293;291.86;275.66;275.26000000000005;276.46000000000004;336.66;334.56;275.16;284.76000000000005;297.26000000000005;297.16;297.66;289.86;292.06;291.76000000000005;;315.56;275.66;241.2770596917726;261.82340779136865;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1340000.0;3610000.0;2550000.0;5530000.0;0.00016666666666666666;0.014;0.06166666666666667;0.0375;0.020833333333333332;0.020999999999999998;;6300.74169921875;0.0;1154.77880859375;25231.75390625;507535.3675737062;243891.13423839727;221430.0496443144;221430.0496443144;221157.2385789609;430346.717906069;457176.8914327451;453522.35598686896;472787.01963726926;520562.39724024147;518410.82092978654;453397.849445459;464934.38414830633;464927.5523835209;465379.25235888857;429740.10307360993;244240.85828665452;457454.86558595806;457037.6738942946;;178127.92459426197;472007.13841251616;201940.0646746222;221275.36722392;273.9470866660359;1110589.442626704;417500.41338067513;77943.87689499497;0.0;0;68;72;0;0;0;0;0;25;21;463001700694.6905;170273354174.97144;324389903429.6409;15514.24129758855;10127.515265171023;2596.989427017376;4951.008440077866;807598.6610391872;407101.46360453434;16336.382308991324;271859.990795974;4.451701848995774;0.3562840489154167
2110;2019-02-16 04:10:37.862;747;164;92;92;91;61;187;24;27;33;634;613;24;117;240;240;245;165;192;189;186;25;550;357;364;133;362;256;552;122.0;85.0;344.0;220.0;125.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25393.5859375;6431.51123046875;0.0;1159.10852050781;425.0;89263;;;Calculated values ==>;1550286637.862;347.86;289.56;282.36;282.36;282.26000000000005;279.26000000000005;274.0616903277293;291.86;275.56;275.86;276.46000000000004;336.56;334.46000000000004;275.56;284.86;297.16;297.16;297.66;289.66;292.06;291.76000000000005;;315.66;275.66;241.05796691057077;261.9595390733887;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.02033333333333333;0.014166666666666666;0.05733333333333333;0.03666666666666667;0.020833333333333332;0.041166666666666664;;6431.51123046875;0.0;1159.10852050781;25393.5859375;507873.60149927007;243235.09045504167;221447.02611087018;221447.02611087018;221174.06008280138;430346.717906069;457176.8914327451;454097.5536438728;472917.67418972735;520377.69329658826;518224.4468158646;453724.662212683;464905.1917095275;464649.81302044657;465379.25235888857;430001.98086665635;243581.65493261942;457454.86558595806;457037.6738942946;;178545.77502346144;472138.9942397944;201984.76048929885;211834.08519657177;273.9644987402369;1111011.4610845451;417606.5508557581;77963.16571686283;0.0;0;68;72;0;0;0;0;0;25;21;463220173494.6211;170353480874.94598;324543254529.5922;14454.466807528906;9905.655237518169;2640.9546173988565;10094.214401389589;807848.4835197285;407268.4623396995;16380.046392525484;271985.409445232;4.886991086473945;0.31998395305279087
2111;2019-02-16 04:11:37.843;748;162;92;92;90;61;187;26;34;33;635;612;30;115;240;240;245;162;192;189;185;24;556;356;364;134;361;260;558;168.0;85.0;932.0;163.0;125.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26031.75;7130.22607421875;0.0;1173.60961914062;426.0;89264;;;Calculated values ==>;1550286697.843;347.96000000000004;289.36;282.36;282.36;282.16;279.26000000000005;273.955091788801;291.86;275.76000000000005;276.56;276.46000000000004;336.66;334.36;276.16;284.66;297.16;297.16;297.66;289.36;292.06;291.66;;315.76000000000005;275.56;241.2770596917726;262.5002047102346;273.955091788801;292.36;5560000.0;3560000.0;3640000.0;1340000.0;3610000.0;2600000.0;5580000.0;0.028;0.014166666666666666;0.15533333333333335;0.027166666666666665;0.020833333333333332;0.04883333333333333;;7130.22607421875;0.0;1173.60961914062;26031.75;507462.1038518733;242328.89533363876;221345.70020821234;221345.70020821234;220802.16768137;430412.23801567365;457176.8914327451;454289.90091751266;472787.01963726926;520150.54010036227;517785.6909471785;453790.33218921116;464084.6534620665;464796.26975366054;465524.29463401274;428408.3150267699;242328.89533363876;457454.86558595806;456898.30145361554;;178963.62700411686;471909.57779161324;201859.0180987176;210172.44903280237;273.91097819435265;1111439.869844562;417719.52954527864;77982.59887889195;0.0;0;68;72;0;0;0;0;0;25;21;463438504334.4267;170433555509.8747;324698005509.45447;39210.9304645195;7336.373538323664;2636.1251123193574;12048.445793216377;808295.5535462436;407412.10041290545;16424.008131273597;272169.8731813362;7.373926600853437;0.4460557532084489
2112;2019-02-16 04:12:37.863;749;158;92;91;91;63;187;26;41;33;637;614;36;108;240;240;245;158;192;189;185;25;556;358;364;134;362;263;558;92.0;85.0;1042.0;208.0;124.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;25220.740234375;7864.4853515625;0.0;1189.24230957031;427.0;89265;;;Calculated values ==>;1550286757.863;348.06000000000006;288.96000000000004;282.36;282.26000000000005;282.26000000000005;279.46000000000004;274.1680685717883;291.86;275.76000000000005;277.26000000000005;276.46000000000004;336.86;334.56;276.76000000000005;283.96000000000004;297.16;297.16;297.66;288.96000000000004;292.06;291.66;;315.86;275.66;241.2770596917726;262.9017227912062;274.1680685717883;292.36;5560000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2630000.0;5580000.0;0.015333333333333334;0.014166666666666666;0.17366666666666666;0.034666666666666665;0.020666666666666667;0.036000000000000004;;7864.4853515625;0.0;1189.24230957031;25220.740234375;507586.9752919731;240985.43124070577;221345.70020821234;221073.656181752;221073.656181752;430280.9020939914;457176.8914327451;454656.45368821017;472787.01963726926;520108.6195062236;517739.2912927782;454030.6727851501;462810.7991992865;464649.81302044657;465233.93026070396;428408.3150267699;240985.43124070577;457454.86558595806;456898.30145361554;;179381.48055642567;472007.13841251616;202375.54712570083;213265.82019158703;274.1211075888023;1111867.116297741;417844.5271257633;78002.29587510253;0.0;0;68;72;0;0;0;0;0;25;21;463656977134.3573;170513982309.84912;324854957809.4046;43812.784106355786;9347.228497942931;2655.1575203025745;8770.769325433028;808987.6484555437;407551.17677316914;16468.11685120541;272343.42447175627;7.133629579703226;0.48953031807868735
2113;2019-02-16 04:13:37.864;750;154;91;91;91;64;187;28;44;33;640;616;41;99;241;240;245;154;192;189;185;26;553;359;364;134;364;265;555;0.0;109.0;863.0;179.0;124.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27640.947265625;8678.8037109375;0.0;1189.62182617188;426.0;89266;;;Calculated values ==>;1550286817.864;348.16;288.56;282.26000000000005;282.26000000000005;282.26000000000005;279.56;274.27422755570615;291.86;275.96000000000004;277.56;276.46000000000004;337.16;334.76000000000005;277.26000000000005;283.06;297.26000000000005;297.16;297.66;288.56;292.06;291.66;;315.76000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2650000.0;5550000.0;0.0;0.018166666666666668;0.14383333333333334;0.029833333333333333;0.020666666666666667;0.020666666666666667;;8678.8037109375;0.0;1189.62182617188;27640.947265625;507979.3537128277;239763.8484198369;221123.70098293078;221123.70098293078;221123.70098293078;430214.79039162316;457176.8914327451;454694.582168557;472787.01963726926;520252.561050354;517777.3787116823;454318.49147014046;461432.771872021;464488.10253275675;465088.32681886124;429211.9392187807;239763.8484198369;457454.86558595806;456898.30145361554;;178963.62700411686;472104.6820821746;202640.86578290755;221123.70098293078;274.2287514965998;1112307.6377033603;417982.3901660111;78022.120073353;0.0;0;68;72;0;0;0;0;0;25;21;463875380774.9613;170594383650.07147;325013360449.84265;36253.72620680258;8039.003852928132;3441.640316180813;4872.675076394152;809654.8804970139;407696.0644579149;16518.924346760763;272457.1217370088;5.3308448500200285;0.3829452398925835
2114;2019-02-16 04:14:37.884;749;151;91;91;90;64;187;28;43;34;643;618;41;91;241;240;245;152;192;189;185;27;555;360;364;134;365;263;556;-1.0;86.0;488.0;210.0;124.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27998.142578125;9038.447265625;0.0;1181.41369628906;426.0;89267;;;Calculated values ==>;1550286877.884;348.06000000000006;288.26000000000005;282.26000000000005;282.26000000000005;282.16;279.56;274.38016830617;291.86;275.96000000000004;277.46000000000004;276.56;337.46000000000004;334.96000000000004;277.26000000000005;282.26000000000005;297.26000000000005;297.16;297.66;288.36;292.06;291.66;;315.76000000000005;275.86;241.2770596917726;262.9017227912062;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.08133333333333333;0.035;0.020666666666666667;0.020666666666666667;;9038.447265625;0.0;1181.41369628906;27998.142578125;507676.31996285496;238754.21689012248;221106.9846317877;221106.9846317877;220835.19461660323;430148.3826014536;457176.8914327451;454906.01452564285;472884.4304738556;520725.8726816902;518151.7238743928;454656.45368821017;460778.7115854953;464341.04294382274;464942.4404991662;428677.7392646941;239078.50866465352;457454.86558595806;456898.30145361554;;178963.62700411686;472202.2088784924;202814.20716240403;221106.9846317877;274.300622637332;1112771.4513382714;418130.08313868823;78041.88528891034;0.0;0;68;72;0;0;0;0;0;25;21;464093853574.89185;170674810450.0459;325171813249.7923;20503.466998876756;9428.580060063094;2717.5889719339148;4873.020547651109;810128.0147657809;407841.67617821;16570.26836644898;272538.3629385601;3.6715427654406483;0.28327026246128323
2115;2019-02-16 04:15:37.874;747;152;91;90;88;63;187;27;41;34;644;618;38;85;242;240;245;155;192;189;185;27;551;361;364;135;365;260;553;-2.0;82.0;450.0;214.0;124.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28002.306640625;9008.150390625;0.0;1171.09521484375;425.0;89268;;;Calculated values ==>;1550286937.874;347.86;288.36;282.26000000000005;282.16;281.96000000000004;279.46000000000004;274.4858918419099;291.86;275.86;277.26000000000005;276.56;337.56000000000006;334.96000000000004;276.96000000000004;281.66;297.36;297.16;297.66;288.66;292.06;291.66;;315.66;275.86;241.49495122638035;262.5002047102346;274.4858918419099;292.36;5510000.0;3610000.0;3640000.0;1350000.0;3650000.0;2600000.0;5530000.0;0.0;0.013666666666666666;0.075;0.035666666666666666;0.020666666666666667;0.020666666666666667;;9008.150390625;0.0;1171.09521484375;28002.306640625;507784.34315500304;239174.26846037296;221157.2385789609;220884.99251304023;220342.17010117933;430081.6785162784;457176.8914327451;455160.0616132378;472753.7123474745;521074.58184187626;518403.09683884383;454787.762694457;460521.75456632016;464473.26053001377;464796.26975366054;429740.10307360993;240159.2177457252;457454.86558595806;456898.30145361554;;178545.77502346144;472070.4381999017;203060.35018934426;221157.2385789609;274.40066208740626;1113238.0439701;418280.44638779527;78061.48626246607;0.0;0;68;72;0;0;0;0;0;25;21;464312217174.9266;170755497000.05872;325328687099.81726;18907.478356792013;9594.693139043216;2590.9387661477576;4871.981966076196;810456.3845730396;408000.17703368166;16614.4987246515;272619.5577581283;3.5331785499641657;0.27597822327134464
2116;2019-02-16 04:16:37.895;746;160;91;90;87;62;187;28;39;35;641;617;36;84;242;240;245;167;191;189;185;27;550;360;364;135;364;256;551;-1.0;84.0;438.0;107.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27763.599609375;8732.3759765625;0.0;1152.27856445312;425.0;89269;;;Calculated values ==>;1550286997.895;347.76;289.16;282.26000000000005;282.16;281.86;279.36;274.38016830617;291.86;275.96000000000004;277.06;276.66;337.26;334.86;276.76000000000005;281.56;297.36;297.16;297.66;289.86;292.06;291.66;;315.66;275.86;241.49495122638035;261.9595390733887;274.38016830617;292.26000000000005;5500000.0;3600000.0;3640000.0;1350000.0;3640000.0;2560000.0;5510000.0;0.0;0.014;0.073;0.017833333333333333;0.020666666666666667;0.020666666666666667;;8732.3759765625;0.0;1152.27856445312;27763.599609375;507749.2395615669;241902.36264406878;221190.91689781568;220918.36424528874;220104.05583267778;430148.3826014536;457176.8914327451;455579.81269681326;472851.2559263234;521094.57491614664;518634.8995863385;455210.6132043254;461019.0339640381;464620.0566218266;464942.4404991662;430001.98086665635;244320.04688612715;457454.86558595806;456898.30145361554;;178545.77502346144;472070.4381999017;202866.1619187821;221190.91689781568;274.32076781192177;1113702.9225053675;418428.3358504982;78080.8544871042;0.0;0;68;72;0;0;0;0;0;25;21;464530693614.5933;170836525349.93512;325483541279.58105;18448.09650679627;4800.809593679966;2599.547075727409;4871.28594748653;810767.7899835212;408120.1815431543;16657.767912184834;272700.78007514885;3.107821218862122;0.2004112202815696
2117;2019-02-16 04:17:37.865;746;177;91;90;86;59;187;27;39;35;636;613;34;86;241;240;244;182;192;189;185;28;546;358;364;134;362;253;547;-3.0;86.0;68.0;179.0;124.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26885.0390625;8133.80224609375;0.0;1129.41821289062;425.0;89270;;;Calculated values ==>;1550287057.865;347.76;290.86;282.26000000000005;282.16;281.76000000000005;279.06;274.1680685717883;291.86;275.86;277.06;276.66;336.76000000000005;334.46000000000004;276.56;281.76000000000005;297.26000000000005;297.16;297.56;291.36;292.06;291.66;;315.66;275.96000000000004;241.2770596917726;261.54996906429363;274.1680685717883;292.36;5460000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;2530000.0;5470000.0;0.0;0.014333333333333333;0.011333333333333334;0.029833333333333333;0.020666666666666667;0.020666666666666667;;8133.80224609375;0.0;1129.41821289062;26885.0390625;508106.09864545765;248133.32427208562;221258.69991124776;220985.52785228935;219898.47720172853;430280.9020939914;457176.8914327451;456076.197443198;472981.82504853373;520828.9948754517;518475.7365192694;455464.9164419806;461714.70010550483;464781.3556694665;465233.93026070396;430797.65223008895;412362.9831879786;457454.86558595806;456898.30145361554;;178545.77502346144;472299.7188790419;202002.1030485784;221258.69991124776;273.9757895740815;1114158.1001251892;418568.8170600114;78099.85911985456;0.0;0;68;72;0;0;0;0;0;25;21;464748984414.69745;170917184999.9736;325636164929.6539;2879.5064031390225;8063.878872275493;264.230256270248;4869.885098542267;810945.4311428433;408227.3336775531;16681.620790890644;272781.91591235844;1.7356275499881373;0.15294305106539552
2118;2019-02-16 04:18:37.876;746;180;91;91;85;57;187;27;40;35;630;609;33;93;240;240;244;182;191;189;185;27;540;357;364;135;361;251;542;-3.0;85.0;340.0;122.0;124.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26433.31640625;7640.3955078125;0.0;1125.21606445312;424.0;89271;;;Calculated values ==>;1550287117.876;347.76;291.16;282.26000000000005;282.26000000000005;281.66;278.86;274.0616903277293;291.86;275.86;277.16;276.66;336.16;334.06;276.46000000000004;282.46000000000004;297.16;297.16;297.56;291.36;292.06;291.66;;315.56;275.86;241.49495122638035;261.27494424493943;274.0616903277293;292.26000000000005;5400000.0;3570000.0000000005;3640000.0;1350000.0;3610000.0;2510000.0;5420000.0;0.0;0.014166666666666666;0.056666666666666664;0.02033333333333333;0.020666666666666667;0.020666666666666667;;7640.3955078125;0.0;1125.21606445312;26433.31640625;508639.6588269765;413725.2389273455;221344.23919937568;221344.23919937568;219709.05920613615;430346.717906069;457176.8914327451;456526.4074851547;472851.2559263234;520380.3998193959;518233.8178742652;455674.77800923755;462839.64697846345;464796.26975366054;465379.25235888857;432315.15484108054;414444.8531748647;457454.86558595806;456898.30145361554;;178127.92459426197;472070.4381999017;202028.29295983352;221344.23919937568;273.9814527937236;1114602.5012120868;418700.2928072497;78118.65118338689;0.0;0;68;72;0;0;0;0;0;25;21;464967424454.3989;170997899794.86328;325787392649.4472;14421.559823101532;5490.856953214719;253.16260693805742;4868.117286587624;811089.6331267161;408340.31051790196;16685.93318853947;272863.08080962725;2.8558984690866875;0.2050332095282687
2119;2019-02-16 04:19:37.866;747;178;92;92;86;56;187;26;41;35;624;604;34;101;239;241;244;179;191;189;185;25;539;354;364;134;359;250;541;54.0;84.0;148.0;102.0;124.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25987.658203125;7119.36328125;0.0;1118.2509765625;424.0;89272;;;Calculated values ==>;1550287177.866;347.86;290.96000000000004;282.36;282.36;281.76000000000005;278.76000000000005;273.7412296467126;291.86;275.76000000000005;277.26000000000005;276.66;335.56;333.56;276.56;283.26000000000005;297.06;297.26000000000005;297.56;291.06;292.06;291.66;;315.56;275.66;241.2770596917726;261.13683023647616;273.7412296467126;292.26000000000005;5390000.0;3540000.0;3640000.0;1340000.0;3590000.0;2500000.0;5410000.0;0.009000000000000001;0.014;0.024666666666666667;0.017;0.020666666666666667;0.029666666666666668;;7119.36328125;0.0;1118.2509765625;25987.658203125;508851.6474110603;413408.5767822079;221636.16246657298;221636.16246657298;219996.62518980578;430542.39183029096;457176.8914327451;456810.91249991214;472981.82504853373;519850.2443434602;517806.34074152104;455961.9864980446;463921.9086424215;464957.45143190527;465943.0496085122;432563.54538007575;413774.07757903525;457454.86558595806;456898.30145361554;;178127.92459426197;472007.13841251616;201119.9155252488;215412.13249560946;273.61340012084673;1115039.2698603251;418823.2702975131;78137.34362613854;0.0;0;68;72;0;0;0;0;0;25;21;465185788054.43365;171078586344.8761;325937667599.47107;6307.044592041696;4605.082789083545;263.0525492145671;7164.089679087514;811262.3427071414;408424.4293269626;16690.2342645426;272963.33248962526;2.2262840957907777;0.1252462709415328
2120;2019-02-16 04:20:37.877;747;176;93;92;87;56;187;24;43;34;619;600;37;108;238;241;244;177;191;189;185;23;542;353;364;134;358;252;544;83.0;81.0;347.0;69.0;124.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25864.3984375;6960.7490234375;0.0;1129.3369140625;426.0;89273;;;Calculated values ==>;1550287237.877;347.86;290.76000000000005;282.46000000000004;282.36;281.86;278.76000000000005;273.6339639331285;291.86;275.56;277.46000000000004;276.56;335.06;333.16;276.86;283.96000000000004;296.96000000000004;297.26000000000005;297.56;290.86;292.06;291.66;;315.76000000000005;275.46000000000004;241.2770596917726;261.41265627149306;273.6339639331285;292.26000000000005;5420000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2520000.0;5440000.0;0.013833333333333333;0.013500000000000002;0.057833333333333334;0.0115;0.020666666666666667;0.0345;;6960.7490234375;0.0;1129.3369140625;25864.3984375;508585.5950038885;247898.52580026214;221858.95381780356;221584.13936337532;220218.77596385102;430607.02586249536;457176.8914327451;456726.9655403573;472884.4304738556;519173.30265610735;517228.1241765123;455997.1873575369;464441.82552660914;464972.5849072995;466087.013047778;431814.5680940284;248277.03352909957;457454.86558595806;456898.30145361554;;178963.62700411686;471812.00014122744;201035.56554809588;213509.47929420095;273.57595507979767;1115471.4495518766;418940.6260783074;78156.07695909073;0.0;0;68;72;0;0;0;0;0;25;21;465404228095.0029;171159001085.0857;326088295209.86365;14787.485966219117;3113.9289978210127;2477.7567166265394;8396.914364499804;811438.1626900069;408488.76621828915;16713.07852916497;273093.031297416;3.556956782347712;0.16894611899771134
2121;2019-02-16 04:21:37.867;748;176;93;93;88;56;187;24;45;33;617;597;41;114;238;241;244;177;191;189;185;23;549;355;364;134;360;253;551;130.0;110.0;410.0;130.0;124.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25999.732421875;7078.3056640625;0.0;1132.57727050781;427.0;89274;;;Calculated values ==>;1550287297.867;347.96000000000004;290.76000000000005;282.46000000000004;282.46000000000004;281.96000000000004;278.76000000000005;273.8482719121499;291.86;275.56;277.66;276.46000000000004;334.86;332.86;277.26000000000005;284.56;296.96000000000004;297.26000000000005;297.56;290.86;292.06;291.66;;315.86;275.46000000000004;241.2770596917726;261.54996906429363;273.8482719121499;292.26000000000005;5490000.0;3550000.0;3640000.0;1340000.0;3600000.0;2530000.0;5510000.0;0.021666666666666667;0.018333333333333333;0.06833333333333333;0.021666666666666667;0.020666666666666667;0.042333333333333334;;7078.3056640625;0.0;1132.57727050781;25999.732421875;508087.0143445095;247572.16985469096;221737.73533559474;221737.73533559474;220374.93996044635;430477.46260093397;457176.8914327451;456806.6196380586;472787.01963726926;518885.3321437601;516835.8757032292;456320.04435671825;464993.04631955986;464680.0635916259;465798.81223944406;430020.57018167863;247945.02815366088;457454.86558595806;456898.30145361554;;179381.48055642567;471812.00014122744;201520.565272817;211390.36483102344;273.7744567624851;1115903.578608925;419057.59870203474;78174.92310241767;0.0;0;68;72;0;0;0;0;0;25;21;465622591695.03766;171239387685.09848;326239769959.88776;17444.547048291508;5856.314422148894;3338.0516038469923;10393.169317023066;811706.718198458;408563.50578812935;16761.535520998397;273249.5892307818;4.5101218329875525;0.23884444351690648
2122;2019-02-16 04:22:37.857;749;177;94;93;90;58;187;25;47;33;616;595;44;119;238;241;244;179;191;189;185;24;551;357;364;134;362;252;553;-2.0;79.0;442.0;181.0;124.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25669.265625;6861.9208984375;0.0;1132.03295898438;428.0;89275;;;Calculated values ==>;1550287357.857;348.06000000000006;290.86;282.56;282.46000000000004;282.16;278.96000000000004;274.0616903277293;291.86;275.66;277.86;276.46000000000004;334.76000000000005;332.66;277.56;285.06;296.96000000000004;297.26000000000005;297.56;291.06;292.06;291.66;;315.96000000000004;275.56;241.2770596917726;261.41265627149306;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2520000.0;5530000.0;0.0;0.013166666666666667;0.07366666666666667;0.030166666666666668;0.020666666666666667;0.020666666666666667;;6861.9208984375;0.0;1132.03295898438;25669.265625;508033.1219905616;247852.2556631345;221977.39276060602;221703.43217562634;220884.99251304023;430346.717906069;457176.8914327451;457211.6508634873;472787.01963726926;518866.3858424605;516715.6781219219;456848.27267696836;465717.2214284506;464386.3924891542;465509.5098274704;429495.3436434408;248602.44030294742;457454.86558595806;456898.30145361554;;179799.33570027514;471909.57779161324;201979.56001040214;221977.39276060602;273.96247305592783;1116334.08183022;419173.74789531494;78193.79170904112;0.0;0;68;72;0;0;0;0;0;25;21;465840955295.0724;171319774285.11127;326391244709.91187;18802.097359510604;8142.8888697332;2381.7565606498297;4855.032112988863;812008.7232260093;408680.1463722423;16809.19264486544;273376.6363979946;4.2759534909182495;0.31921527543343897
2123;2019-02-16 04:23:37.858;751;178;93;93;91;60;187;26;47;33;615;594;45;124;239;241;244;179;191;189;185;25;547;358;364;134;363;252;549;-1.0;100.0;336.0;121.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25361.86328125;6551.841796875;0.0;1122.92272949219;427.0;89276;;;Calculated values ==>;1550287417.858;348.26;290.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.16;274.1680685717883;291.86;275.76000000000005;277.86;276.46000000000004;334.66;332.56;277.66;285.56;297.06;297.26000000000005;297.56;291.06;292.06;291.66;;315.86;275.66;241.2770596917726;261.41265627149306;274.1680685717883;292.26000000000005;5470000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.016666666666666666;0.056;0.020166666666666666;0.020666666666666667;0.020666666666666667;;6551.841796875;0.0;1122.92272949219;25361.86328125;508636.7883243893;248415.73546700552;221772.18453898572;221772.18453898572;221224.7369880645;430280.9020939914;457176.8914327451;457211.6508634873;472787.01963726926;518764.062546342;516613.16012874816;456969.4889565288;466294.4183809;464371.1518808695;465364.4418098396;430540.0300844913;248795.42989539623;457454.86558595806;456898.30145361554;;179381.48055642567;472007.13841251616;202289.9335646066;221772.18453898572;274.0878238683656;1116759.3483249152;419285.53111399675;78212.58331961068;0.0;0;68;72;0;0;0;0;0;25;21;466059358934.8086;171400175625.01416;326542447229.72925;14275.616168737319;5439.296964432843;3029.076669818251;4859.273082902349;812284.3754325386;408793.33314047166;16854.283673236154;273457.590290405;3.596626683601539;0.2340959232295453
2124;2019-02-16 04:24:37.878;754;177;94;94;92;61;187;27;47;33;614;593;44;129;240;240;244;177;191;189;185;26;550;357;364;134;362;254;552;-2.0;86.0;369.0;103.0;124.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25443.681640625;6537.14892578125;0.0;1139.00207519531;427.0;89277;;;Calculated values ==>;1550287477.878;348.56000000000006;290.86;282.56;282.56;282.36;279.26000000000005;274.0616903277293;291.86;275.86;277.86;276.46000000000004;334.56;332.46000000000004;277.56;286.06;297.16;297.16;297.56;290.86;292.06;291.66;;315.86;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.014333333333333333;0.0615;0.017166666666666667;0.020666666666666667;0.020666666666666667;;6537.14892578125;0.0;1139.00207519531;25443.681640625;508742.773957041;247898.5293150826;221994.68508385716;221994.68508385716;221447.02611087018;430346.717906069;457176.8914327451;456886.66015253164;472787.01963726926;518494.51253175345;516340.3673110443;456521.5489337401;466585.4960542887;464649.81302044657;465379.25235888857;429758.6882402088;247898.5293150826;457454.86558595806;456898.30145361554;;179381.48055642567;472104.6820821746;202085.5829896483;221994.68508385716;274.003757580275;1117182.8689923098;419394.6423949585;78231.43897610155;0.0;0;68;72;0;0;0;0;0;25;21;466277831734.73914;171480602424.9886;326694297829.68097;15670.266245517325;4635.327867755034;2606.6622779268087;4854.67473830834;812534.0076355847;408877.31633244886;16901.26381928284;273538.5668387444;3.617298712072626;0.22928098113293272
