;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2125;2019-02-16 04:25:37.869;756;174;94;94;91;61;187;26;47;33;614;592;43;131;239;241;244;173;191;189;185;26;548;357;364;134;362;254;550;-2.0;83.0;362.0;121.0;124.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25380.521484375;6441.58349609375;0.0;1134.63659667969;427.0;89278;;;Calculated values ==>;1550287537.869;348.76;290.56;282.56;282.56;282.26000000000005;279.26000000000005;274.0616903277293;291.86;275.76000000000005;277.86;276.46000000000004;334.56;332.36;277.46000000000004;286.26000000000005;297.06;297.26000000000005;297.56;290.46000000000004;292.06;291.66;;315.86;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013833333333333333;0.060333333333333336;0.020166666666666666;0.020666666666666667;0.020666666666666667;;6441.58349609375;0.0;1134.63659667969;25380.521484375;509167.22591307014;246878.24510379255;222029.3806340375;222029.3806340375;221207.8091554761;430346.717906069;457176.8914327451;456886.66015253164;472787.01963726926;518494.51253175345;516237.6821769614;456399.65931981895;466816.1880773349;464518.1588243853;465509.5098274704;430281.0098360152;246511.88254144962;457454.86558595806;456898.30145361554;;179381.48055642567;472104.6820821746;202063.54535665992;222029.3806340375;273.9951786219281;1117606.3404876532;419502.7822749451;78250.38312296562;0.0;0;68;72;0;0;0;0;0;25;21;466496198974.51;171560990364.90424;326846674969.5211;15374.327926017595;5445.829590631212;2542.13959424149;4853.957696937947;812792.6737810001;408961.31337640045;16944.16406550356;273619.4599731627;3.7243182566385906;0.2470310615110269
2126;2019-02-16 04:26:37.879;758;169;95;94;91;62;187;26;48;34;614;592;44;134;239;241;244;168;191;189;185;25;549;357;364;135;361;256;551;-1.0;81.0;549.0;95.0;124.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25281.5390625;6433.0068359375;0.0;1144.88940429688;425.0;89279;;;Calculated values ==>;1550287597.879;348.96000000000004;290.06;282.66;282.56;282.26000000000005;279.36;274.0616903277293;291.86;275.76000000000005;277.96000000000004;276.56;334.56;332.36;277.56;286.56;297.06;297.26000000000005;297.56;289.96000000000004;292.06;291.66;;315.66;275.66;241.49495122638035;261.9595390733887;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3640000.0;1350000.0;3610000.0;2560000.0;5510000.0;0.0;0.013500000000000002;0.0915;0.01583333333333333;0.020666666666666667;0.020666666666666667;;6433.0068359375;0.0;1144.88940429688;25281.5390625;509326.49467366294;245027.73001487428;222286.8821828218;222012.01432803305;221190.91689781568;430346.717906069;457176.8914327451;456682.15549395315;472753.7123474745;518327.0740755654;516067.0354041443;456193.1846104779;466878.2206534266;464664.8766729168;465509.5098274704;430020.57018167863;244672.8878096656;457454.86558595806;456898.30145361554;;178545.77502346144;471875.0639052514;202104.86863338467;222286.8821828218;274.0112642238891;1118028.5946894498;419610.08840907045;78269.38233897908;0.0;0;68;72;0;0;0;0;0;25;21;466714635374.4753;171641703814.89142;326999700469.4968;23293.821747742015;4271.3614251378895;2502.193712022176;4848.63599826307;813114.962067327;409042.3034642843;16986.20718240089;273700.32839643443;4.607612954342223;0.2947048161720646
2127;2019-02-16 04:27:37.839;760;165;96;95;92;62;187;26;51;33;614;592;46;134;239;241;244;164;191;189;185;25;553;357;364;134;362;257;555;125.0;81.0;485.0;168.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25821.833984375;6854.6318359375;0.0;1152.75378417969;426.0;89280;;;Calculated values ==>;1550287657.839;349.16;289.66;282.76000000000005;282.66;282.36;279.36;274.0616903277293;291.86;275.76000000000005;278.26000000000005;276.46000000000004;334.56;332.36;277.76000000000005;286.56;297.06;297.26000000000005;297.56;289.56;292.06;291.66;;315.76000000000005;275.66;241.2770596917726;262.0952818180154;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2570000.0;5550000.0;0.020833333333333332;0.013500000000000002;0.08083333333333333;0.028;0.020666666666666667;0.041499999999999995;;6854.6318359375;0.0;1152.75378417969;25821.833984375;509221.8520205175;243467.01037849797;222491.95593743247;222217.14339002664;221396.20368672445;430346.717906069;457176.8914327451;456885.1506218106;472787.01963726926;518243.2718772962;515981.6240522748;456273.6486729509;466736.0420687806;464518.1588243853;465509.5098274704;428964.17106684943;243122.08535621056;457454.86558595806;456898.30145361554;;178963.62700411686;472007.13841251616;202066.07669374056;212238.00049381205;273.9961640999472;1118454.1722241498;419720.74491119164;78288.51660087751;0.0;0;68;72;0;0;0;0;0;25;21;466932889774.61414;171722350014.94272;327153497869.59467;20597.87514251899;7558.349728125717;2508.868157093625;10153.402489831844;813480.4823655512;409140.81867000664;17027.93819210413;273825.26203925646;5.097605817187157;0.3072827135400536
2128;2019-02-16 04:28:37.860;762;161;96;96;92;62;187;27;53;34;615;593;49;134;239;241;244;162;191;189;185;26;545;359;364;135;363;256;548;0.0;84.0;390.0;160.0;124.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25549.34375;6614.921875;0.0;1151.6474609375;425.0;89281;;;Calculated values ==>;1550287717.86;349.36;289.26000000000005;282.76000000000005;282.76000000000005;282.36;279.36;274.27422755570615;291.86;275.86;278.46000000000004;276.56;334.66;332.46000000000004;278.06;286.56;297.06;297.26000000000005;297.56;289.36;292.06;291.66;;315.66;275.76000000000005;241.49495122638035;261.9595390733887;274.27422755570615;292.26000000000005;5450000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.014;0.065;0.02666666666666667;0.020666666666666667;0.020666666666666667;;6614.921875;0.0;1151.6474609375;25549.34375;510171.2768060455;242352.43949132445;222615.53882796288;222615.53882796288;221515.2916914567;430214.79039162316;457176.8914327451;457291.26428059244;472753.7123474745;518429.6919325199;516169.86889790907;456804.1626795621;466878.2206534266;464371.1518808695;465219.0939126357;431053.8970584533;242695.79424756503;457454.86558595806;456898.30145361554;;178545.77502346144;471972.7596631712;202530.89492402086;222615.53882796288;274.1860544240774;1118882.4152038847;419833.0304781432;78307.72666572782;0.0;0;68;72;0;0;0;0;0;25;21;467151366214.2809;171803078259.81958;327307451734.35986;16559.424008177153;7185.11639304401;2637.013439352436;4841.8437609301545;813790.2349001237;409263.7238892718;17070.83554749707;273950.2661606237;4.020230329629161;0.2884233787516096
2129;2019-02-16 04:29:37.870;763;159;97;96;93;63;187;27;56;34;615;593;51;134;240;240;244;160;191;189;185;27;552;358;364;135;363;257;554;-2.0;80.0;266.0;136.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25882.8671875;6877.06201171875;0.0;1152.89233398438;425.0;89282;;;Calculated values ==>;1550287777.87;349.46000000000004;289.06;282.86;282.76000000000005;282.46000000000004;279.46000000000004;274.1680685717883;291.86;275.86;278.76000000000005;276.56;334.66;332.46000000000004;278.26000000000005;286.56;297.16;297.16;297.56;289.16;292.06;291.66;;315.66;275.86;241.49495122638035;262.0952818180154;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013333333333333334;0.044333333333333336;0.02266666666666667;0.020666666666666667;0.020666666666666667;;6877.06201171875;0.0;1152.89233398438;25882.8671875;509681.44870125153;241458.1654974193;222785.0675546653;222509.4966223222;221686.3350182888;430280.9020939914;457176.8914327451;457494.3168154819;472753.7123474745;518345.9615119074;516084.5319608047;456885.1506218106;466736.0420687806;464503.06872351485;465233.93026070396;429230.51243942743;241795.12640575235;457454.86558595806;456898.30145361554;;178545.77502346144;472070.4381999017;202265.26548114262;222785.0675546653;274.07823030309197;1119311.0883952554;419945.48241604783;78326.9343647655;0.0;0;68;72;0;0;0;0;0;25;21;467369802614.24615;171884091759.8067;327461377384.3354;11315.15460915571;6115.58391495854;2499.1384804490012;4838.340167244972;814022.5617699237;409374.5815316824;17113.643947032946;274030.9478047122;3.084477956597826;0.21136970802485405
2130;2019-02-16 04:30:37.851;764;158;97;97;93;62;187;27;58;34;615;593;53;134;239;241;244;159;191;189;185;26;548;358;364;135;363;257;551;84.0;87.0;470.0;158.0;124.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25899.7421875;6889.13818359375;0.0;1154.49658203125;424.0;89283;;;Calculated values ==>;1550287837.851;349.56000000000006;288.96000000000004;282.86;282.86;282.46000000000004;279.36;274.1680685717883;291.86;275.86;278.96000000000004;276.56;334.66;332.46000000000004;278.46000000000004;286.56;297.06;297.26000000000005;297.56;289.06;292.06;291.66;;315.56;275.76000000000005;241.49495122638035;262.0952818180154;274.1680685717883;292.26000000000005;5480000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2570000.0;5510000.0;0.014;0.0145;0.07833333333333334;0.026333333333333334;0.020666666666666667;0.034666666666666665;;6889.13818359375;0.0;1154.49658203125;25899.7421875;510155.3867053169;241227.1409338394;222838.4122977445;222838.4122977445;221737.73533559474;430280.9020939914;457176.8914327451;457737.34308384603;472753.7123474745;518345.9615119074;516084.5319608047;457129.0939075185;466736.0420687806;464371.1518808695;465364.4418098396;430281.0098360152;241563.93860106144;457454.86558595806;456898.30145361554;;178127.92459426197;471972.7596631712;202323.12160628082;214553.3910569611;274.10072847592323;1119742.4734928252;420060.1644238898;78346.15651684861;0.0;0;68;72;0;0;0;0;0;25;21;467588133454.9196;171965066110.05646;327615528554.81085;20007.44734907594;7100.773802164779;2736.3975329068294;8401.29022708402;814283.5007968475;409484.68296983186;17157.259597947632;274141.243120425;4.75480426767734;0.29664961330534223
2131;2019-02-16 04:31:37.871;766;157;97;97;94;62;186;27;60;34;616;593;54;133;240;240;244;159;191;189;185;27;550;358;364;132;363;256;552;92.0;84.0;270.0;115.0;124.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25989.4453125;6933.3681640625;0.0;1155.55639648438;424.0;89284;;;Calculated values ==>;1550287897.871;349.76;288.86;282.86;282.86;282.56;279.36;274.1680685717883;291.76000000000005;275.86;279.16;276.56;334.76000000000005;332.46000000000004;278.56;286.46000000000004;297.16;297.16;297.56;289.06;292.06;291.66;;315.56;275.86;240.83765695389522;261.9595390733887;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2560000.0;5520000.0;0.015333333333333334;0.014;0.045000000000000005;0.019166666666666665;0.020666666666666667;0.036000000000000004;;6933.3681640625;0.0;1155.55639648438;25989.4453125;510227.36532442167;240857.49517095217;222820.59212987707;222820.59212987707;221994.68508385716;430280.9020939914;457037.6738942946;458140.1973536295;473145.2311080622;518532.3004237948;516169.86889790907;457412.81034958904;466762.6636185938;464503.06872351485;465233.93026070396;429758.6882402088;241528.54997183156;457454.86558595806;456898.30145361554;;178127.92459426197;472465.0996282349;202332.44990592083;214094.1611826364;274.1043551269868;1120175.027525153;420175.3903726013;78365.41337514395;0.0;0;68;72;0;0;0;0;0;25;21;467806606254.8502;172045192810.031;327769479854.7619;11511.348635146893;5177.5424530110195;2635.2219357572812;8740.94904975525;814546.2449821769;409587.03637835983;17202.038014670794;274284.14273168455;3.469566549125167;0.18153954711386558
2132;2019-02-16 04:32:37.871;767;157;97;97;94;62;186;27;61;34;618;595;54;132;240;240;244;159;191;188;185;27;548;358;364;131;363;255;550;-1.0;83.0;424.0;129.0;124.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25743.525390625;6706.44482421875;0.0;1156.81188964844;424.0;89285;;;Calculated values ==>;1550287957.871;349.86;288.86;282.86;282.86;282.56;279.36;274.1680685717883;291.76000000000005;275.86;279.26000000000005;276.56;334.96000000000004;332.66;278.56;286.36;297.16;297.16;297.56;289.06;291.96000000000004;291.66;;315.56;275.86;240.61611355647437;261.82340779136865;274.1680685717883;292.26000000000005;5480000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013833333333333333;0.07066666666666667;0.021500000000000002;0.020666666666666667;0.020666666666666667;;6706.44482421875;0.0;1156.81188964844;25743.525390625;510525.1877222576;240926.500560384;222856.27125374912;222856.27125374912;222029.3806340375;430280.9020939914;457037.6738942946;458420.64675073535;473275.31562819314;518820.95047796;516460.63556543266;457574.29927801486;466789.37904378615;464503.06872351485;465233.93026070396;430281.0098360152;241599.45951508151;457315.95501684735;456898.30145361554;;178127.92459426197;472596.2217928923;202338.00860989137;222856.27125374912;274.1065161323813;1120606.1356143458;420289.05548083695;78384.68311086172;0.0;0;68;72;0;0;0;0;0;25;21;468025006254.8502;172124092810.031;327922779854.7619;18096.506428619643;5810.551583434521;2610.094779439582;4836.868624130572;814792.9771077083;409678.60382866353;17245.748987297433;274397.29121230025;3.987409104974299;0.2699314179859682
2133;2019-02-16 04:33:37.882;768;158;97;97;93;61;186;27;62;34;622;597;54;134;240;241;243;160;191;188;185;27;544;358;364;129;363;254;546;-1.0;89.0;298.0;126.0;124.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25461.70703125;6555.314453125;0.0;1154.6611328125;423.0;89286;;;Calculated values ==>;1550288017.882;349.96000000000004;288.96000000000004;282.86;282.86;282.46000000000004;279.26000000000005;274.1680685717883;291.76000000000005;275.86;279.36;276.56;335.36;332.86;278.56;286.56;297.16;297.26000000000005;297.46000000000004;289.16;291.96000000000004;291.66;;315.46000000000004;275.86;240.16925963744896;261.6868853414304;274.1680685717883;292.26000000000005;5440000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2540000.0;5460000.0;0.0;0.014833333333333334;0.049666666666666665;0.021;0.020666666666666667;0.020666666666666667;;6555.314453125;0.0;1154.6611328125;25461.70703125;510996.15571578545;241403.63763377897;222928.0980178336;222928.0980178336;221824.13461123648;430280.9020939914;457037.6738942946;458700.0814100186;473534.8580475586;519314.05670414504;516751.00859383936;457735.39621690055;467161.77210984955;464503.06872351485;465364.4418098396;431072.78539809724;242083.82156379614;457315.95501684735;456898.30145361554;;177710.07569661198;472857.82487454545;202295.22908391984;222928.0980178336;274.08988312753365;1121032.924114161;420399.5904023515;78403.94891743969;0.0;0;68;72;0;0;0;0;0;25;21;468243446294.5517;172202107109.92438;328075507849.55316;12734.774332196239;5681.814511603138;2803.3362968754664;4835.384204339493;815049.9515503763;409774.3911037728;17290.869183391427;274477.90809614694;3.3794282555884547;0.2240769906795219
2134;2019-02-16 04:34:40.842;769;159;97;96;94;61;186;27;63;34;627;600;55;136;239;241;243;161;191;188;185;26;549;356;364;127;361;255;551;-1.0;81.0;266.0;52.0;124.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25476.146484375;6570.2080078125;0.0;1173.37634277344;424.0;89287;;;Calculated values ==>;1550288080.842;350.06000000000006;289.06;282.86;282.76000000000005;282.56;279.26000000000005;273.955091788801;291.76000000000005;275.86;279.46000000000004;276.56;335.86;333.16;278.66;286.76000000000005;297.06;297.26000000000005;297.46000000000004;289.26000000000005;291.96000000000004;291.66;;315.56;275.76000000000005;239.71726792356844;261.82340779136865;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1270000.0;3610000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.044333333333333336;0.008666666666666666;0.020666666666666667;0.020666666666666667;;6570.2080078125;0.0;1173.37634277344;25476.146484375;510684.50905459607;241563.93860106144;222838.4122977445;222562.34582125494;222012.01432803305;430412.23801567365;457037.6738942946;458661.67608000233;473793.5715148927;519743.2107659051;516974.1817356234;457695.4711337854;467250.6393535585;464664.8766729168;465654.29947270127;429777.5793964698;242242.44884229527;457315.95501684735;456898.30145361554;;178127.92459426197;473022.0950788126;201846.10543248852;222838.4122977445;273.9059459456583;1121478.3473446174;420514.36580438504;78424.30631182187;0.0;0;68;72;0;0;0;0;0;25;21;468472620694.69055;172282695909.9732;328235741049.65027;11385.490298706447;2350.191910268142;2531.7242624813566;4837.237709221335;815260.8698645543;409844.62653774885;17337.521324088735;274562.4898011534;2.7254360803960687;0.1402578890540013
2135;2019-02-16 04:35:37.873;771;160;96;96;93;60;186;26;64;34;633;605;56;136;239;241;243;162;191;188;185;25;549;356;364;126;361;257;551;192.0;109.0;261.0;89.0;124.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25751.51171875;6767.404296875;0.0;1183.28100585938;424.0;89288;;;Calculated values ==>;1550288137.873;350.26;289.16;282.76000000000005;282.76000000000005;282.46000000000004;279.16;273.955091788801;291.76000000000005;275.76000000000005;279.56;276.56;336.46000000000004;333.66;278.76000000000005;286.76000000000005;297.06;297.26000000000005;297.46000000000004;289.36;291.96000000000004;291.66;;315.56;275.66;239.4893008659735;262.0952818180154;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1260000.0;3610000.0;2570000.0;5510000.0;0.032;0.018166666666666668;0.0435;0.014833333333333334;0.020666666666666667;0.05266666666666667;;6767.404296875;0.0;1183.28100585938;25751.51171875;510930.8268726451;241902.36264406878;222562.34582125494;222562.34582125494;221737.73533559474;430412.23801567365;457037.6738942946;458464.27648857265;473922.61981710925;520192.7891664621;517318.6322722273;457494.3168154819;466967.3967900873;464664.8766729168;465654.29947270127;429777.5793964698;242584.23426922967;457315.95501684735;456898.30145361554;;178127.92459426197;473055.95023356355;201829.94590987815;209965.44460927916;273.89964776255266;1121884.1202015346;420620.012660774;78442.9733291846;0.0;0;68;72;0;0;0;0;0;25;21;468680213534.3226;172354840124.84534;328381740409.3915;11163.59338017321;4023.185730801334;3400.679103144863;13005.130460468383;815439.4805296946;409895.109884916;17384.511726275585;274703.8187035537;3.973567997179129;0.14613620186188142
2136;2019-02-16 04:36:37.853;772;160;96;96;93;61;186;27;65;34;641;611;58;134;239;241;243;162;191;188;185;25;551;356;364;125;361;257;553;281.0;110.0;487.0;63.0;124.0;0;91;30;1;0;0;0;0;0;0;1;0;0;0;0;25845.99609375;6901.60107421875;0.0;1128.27160644531;424.0;89289;;;Calculated values ==>;1550288197.853;350.36;289.16;282.76000000000005;282.76000000000005;282.46000000000004;279.26000000000005;273.955091788801;291.76000000000005;275.86;279.66;276.56;337.26;334.26000000000005;278.96000000000004;286.56;297.06;297.26000000000005;297.46000000000004;289.36;291.96000000000004;291.66;;315.56;275.66;239.25999513918347;262.0952818180154;273.955091788801;292.26000000000005;5510000.0;3560000.0;3640000.0;1250000.0;3610000.0;2570000.0;5530000.0;0.04683333333333333;0.018333333333333333;0.08116666666666666;0.0105;0.020666666666666667;0.0675;;6901.60107421875;0.0;1128.27160644531;25845.99609375;510880.35911019944;241830.73772607438;222527.07506723134;222527.07506723134;221703.43217562634;430412.23801567365;457037.6738942946;458585.12406732683;474051.4637773472;521012.6707733991;517935.14570746716;457737.34308384603;466736.0420687806;464664.8766729168;465654.29947270127;429249.39691141364;242510.58015684973;457315.95501684735;456898.30145361554;;178127.92459426197;473186.0941955567;201906.65317580866;208220.06629812077;273.9295386426728;1122313.9561070316;420733.8830694433;78462.22984664713;0.0;0;68;72;0;0;0;0;0;25;21;468898540734.39197;172430115024.86926;328535889009.4405;20833.735887361556;2848.4341307073546;3423.544973833672;16785.7808729959;815706.036058872;409952.3542959471;17441.361304090493;274951.99354554666;5.4660263755600065;0.19417504132379926
2137;2019-02-16 04:37:37.853;772;161;95;95;93;61;186;26;66;34;647;615;59;128;238;241;243;162;191;188;185;25;549;356;364;127;361;256;551;226.0;83.0;417.0;65.0;124.0;0;78;30;1;0;0;0;0;0;0;1;0;0;0;0;25739.357421875;6903.4169921875;0.0;1057.91174316406;423.0;89290;;;Calculated values ==>;1550288257.853;350.36;289.26000000000005;282.66;282.66;282.46000000000004;279.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;279.76000000000005;276.56;337.86;334.66;279.06;285.96000000000004;296.96000000000004;297.26000000000005;297.46000000000004;289.36;291.96000000000004;291.66;;315.46000000000004;275.66;239.71726792356844;261.9595390733887;273.955091788801;292.26000000000005;5490000.0;3560000.0;3640000.0;1270000.0;3610000.0;2560000.0;5510000.0;0.03766666666666666;0.013833333333333333;0.06949999999999999;0.010833333333333334;0.020666666666666667;0.05833333333333333;;6903.4169921875;0.0;1057.91174316406;25739.357421875;511053.9183152912;242242.44884229527;222286.8821828218;222286.8821828218;221737.73533559474;430412.23801567365;457037.6738942946;458864.4180034396;473793.5715148927;521708.71518478857;518429.6919325199;458019.1887586412;466183.9505249419;464533.37255708285;465654.29947270127;429777.5793964698;242584.23426922967;457315.95501684735;456898.30145361554;;177710.07569661198;472925.59586621344;201892.57178208043;209117.98460977167;273.9240525853827;1122743.834052995;420848.9248866633;78480.44804122721;0.0;0;68;72;0;0;0;0;0;25;21;469116940734.39197;172505715024.86926;328689789009.4405;17859.54331238446;2936.191094244774;2589.507940926822;14453.851815890892;816028.4800522032;410000.5595061551;17491.470078380164;275212.32381795405;4.752861666850394;0.1775879772003026
2138;2019-02-16 04:38:37.864;774;160;94;94;92;61;186;26;66;34;648;617;59;116;238;242;243;161;191;188;184;25;543;358;364;128;362;254;545;130.0;83.0;194.0;112.0;124.0;0;71;25;1;0;0;0;0;0;0;1;0;0;0;0;25400.787109375;6585.70458984375;0.0;1005.80206298828;422.0;89291;;;Calculated values ==>;1550288317.864;350.56000000000006;289.16;282.56;282.56;282.36;279.26000000000005;274.1680685717883;291.76000000000005;275.76000000000005;279.76000000000005;276.56;337.96000000000004;334.86;279.06;284.76000000000005;296.96000000000004;297.36;297.46000000000004;289.26000000000005;291.96000000000004;291.56;;315.36;275.66;239.943914813709;261.6868853414304;274.1680685717883;292.26000000000005;5430000.0;3579999.9999999995;3640000.0;1280000.0;3620000.0000000005;2540000.0;5450000.0;0.021666666666666667;0.013833333333333333;0.03233333333333333;0.018666666666666668;0.020666666666666667;0.042333333333333334;;6585.70458984375;0.0;1005.80206298828;25400.787109375;511818.248671815;242120.53302543177;222116.7730858837;222116.7730858837;221566.87239086215;430280.9020939914;457037.6738942946;459180.3733961123;473664.3179132749;521973.74147633347;518801.9093815918;458338.9730458517;465079.92870560935;464386.3924891542;465494.84668458975;431327.6696051645;242463.71719671614;457315.95501684735;456758.77315419767;;177292.22831007556;472795.0300870999;202273.1196094048;211960.57248768583;274.0812849869868;1123170.080055976;420961.3548418535;78497.6488092194;0.0;0;68;72;0;0;0;0;0;25;21;469335380774.9613;172582229050.06866;328842817059.8393;8306.667872436876;5049.742328916975;2612.618008316869;10363.123828215668;816246.5717888011;410067.1211522532;17534.82907576262;275419.16986368457;3.468633203141976;0.15620469358272884
2139;2019-02-16 04:39:37.864;774;158;94;94;92;61;186;27;66;34;646;616;60;118;239;241;243;159;191;188;184;26;547;357;364;129;361;254;549;134.0;84.0;240.0;59.0;124.0;0;69;21;1;0;0;0;0;0;0;1;0;0;0;0;25152.623046875;6401.169921875;0.0;979.837036132812;422.0;89292;;;Calculated values ==>;1550288377.864;350.56000000000006;288.96000000000004;282.56;282.56;282.36;279.26000000000005;274.0616903277293;291.76000000000005;275.86;279.76000000000005;276.56;337.76;334.76000000000005;279.16;284.96000000000004;297.06;297.26000000000005;297.46000000000004;289.06;291.96000000000004;291.56;;315.36;275.76000000000005;240.16925963744896;261.6868853414304;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3640000.0;1290000.0;3610000.0;2540000.0;5490000.0;0.022333333333333334;0.014;0.04;0.009833333333333333;0.020666666666666667;0.043;;6401.169921875;0.0;979.837036132812;25152.623046875;511472.93672294944;241297.34604790306;222046.7841436662;222046.7841436662;221498.1710684307;430346.717906069;457037.6738942946;459180.3733961123;473534.8580475586;521769.34968621697;518699.452875298;458459.42808116745;465312.25313915254;464664.8766729168;465509.5098274704;430299.9030472305;241635.1137477648;457315.95501684735;456758.77315419767;;177292.22831007556;472761.04596960294;202129.04432499473;211701.9115246663;274.0206729229347;1123591.3584739447;421069.5787961178;78514.19580171208;0.0;0;68;72;0;0;0;0;0;25;21;469553780774.9613;172659329050.06866;328995217059.8393;10282.053162844702;2661.214682838647;2641.30705019252;10537.445050069848;816401.4777974285;410131.37912735116;17578.611784583532;275593.3412710036;3.5390862106701277;0.1258945255702612
2140;2019-02-16 04:40:37.865;775;157;94;94;92;61;186;26;67;34;641;613;60;123;238;242;243;158;191;188;184;25;546;356;364;130;361;254;548;134.0;82.0;223.0;75.0;124.0;0;65;19;1;0;0;0;0;0;0;1;0;0;0;0;24997.1640625;6264.5908203125;0.0;971.02001953125;422.0;89293;;;Calculated values ==>;1550288437.865;350.66;288.86;282.56;282.56;282.36;279.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;279.86;276.56;337.26;334.46000000000004;279.16;285.46000000000004;296.96000000000004;297.36;297.46000000000004;288.96000000000004;291.96000000000004;291.56;;315.36;275.66;240.39332010688793;261.6868853414304;273.955091788801;292.26000000000005;5460000.0;3560000.0;3640000.0;1300000.0;3610000.0;2540000.0;5480000.0;0.022333333333333334;0.013666666666666666;0.03716666666666667;0.0125;0.020666666666666667;0.043;;6264.5908203125;0.0;971.02001953125;24997.1640625;511682.01820808294;240996.01194299557;222064.22499960987;222064.22499960987;221515.2916914567;430412.23801567365;457037.6738942946;459300.23752840795;473405.19094569265;521258.2285945406;518392.0286216921;458459.42808116745;465891.94230050733;464533.37255708285;465784.1997128528;430558.9226920856;241332.6443706532;457315.95501684735;456758.77315419767;;177292.22831007556;472533.2602288536;201820.88195141096;211550.24062573913;273.89611479325094;1124009.280331266;421175.1285613086;78530.45321477535;0.0;0;68;72;0;0;0;0;0;25;21;469772184414.6975;172737030344.9748;329147619599.6552;9569.649382278389;3383.904728468033;2586.0924703929095;10543.966898723716;816566.9114089522;410181.75596198445;17622.174173230167;275769.02263167186;3.604894466716001;0.13781524812268564
2141;2019-02-16 04:41:37.845;776;157;94;94;92;61;186;27;67;34;637;610;61;126;238;242;243;158;191;188;184;25;552;356;364;131;361;256;554;259.0;85.0;671.0;108.0;124.0;0;65;22;1;0;0;0;0;0;0;1;0;0;0;0;25292.58203125;6481.77880859375;0.0;967.1824340820309;421.0;89294;;;Calculated values ==>;1550288497.845;350.76;288.86;282.56;282.56;282.36;279.26000000000005;273.955091788801;291.76000000000005;275.86;279.86;276.56;336.86;334.16;279.26000000000005;285.76000000000005;296.96000000000004;297.36;297.46000000000004;288.96000000000004;291.96000000000004;291.56;;315.26000000000005;275.66;240.61611355647437;261.9595390733887;273.955091788801;292.26000000000005;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2560000.0;5540000.0;0.043166666666666666;0.014166666666666666;0.11183333333333333;0.018000000000000002;0.020666666666666667;0.06383333333333333;;6481.77880859375;0.0;967.1824340820309;25292.58203125;511286.5569996102;240788.98820522532;221960.13721825808;221960.13721825808;221413.10888055683;430412.23801567365;457037.6738942946;458984.82049126766;473275.31562819314;520684.9796828939;517916.5082478384;458261.1180039729;465952.0268607452;464533.37255708285;465784.1997128528;428983.050345814;241122.7972128732;457315.95501684735;456758.77315419767;;176874.38241465177;472402.05409754877;201881.3992307502;208382.0872475935;273.9196994481884;1124428.2218551082;421281.3129016676;78546.59951799823;0.0;0;68;72;0;0;0;0;0;25;21;469990511614.76697;172815304244.9997;329300568599.70386;28752.73261096787;4869.371787602375;2661.353586049994;15854.711783704897;816886.1581412697;410250.5103405388;17665.88831414205;275988.93829109904;6.999387977698258;0.33032451801013396
2142;2019-02-16 04:42:37.855;777;157;94;94;92;62;186;27;68;35;635;608;64;127;238;242;243;158;190;188;184;26;550;358;364;131;362;255;552;125.0;85.0;529.0;68.0;124.0;0;64;20;1;0;0;0;0;0;0;1;0;0;0;0;25063.6875;6373.46142578125;0.0;963.740844726562;421.0;89295;;;Calculated values ==>;1550288557.855;350.86;288.86;282.56;282.56;282.36;279.36;274.1680685717883;291.76000000000005;275.86;279.96000000000004;276.66;336.66;333.96000000000004;279.56;285.86;296.96000000000004;297.36;297.46000000000004;288.96000000000004;291.96000000000004;291.56;;315.26000000000005;275.76000000000005;240.61611355647437;261.82340779136865;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1310000.0;3620000.0000000005;2550000.0;5520000.0;0.020833333333333332;0.014166666666666666;0.08816666666666667;0.011333333333333334;0.020666666666666667;0.041499999999999995;;6373.46142578125;0.0;963.740844726562;25063.6875;511582.4261074475;240857.49517095217;221994.68508385716;221994.68508385716;221447.02611087018;430280.9020939914;457037.6738942946;459262.7610348818;473372.2673856561;520562.39724024147;517795.3472637794;458782.0622913985;466211.42780552874;464386.3924891542;465494.84668458975;429514.23205882346;241192.23214632942;457315.95501684735;456758.77315419767;;176874.38241465177;472499.14586990676;202414.18985285723;212165.11920484115;274.1361245421715;1124847.9273737317;421388.457758104;78562.69322715697;0.0;0;68;72;0;0;0;0;0;25;21;470208948014.73224;172893917344.9872;329453894149.6795;22645.48235921517;3060.9628348598944;2667.894998760332;10150.636638898295;817314.5479856961;410316.6074767358;17710.306120742556;276205.6856464591;5.2506357888737005;0.2530543674476617
2143;2019-02-16 04:43:37.876;778;156;94;94;92;63;186;28;69;35;632;606;64;127;238;242;243;158;191;188;184;26;551;358;364;132;362;261;554;91.0;84.0;683.0;79.0;124.0;0;65;34;1;0;0;0;0;0;0;1;0;0;0;0;25928.330078125;7109.1689453125;0.0;989.875;421.0;89296;;;Calculated values ==>;1550288617.876;350.96000000000004;288.76000000000005;282.56;282.56;282.36;279.46000000000004;274.1680685717883;291.76000000000005;275.96000000000004;280.06;276.66;336.36;333.76000000000005;279.56;285.86;296.96000000000004;297.36;297.46000000000004;288.96000000000004;291.96000000000004;291.56;;315.26000000000005;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2610000.0;5540000.0;0.015166666666666667;0.014;0.11383333333333333;0.013166666666666667;0.020666666666666667;0.035833333333333335;;7109.1689453125;0.0;989.875;25928.330078125;511619.10628060164;240456.70624119596;221960.13721825808;221960.13721825808;221413.10888055683;430280.9020939914;457037.6738942946;458433.0642989305;473242.3297776949;519759.6240609642;517083.3191675786;457824.1538955593;465346.7880963671;464386.3924891542;465494.84668458975;429249.39691141364;241122.7972128732;457315.95501684735;456758.77315419767;;176874.38241465177;472367.87413283327;202415.4358046193;213687.72871295048;274.1366086688053;1125273.009579619;421500.8523353636;78578.97905721773;0.0;0;68;72;0;0;0;0;0;25;21;470427424454.399;172972844959.86682;329608748329.4433;29143.340043602424;3554.373771321484;2633.772395779566;8710.045759144692;817746.272555793;410371.75457643496;17754.502145492876;276362.91300985997;5.4378680085244095;0.30090367548411545
2144;2019-02-16 04:44:37.876;778;156;94;94;93;64;186;28;69;35;633;605;65;122;238;242;243;157;190;188;184;26;556;358;364;132;362;262;558;90.0;84.0;523.0;116.0;124.0;0;66;43;1;0;0;0;0;0;0;1;0;0;0;0;26450.06640625;7717.7255859375;0.0;994.4092407226559;422.0;89297;;;Calculated values ==>;1550288677.876;350.96000000000004;288.76000000000005;282.56;282.56;282.46000000000004;279.56;274.1680685717883;291.76000000000005;275.96000000000004;280.06;276.66;336.46000000000004;333.66;279.66;285.36;296.96000000000004;297.36;297.46000000000004;288.86;291.96000000000004;291.56;;315.36;275.76000000000005;240.83765695389522;262.7682575881327;274.1680685717883;292.16;5560000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2620000.0;5580000.0;0.015000000000000001;0.014;0.08716666666666667;0.01933333333333333;0.020666666666666667;0.035666666666666666;;7717.7255859375;0.0;994.4092407226559;26450.06640625;511187.13391308044;240322.93592107543;221891.48008787548;221891.48008787548;221618.30604379458;430280.9020939914;457037.6738942946;458273.4786486601;473242.3297776949;519779.7064082168;516895.5113133383;457785.4074473757;464614.4002300985;464386.3924891542;465494.84668458975;427902.0556111381;240653.44017937605;457315.95501684735;456758.77315419767;;177292.22831007556;472367.87413283327;202357.27769870966;213676.16132607678;274.1140065923192;1125709.4962169887;421624.4097897907;78595.51475922375;0.0;0;68;72;0;0;0;0;0;25;21;470645824454.399;173052044959.86682;329765648329.4433;22307.362182804016;5220.204864393056;2621.480616044669;8669.946488536312;818175.0284076798;410444.8760650659;17798.295920591412;276507.74627859064;4.455738452645082;0.25482201448560465
2145;2019-02-16 04:45:37.867;778;154;93;93;92;63;186;28;68;35;634;606;64;116;238;242;243;155;190;188;184;27;549;359;364;132;363;260;550;84.0;109.0;467.0;103.0;124.0;0;66;45;1;0;0;0;0;0;0;1;0;0;0;0;26442.45703125;7660.400390625;0.0;981.4853515625;421.0;89298;;;Calculated values ==>;1550288737.867;350.96000000000004;288.56;282.46000000000004;282.46000000000004;282.36;279.46000000000004;274.27422755570615;291.76000000000005;275.96000000000004;279.96000000000004;276.66;336.56;333.76000000000005;279.56;284.76000000000005;296.96000000000004;297.36;297.46000000000004;288.66;291.96000000000004;291.56;;315.26000000000005;275.86;240.83765695389522;262.5002047102346;274.27422755570615;292.16;5490000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2600000.0;5500000.0;0.014;0.018166666666666668;0.07783333333333334;0.017166666666666667;0.020666666666666667;0.034666666666666665;;7660.400390625;0.0;981.4853515625;26442.45703125;511791.5317713048;239928.7520593822;221754.94161270538;221754.94161270538;221481.086687986;430214.79039162316;457037.6738942946;458470.9478413549;473242.3297776949;520047.8238075563;517167.926883928;457984.75998119864;464202.2767319884;464239.1217830999;465349.75327765616;429777.5793964698;240259.81939828157;457315.95501684735;456758.77315419767;;176874.38241465177;472465.0996282349;202635.67335304111;214033.6986616871;274.22673618293805;1126150.2011312693;421752.5416173127;78611.97807767271;0.0;0;68;72;0;0;0;0;0;25;21;470864191695.0377;173131233080.09845;329922224839.9013;19912.512197673757;4632.071817724161;3442.9059733004196;8414.469249073698;818526.8079203698;410526.9660556445;17848.824895167185;276650.0950546341;4.21227036826776;0.2278280717011483
2146;2019-02-16 04:46:37.857;777;152;92;92;91;63;186;29;65;35;634;606;61;113;239;242;243;153;190;188;184;28;550;359;364;133;363;259;551;-3.0;84.0;337.0;103.0;124.0;0;66;45;1;0;0;0;0;0;0;1;0;0;0;0;26380.296875;7696.8798828125;0.0;978.292236328125;420.0;89299;;;Calculated values ==>;1550288797.857;350.86;288.36;282.36;282.36;282.26000000000005;279.46000000000004;274.27422755570615;291.76000000000005;276.06;279.66;276.66;336.56;333.76000000000005;279.26000000000005;284.46000000000004;297.06;297.36;297.46000000000004;288.46000000000004;291.96000000000004;291.56;;315.16;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.014;0.05616666666666667;0.017166666666666667;0.020666666666666667;0.020666666666666667;;7696.8798828125;0.0;978.292236328125;26380.296875;511582.4261074475;239238.65314294572;221464.03841391922;221464.03841391922;221190.91689781568;430214.79039162316;457037.6738942946;458266.3823707546;473112.1826642056;520130.3702407359;517252.47768729273;457780.2368423411;463996.902462962;464371.1518808695;465349.75327765616;429514.23205882346;239566.37892065308;457315.95501684735;456758.77315419767;;176456.53798984195;472431.1216696904;202598.65097210213;221464.03841391922;274.2123648779425;1126590.3173822886;421880.49762338906;78628.30683566107;0.0;0;68;72;0;0;0;0;0;25;21;471082555295.07245;173210719830.11108;330077898889.926;14360.004246890981;4632.124080308599;2659.2699439343855;4862.757851299088;818812.3646234026;410604.15482120164;17899.667885907893;276760.72017322824;3.0563262328747416;0.1913658708199451
2147;2019-02-16 04:47:37.877;776;151;92;92;90;63;186;28;61;36;633;605;58;111;239;242;243;153;190;188;184;27;549;358;364;133;363;257;551;89.0;84.0;415.0;59.0;124.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;26417.3984375;7706.8212890625;0.0;983.52783203125;421.0;89300;;;Calculated values ==>;1550288857.877;350.76;288.26000000000005;282.36;282.36;282.16;279.46000000000004;274.1680685717883;291.76000000000005;275.96000000000004;279.26000000000005;276.76000000000005;336.46000000000004;333.66;278.96000000000004;284.26000000000005;297.06;297.36;297.46000000000004;288.46000000000004;291.96000000000004;291.56;;315.26000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.16;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.014833333333333334;0.014;0.06916666666666667;0.009833333333333333;0.020666666666666667;0.035500000000000004;;7706.8212890625;0.0;983.52783203125;26417.3984375;511545.8377727099;238912.33468982912;221464.03841391922;221464.03841391922;220918.36424528874;430280.9020939914;457037.6738942946;458101.2085363509;473209.4130839679;520192.7891664621;517318.6322722273;457737.34308384603;464057.06631217676;464371.1518808695;465494.84668458975;429777.5793964698;239566.37892065308;457315.95501684735;456758.77315419767;;176874.38241465177;472333.7623376517;202404.6584387799;213500.25992665443;274.1324208890548;1127030.4448366843;422008.9045878394;78644.66078572573;0.0;0;68;72;0;0;0;0;0;25;21;471301028095.00305;173290546430.08572;330232750489.87683;17685.678048415328;2654.302855005573;2662.9568066614343;8635.677219577787;819079.5009915627;410664.8952857181;17944.03455944529;276873.24462776945;3.6406609779191643;0.17036065967294312
2148;2019-02-16 04:48:37.898;775;152;92;91;89;62;186;28;56;36;631;604;53;111;239;242;243;155;190;188;184;27;545;359;364;133;363;255;546;-1.0;85.0;341.0;92.0;124.0;0;68;41;1;0;0;0;0;0;0;1;0;0;0;0;26148.765625;7411.9189453125;0.0;980.5371704101559;420.0;89301;;;Calculated values ==>;1550288917.898;350.66;288.36;282.36;282.26000000000005;282.06;279.36;274.27422755570615;291.76000000000005;275.96000000000004;278.76000000000005;276.76000000000005;336.26000000000005;333.56;278.46000000000004;284.26000000000005;297.06;297.36;297.46000000000004;288.66;291.96000000000004;291.56;;315.16;275.86;241.05796691057077;261.82340779136865;274.27422755570615;292.16;5450000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2550000.0;5460000.0;0.0;0.014166666666666666;0.05683333333333333;0.015333333333333334;0.020666666666666667;0.020666666666666667;;7411.9189453125;0.0;980.5371704101559;26148.765625;511768.27849766926;239401.56679116597;221549.64221432645;221275.7352705237;220729.6509230664;430214.79039162316;457037.6738942946;457816.55385891977;473209.4130839679;520152.8734217269;517384.84178739064;457453.03782128124;464351.30237818667;464371.1518808695;465349.75327765616;430816.54320112005;240395.64165132088;457315.95501684735;456758.77315419767;;176456.53798984195;472333.7623376517;202572.03065446357;221549.64221432645;274.20202928801797;1127468.6495211818;422134.93818592594;78661.03372257735;0.0;0;68;72;0;0;0;0;0;25;21;471519504534.6698;173370374359.96396;330386404249.64246;14506.397068786593;4136.346552475551;2697.629438622155;4860.988706090672;819347.8621773492;410721.5038367548;17988.72174646437;276985.7562089207;3.1220135565425986;0.18941606820789325
2149;2019-02-16 04:49:37.868;775;155;92;92;89;62;186;28;47;36;629;602;46;111;238;242;243;159;190;188;184;27;549;357;364;132;361;255;550;-1.0;85.0;0.0;94.0;124.0;0;66;39;1;0;0;0;0;0;0;1;0;0;0;0;26065.3828125;7333.80419921875;0.0;962.471069335938;421.0;89302;;;Calculated values ==>;1550288977.868;350.66;288.66;282.36;282.36;282.06;279.36;274.0616903277293;291.76000000000005;275.96000000000004;277.86;276.76000000000005;336.06;333.36;277.76000000000005;284.26000000000005;296.96000000000004;297.36;297.46000000000004;289.06;291.96000000000004;291.56;;315.26000000000005;275.86;240.83765695389522;261.82340779136865;274.0616903277293;292.16;5490000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2550000.0;5500000.0;0.0;0.014166666666666666;0.0;0.015666666666666666;0.020666666666666667;0.020666666666666667;;7333.80419921875;0.0;962.471069335938;26065.3828125;511422.92456042307;240259.81939828157;221481.086687986;221481.086687986;220662.96006741715;430346.717906069;457037.6738942946;456723.56068594067;473339.41292369686;519948.0595883016;517179.53123575;456601.6585608984;464351.30237818667;464533.37255708285;465639.66166502296;429777.5793964698;241599.45951508151;457315.95501684735;456758.77315419767;;176874.38241465177;472465.0996282349;201360.16962676;221481.086687986;273.7207254615356;1127903.5498660833;422257.7577716759;78677.21736204863;0.0;0;68;72;0;0;0;0;0;25;21;471737795334.7739;173449834610.00186;330539327749.7154;0.0;4247.310570023107;2665.8566983196674;4862.405520301708;819468.6883763255;410791.3327142376;18033.395116434625;277066.74398003664;1.419380674756219;0.07207545208714919
2150;2019-02-16 04:50:37.879;775;159;93;92;89;61;186;27;33;35;627;600;36;110;238;243;243;162;190;188;184;26;547;356;364;132;361;254;548;137.0;83.0;349.0;109.0;124.0;0;65;35;1;0;0;0;0;0;0;1;0;0;0;0;25889.34375;7085.92138671875;0.0;960.2650756835941;421.0;89303;;;Calculated values ==>;1550289037.879;350.66;289.06;282.46000000000004;282.36;282.06;279.26000000000005;273.955091788801;291.76000000000005;275.86;276.46000000000004;276.66;335.86;333.16;276.76000000000005;284.16;296.96000000000004;297.46000000000004;297.46000000000004;289.36;291.96000000000004;291.56;;315.26000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;292.16;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5480000.0;0.022833333333333334;0.013833333333333333;0.05816666666666667;0.018166666666666668;0.020666666666666667;0.0435;;7085.92138671875;0.0;960.2650756835941;25889.34375;511595.7058307532;241670.9023463045;221789.46425383518;221515.2916914567;220696.23589501763;430412.23801567365;457037.6738942946;455175.52127500746;473242.3297776949;519825.98195814964;517058.88642479555;455543.7779327058;464381.38502533594;464533.37255708285;465913.9958927326;430299.9030472305;242695.79424756503;457315.95501684735;456758.77315419767;;176874.38241465177;472367.87413283327;201812.06441652807;211303.2428832947;273.89267767803045;1128336.5852954558;422377.94418153074;78693.24310074878;0.0;0;68;72;0;0;0;0;0;25;21;471956235374.4754;173529049129.89362;330692055744.50665;14737.307740601553;4915.097209846212;2595.1901717287055;10677.315566784278;819591.5217893273;410867.7001104218;18077.245211335594;277196.2653968259;4.091989521099214;0.19839201944508703
2151;2019-02-16 04:51:37.849;775;161;93;92;89;61;186;27;18;35;625;598;24;107;237;243;243;164;190;188;184;26;547;356;364;132;361;253;549;179.0;90.0;9.0;70.0;124.0;0;64;31;1;0;0;0;0;0;0;1;0;0;0;0;25669.83203125;6932.861328125;0.0;955.798828125;421.0;89304;;;Calculated values ==>;1550289097.849;350.66;289.26000000000005;282.46000000000004;282.36;282.06;279.26000000000005;273.955091788801;291.76000000000005;275.86;274.96000000000004;276.66;335.66;332.96000000000004;275.56;283.86;296.86;297.46000000000004;297.46000000000004;289.56;291.96000000000004;291.56;;315.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;292.16;5470000.0;3560000.0;3640000.0;1320000.0;3610000.0;2530000.0;5490000.0;0.029833333333333333;0.015000000000000001;0.0015;0.011666666666666665;0.020666666666666667;0.0505;;6932.861328125;0.0;955.798828125;25669.83203125;511595.7058307532;242315.63448142636;221772.18453898572;221498.1710684307;220679.58064522548;430412.23801567365;457037.6738942946;453492.1586810699;473242.3297776949;519704.0961782227;516938.4380640592;454235.0002118804;464178.50205235835;464401.7568174532;465913.9958927326;430299.9030472305;243349.44934930894;457315.95501684735;456758.77315419767;;176874.38241465177;472367.87413283327;201735.0034044527;209935.03792815597;273.8626306630438;1128766.0302639387;422494.70895928214;78709.2023163552;0.0;0;68;72;0;0;0;0;0;25;21;472174526174.5795;173608209529.9314;330844079694.57916;377.6357329149258;3157.3834918311063;2804.2568054688236;12464.598628915106;819717.4166727355;410934.9371476316;18122.218105137956;277389.01825723954;2.383658857991505;0.03417164270325361
2152;2019-02-16 04:52:37.870;774;163;93;93;89;60;186;26;4;35;623;597;12;104;237;243;243;165;190;188;184;25;547;355;364;132;360;254;549;11.0;84.0;23.0;105.0;124.0;0;63;29;1;0;0;0;0;0;0;1;0;0;0;0;25583.57421875;6808.4423828125;0.0;958.1077270507809;421.0;89305;;;Calculated values ==>;1550289157.87;350.56000000000006;289.46000000000004;282.46000000000004;282.46000000000004;282.06;279.16;273.8482719121499;291.76000000000005;275.76000000000005;273.56;276.66;335.46000000000004;332.86;274.36;283.56;296.86;297.46000000000004;297.46000000000004;289.66;291.96000000000004;291.56;;315.26000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;292.16;5470000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5490000.0;0.0018333333333333333;0.014;0.0038333333333333336;0.0175;0.020666666666666667;0.0225;;6808.4423828125;0.0;958.1077270507809;25583.57421875;511472.93672294944;243003.05349750287;221772.18453898572;221772.18453898572;220679.58064522548;430477.46260093397;457037.6738942946;451567.4616795063;473242.3297776949;519416.45937810675;516751.00859383936;452571.9226471214;463680.43295369466;464548.7096429471;466058.0093327334;430299.9030472305;243697.69219783097;457315.95501684735;456758.77315419767;;176874.38241465177;472270.6324499597;200975.73219311447;220077.6587922851;273.5613771052401;1129193.2914711386;422609.2599021677;78725.15711985144;0.0;0;68;72;0;0;0;0;0;25;21;472393002614.2463;173687437249.81055;330996232929.34705;960.6016296978354;4747.660754494792;2612.4309518915934;5325.325073143033;819728.5725539326;411000.8355726295;18167.372968386375;277537.3195084746;1.757024446658398;0.09467972240311055
2153;2019-02-16 04:53:37.860;774;163;94;93;90;60;186;26;-8;35;622;595;1;99;237;243;242;164;190;188;184;25;546;356;364;132;361;254;548;228.0;108.0;0.0;171.0;124.0;0;60;28;1;0;0;0;0;0;0;1;0;0;0;0;25473.755859375;6748.10400390625;0.0;929.5642700195309;420.0;89306;;;Calculated values ==>;1550289217.86;350.56000000000006;289.46000000000004;282.56;282.46000000000004;282.16;279.16;273.955091788801;291.76000000000005;275.76000000000005;272.36;276.66;335.36;332.66;273.26000000000005;283.06;296.86;297.46000000000004;297.36;289.56;291.96000000000004;291.56;;315.16;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.16;5460000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5480000.0;0.038;0.018000000000000002;0.0;0.0285;0.020666666666666667;0.058666666666666666;;6748.10400390625;0.0;929.5642700195309;25473.755859375;511559.34304914606;243040.92586559296;222064.22499960987;221789.46425383518;220968.6841080032;430412.23801567365;457037.6738942946;450046.6540387441;473242.3297776949;519314.05670414504;516545.7077253305;451188.88220968534;463094.41599541093;464401.7568174532;465913.9958927326;430319.0964458635;243387.87577464394;457315.95501684735;456758.77315419767;;176456.53798984195;472270.6324499597;201555.81710008677;208780.36988287332;273.79270640670563;1129618.6983088988;422722.2122935383;78740.88509806286;0.0;0;68;72;0;0;0;0;0;25;21;472611366214.281;173766624049.82312;331148607529.3713;0.0;7715.372237471379;3364.761972081952;14548.066325251028;819736.5762333457;411104.6768711444;18217.174607770565;277702.90350155503;3.33801873439109;0.12278009106984665
