;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2154;2019-02-16 04:54:37.880;772;162;94;94;91;61;186;26;-18;35;622;594;-8;93;237;243;242;163;190;188;184;25;551;356;364;132;361;254;553;304.0;83.0;383.0;141.0;124.0;0;60;26;1;0;0;0;0;0;0;1;0;0;0;0;25459.1640625;6701.28515625;0.0;926.062377929688;421.0;89307;;;Calculated values ==>;1550289277.88;350.36;289.36;282.56;282.56;282.26000000000005;279.26000000000005;273.955091788801;291.76000000000005;275.76000000000005;271.36;276.66;335.36;332.56;272.36;282.46000000000004;296.86;297.46000000000004;297.36;289.46000000000004;291.96000000000004;291.56;;315.26000000000005;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.16;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5530000.0;0.050666666666666665;0.013833333333333333;0.06383333333333334;0.0235;0.020666666666666667;0.07133333333333333;;6701.28515625;0.0;926.062377929688;25459.1640625;510880.35911019944;242510.58015684973;221977.39276060602;221977.39276060602;221157.2385789609;430412.23801567365;457037.6738942946;448765.57887169893;473242.3297776949;519314.05670414504;516443.0424808328;450046.6540387441;462388.8645187565;464401.7568174532;465913.9958927326;429002.2428401299;242853.05113924883;457315.95501684735;456758.77315419767;;176874.38241465177;472270.6324499597;201806.78861485896;207650.60850755204;273.8906210534413;1130043.2807901325;422834.3278963637;78756.35380803744;0.0;0;68;72;0;0;0;0;0;25;21;472829839015.0794;173845850450.11267;331301058329.9284;15764.202778061619;6355.900330124868;2575.0638185288544;17769.715744794055;819867.9883797619;411221.97656317125;18266.689655722694;277972.30812474014;5.567450870858535;0.22775609610682157
2155;2019-02-16 04:55:37.851;771;161;94;94;91;62;186;27;-13;35;621;593;-18;88;237;243;242;162;190;188;184;26;545;357;364;132;362;253;548;90.0;86.0;239.0;154.0;124.0;0;57;20;1;0;0;0;0;0;0;1;0;0;0;0;25008.841796875;6285.9287109375;0.0;908.2601928710941;420.0;89308;;;Calculated values ==>;1550289337.851;350.26;289.26000000000005;282.56;282.56;282.26000000000005;279.36;274.0616903277293;291.76000000000005;275.86;271.86;276.66;335.26000000000005;332.46000000000004;271.36;281.96000000000004;296.86;297.46000000000004;297.36;289.36;291.96000000000004;291.56;;315.16;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;292.16;5450000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.015000000000000001;0.014333333333333333;0.03983333333333334;0.025666666666666667;0.020666666666666667;0.035666666666666666;;6285.9287109375;0.0;908.2601928710941;25008.841796875;511277.69066880783;242352.43949132445;222064.22499960987;222064.22499960987;221241.70052868038;430346.717906069;457037.6738942946;449590.2046483207;473242.3297776949;519294.7846027968;516425.528990155;448949.9664027619;461950.70686999115;464254.5134180436;465769.70841700374;430578.1130150467;242695.79424756503;457315.95501684735;456758.77315419767;;176456.53798984195;472367.87413283327;201955.67097748345;213607.35648563146;273.95316695678724;1130463.6442314072;422942.5023688997;78771.63244120592;0.0;0;68;72;0;0;0;0;0;25;21;473048133454.91974;173925012170.05475;331453084814.8172;9864.108924555017;6940.579880987312;2692.9799023339037;8672.400527845528;820081.4544186499;411332.727009582;18310.568801521687;278192.5525905494;3.9156699403331716;0.22732156379646645
2156;2019-02-16 04:56:37.831;769;160;94;94;92;62;186;28;-25;35;620;592;-22;83;237;243;242;161;190;188;184;27;552;358;364;133;362;255;554;-1.0;100.0;407.0;69.0;124.0;0;57;22;1;0;0;0;0;0;0;1;0;0;0;0;25223.416015625;6501.509765625;0.0;914.8333129882809;419.0;89309;;;Calculated values ==>;1550289397.831;350.06000000000006;289.16;282.56;282.56;282.36;279.36;274.1680685717883;291.76000000000005;275.96000000000004;270.66;276.66;335.16;332.36;270.96000000000004;281.46000000000004;296.86;297.46000000000004;297.36;289.26000000000005;291.96000000000004;291.56;;315.06;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.16;5520000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.016666666666666666;0.06783333333333334;0.0115;0.020666666666666667;0.020666666666666667;;6501.509765625;0.0;914.8333129882809;25223.416015625;510423.23079637316;241795.12640575235;221960.13721825808;221960.13721825808;221413.10888055683;430280.9020939914;457037.6738942946;447673.1837369;473112.1826642056;519025.9602642517;516152.38807831524;448062.9092648482;461053.7261431898;464254.5134180436;465625.14543771395;428734.3568853432;242133.71445348492;457315.95501684735;456758.77315419767;;176038.69501535743;472333.7623376517;202383.58466358815;221960.13721825808;274.12423136774044;1130882.1068459284;423049.02883557585;78786.81982294428;0.0;0;68;72;0;0;0;0;0;25;21;473266460654.98914;174004485670.08002;331605434014.86566;16638.811137139655;3104.4270432517305;3110.010707197638;4852.505142676085;820302.2384666785;411416.4074978469;18358.91093719813;278305.22256865713;3.735770276075951;0.21203974570690123
2157;2019-02-16 04:57:37.852;767;158;94;94;92;63;186;28;-35;35;620;592;-20;77;237;243;242;159;190;188;184;26;551;358;364;132;362;256;553;90.0;105.0;324.0;50.0;124.0;0;57;24;1;0;0;0;0;0;0;1;0;0;0;0;25373.681640625;6592.3076171875;0.0;915.154663085938;419.0;89310;;;Calculated values ==>;1550289457.852;349.86;288.96000000000004;282.56;282.56;282.36;279.46000000000004;274.1680685717883;291.76000000000005;275.96000000000004;269.66;276.66;335.16;332.36;271.16;280.86;296.86;297.46000000000004;297.36;289.06;291.96000000000004;291.56;;315.06;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2560000.0;5530000.0;0.015000000000000001;0.0175;0.054000000000000006;0.008333333333333333;0.020666666666666667;0.035666666666666666;;6592.3076171875;0.0;915.154663085938;25373.681640625;510263.4942039176;241157.45122844502;221977.39276060602;221977.39276060602;221430.0496443144;430280.9020939914;457037.6738942946;446172.1832100534;473242.3297776949;518942.64146931836;516067.0354041443;448135.673683243;460184.2519498772;464254.5134180436;465625.14543771395;429002.2428401299;241493.2926065989;457315.95501684735;456758.77315419767;;176038.69501535743;472367.87413283327;202402.19277005747;213744.83201691738;274.13146275862647;1131303.896900622;423158.1821705668;78802.07506018656;0.0;0;68;72;0;0;0;0;0;25;21;473484937094.6559;174084013494.9587;331758787669.6317;13163.579483759782;2249.714011356465;3281.4066290867927;8667.49723389633;820550.678645113;411461.0409561453;18412.19138988646;278417.92868829693;3.644666644545936;0.14694068903192473
2158;2019-02-16 04:58:37.852;764;156;95;94;91;63;186;28;-46;35;621;592;-29;71;237;243;242;157;190;188;184;27;550;359;364;133;363;257;552;-1.0;86.0;264.0;97.0;124.0;0;56;27;1;0;0;0;0;0;0;1;0;0;0;0;25495.5234375;6756.0859375;0.0;922.171142578125;418.0;89311;;;Calculated values ==>;1550289517.852;349.56000000000006;288.76000000000005;282.66;282.56;282.26000000000005;279.46000000000004;274.27422755570615;291.76000000000005;275.96000000000004;268.56;276.66;335.26000000000005;332.36;270.26000000000005;280.26000000000005;296.86;297.46000000000004;297.36;288.86;291.96000000000004;291.56;;314.96000000000004;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.014333333333333333;0.044000000000000004;0.016166666666666666;0.020666666666666667;0.020666666666666667;;6756.0859375;0.0;922.171142578125;25495.5234375;509980.39974457194;240524.30605669215;222269.39140671407;221994.68508385716;221174.06008280138;430214.79039162316;457037.6738942946;444512.35217055824;473112.1826642056;518961.9014984002;515981.6240522748;446770.85349296255;459308.4027977648;464106.9778253677;465480.30547409743;429268.59190023836;240857.49517095217;457315.95501684735;456758.77315419767;;175620.85347054448;472333.7623376517;202548.9211271118;222269.39140671407;274.19305534082866;1131727.8069429398;423269.41878352256;78817.3861085671;0.0;0;68;72;0;0;0;0;0;25;21;473703337094.6559;174163513494.9587;331912687669.6317;10646.390965911645;4361.521599570395;2700.5590531197686;4846.113889447995;820749.0950655269;411516.1345862364;18462.041103904845;278530.5421143248;2.9374616234938977;0.1768842969152248
2159;2019-02-16 04:59:37.862;760;155;97;96;91;63;186;28;-56;36;622;593;-41;64;237;243;242;156;190;188;184;27;550;358;364;133;363;256;552;87.0;82.0;361.0;54.0;124.0;0;58;27;1;0;0;0;0;0;0;1;0;0;0;0;25446.869140625;6770.99951171875;0.0;931.0842895507809;418.0;89312;;;Calculated values ==>;1550289577.862;349.16;288.66;282.86;282.76000000000005;282.26000000000005;279.46000000000004;274.1680685717883;291.76000000000005;275.96000000000004;267.56;276.76000000000005;335.36;332.46000000000004;269.06;279.56;296.86;297.46000000000004;297.36;288.76000000000005;291.96000000000004;291.56;;314.96000000000004;275.86;241.05796691057077;261.9595390733887;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.0145;0.013666666666666666;0.06016666666666667;0.009000000000000001;0.020666666666666667;0.035166666666666666;;6770.99951171875;0.0;931.0842895507809;25446.869140625;509485.91276385996;240192.6329125075;222820.59212987707;222544.6914179639;221174.06008280138;430280.9020939914;457037.6738942946;443364.54244313197;473209.4130839679;519147.75675312575;516169.86889790907;445377.32270414016;458623.35685117065;464106.9778253677;465625.14543771395;429268.59190023836;240524.30605669215;457315.95501684735;456758.77315419767;;175620.85347054448;472333.7623376517;202402.2293976262;214401.6463587594;274.13147699178927;1132152.3976343463;423382.1632832001;78832.83247779826;0.0;0;68;72;0;0;0;0;0;25;21;473921773494.62115;174243326794.946;332066613319.60724;14497.899168237931;2429.38379646023;2579.505239861798;8522.892292306246;820958.6657392367;411572.7348963407;18506.048973095327;278641.9690672192;3.639233384119514;0.15891578268750559
2160;2019-02-16 05:00:37.873;754;153;100;98;92;62;186;28;-61;36;622;593;-47;58;237;244;242;154;190;187;184;27;547;358;364;132;363;255;549;152.0;109.0;306.0;73.0;124.0;0;55;26;1;0;0;0;0;0;0;1;0;0;0;0;25330.05859375;6646.42626953125;0.0;910.394287109375;417.0;89313;;;Calculated values ==>;1550289637.873;348.56000000000006;288.46000000000004;283.16;282.96000000000004;282.36;279.36;274.1680685717883;291.76000000000005;275.96000000000004;267.06;276.76000000000005;335.36;332.46000000000004;268.46000000000004;278.96000000000004;296.86;297.56;297.36;288.56;291.86;291.56;;314.86;275.86;240.83765695389522;261.82340779136865;274.1680685717883;292.16;5470000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2550000.0;5490000.0;0.025333333333333333;0.018166666666666668;0.051000000000000004;0.012166666666666666;0.020666666666666667;0.046;;6646.42626953125;0.0;910.394287109375;25330.05859375;509008.1069131799;239632.05374343944;223707.0848780905;223151.18335246728;221498.1710684307;430280.9020939914;457037.6738942946;442889.68920215784;473339.41292369686;519230.93377921934;516255.14731409715;444774.68110066984;458058.45378164854;464106.9778253677;465755.3386178344;430058.6583684265;239962.08100009835;457176.8914327451;456758.77315419767;;175203.01333496982;472465.0996282349;202376.2254078391;211959.65502490857;274.12137120860075;1132575.6162740828;423493.99566340266;78848.18094595283;0.0;0;68;72;0;0;0;0;0;25;21;474140213534.32263;174322841369.83734;332219941424.3977;12266.186653510256;3286.0813030148156;3453.4211555246284;11260.759433947298;821181.740677022;411620.3725040651;18556.332576625708;278806.8630564027;4.005182909815171;0.15224570675081273
2161;2019-02-16 05:01:37.843;749;152;103;101;93;62;186;28;-62;36;622;593;-48;52;237;244;242;154;190;187;184;27;550;358;364;133;362;256;552;236.0;83.0;138.0;17.0;124.0;0;57;25;1;0;0;0;0;0;0;1;0;0;0;0;25160.087890625;6657.13818359375;0.0;920.5256958007809;416.0;89314;;;Calculated values ==>;1550289697.843;348.06000000000006;288.36;283.46000000000004;283.26000000000005;282.46000000000004;279.36;274.1680685717883;291.76000000000005;275.96000000000004;266.96000000000004;276.76000000000005;335.36;332.46000000000004;268.36;278.36;296.86;297.56;297.36;288.56;291.86;291.56;;314.76000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.03933333333333333;0.013833333333333333;0.023;0.0028333333333333335;0.020666666666666667;0.06;;6657.13818359375;0.0;920.5256958007809;25160.087890625;508122.17871683027;239206.40581346143;224489.02133816265;223930.3470481531;221720.5655691246;430280.9020939914;457037.6738942946;442548.524541954;473209.4130839679;519147.75675312575;516169.86889790907;444442.7166268285;457169.62696630094;464254.5134180436;465755.3386178344;429268.59190023836;239862.4448945064;457176.8914327451;456758.77315419767;;174785.17458790913;472333.7623376517;202458.35113262307;210046.6930923089;274.1532814401003;1132996.1571193761;423604.80326904636;78863.4309836511;0.0;0;68;72;0;0;0;0;0;25;21;474358504334.42676;174402301619.87524;332373164774.4708;5522.073988414611;764.646998414248;2620.1183669126253;14802.724803713325;821329.9020646894;411654.1116952252;18606.92009958881;279023.9501606358;3.1288751434233903;0.023887560786099753
2162;2019-02-16 05:02:37.844;744;153;105;103;95;61;185;28;-65;36;622;593;-50;49;236;244;242;155;190;187;184;26;552;356;364;133;361;257;554;-1.0;83.0;160.0;38.0;124.0;0;58;28;1;0;0;0;0;0;0;1;0;0;0;0;25394.09765625;6817.427734375;0.0;934.4468383789059;416.0;89315;;;Calculated values ==>;1550289757.844;347.56000000000006;288.46000000000004;283.66;283.46000000000004;282.66;279.26000000000005;273.955091788801;291.66;275.96000000000004;266.66;276.76000000000005;335.36;332.46000000000004;268.16;278.06;296.76000000000005;297.56;297.36;288.66;291.86;291.56;;314.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.16;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5540000.0;0.0;0.013833333333333333;0.02666666666666667;0.006333333333333333;0.020666666666666667;0.020666666666666667;;6817.427734375;0.0;934.4468383789059;25394.09765625;507321.18449873204;239468.71591713582;225011.98481579847;224451.42414037438;222234.52215319444;430412.23801567365;456898.30145361554;441930.4771910829;473209.4130839679;519064.52553756075;516084.5319608047;443974.10385219305;456640.8336411775;464270.0288607765;466043.6885466112;428734.3568853432;240125.9201493672;457176.8914327451;456758.77315419767;;174785.17458790913;472236.3865531139;201785.51634645584;225011.98481579847;273.88232794417524;1133417.449021513;423717.0931901408;78878.88934578042;0.0;0;68;72;0;0;0;0;0;25;21;474576907975.03076;174482102950.09595;332527067339.8965;6403.865622523389;1712.8555113088341;2609.0833748476684;4789.43362566025;821429.286551436;411674.7578936275;18650.497507168682;279187.2208691319;2.0014820916830507;0.08141391418998564
2163;2019-02-16 05:03:37.844;740;154;108;106;97;61;185;28;-69;36;623;593;-54;44;236;244;242;157;190;187;184;26;550;357;364;132;362;259;552;227.0;84.0;175.0;88.0;124.0;0;55;34;1;0;0;0;0;0;0;1;0;0;0;0;25653.3359375;7119.86279296875;0.0;918.6976928710941;414.0;89316;;;Calculated values ==>;1550289817.844;347.16;288.56;283.96000000000004;283.76000000000005;282.86;279.26000000000005;274.0616903277293;291.66;275.96000000000004;266.26000000000005;276.76000000000005;335.46000000000004;332.46000000000004;267.76000000000005;277.56;296.76000000000005;297.56;297.36;288.86;291.86;291.56;;314.56;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2590000.0;5520000.0;0.03783333333333334;0.014;0.029166666666666667;0.014666666666666666;0.020666666666666667;0.0585;;7119.86279296875;0.0;918.6976928710941;25653.3359375;507002.0307713531;239862.4448945064;225897.2949288713;225331.95712668533;222820.59212987707;430346.717906069;456898.30145361554;440956.4707235003;473339.41292369686;519000.65713960264;515913.6821157799;443026.743257922;455697.50911575207;464122.52100971725;465899.65062480443;429268.59190023836;240857.49517095217;457176.8914327451;456758.77315419767;;173949.5011765382;472367.87413283327;202060.00248631174;210481.15423240117;273.9937993155815;1133842.844301461;423833.23727786867;78894.33221687417;0.0;0;68;72;0;0;0;0;0;25;21;474795307975.03076;174561602950.09595;332681867339.8965;6967.813656918;3964.5154508156484;2637.7553542100068;14407.240706925097;821540.717212098;411722.0693183119;18694.22116324416;279347.1931552368;3.4803899551607054;0.10119871763638275
2164;2019-02-16 05:04:37.824;735;157;110;108;101;61;185;28;-70;36;625;594;-58;35;235;244;242;160;190;187;184;26;554;357;364;133;362;259;555;291.0;84.0;507.0;52.0;124.0;0;55;39;1;0;0;0;0;0;0;1;0;0;0;0;25971.677734375;7446.6865234375;0.0;924.6799926757809;414.0;89317;;;Calculated values ==>;1550289877.824;346.66;288.86;284.16;283.96000000000004;283.26000000000005;279.26000000000005;274.0616903277293;291.66;275.96000000000004;266.16;276.76000000000005;335.66;332.56;267.36;276.66;296.66;297.56;297.36;289.16;291.86;291.56;;314.56;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.16;5540000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.0485;0.014;0.0845;0.008666666666666666;0.020666666666666667;0.06916666666666667;;7446.6865234375;0.0;924.6799926757809;25971.677734375;506015.6614519003;240754.91931619882;226405.13032286434;225838.1763250024;223875.07657432664;430346.717906069;456898.30145361554;440816.8722694729;473209.4130839679;519206.1428393404;516016.7287456271;442478.88984870986;454583.3976502994;463990.4146581629;465899.65062480443;428193.8739542994;241759.6477901023;457176.8914327451;456758.77315419767;;173949.5011765382;472236.3865531139;202174.95659327556;209414.8157317551;274.0385370168;1134272.909344338;423954.58472575794;78909.68857703733;0.0;0;68;72;0;0;0;0;0;25;21;475013635174.23236;174641076449.80533;332837215539.32837;20165.24187463868;2340.532392985265;2610.0791662987594;17107.957055052277;821766.750637769;411774.593869463;18737.938540103747;279609.73226007714;5.043837276471196;0.1676550675421679
2165;2019-02-16 05:05:37.875;729;160;112;110;103;60;185;28;-67;36;626;595;-57;26;235;245;242;163;190;187;184;27;551;359;364;132;363;257;552;-2.0;109.0;430.0;120.0;124.0;0;54;39;1;0;0;0;0;0;0;1;0;0;0;0;26017.73828125;7417.396484375;0.0;911.5628051757809;412.0;89318;;;Calculated values ==>;1550289937.875;346.06000000000006;289.16;284.36;284.16;283.46000000000004;279.16;274.27422755570615;291.66;275.96000000000004;266.46000000000004;276.76000000000005;335.76000000000005;332.66;267.46000000000004;275.76000000000005;296.66;297.66;297.36;289.46000000000004;291.86;291.56;;314.36;275.86;240.83765695389522;262.0952818180154;274.27422755570615;292.16;5510000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.018166666666666668;0.07166666666666667;0.02;0.020666666666666667;0.020666666666666667;;7417.396484375;0.0;911.5628051757809;26017.73828125;505536.31599192275;241866.48278856056;227036.4030908482;226465.41907476954;224489.02133816265;430214.79039162316;456898.30145361554;441654.8346040292;473339.41292369686;519474.9298214847;516290.316820333;443025.4908995927;453802.9740710638;463842.3458870584;465741.0905809244;429002.2428401299;242890.33111755445;457176.8914327451;456758.77315419767;;173113.83306960555;472465.0996282349;202567.3218949901;227036.4030908482;274.20020088088353;1134706.522737019;424078.55737165513;78925.00360710274;0.0;0;68;72;0;0;0;0;0;25;21;475232220814.66284;174720644024.962;332992147119.6335;17134.605077481134;5397.955554664896;3381.0330629601203;4747.595647975889;822077.8469035652;411839.1360834435;18787.90691249093;279792.01667645964;3.681274968116183;0.23842799476873527
2166;2019-02-16 05:06:37.865;724;164;114;112;105;60;185;29;-63;36;627;596;-52;22;236;244;242;167;190;187;184;28;551;358;363;133;363;259;552;87.0;84.0;412.0;0.0;124.0;0;54;43;1;0;0;0;0;0;0;1;0;0;0;0;26166.015625;7608.33984375;0.0;924.155395507812;410.0;89319;;;Calculated values ==>;1550289997.865;345.56000000000006;289.56;284.56;284.36;283.66;279.16;274.1680685717883;291.66;276.06;266.86;276.76000000000005;335.86;332.76000000000005;267.96000000000004;275.36;296.76000000000005;297.56;297.36;289.86;291.86;291.56;;314.16;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0145;0.014;0.06866666666666667;0.0;0.020666666666666667;0.035166666666666666;;7608.33984375;0.0;924.155395507812;26166.015625;504908.8994847445;243235.09045504167;227610.32368758568;227036.4030908482;225050.3109542955;430280.9020939914;457061.7909713768;441789.82140541734;473209.4130839679;519411.59116850933;516222.79042612744;443299.56583811995;452959.0387539847;463974.7193981239;465755.3386178344;429002.2428401299;244280.37060982798;457339.7037190121;456922.6038781957;;172278.17009871884;472431.1216696904;202496.42290420205;217255.30298543227;274.1680685717883;1135141.3148755375;424203.75097199786;78940.29870916893;0.0;0;68;72;0;0;0;0;0;25;21;475450284464.6975;174800130774.97464;333146921319.6581;16431.480030416784;0.0;2586.1062112242266;8428.300081395513;822357.5176599462;411884.11154924566;18837.6247854236;279901.7975077;3.2166307221313923;0.11299328967637229
2167;2019-02-16 05:07:40.856;718;170;115;114;106;60;185;28;-58;36;627;596;-48;16;236;244;242;176;190;187;184;27;554;358;364;132;362;259;555;296.0;82.0;539.0;51.0;124.0;0;53;47;1;0;0;0;0;0;0;1;0;0;0;0;26413.87109375;7890.634765625;0.0;911.644775390625;410.0;89320;;;Calculated values ==>;1550290060.856;344.96000000000004;290.16;284.66;284.56;283.76000000000005;279.16;274.1680685717883;291.66;275.96000000000004;267.36;276.76000000000005;335.86;332.76000000000005;268.36;274.76000000000005;296.76000000000005;297.56;297.36;290.76000000000005;291.86;291.56;;314.16;275.86;240.83765695389522;262.3656120759269;274.1680685717883;292.16;5540000.0;3579999.9999999995;3640000.0;1320000.0;3620000.0000000005;2590000.0;5550000.0;0.04933333333333333;0.013666666666666666;0.08983333333333333;0.0085;0.020666666666666667;0.07;;7890.634765625;0.0;911.644775390625;26413.87109375;503876.9660203835;245219.59290226488;227835.04385385563;227547.59112166913;225273.97613630566;430280.9020939914;456898.30145361554;442478.88984870986;473339.41292369686;519411.59116850933;516222.79042612744;443843.0545906185;452202.99536136934;464122.52100971725;465755.3386178344;428193.8739542994;247390.57224885325;457176.8914327451;456758.77315419767;;172278.17009871884;472465.0996282349;202446.09561518562;209941.88033326913;274.14852059908526;1135601.3231590085;424339.34762597614;78956.35966589802;0.0;0;68;72;0;0;0;0;0;25;21;475679256749.4687;174883593849.89124;333310068009.49506;21562.946015311594;2295.161534110919;2470.9784566410967;17277.182497465;822689.9213944817;411904.19134369714;18881.867954867375;280126.6883481871;4.953974513117681;0.16910075514040462
2168;2019-02-16 05:08:37.886;712;181;115;114;107;59;185;29;-57;36;628;597;-46;14;236;245;242;184;190;187;184;27;551;359;363;133;364;257;552;125.0;84.0;318.0;93.0;124.0;0;53;48;1;0;0;0;0;0;0;1;0;0;0;0;26455.4609375;7887.193359375;0.0;902.040283203125;410.0;89321;;;Calculated values ==>;1550290117.886;344.36;291.26000000000005;284.66;284.56;283.86;279.06;274.27422755570615;291.66;276.06;267.46000000000004;276.76000000000005;335.96000000000004;332.86;268.56;274.56;296.76000000000005;297.66;297.36;291.56;291.86;291.56;;314.16;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.16;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5520000.0;0.020833333333333332;0.014;0.053000000000000005;0.015500000000000002;0.020666666666666667;0.041499999999999995;;7887.193359375;0.0;902.040283203125;26455.4609375;503397.6237118079;249412.79572734787;227898.41009287813;227610.32368758568;225614.28221076654;430214.79039162316;457061.7909713768;443025.4908995927;473209.4130839679;519680.0773470819;516496.0606690954;444512.35217055824;452300.2801237847;463826.62237682095;465741.0905809244;429002.2428401299;250578.01095715494;457339.7037190121;456922.6038781957;;172278.17009871884;472333.7623376517;202606.1492202616;215201.4919841349;274.21527581969457;1136020.0923262627;424464.3211728535;78970.7255629591;0.0;0;68;72;0;0;0;0;0;25;21;475886560799.3647;174959158599.85333;333457205409.42126;12742.225109004548;4180.778003319547;2497.939246361649;10031.426143603521;822961.6469372925;411955.4861814241;18921.225923820166;280342.9952856897;3.3509597878490434;0.1538221014857059
2169;2019-02-16 05:09:37.867;707;184;116;114;108;58;185;29;-71;36;628;597;-50;12;236;244;242;186;190;187;184;28;551;359;364;133;363;257;552;265.0;86.0;258.0;35.0;123.0;0;54;47;1;0;0;0;0;0;0;1;0;0;0;0;26450.515625;7879.4208984375;0.0;911.5908813476559;408.0;89322;;;Calculated values ==>;1550290177.867;343.86;291.56;284.76000000000005;284.56;283.96000000000004;278.96000000000004;274.27422755570615;291.66;276.06;266.06;276.76000000000005;335.96000000000004;332.86;268.16;274.36;296.76000000000005;297.56;297.36;291.76000000000005;291.86;291.56;;313.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.16;5510000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.04416666666666667;0.014333333333333333;0.043000000000000003;0.005833333333333333;0.0205;0.06466666666666666;;7879.4208984375;0.0;911.5908813476559;26450.515625;502765.5841129046;250578.01095715494;228187.26094971248;227610.32368758568;225897.2949288713;430214.79039162316;456898.30145361554;441101.20406900666;473209.4130839679;519680.0773470819;516496.0606690954;443974.10385219305;452048.2544113777;463974.7193981239;465610.7510579218;429002.2428401299;411737.20685016055;457176.8914327451;456758.77315419767;;171442.51209473662;472431.1216696904;202709.26359762708;210786.05141800467;274.25529203974475;1136460.8358526493;424595.66801906395;78985.8343700725;0.0;0;68;72;0;0;0;0;0;25;21;476104591735.03723;175038933330.0994;333611356579.8967;10250.853440269322;1573.377505420369;247.46551585622703;15906.236005607147;823153.1952496145;412003.4222929011;18944.09705209107;280559.07402432454;3.182561139491138;0.06828948981716139
2170;2019-02-16 05:10:37.877;703;183;116;115;107;57;185;29;-79;37;627;597;-58;12;236;244;242;185;190;187;184;28;547;358;364;133;363;255;548;152.0;86.0;183.0;73.0;124.0;0;55;43;1;0;0;0;0;0;0;1;0;0;0;0;26115.791015625;7589.18896484375;0.0;900.2472534179691;407.0;89323;;;Calculated values ==>;1550290237.877;343.46000000000004;291.46000000000004;284.76000000000005;284.66;283.86;278.86;274.1680685717883;291.66;276.06;265.26000000000005;276.86;335.86;332.86;267.36;274.36;296.76000000000005;297.56;297.36;291.66;291.86;291.56;;313.86;275.96000000000004;241.05796691057077;261.82340779136865;274.1680685717883;292.16;5470000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.025333333333333333;0.014333333333333333;0.030500000000000003;0.012166666666666666;0.020666666666666667;0.046;;7589.18896484375;0.0;900.2472534179691;26115.791015625;502634.35672836954;412314.6283600508;228273.34555521657;227983.62437842245;225692.9777646991;430280.9020939914;456898.30145361554;440413.72150327114;473306.6277234293;519743.2107659051;516666.0837846948;443296.4704278191;452397.8611071685;463974.7193981239;465755.3386178344;430058.6583684265;413071.18990964803;457176.8914327451;456758.77315419767;;171024.68490186572;472431.1216696904;202339.77598772425;213991.0898513802;274.1072032030092;1136898.9614166773;424724.5945854178;79000.935537635;0.0;0;68;72;0;0;0;0;0;25;21;476323028135.0025;175118746630.0867;333764982179.8723;7261.25533822418;3286.1113724639213;243.4870479091579;11167.313431929602;823299.1538117854;412043.9247828338;18948.189005333694;280784.72453842015;2.5865283189586146;0.09219049772834495
2171;2019-02-16 05:11:37.837;699;181;116;115;108;57;185;28;-76;37;625;596;-60;12;235;245;242;183;190;187;184;27;548;355;364;136;360;259;549;139.0;84.0;376.0;149.0;123.0;0;65;50;1;0;0;0;0;0;0;1;0;0;0;0;26643.046875;7951.68359375;0.0;974.251342773438;406.0;89324;;;Calculated values ==>;1550290297.837;343.06000000000006;291.26000000000005;284.76000000000005;284.66;283.96000000000004;278.86;273.8482719121499;291.66;275.96000000000004;265.56;276.86;335.66;332.76000000000005;267.16;274.36;296.66;297.66;297.36;291.46000000000004;291.86;291.56;;313.76000000000005;275.86;241.71165711629368;262.3656120759269;273.8482719121499;292.16;5480000.0;3550000.0;3640000.0;1360000.0;3600000.0;2590000.0;5490000.0;0.023166666666666665;0.014;0.06266666666666666;0.024833333333333332;0.0205;0.043666666666666666;;7951.68359375;0.0;974.251342773438;26643.046875;502034.3959751967;249563.1593714073;228251.74451869132;227962.24230713688;225956.82755774618;430477.46260093397;456898.30145361554;439974.90075439465;472915.8103579757;519206.1428393404;516222.79042612744;442203.8376228121;451696.64201551117;464285.6678292783;466316.7963488316;429796.7758143767;411880.1009978568;457176.8914327451;456758.77315419767;;170606.85888663295;471938.4492427271;201490.43068093393;214053.94824598797;273.7626906374194;1137338.3252929768;424854.0155181263;79016.5459453367;0.0;0;68;72;0;0;0;0;0;25;21;476541282534.2735;175199392829.81732;333919079379.3576;14945.026791270204;6716.12579428453;250.83344743127853;10598.11068765849;823484.0827940127;412127.2211909609;18952.30559655614;280965.98215312173;3.642206329290908;0.21183595516401285
2172;2019-02-16 05:12:37.878;694;182;118;116;109;55;185;26;-73;36;624;596;-73;8;234;245;242;184;190;187;184;24;554;354;364;140;359;261;555;152.0;83.0;613.0;71.0;123.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27397.484375;8742.107421875;0.0;1116.10729980469;404.0;89325;;;Calculated values ==>;1550290357.878;342.56000000000006;291.36;284.96000000000004;284.76000000000005;284.06;278.66;273.7412296467126;291.66;275.76000000000005;265.86;276.76000000000005;335.56;332.76000000000005;265.86;273.96000000000004;296.56;297.66;297.36;291.56;291.86;291.56;;313.56;275.56;242.56692532238324;262.63441904999945;273.7412296467126;292.16;5540000.0;3540000.0;3640000.0;1400000.0;3590000.0;2610000.0;5550000.0;0.025333333333333333;0.013833333333333333;0.10216666666666667;0.011833333333333333;0.0205;0.04583333333333334;;8742.107421875;0.0;1116.10729980469;27397.484375;500830.22477140126;249647.54343461947;228701.9733407252;228123.25152956232;226121.30466386222;430542.39183029096;456898.30145361554;439966.84795968974;472293.48310962116;518936.8467004461;516052.15357744094;439966.84795968974;450831.8627949153;464301.43004117184;466460.0446877315;428193.8739542994;250421.68149151542;457176.8914327451;456758.77315419767;;169771.2103021376;471112.8868819084;201346.68259371212;213581.95809146704;273.7020663006041;1137788.9707851557;424993.2255054183;79033.97750415977;0.0;0;68;72;0;0;0;0;0;25;21;476759831774.73865;175282249409.99368;334075185979.6899;24379.026894890714;3192.2334174103225;2459.1819957351777;11145.604023708489;823812.0071707345;412209.8472738353;18974.90449066301;281147.3035944778;4.176825875094038;0.20025251857671472
2173;2019-02-16 05:13:37.858;690;185;120;119;111;55;185;27;-61;35;622;597;-65;13;233;245;242;188;190;187;184;25;554;357;364;143;362;262;555;92.0;83.0;637.0;179.0;123.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27779.82421875;9107.212890625;0.0;1139.6494140625;404.0;89326;;;Calculated values ==>;1550290417.858;342.16;291.66;285.16;285.06;284.26000000000005;278.66;274.0616903277293;291.66;275.86;267.06;276.66;335.36;332.86;266.66;274.46000000000004;296.46000000000004;297.66;297.36;291.96000000000004;291.86;291.56;;313.56;275.66;243.1966462407574;262.7682575881327;274.0616903277293;292.16;5540000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2620000.0;5550000.0;0.015333333333333334;0.013833333333333333;0.10616666666666667;0.029833333333333333;0.0205;0.035833333333333335;;9107.212890625;0.0;1139.6494140625;27779.82421875;500319.1442743504;250813.23107298184;229283.84215883666;228992.50887352717;226689.66240340762;430346.717906069;456898.30145361554;441439.62436351826;471798.96558121993;518647.55351166363;516069.98614078347;440879.95220220805;451293.2194436414;463725.85767764907;466029.4888257932;428193.8739542994;411202.0240501036;457176.8914327451;456758.77315419767;;169771.2103021376;470810.46499630326;202039.6133135214;217625.84655991104;273.9858608124662;1138248.628419948;425141.9202599578;79052.76921079044;0.0;0;68;72;0;0;0;0;0;25;21;476978158974.8081;175367121110.02066;334232033679.73975;25416.301173141335;8018.330408536324;235.05392367470793;8568.929869628604;824226.8299177443;412303.2374986261;18997.348972676566;281311.53661438037;4.122102368415609;0.2810157930403894
2174;2019-02-16 05:14:37.879;686;187;122;120;114;56;185;28;-49;35;617;595;-50;13;234;244;242;189;190;187;184;26;552;359;363;146;363;259;553;0.0;110.0;630.0;190.0;123.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27823.87109375;9367.986328125;0.0;1100.29016113281;401.0;89327;;;Calculated values ==>;1550290477.879;341.76;291.86;285.36;285.16;284.56;278.76000000000005;274.27422755570615;291.66;275.96000000000004;268.26000000000005;276.66;334.86;332.66;268.16;274.46000000000004;296.56;297.56;297.36;292.06;291.86;291.56;;313.26000000000005;275.76000000000005;243.81672145450628;262.3656120759269;274.27422755570615;292.16;5520000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.018333333333333333;0.105;0.03166666666666666;0.0205;0.0205;;9367.986328125;0.0;1100.29016113281;27823.87109375;499999.28932478983;411690.63993804477;229914.27664341856;229328.24047829182;227589.36225082667;430214.79039162316;457061.7909713768;443707.44878851133;471400.74093632615;518383.97285913315;516119.76483556826;443571.6662310127;451823.4077560279;463709.8566730499;465610.7510579218;428734.3568853432;412465.3940541978;457339.7037190121;456922.6038781957;;168517.74571465285;470506.91766066244;202550.97576631294;229914.27664341856;274.1938532580039;1138712.15472429;425295.93413921015;79071.44190704568;0.0;0;68;72;0;0;0;0;0;25;21;477196335309.47534;175453851454.88837;334388388384.5012;25321.42966733083;8485.271493321066;298.26431857099874;4653.670708312931;824649.792325818;412440.8156497706;19001.794846866705;281421.7635182801;3.702484953211602;0.29050495333229337
2175;2019-02-16 05:15:37.869;683;187;123;122;114;57;185;28;-41;34;592;571;-38;31;235;244;242;188;190;187;183;28;547;359;364;137;364;260;547;-1.0;83.0;443.0;202.0;123.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;28744.103515625;9359.4873046875;0.0;1984.55261230469;399.0;89328;;;Calculated values ==>;1550290537.869;341.46000000000004;291.86;285.46000000000004;285.36;284.56;278.86;274.27422755570615;291.66;275.96000000000004;269.06;276.56;332.36;330.26000000000005;269.36;276.26000000000005;296.66;297.56;297.36;291.96000000000004;291.86;291.46000000000004;;313.06;275.96000000000004;241.92719264551067;262.5002047102346;274.27422755570615;292.16;5470000.0;3590000.0;3640000.0;1370000.0;3640000.0;2600000.0;5470000.0;0.0;0.013833333333333333;0.07383333333333333;0.033666666666666664;0.0205;0.0205;;9359.4873046875;0.0;1984.55261230469;28744.103515625;500096.32369025575;414215.5863340789;230347.40146849275;230051.67385338433;227715.89885732534;430214.79039162316;456898.30145361554;444589.40212119336;472491.6353866644;515725.0369046097;513556.7158415782;444992.99844586535;453915.3865095028;463693.98011157714;465610.7510579218;430058.6583684265;414572.912758482;457176.8914327451;456619.08803079533;;167682.10792650707;471904.2073218062;202574.11143991756;230347.40146849275;274.2028372372848;1139183.475946145;425451.97040912835;79097.14464565789;0.0;0;68;72;0;0;0;0;0;25;22;477414398959.51;175538737304.90186;334544062434.52594;17868.795628634198;9067.446561356917;214.21948093756575;4638.569574527203;825009.6508835842;412587.06392147444;19006.064833413566;281499.1859480935;2.8022672238519917;0.23071707048701703
2176;2019-02-16 05:16:37.859;680;184;123;122;115;57;185;28;-50;34;554;540;-38;49;236;243;242;186;190;187;183;28;547;358;363;132;362;257;548;-1.0;83.0;290.0;133.0;124.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;28679.53125;9250.96484375;0.0;1982.41796875;397.0;89329;;;Calculated values ==>;1550290597.859;341.16;291.56;285.46000000000004;285.36;284.66;278.86;274.1680685717883;291.66;275.96000000000004;268.16;276.56;328.56;327.16;269.36;278.06;296.76000000000005;297.46000000000004;297.36;291.76000000000005;291.86;291.46000000000004;;312.86;275.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;292.16;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.013833333333333333;0.04833333333333333;0.022166666666666668;0.020666666666666667;0.020666666666666667;;9250.96484375;0.0;1982.41796875;28679.53125;499713.5775525668;412695.35991861223;230324.10800259875;230028.62576736129;227983.62437842245;430280.9020939914;457061.7909713768;443974.10385219305;473145.2311080622;512063.05841340875;510615.136251365;445580.87858218857;456640.8336411775;464122.52100971725;465625.14543771395;430058.6583684265;413442.3132566535;457339.7037190121;456783.2617081229;;166846.47414792277;472562.30901117553;202313.14006995637;230324.10800259875;274.09684761676726;1139661.9264808863;425607.03166253975;79130.19722415724;0.0;0;68;72;0;0;0;0;0;25;22;477632462609.5447;175619423854.91467;334699136584.5506;11680.279916141439;5990.523244863692;229.85944071285982;4680.155843247499;825255.8521394471;412712.52608936594;19009.764874318294;281576.82905057975;2.0101530253058386;0.1498460299270504
2177;2019-02-16 05:17:37.850;680;184;123;122;115;55;185;28;-80;33;557;546;-66;53;235;244;242;186;190;187;183;27;546;356;363;127;361;253;547;258.0;86.0;0.0;99.0;123.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28297.287109375;8810.90234375;0.0;1984.69323730469;398.0;89330;;;Calculated values ==>;1550290657.85;341.16;291.56;285.46000000000004;285.36;284.66;278.66;273.955091788801;291.66;275.96000000000004;265.16;276.46000000000004;328.86;327.76000000000005;266.56;278.46000000000004;296.66;297.56;297.36;291.76000000000005;291.86;291.46000000000004;;312.96000000000004;275.86;239.71726792356844;261.54996906429363;273.955091788801;292.16;5460000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2530000.0;5470000.0;0.043000000000000003;0.014333333333333333;0.0;0.0165;0.0205;0.0635;;8810.90234375;0.0;1984.69323730469;28297.287109375;499809.91599829367;413117.91072696255;230347.40146849275;230051.67385338433;228005.05918778564;430412.23801567365;457061.7909713768;440701.28135888104;473697.1866146107;512725.01532416145;511591.466716988;442620.1775785447;457775.4055730413;464138.1880892104;466043.6885466112;430319.0964458635;413854.0851824992;457339.7037190121;456783.2617081229;;167264.2905471822;473118.57976311014;201811.804811137;211024.08404697623;273.8925764797172;1140136.6620790267;425757.5246449437;79163.25152528401;0.0;0;68;72;0;0;0;0;0;25;22;477850229939.3162;175697112199.83316;334852113634.3901;0.0;4476.561786707556;235.9984947748881;15605.707781482814;825353.173204963;412799.7387140146;19013.6464414542;281745.8525566123;1.8820886638827052;0.0340808576041754
2178;2019-02-16 05:18:37.850;683;183;122;121;114;54;185;27;-84;33;574;562;-78;57;235;244;242;184;190;187;183;26;540;356;363;124;361;251;541;350.0;83.0;324.0;144.0;123.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27707.951171875;8096.2939453125;0.0;1974.2185058593802;399.0;89331;;;Calculated values ==>;1550290717.85;341.46000000000004;291.46000000000004;285.36;285.26000000000005;284.56;278.56;273.955091788801;291.66;275.86;264.76000000000005;276.46000000000004;330.56;329.36;265.36;278.86;296.66;297.56;297.36;291.56;291.86;291.46000000000004;;313.06;275.76000000000005;239.02933182858504;261.27494424493943;273.955091788801;292.16;5400000.0;3560000.0;3629999.9999999995;1240000.0;3610000.0;2510000.0;5410000.0;0.058333333333333334;0.013833333333333333;0.054000000000000006;0.024;0.0205;0.07883333333333334;;8096.2939453125;0.0;1974.2185058593802;27707.951171875;500766.68274319964;415193.89882489573;230191.23535545796;229894.89849890777;227844.3100181461;430412.23801567365;457061.7909713768;440573.84168185695;474084.14901256585;514647.1805026557;513414.6430533984;441398.9814519409;458576.28311332234;464138.1880892104;466043.6885466112;431852.6037270414;415539.0550342185;457339.7037190121;456783.2617081229;;167682.10792650707;473412.09082023916;201853.95027933878;209222.8425930019;273.90900324326424;1140603.372398037;425898.4179473526;79196.24245647705;0.0;0;68;72;0;0;0;0;0;25;22;478068029939.3162;175772412199.83316;335003313634.3901;12890.874135735983;6517.39537298161;225.67075691738376;19516.01304024204;825460.5971560942;412891.3550236787;19017.493685218302;282038.53356346;3.8875830297316436;0.14963250724027807
2179;2019-02-16 05:19:37.871;686;180;122;121;115;54;185;27;-86;33;594;576;-80;49;234;244;242;182;190;187;183;24;542;354;363;133;359;248;543;139.0;86.0;0.0;97.0;123.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26065.912109375;7344.5419921875;0.0;1113.57873535156;399.0;89332;;;Calculated values ==>;1550290777.871;341.76;291.16;285.36;285.26000000000005;284.66;278.56;273.7412296467126;291.66;275.86;264.56;276.46000000000004;332.56;330.76000000000005;265.16;278.06;296.56;297.56;297.36;291.36;291.86;291.46000000000004;;313.06;275.56;241.05796691057077;260.85938512811435;273.7412296467126;292.16;5420000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2480000.0;5430000.0;0.023166666666666665;0.014333333333333333;0.0;0.016166666666666666;0.0205;0.043666666666666666;;7344.5419921875;0.0;1113.57873535156;26065.912109375;500955.96245970915;413309.738295465;230144.47034346024;229848.6287372424;228091.33074778545;430542.39183029096;457061.7909713768;440935.5471241111;472917.67418972735;516952.70068507345;515111.03433331306;441753.3688128302;458096.4450345903;464301.43004117184;466330.9479421416;431346.8449015691;414039.5949891296;457339.7037190121;456783.2617081229;;167682.10792650707;472041.5853210863;201086.86116730567;214728.41051336296;273.60046518070243;1141051.644766912;426027.13661625155;79221.98310629207;0.0;0;68;72;0;0;0;0;0;25;22;478285906169.84937;175849539185.02188;335153066029.75653;0.0;4380.434707152786;248.07058207829945;10569.728502171185;825568.0587058711;412982.2020599065;19021.44291146517;282289.3358270066;1.796880687918992;0.055565542246654415
2180;2019-02-16 05:20:37.881;687;180;122;121;115;54;185;26;-82;33;607;583;-79;42;233;244;242;182;189;187;183;23;541;354;364;139;359;248;543;162.0;109.0;16.0;148.0;123.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25483.5859375;6708.7900390625;0.0;1071.875;401.0;89333;;;Calculated values ==>;1550290837.881;341.86;291.16;285.36;285.26000000000005;284.66;278.56;273.7412296467126;291.66;275.76000000000005;264.96000000000004;276.46000000000004;333.86;331.46000000000004;265.26000000000005;277.36;296.46000000000004;297.56;297.36;291.36;291.86;291.46000000000004;;313.26000000000005;275.46000000000004;242.35481222062532;260.85938512811435;273.7412296467126;292.06;5410000.0;3540000.0;3640000.0;1390000.0;3590000.0;2480000.0;5430000.0;0.027000000000000003;0.018166666666666668;0.0026666666666666666;0.024666666666666667;0.0205;0.0475;;6708.7900390625;0.0;1071.875;25483.5859375;501177.81910196185;413309.738295465;230144.47034346024;229848.6287372424;228091.33074778545;430542.39183029096;456898.30145361554;441481.506384481;472130.5325463717;518280.92539669183;515827.60631696857;441889.02536233293;457256.47041669366;464169.8927984072;466330.9479421416;431600.3841324427;414039.5949891296;457176.8914327451;456619.08803079533;;168517.74571465285;471147.87813747115;201000.8354967495;213578.61474638258;273.5667886586205;1141481.2955137596;426144.26723501005;79240.19825610286;0.0;0;68;72;0;0;0;0;0;25;22;478504042519.8147;175931152785.0089;335301890829.7329;641.2817890339506;6663.627051804468;319.02100277018855;11544.422481009606;825573.403611448;413074.25124685786;19026.16946229869;282473.6511326024;2.463587910337267;0.11033719137919429
2181;2019-02-16 05:21:37.881;688;180;121;121;116;55;185;26;-78;33;604;583;-77;46;233;244;241;182;190;187;183;23;544;353;363;143;358;248;546;161.0;87.0;136.0;128.0;123.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25008.55078125;6293.81494140625;0.0;1065.50952148438;401.0;89334;;;Calculated values ==>;1550290897.881;341.96000000000004;291.16;285.26000000000005;285.26000000000005;284.76000000000005;278.66;273.6339639331285;291.66;275.76000000000005;265.36;276.46000000000004;333.56;331.46000000000004;265.46000000000004;277.76000000000005;296.46000000000004;297.56;297.26000000000005;291.36;291.86;291.46000000000004;;313.26000000000005;275.46000000000004;243.1966462407574;260.85938512811435;273.6339639331285;292.16;5440000.0;3529999.9999999995;3629999.9999999995;1430000.0;3579999.9999999995;2480000.0;5460000.0;0.026833333333333334;0.0145;0.02266666666666667;0.021333333333333333;0.0205;0.04733333333333334;;6293.81494140625;0.0;1065.50952148438;25008.55078125;501019.00750080147;412027.71919493406;229779.6748344655;229779.6748344655;228316.70889898692;430607.02586249536;457061.7909713768;442024.5005324233;471601.4229191921;517974.54586826306;515827.60631696857;442159.7956045557;457736.96880525927;464317.31521373475;466474.1722881754;430597.6003265398;412790.9170278053;457339.7037190121;456783.2617081229;;168517.74571465285;470612.52513297374;200886.02477291247;213399.82391928928;273.51740258499586;1141902.0633197492;426252.62227651395;79258.0097937819;0.0;0;68;72;0;0;0;0;0;25;22;478722142519.8147;176015752785.0089;335450690829.7329;5465.805450548913;5754.165341014641;258.19690783165;11520.14938867146;825624.2960051112;413177.73285013135;19030.979611553706;282665.8558981831;3.125058176743749;0.14302277603066293
2182;2019-02-16 05:22:37.862;690;180;121;121;117;57;185;25;-75;31;585;566;-77;68;233;244;241;183;190;187;183;22;550;353;363;133;359;252;552;212.0;81.0;194.0;204.0;123.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25738.171875;6327.23291015625;0.0;1947.5852050781198;402.0;89335;;;Calculated values ==>;1550290957.862;342.16;291.16;285.26000000000005;285.26000000000005;284.86;278.86;273.6339639331285;291.66;275.66;265.66;276.26000000000005;331.66;329.76000000000005;265.46000000000004;279.96000000000004;296.46000000000004;297.56;297.26000000000005;291.46000000000004;291.86;291.46000000000004;;313.36;275.36;241.05796691057077;261.41265627149306;273.6339639331285;292.16;5500000.0;3529999.9999999995;3629999.9999999995;1330000.0;3590000.0;2520000.0;5520000.0;0.035333333333333335;0.013500000000000002;0.03233333333333333;0.034;0.0205;0.05583333333333333;;6327.23291015625;0.0;1947.5852050781198;25738.171875;500701.3725612845;249030.1840699206;229643.36046897282;229643.36046897282;228476.88682950055;430607.02586249536;457061.7909713768;441600.3519810672;472723.10170879104;515690.0578254911;513738.5818459272;441326.16153123387;459733.4497572819;464169.8927984072;466474.1722881754;429021.7478018195;250186.6167667283;457339.7037190121;456783.2617081229;;168935.5661677829;471846.71735943656;200890.77160438363;211447.69229197907;273.51926204986495;1142324.8187598789;426357.76436964044;79283.1109652587;0.0;0;68;72;0;0;0;0;0;26;22;478939873549.62085;176098526564.9352;335600643329.59937;7782.943098846103;9212.502155671802;2414.274268973732;13697.902625734698;825734.6672809492;413302.41558378685;19053.243152319435;282875.93978381215;4.001009047953995;0.21054502397029418
