;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2183;2019-02-16 05:23:37.852;692;182;122;122;118;58;185;26;-73;30;568;555;-75;86;234;244;241;186;189;187;183;24;551;357;363;128;363;254;553;169.0;82.0;336.0;262.0;123.0;0;1;21;1;0;0;0;0;0;0;1;1;0;0;0;26057.978515625;6472.80859375;0.0;1978.05944824219;403.0;89336;;;Calculated values ==>;1550291017.852;342.36;291.36;285.36;285.36;284.96000000000004;278.96000000000004;274.0616903277293;291.66;275.76000000000005;265.86;276.16;329.96000000000004;328.66;265.66;281.76000000000005;296.56;297.56;297.26000000000005;291.76000000000005;291.86;291.46000000000004;;313.46000000000004;275.56;239.943914813709;261.6868853414304;274.0616903277293;292.06;5510000.0;3570000.0000000005;3629999.9999999995;1280000.0;3629999.9999999995;2540000.0;5530000.0;0.028166666666666666;0.013666666666666666;0.056;0.043666666666666666;0.0205;0.048666666666666664;;6472.80859375;0.0;1978.05944824219;26057.978515625;500860.88180169114;249747.7444593594;229914.27664341856;229914.27664341856;228745.4692477943;430346.717906069;457061.7909713768;441456.1192391923;473278.11375594366;513770.1459942868;512430.9589287852;441180.5680528117;461562.41161751316;463709.8566730499;465899.65062480443;428753.86084684223;411295.1934201282;457339.7037190121;456783.2617081229;;169353.38768963216;472698.3688610173;202036.44750830968;213779.50567138637;273.9846281158491;1142756.3814074383;426464.41360435454;79315.819218424;0.0;0;68;72;0;0;0;0;0;26;22;479157637249.65546;176176813514.94766;335752418029.6235;13407.501616929427;11818.903899068231;238.60178816509176;11826.182793787844;825911.2248891022;413477.6480906514;19075.346768249026;283088.6050455567;4.412705288101936;0.30467774130338415
2184;2019-02-16 05:24:37.873;695;184;122;122;119;59;185;27;-73;31;580;567;-75;91;235;242;241;186;189;187;183;26;552;359;363;126;364;254;554;-2.0;84.0;599.0;254.0;123.0;0;0;21;1;0;0;0;0;0;0;1;1;0;0;0;25981.591796875;6512.81396484375;0.0;1993.4423828125;404.0;89337;;;Calculated values ==>;1550291077.873;342.66;291.56;285.36;285.36;285.06;279.06;274.27422755570615;291.66;275.86;265.86;276.26000000000005;331.16;329.86;265.66;282.26000000000005;296.66;297.36;297.26000000000005;291.76000000000005;291.86;291.46000000000004;;313.56;275.76000000000005;239.4893008659735;261.6868853414304;274.27422755570615;292.06;5520000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2540000.0;5540000.0;0.0;0.014;0.09983333333333334;0.042333333333333334;0.0205;0.0205;;6512.81396484375;0.0;1993.4423828125;25981.591796875;501147.9337920073;250473.50590275877;229891.58303824594;229891.58303824594;229014.4531857927;430214.79039162316;457061.7909713768;441456.1192391923;473633.855386716;515004.668981093;513667.19869664096;441180.5680528117;462153.10355879593;463693.98011157714;465349.75327765616;428484.4108300413;410846.3285738816;457339.7037190121;456783.2617081229;;169771.2103021376;473152.3030481019;202614.68808324353;229891.58303824594;274.2185905715668;1143190.1962747942;426572.6650002435;79348.92665051263;0.0;0;68;72;0;0;0;0;0;26;22;479375513479.3231;176253040184.8314;335904871369.3909;23844.33621040222;11452.759033512339;246.93315158623562;4651.279412732478;826221.7655217166;413671.6464904772;19079.394308884355;283225.96528966626;4.725381667965884;0.4006219573877015
2185;2019-02-16 05:25:37.833;700;184;121;121;119;61;185;28;-76;32;601;586;-73;94;236;242;241;186;189;187;183;27;552;360;363;125;365;256;554;1.0;79.0;549.0;249.0;123.0;0;0;23;1;0;0;0;0;0;0;1;1;0;0;0;26086.82421875;6558.1376953125;0.0;2020.98974609375;404.0;89338;;;Calculated values ==>;1550291137.833;343.16;291.56;285.26000000000005;285.26000000000005;285.06;279.26000000000005;274.38016830617;291.66;275.96000000000004;265.56;276.36;333.26000000000005;331.76000000000005;265.86;282.56;296.76000000000005;297.36;297.26000000000005;291.76000000000005;291.86;291.46000000000004;;313.56;275.86;239.25999513918347;261.9595390733887;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2560000.0;5540000.0;0.00016666666666666666;0.013166666666666667;0.0915;0.0415;0.0205;0.020666666666666667;;6558.1376953125;0.0;2020.98974609375;26086.82421875;501783.98268675886;250473.50590275877;229598.38604346747;229598.38604346747;229014.4531857927;430148.3826014536;457061.7909713768;440618.1554372988;473859.25462455093;516992.17262997385;515449.8178099644;441035.03886491165;462204.99881854356;463678.2282813929;465204.3799370688;428484.4108300413;410846.3285738816;457339.7037190121;456783.2617081229;;169771.2103021376;473378.49451345275;202869.63621350462;229382.83160935488;274.3221147060437;1143623.810472889;426681.5169810826;79382.3579492074;0.0;0;68;72;0;0;0;0;0;26;22;479593168279.4616;176328289984.87927;336057769369.4882;21753.989508977167;11226.117619447848;232.23474970610255;4699.608888707872;826601.4982455879;413860.51113561285;19083.3847126871;283303.837409515;4.419091688026567;0.3759021038857212
2186;2019-02-16 05:26:37.853;704;184;119;120;119;62;185;28;-72;33;621;604;-66;90;237;242;241;185;189;187;183;27;552;360;363;132;364;258;553;-2.0;85.0;392.0;229.0;123.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25775.630859375;7001.73681640625;0.0;1172.68322753906;404.0;89339;;;Calculated values ==>;1550291197.853;343.56000000000006;291.56;285.06;285.16;285.06;279.36;274.38016830617;291.66;275.96000000000004;265.96000000000004;276.46000000000004;335.26000000000005;333.56;266.56;282.16;296.86;297.36;297.26000000000005;291.66;291.86;291.46000000000004;;313.56;275.86;240.83765695389522;262.23063862743834;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5530000.0;0.0;0.014166666666666666;0.06533333333333333;0.03816666666666667;0.0205;0.0205;;7001.73681640625;0.0;1172.68322753906;25775.630859375;502291.7716085782;250525.61461375855;229036.45251990337;229328.24047829182;229036.45251990337;430148.3826014536;457061.7909713768;440750.12207876815;473048.1168422736;518878.54489157855;517131.26237925875;441583.8234590373;461426.61234262;463959.1484052212;465204.3799370688;428484.4108300413;410894.04197200795;457339.7037190121;456783.2617081229;;169771.2103021376;472465.0996282349;202804.46661251207;229036.45251990337;274.2968450284751;1144056.141660778;426794.5536016291;79408.9807619597;0.0;0;68;72;0;0;0;0;0;26;22;479811040879.3924;176405415684.85477;336212020769.4392;15545.782823795396;10292.047493433423;249.19689215547209;4668.809588358501;826912.4332920742;414039.88895084406;19087.397980344787;283381.9335868504;3.7624487893209326;0.3234261264510369
2187;2019-02-16 05:27:37.874;707;184;120;119;117;63;185;28;-77;34;629;608;-64;65;237;241;241;185;189;187;183;28;554;359;363;141;364;258;556;-1.0;81.0;324.0;226.0;123.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25840.171875;7023.55419921875;0.0;1120.77197265625;405.0;89340;;;Calculated values ==>;1550291257.874;343.86;291.56;285.16;285.06;284.86;279.46000000000004;274.27422755570615;291.66;275.96000000000004;265.46000000000004;276.56;336.06;333.96000000000004;266.76000000000005;279.66;296.86;297.26000000000005;297.26000000000005;291.66;291.86;291.46000000000004;;313.66;275.96000000000004;242.77792619122317;262.23063862743834;274.27422755570615;292.06;5540000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2580000.0;5560000.0;0.0;0.013500000000000002;0.054000000000000006;0.03766666666666666;0.0205;0.0205;;7023.55419921875;0.0;1120.77197265625;25840.171875;502484.65875573247;250370.13788166858;229261.72674995085;228970.61932335712;228390.77645600727;430214.79039162316;457061.7909713768;440049.7346756595;471964.88962738856;519699.84668821876;517542.64120010915;441860.13666781527;458425.9422942382;463959.1484052212;465219.0939126357;427940.7183745549;250760.72137521344;457339.7037190121;456783.2617081229;;170189.03402730724;471373.7779470034;202515.1879962417;229261.72674995085;274.17995358443636;1144486.4238973754;426911.4719341442;79428.09957791911;0.0;0;68;72;0;0;0;0;0;26;22;480028917109.92554;176487344350.05524;336366874949.8181;12826.865520688563;10127.006888145354;2391.92995949111;4664.191466642527;827148.9547824147;414210.107293349;19109.4150741157;283459.73581708554;3.6847730802582284;0.30009143903385543
2188;2019-02-16 05:28:37.874;707;181;122;121;115;63;185;28;-77;35;624;604;-72;54;237;241;241;181;189;187;183;27;552;360;363;142;364;259;554;-2.0;80.0;452.0;208.0;123.0;0;0;35;1;0;0;0;0;0;0;1;0;1;0;0;27131.01171875;7232.248046875;0.0;2368.37866210938;406.0;89341;;;Calculated values ==>;1550291317.874;343.86;291.26000000000005;285.36;285.26000000000005;284.66;279.46000000000004;274.38016830617;291.66;275.96000000000004;265.46000000000004;276.66;335.56;333.56;265.96000000000004;278.56;296.86;297.26000000000005;297.26000000000005;291.26000000000005;291.86;291.46000000000004;;313.76000000000005;275.86;242.98782864720522;262.3656120759269;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1420000.0;3640000.0;2590000.0;5540000.0;0.0;0.013333333333333334;0.07533333333333332;0.034666666666666665;0.0205;0.0205;;7232.248046875;0.0;2368.37866210938;27131.01171875;502672.00943447475;249313.85734774693;229891.58303824594;229598.38604346747;227856.11455276326;430148.3826014536;457061.7909713768;439833.8270324677;471931.263865096;519103.4046791766;517046.6219924085;440537.05587525247;456925.96370842314;463959.1484052212;465073.4646152595;428484.4108300413;249313.85734774693;457339.7037190121;456783.2617081229;;170606.85888663295;471141.87126780767;202770.68180482963;229891.58303824594;274.2837406372709;1144927.8504273233;427030.270286195;79457.17583320882;0.0;0;68;72;0;0;0;0;0;26;23;480246717109.92554;176572244350.05524;336521974949.8181;17858.756940482064;9303.534568049905;2388.940713097258;4651.279412732478;827404.6683029245;414372.0284721506;19149.255663053937;283537.3647410803;3.5625290588951435;0.27691379611209604
2189;2019-02-16 05:29:37.855;707;179;121;121;116;62;185;27;-73;34;603;586;-71;69;237;241;241;180;189;187;183;27;560;359;363;133;363;263;561;-2.0;111.0;617.0;223.0;123.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27765.357421875;8178.8740234375;0.0;2025.8127441406198;409.0;89342;;;Calculated values ==>;1550291377.855;343.86;291.06;285.26000000000005;285.26000000000005;284.76000000000005;279.36;274.27422755570615;291.66;275.86;265.86;276.56;333.46000000000004;331.76000000000005;266.06;280.06;296.86;297.26000000000005;297.26000000000005;291.16;291.86;291.46000000000004;;314.06;275.86;241.05796691057077;262.9017227912062;274.27422755570615;292.06;5600000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2630000.0;5610000.0;0.0;0.018500000000000003;0.10283333333333333;0.03716666666666667;0.0205;0.0205;;8178.8740234375;0.0;2025.8127441406198;27765.357421875;501920.98862705217;248227.76843772933;229442.75766972042;229442.75766972042;227996.62923135352;430214.79039162316;457061.7909713768;439533.1394652514;473014.93639070686;516604.25017249724;514847.5365339201;439817.988088531;458113.51224297343;464106.9778253677;465219.0939126357;426269.31146606855;248600.3384027412;457339.7037190121;456783.2617081229;;171860.34048652687;472333.7623376517;202577.24566679823;229442.75766972042;274.20405420717907;1145385.175304336;427158.6556350945;79493.7824991121;0.0;0;68;72;0;0;0;0;0;26;23;480464448139.7317;176654718224.9818;336678525359.6787;24366.96441227427;10025.95053626672;3286.8760016715564;4660.480332787251;827756.4378848973;414533.05650617974;19196.539157785246;283614.9381661913;4.149100530701387;0.31680951224352805
2190;2019-02-16 05:30:37.875;707;187;119;119;115;60;185;27;-70;33;600;586;-71;66;237;242;241;191;189;187;183;26;562;360;363;129;365;264;563;-1.0;85.0;670.0;286.0;123.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28699.458984375;9103.0361328125;0.0;2058.48583984375;409.0;89343;;;Calculated values ==>;1550291437.875;343.86;291.86;285.06;285.06;284.66;279.16;274.38016830617;291.66;275.86;266.16;276.46000000000004;333.16;331.76000000000005;266.06;279.76000000000005;296.86;297.36;297.26000000000005;292.26000000000005;291.86;291.46000000000004;;314.06;275.76000000000005;240.16925963744896;263.0348170998261;274.38016830617;292.06;5620000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2640000.0;5630000.0;0.0;0.014166666666666666;0.11166666666666666;0.04766666666666666;0.0205;0.0205;;9103.0361328125;0.0;2058.48583984375;28699.458984375;501732.5564219945;251177.93010076994;228818.90440671053;228818.90440671053;227668.29754799072;430148.3826014536;457061.7909713768;439743.57826769515;473438.18344108673;516209.2474114308;514761.25571091514;439600.8997000098;457585.54517211486;463811.02350835653;465204.3799370688;425697.93659015384;252769.09188268322;457339.7037190121;456783.2617081229;;171860.34048652687;472761.04596960294;202816.88547870485;228818.90440671053;274.30166130763064;1145855.8722876175;427302.71955832344;79527.82966590833;0.0;0;68;72;0;0;0;0;0;26;23;480682320739.6625;176733344424.95682;336836678059.6285;26456.814028103916;12867.338316732807;2449.8253000225004;4673.269324678954;828180.1105489281;414723.89750569646;19244.360937232228;283692.7453403945;4.16137217516802;0.3435199894480555
2191;2019-02-16 05:31:37.845;707;191;119;118;113;59;185;28;-67;33;613;598;-62;57;237;241;241;194;189;187;183;27;560;361;363;127;365;265;560;-1.0;86.0;735.0;257.0;123.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;29593.298828125;9924.9736328125;0.0;2082.37084960938;409.0;89344;;;Calculated values ==>;1550291497.845;343.86;292.26000000000005;285.06;284.96000000000004;284.46000000000004;279.06;274.4858918419099;291.66;275.96000000000004;266.46000000000004;276.46000000000004;334.46000000000004;332.96000000000004;266.96000000000004;278.86;296.86;297.26000000000005;297.26000000000005;292.56;291.86;291.46000000000004;;314.06;275.86;239.71726792356844;263.1675429290057;274.4858918419099;292.06;5600000.0;3610000.0;3629999.9999999995;1270000.0;3650000.0;2650000.0;5600000.0;0.0;0.014333333333333333;0.1225;0.04283333333333333;0.0205;0.0205;;9924.9736328125;0.0;2082.37084960938;29593.298828125;501920.98862705217;410158.77762629226;228883.60361819004;228594.17078673578;227158.35379063422;430081.6785162784;457061.7909713768;439954.5942541375;473697.1866146107;517467.5711798638;515917.09286772314;440664.23315526;456313.30301945616;463811.02350835653;464927.5523835209;426269.31146606855;411379.88356091734;457339.7037190121;456783.2617081229;;171860.34048652687;473118.57976311014;203130.66086791293;228883.60361819004;274.4278882611049;1146341.402383129;427461.2070230719;79562.31955143402;0.0;0;68;72;0;0;0;0;0;26;23;480900011839.76636;176810106024.99344;336995298709.70416;29010.931839812507;11564.482526010946;213.4151333071674;4671.942990843624;828642.1106491068;414927.3942135629;19266.54351068542;283770.583171343;3.786080474040402;0.3150525094793634
2192;2019-02-16 05:32:37.876;705;192;117;117;112;57;185;28;-63;34;630;613;-57;46;238;241;241;194;190;187;183;27;556;361;363;125;365;265;555;-1.0;83.0;619.0;252.0;123.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;30087.25;10523.0205078125;0.0;2088.03344726562;405.0;89345;;;Calculated values ==>;1550291557.876;343.66;292.36;284.86;284.86;284.36;278.86;274.4858918419099;291.66;275.96000000000004;266.86;276.56;336.16;334.46000000000004;267.46000000000004;277.76000000000005;296.96000000000004;297.26000000000005;297.26000000000005;292.56;291.86;291.46000000000004;;313.66;275.86;239.25999513918347;263.1675429290057;274.4858918419099;292.16;5560000.0;3610000.0;3629999.9999999995;1250000.0;3650000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.10316666666666667;0.042;0.0205;0.0205;;10523.0205078125;0.0;2088.03344726562;30087.25;502042.70110583655;412758.3114497388;228412.22449851246;228412.22449851246;226974.91020018916;430081.6785162784;457061.7909713768;440522.7431245294;474051.4637773472;519221.9279578304;517467.5711798638;441368.48362933216;454944.76933570666;463943.7019641529;464927.5523835209;427390.4568595802;413506.49496626557;457339.7037190121;456783.2617081229;;170189.03402730724;473378.49451345275;203085.8568090615;228412.22449851246;274.41054038984527;1146838.9972471108;427631.6950139314;79597.09087642348;0.0;0;68;72;0;0;0;0;0;26;23;481117924369.3994;176885745084.86606;337154380859.4363;24495.57210487911;11352.290783584434;192.0614728575188;4681.606262797014;829088.2285564533;415118.4659935951;19269.92422819982;283848.569687218;3.2290346841090667;0.27360055347598905
2193;2019-02-16 05:33:37.866;701;188;119;118;110;54;185;28;-70;35;645;625;-61;28;237;242;241;189;189;187;183;27;546;359;363;133;364;261;545;-2.0;85.0;422.0;196.0;123.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29338.853515625;10521.3857421875;0.0;1189.58483886719;401.0;89346;;;Calculated values ==>;1550291617.866;343.26;291.96000000000004;285.06;284.96000000000004;284.16;278.56;274.27422755570615;291.66;275.96000000000004;266.16;276.66;337.66;335.66;267.06;275.96000000000004;296.86;297.36;297.26000000000005;292.06;291.86;291.46000000000004;;313.26000000000005;275.86;241.05796691057077;262.63441904999945;274.27422755570615;292.06;5460000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5450000.0;0.0;0.014166666666666666;0.07033333333333333;0.03266666666666666;0.0205;0.0205;;10521.3857421875;0.0;1189.58483886719;29338.853515625;502475.50209359906;415361.6199971667;229214.4598281539;228921.64612299998;226607.76705497626;430214.79039162316;457061.7909713768;440390.2914939838;473112.1826642056;521095.3740704878;519039.7271138568;441649.26831200393;453368.29725579347;463959.1484052212;465349.75327765616;430078.15578139253;415705.92028061923;457339.7037190121;456783.2617081229;;168517.74571465285;472333.7623376517;202511.2035154342;229214.4598281539;274.1784058446638;1147334.1322402316;427807.03583770065;79624.39980989798;0.0;0;68;72;0;0;0;0;0;26;23;481335688069.434;176963132184.87836;337312154559.46136;16730.829187824656;8814.203588192438;203.60666959428838;4665.160438539365;829431.7246417231;415286.49210436665;19273.22091318169;283926.44642812107;2.597034948866867;0.21218536261759113
2194;2019-02-16 05:34:37.837;694;183;122;121;110;51;185;27;-74;36;650;626;-65;7;236;242;241;184;190;187;183;27;541;355;363;140;360;257;541;-1.0;85.0;185.0;143.0;123.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28848.337890625;10035.478515625;0.0;1128.80688476562;398.0;89347;;;Calculated values ==>;1550291677.837;342.56000000000006;291.46000000000004;285.36;285.26000000000005;284.16;278.26000000000005;273.8482719121499;291.66;275.86;265.76000000000005;276.76000000000005;338.16;335.76000000000005;266.66;273.86;296.76000000000005;297.36;297.26000000000005;291.56;291.86;291.46000000000004;;312.96000000000004;275.86;242.56692532238324;262.0952818180154;273.8482719121499;292.16;5410000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2570000.0;5410000.0;0.0;0.014166666666666666;0.030833333333333334;0.02383333333333333;0.0205;0.0205;;10035.478515625;0.0;1128.80688476562;28848.337890625;502062.3056220383;415193.89882489573;230191.23535545796;229894.89849890777;226690.1830812976;430477.46260093397;457061.7909713768;440683.88285331154;472293.48310962116;521934.3842877313;519474.9298214847;441930.4771910829;451416.14574559574;464417.2445854314;465928.4623088799;431366.3100286371;415539.0550342185;457339.7037190121;456783.2617081229;;167264.2905471822;471408.2891495208;201323.82518360153;230191.23535545796;273.6975983164497;1147818.7911365193;427978.2602412428;79643.71040294746;0.0;0;68;72;0;0;0;0;0;26;23;481553382799.2748;177044992599.81848;337467479449.3477;7380.268444816059;6437.0130578544085;224.21944575426414;4645.1365402296315;829632.5533410383;415413.5241478126;19276.784407618467;284003.9947364135;1.6737871541693614;0.13056845258103789
2195;2019-02-16 05:35:37.847;686;178;124;123;111;49;185;25;-70;35;640;620;-63;4;234;242;241;180;189;187;183;24;535;353;363;142;358;250;536;-1.0;83.0;100.0;158.0;123.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27709.029296875;8973.6806640625;0.0;1081.7353515625;397.0;89348;;;Calculated values ==>;1550291737.847;341.76;290.96000000000004;285.56;285.46000000000004;284.26000000000005;278.06;273.6339639331285;291.66;275.66;266.16;276.66;337.16;335.16;266.86;273.56;296.56;297.36;297.26000000000005;291.16;291.86;291.46000000000004;;312.86;275.56;242.98782864720522;261.13683023647616;273.6339639331285;292.06;5350000.0;3529999.9999999995;3629999.9999999995;1420000.0;3579999.9999999995;2500000.0;5360000.0;0.0;0.013833333333333333;0.016666666666666666;0.026333333333333334;0.0205;0.0205;;8973.6806640625;0.0;1081.7353515625;27709.029296875;501621.375879574;415429.41067302605;230907.1664618671;230607.74106498162;227082.77203492803;430607.02586249536;457061.7909713768;442693.82661231153;471931.263865096;521482.9440072613;519441.7402217374;443634.363200754;452269.65562404983;464448.5893172968;466216.16700420267;432868.0568657255;416108.7786688283;457339.7037190121;456783.2617081229;;166846.47414792277;470845.5270076962;200518.94889984067;230907.1664618671;273.37344075838394;1148290.1810815723;428136.69630265835;79662.13465844482;0.0;0;68;72;0;0;0;0;0;26;23;481771219099.2402;177129606699.80502;337619604799.32355;4036.247961874514;7118.599890173528;231.83668172374436;4630.4599525482445;829727.7068340183;415526.5064162685;19280.585508758133;284081.3042566139;1.5928873018710679;0.13235491297478186
2196;2019-02-16 05:36:37.877;680;176;124;123;113;50;185;23;-69;34;622;606;-63;19;233;243;241;177;189;187;183;23;536;352;363;134;357;247;537;179.0;86.0;0.0;223.0;123.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27374.46484375;7884.51953125;0.0;1905.09899902344;397.0;89349;;;Calculated values ==>;1550291797.877;341.16;290.76000000000005;285.56;285.46000000000004;284.46000000000004;278.16;273.5264737036516;291.66;275.46000000000004;266.26000000000005;276.56;335.36;333.76000000000005;266.86;275.06;296.46000000000004;297.46000000000004;297.26000000000005;290.86;291.86;291.46000000000004;;312.86;275.46000000000004;241.2770596917726;260.72004837742526;273.5264737036516;292.06;5360000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2470000.0;5370000.0;0.029833333333333333;0.014333333333333333;0.0;0.03716666666666667;0.0205;0.050333333333333334;;7884.51953125;0.0;1905.09899902344;27374.46484375;500769.2737849588;414332.0034719807;230882.91917021468;230583.756448734;227640.41068405693;430671.36484660726;457061.7909713768;443438.2158339539;472884.4304738556;519894.40971780894;518262.6829655454;444235.2593247488;454634.1286075247;464464.4457187545;466488.4199259752;432620.94359981694;414685.7420490697;457339.7037190121;456783.2617081229;;166846.47414792277;471812.00014122744;200325.56725659978;212771.11124790652;273.2931196142636;1148749.439715575;428277.251547278;79687.03738992987;0.0;0;68;72;0;0;0;0;0;27;23;481989128000.0018;177212448100.09454;337768779349.8449;0.0;10090.245755545327;257.07122222737667;12281.944906497558;829761.3590515181;415669.98516734113;19284.661778421574;284222.311432619;2.311557065711139;0.13834509667434214
2197;2019-02-16 05:37:37.878;678;176;123;123;115;50;185;20;-64;31;603;590;-62;53;232;243;241;178;189;187;183;21;540;351;363;127;356;245;541;276.0;109.0;541.0;259.0;123.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;26198.15625;6723.6796875;0.0;1920.77001953125;401.0;89350;;;Calculated values ==>;1550291857.878;340.96000000000004;290.76000000000005;285.46000000000004;285.46000000000004;284.66;278.16;273.4187578820637;291.66;275.16;266.76000000000005;276.26000000000005;333.46000000000004;332.16;266.96000000000004;278.46000000000004;296.36;297.46000000000004;297.26000000000005;290.96000000000004;291.86;291.46000000000004;;313.26000000000005;275.26000000000005;239.71726792356844;260.44013211722256;273.4187578820637;292.06;5400000.0;3510000.0;3629999.9999999995;1270000.0;3560000.0;2450000.0;5410000.0;0.046;0.018166666666666668;0.09016666666666667;0.043166666666666666;0.0205;0.0665;;6723.6796875;0.0;1920.77001953125;26198.15625;500132.59392194974;412663.7354477416;230488.45928096917;230488.45928096917;228134.7894340929;430735.4089219946;457061.7909713768;444500.66060287313;473504.37459156296;518124.5039152465;516798.6327434053;444763.5413090365;459049.5477933652;464480.4244350529;466631.3516481654;431619.8401292016;413408.5767822079;457339.7037190121;456783.2617081229;;168517.74571465285;472539.452344174;200424.52856230183;209692.35682895867;273.3276339680042;1149195.885664792;428398.9885695371;79718.92016308334;0.0;0;68;72;0;0;0;0;0;27;23;482206931629.73865;177290749404.99997;337916381809.6666;22007.531238991513;11746.29420991748;330.83795080371914;16431.545174464423;829944.7582015564;415851.95936635294;19289.5611031783;284461.5945043227;5.843773783898366;0.3528095646607713
2198;2019-02-16 05:38:37.858;680;177;123;124;116;51;185;22;-57;30;605;592;-62;76;232;243;241;179;189;187;183;20;539;352;363;122;357;246;541;274.0;85.0;-1.0;271.0;123.0;0;0;14;1;0;0;0;0;0;0;1;1;0;0;0;25527.583984375;5971.80859375;0.0;1959.76806640625;403.0;89351;;;Calculated values ==>;1550291917.858;341.16;290.86;285.46000000000004;285.56;284.76000000000005;278.26000000000005;273.5264737036516;291.66;275.36;267.46000000000004;276.16;333.66;332.36;266.96000000000004;280.76000000000005;296.36;297.46000000000004;297.26000000000005;291.06;291.86;291.46000000000004;;313.46000000000004;275.16;238.5638546566975;260.58029834229245;273.5264737036516;292.06;5390000.0;3520000.0000000005;3629999.9999999995;1220000.0;3570000.0000000005;2460000.0;5410000.0;0.04566666666666667;0.014166666666666666;0.0;0.04516666666666667;0.0205;0.06616666666666667;;5971.80859375;0.0;1959.76806640625;25527.583984375;500482.23169634934;413038.52484422596;230488.45928096917;230786.58376994714;228426.06992450266;430671.36484660726;457061.7909713768;445222.66222291737;474054.0148941016;518244.518945412;516917.938418197;444565.89810210996;461604.246449371;464333.32306390855;466488.4199259752;431872.04977987055;413774.07757903525;457339.7037190121;456783.2617081229;;169353.38768963216;473096.2070845185;200444.20490361407;209752.62628501124;273.3397251174512;1149626.7898176038;428504.7490400026;79751.24720120398;0.0;0;68;72;0;0;0;0;0;27;23;482424659029.80786;177365424505.0237;338063632709.71344;0.0;12314.782098504184;256.3879395118334;16345.193710495889;830128.0931632417;416052.4014993305;19294.45302108279;284734.6429486206;3.645727071361655;0.20429685781642526
2199;2019-02-16 05:39:37.879;683;178;123;124;117;50;185;21;-52;30;615;597;-58;75;232;243;241;182;189;187;183;20;551;350;363;133;356;248;552;153.0;85.0;32.0;193.0;123.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24478.580078125;5642.36376953125;0.0;1120.39514160156;405.0;89352;;;Calculated values ==>;1550291977.879;341.46000000000004;290.96000000000004;285.46000000000004;285.56;284.86;278.16;273.3108153835814;291.66;275.26000000000005;267.96000000000004;276.16;334.66;332.86;267.36;280.66;296.36;297.46000000000004;297.26000000000005;291.36;291.86;291.46000000000004;;313.66;275.16;241.05796691057077;260.85938512811435;273.3108153835814;292.06;5510000.0;3500000.0;3629999.9999999995;1330000.0;3560000.0;2480000.0;5520000.0;0.025500000000000002;0.014166666666666666;0.005333333333333333;0.03216666666666666;0.0205;0.046;;5642.36376953125;0.0;1120.39514160156;24478.580078125;499711.6609689719;248273.13022009764;230231.5404395455;230526.9083737572;228476.88682950055;430799.1582183253;457061.7909713768;445487.1408620203;472625.7912797831;519097.55581041216;517259.34921611485;444697.79780316894;461181.4333488718;464480.4244350529;466774.01648519514;428753.86084684223;249798.2432031742;457339.7037190121;456783.2617081229;;170189.03402730724;471651.78204872925;199895.4998664854;213414.82229578393;273.1152841701566;1150043.653702134;428601.5676842183;79776.92421170756;0.0;0;68;72;0;0;0;0;0;27;23;482642535259.4755;177441951279.90698;338211884579.4873;1309.8220853095195;8741.493743528845;2535.204583285297;11194.948212967593;830139.0121675838;416227.93187855085;19317.724434215463;284964.2244563799;3.5165335534795354;0.18739004382271535
2200;2019-02-16 05:40:37.879;687;182;124;124;119;51;185;21;-52;30;620;599;-56;75;232;243;241;187;189;187;183;20;554;352;363;138;358;252;556;144.0;85.0;83.0;219.0;123.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24490.47265625;5702.11572265625;0.0;1121.26318359375;406.0;89353;;;Calculated values ==>;1550292037.879;341.86;291.36;285.56;285.56;285.06;278.26000000000005;273.5264737036516;291.66;275.26000000000005;267.96000000000004;276.16;335.16;333.06;267.56;280.66;296.36;297.46000000000004;297.26000000000005;291.86;291.86;291.46000000000004;;313.76000000000005;275.16;242.14157278889297;261.41265627149306;273.5264737036516;292.06;5540000.0;3520000.0000000005;3629999.9999999995;1380000.0;3579999.9999999995;2520000.0;5560000.0;0.024;0.014166666666666666;0.013833333333333333;0.0365;0.0205;0.0445;;5702.11572265625;0.0;1121.26318359375;24490.47265625;499935.19359373837;249597.835007069;230434.3282299751;230434.3282299751;228970.61932335712;430671.36484660726;457061.7909713768;444701.8097499852;471968.1179040911;519275.59068751533;517125.65402733884;444168.9343875512;460565.9934367964;464185.92985963024;466488.4199259752;427940.7183745549;251551.24320648852;457339.7037190121;456783.2617081229;;170606.85888663295;470986.4579689568;200438.44679753398;214256.7741989956;273.3374639042228;1150451.7291415872;428696.1050133199;79795.60469775085;0.0;0;68;72;0;0;0;0;0;27;23;482860335259.4755;177523251279.90698;338361884579.4873;3378.9765208422414;9875.00240775693;2498.8508982142735;10792.428694156164;830178.0854893017;416383.0693464782;19359.674896561293;285147.4525972726;3.890339212535155;0.23513856993819757
2201;2019-02-16 05:41:37.850;691;186;124;124;119;51;185;24;-59;31;618;597;-58;75;233;242;241;190;189;187;183;22;555;355;363;141;361;255;557;-1.0;81.0;704.0;229.0;123.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24738.04296875;5923.740234375;0.0;1115.5732421875;407.0;89354;;;Calculated values ==>;1550292097.85;342.26;291.76000000000005;285.56;285.56;285.06;278.26000000000005;273.8482719121499;291.66;275.56;267.26000000000005;276.26000000000005;334.96000000000004;332.86;267.36;280.66;296.46000000000004;297.36;297.26000000000005;292.16;291.86;291.46000000000004;;313.86;275.36;242.77792619122317;261.82340779136865;273.8482719121499;292.06;5550000.0;3550000.0;3629999.9999999995;1410000.0;3610000.0;2550000.0;5570000.0;0.0;0.013500000000000002;0.11733333333333333;0.03816666666666667;0.0205;0.0205;;5923.740234375;0.0;1115.5732421875;24738.04296875;500351.38699569873;251101.17795168798;230411.33304687767;230411.33304687767;228948.7842775292;430477.46260093397;457061.7909713768;443161.0545452525;471669.41905304807;518820.95047796;516666.0837846948;443296.4704278191;460100.7923714696;463874.16568678804;465928.4623088799;427666.4225554411;411111.06218014384;457339.7037190121;456783.2617081229;;171024.68490186572;470781.97481897497;201491.92958604358;230411.33304687767;273.76327594206464;1150861.7684899743;428792.94031986;79814.23599180536;0.0;0;68;72;0;0;0;0;0;27;23;483078029989.3163;177606910824.8458;338513911064.3761;28355.84399521385;10277.903393056882;223.49736506651297;4640.624537555527;830442.4145059373;416550.9290566027;19382.350167058208;285275.99921320064;6.179277203056745;0.5013038316855445
2202;2019-02-16 05:42:37.870;695;188;123;123;120;53;185;24;-78;31;612;593;-68;74;234;242;241;189;189;187;183;24;548;357;363;143;362;256;550;-3.0;83.0;477.0;194.0;123.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24779.646484375;6048.05908203125;0.0;1116.94970703125;406.0;89355;;;Calculated values ==>;1550292157.87;342.66;291.96000000000004;285.46000000000004;285.46000000000004;285.16;278.46000000000004;274.0616903277293;291.66;275.56;265.36;276.26000000000005;334.36;332.46000000000004;266.36;280.56;296.56;297.36;297.26000000000005;292.06;291.86;291.46000000000004;;313.76000000000005;275.56;243.1966462407574;261.9595390733887;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013833333333333333;0.07949999999999999;0.03233333333333333;0.0205;0.0205;;6048.05908203125;0.0;1116.94970703125;24779.646484375;501527.272258119;413351.9237643686;230277.70356738323;230277.70356738323;229395.26074894576;430346.717906069;457061.7909713768;440339.2141695772;471403.80223619274;518121.8101162321;516169.86889790907;441725.8685012955;459825.28753007535;463858.19375264365;465639.66166502296;429552.9317465094;413720.03103230504;457339.7037190121;456783.2617081229;;170606.85888663295;470711.50521904713;202034.32551338998;230277.70356738323;273.98380184246906;1151274.55345109;428892.7385691298;79832.84655116223;0.0;0;68;72;0;0;0;0;0;27;23;483295902589.2471;177692139224.81873;338667262164.3274;18945.23864816688;8687.228810482915;219.02179321316024;4643.3639418851635;830836.721586403;416709.0245058381;19386.03905592925;285353.39157269493;4.535214701111327;0.3654066412594023
2203;2019-02-16 05:43:37.870;698;185;122;122;121;55;185;24;-73;31;605;589;-71;92;236;241;241;185;189;187;183;24;551;360;363;132;366;260;553;-2.0;109.0;607.0;212.0;123.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26203.478515625;6760.49951171875;0.0;2015.5134277343802;407.0;89356;;;Calculated values ==>;1550292217.87;342.96000000000004;291.66;285.36;285.36;285.26000000000005;278.66;274.38016830617;291.66;275.56;265.86;276.26000000000005;333.66;332.06;266.06;282.36;296.76000000000005;297.26000000000005;297.26000000000005;291.66;291.86;291.46000000000004;;313.86;275.56;240.83765695389522;262.5002047102346;274.38016830617;292.06;5510000.0;3600000.0;3629999.9999999995;1320000.0;3660000.0;2600000.0;5530000.0;0.0;0.018166666666666668;0.10116666666666667;0.035333333333333335;0.0205;0.0205;;6760.49951171875;0.0;2015.5134277343802;26203.478515625;501624.3337441012;410894.04197200795;229914.27664341856;229914.27664341856;229620.8446039585;430148.3826014536;457061.7909713768;440182.30069123267;472853.8412306012;517064.9307956273;515415.5759648263;440463.665664595;461359.255012506;463529.53543198755;465073.4646152595;428753.86084684223;410894.04197200795;457339.7037190121;456783.2617081229;;171024.68490186572;472173.3745042847;202843.31972873362;229914.27664341856;274.3119117219342;1151699.41282609;428999.476557411;79858.95041061862;0.0;0;68;72;0;0;0;0;0;28;23;483513702589.2471;177774639224.81873;338822062164.3274;24010.793574039486;9516.328602069472;324.4533762261561;4650.81419382644;831194.688521588;416860.7208176094;19390.568015674577;285430.8430571592;4.3872302846172415;0.3537428826286497
2204;2019-02-16 05:44:37.861;700;185;122;122;121;57;185;25;-71;32;612;597;-66;91;237;239;241;187;189;187;183;24;558;360;363;129;365;263;560;0.0;82.0;572.0;189.0;123.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;27230.60546875;7680.873046875;0.0;2049.12109375;410.0;89357;;;Calculated values ==>;1550292277.861;343.16;291.66;285.36;285.36;285.26000000000005;278.86;274.38016830617;291.66;275.66;266.06;276.36;334.36;332.86;266.56;282.26000000000005;296.86;297.06;297.26000000000005;291.86;291.86;291.46000000000004;;314.16;275.56;240.16925963744896;262.9017227912062;274.38016830617;292.06;5580000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.09533333333333333;0.0315;0.0205;0.0205;;7680.873046875;0.0;2049.12109375;27230.60546875;501216.33882754855;250553.5313670631;229756.6310752501;229756.6310752501;229464.822727646;430148.3826014536;457061.7909713768;439817.988088531;473341.49414492835;517533.01378586167;515984.596131298;440526.23733111104;460778.7115854953;463811.02350835653;464811.3070167571;426833.4007238846;251336.13272965632;457339.7037190121;456783.2617081229;;172278.17009871884;472567.4425401675;202827.2186149712;229756.6310752501;274.305668401296;1152144.6300679904;429119.8032773689;79892.81728427023;0.0;0;68;72;0;0;0;0;0;28;23;483731469919.88403;177852927480.04773;338978938629.78625;22593.12002314603;8496.817053643683;2398.462662587786;4654.0459279738925;831582.996214475;417010.8078487473;19413.255579086006;285508.37192732585;3.920089274062126;0.29341212156954916
2205;2019-02-16 05:45:37.871;703;183;122;121;119;59;185;23;-70;32;629;613;-69;80;238;239;241;181;189;187;183;24;561;362;363;123;367;264;562;-4.0;108.0;545.0;112.0;123.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;27944.185546875;8291.4970703125;0.0;2086.66748046875;412.0;89358;;;Calculated values ==>;1550292337.871;343.46000000000004;291.46000000000004;285.36;285.26000000000005;285.06;279.06;274.5913991737795;291.66;275.46000000000004;266.16;276.36;336.06;334.46000000000004;266.26000000000005;281.16;296.96000000000004;297.06;297.26000000000005;291.26000000000005;291.86;291.46000000000004;;314.36;275.56;238.79729159403252;263.0348170998261;274.5913991737795;292.06;5610000.0;3620000.0000000005;3629999.9999999995;1230000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.018000000000000002;0.09083333333333334;0.018666666666666668;0.0205;0.0205;;8291.4970703125;0.0;2086.66748046875;27944.185546875;501315.6102096669;249684.38027537023;229712.1012812126;229420.7477619156;228840.4177297683;430014.67791919125;457061.7909713768;439743.57826769515;474116.9027462501;519201.97744447837;517551.8925450761;439886.03153445764;459294.04290065635;463647.0999656759;464518.1588243853;425984.5510891155;248928.0359672628;457339.7037190121;456783.2617081229;;173113.83306960555;473349.82385915006;203410.62405673997;229712.1012812126;274.54087325229955;1152604.4966247017;429252.92854550504;79927.28793320071;0.0;0;68;72;0;0;0;0;0;28;23;483949306219.8494;177928540080.0357;339137064979.7611;21466.910007495095;5038.865062978322;3187.0172721933486;4654.958788751661;831950.2243258249;417123.6239992597;19459.809002812803;285585.95989579277;3.3096171257790266;0.21383785162523802
2206;2019-02-16 05:46:37.862;705;180;122;121;118;61;185;25;-70;32;645;624;-72;45;239;239;241;184;189;187;183;24;561;362;363;124;367;263;562;-1.0;84.0;440.0;100.0;123.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;27701.71875;8913.822265625;0.0;1145.19873046875;412.0;89359;;;Calculated values ==>;1550292397.862;343.66;291.16;285.36;285.26000000000005;284.96000000000004;279.26000000000005;274.5913991737795;291.66;275.66;266.16;276.36;337.66;335.56;265.96000000000004;277.66;297.06;297.06;297.26000000000005;291.56;291.86;291.46000000000004;;314.36;275.56;239.02933182858504;262.9017227912062;274.5913991737795;292.06;5610000.0;3620000.0000000005;3629999.9999999995;1240000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.014;0.07333333333333333;0.016666666666666666;0.0205;0.0205;;8913.822265625;0.0;1145.19873046875;27701.71875;501571.32824642444;248553.74563887602;229712.1012812126;229420.7477619156;228551.41946329994;430014.67791919125;457061.7909713768;439960.0770290237;473988.1805627707;520931.5502354614;518770.07133774745;439675.67615368485;455155.1530933704;463780.20084055996;464518.1588243853;425984.5510891155;250066.5888843259;457339.7037190121;456783.2617081229;;173113.83306960555;473219.95304642635;203399.12505247814;229712.1012812126;274.5364280976164;1153068.1429359755;429396.28469983826;79954.21611176418;0.0;0;68;72;0;0;0;0;0;28;23;484167073549.621;178002628964.95798;339295141264.5953;17347.803144946676;4497.013799899138;2462.8514708670546;4654.958788751661;832273.6317500311;417203.0777365184;19506.884179952987;285663.5309047936;2.8792689880766402;0.182987329105148
2207;2019-02-16 05:47:37.872;703;191;121;120;115;61;185;26;-70;33;658;629;-67;10;239;238;241;195;189;187;183;25;560;362;363;128;367;263;560;-1.0;85.0;359.0;107.0;123.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;28060.546875;9285.6708984375;0.0;1115.65869140625;412.0;89360;;;Calculated values ==>;1550292457.872;343.46000000000004;292.26000000000005;285.26000000000005;285.16;284.66;279.26000000000005;274.5913991737795;291.66;275.76000000000005;266.16;276.46000000000004;338.96000000000004;336.06;266.46000000000004;274.16;297.06;296.96000000000004;297.26000000000005;292.66;291.86;291.46000000000004;;314.36;275.66;239.943914813709;262.9017227912062;274.5913991737795;292.06;5600000.0;3620000.0000000005;3629999.9999999995;1280000.0;3670000.0000000005;2630000.0;5600000.0;0.0;0.014166666666666666;0.05983333333333333;0.017833333333333333;0.0205;0.0205;;9285.6708984375;0.0;1115.65869140625;28060.546875;501410.251766583;410158.77762629226;229464.822727646;229173.8172947154;227730.45180100927;430014.67791919125;457061.7909713768;439960.0770290237;473567.7884962697;522267.58275754115;519285.089879316;440385.0231753762;450730.499220235;463780.20084055996;464386.3924891542;426269.31146606855;411775.34303476126;457339.7037190121;456783.2617081229;;173113.83306960555;472795.0300870999;203363.95346362027;229464.822727646;274.52282976027607;1153532.9059303678;429547.97241992183;79973.05973035656;0.0;0;68;72;0;0;0;0;0;28;23;484384909849.58636;178078241564.94595;339452967564.5702;14156.334726663306;4804.854199785386;205.33121944351998;4660.027999099777;832536.2099879999;417280.60622243123;19529.12274151133;285741.16873216163;2.290721387028936;0.1589906437731125
2208;2019-02-16 05:48:37.872;698;191;118;117;112;59;185;27;-69;34;664;633;-54;-4;239;238;241;192;189;187;183;26;550;361;363;129;366;262;550;-1.0;110.0;329.0;76.0;123.0;0;86;75;1;0;0;0;0;0;0;1;0;0;0;0;28053.912109375;9456.2021484375;0.0;1100.41076660156;409.0;89361;;;Calculated values ==>;1550292517.872;342.96000000000004;292.26000000000005;284.96000000000004;284.86;284.36;279.06;274.4858918419099;291.66;275.86;266.26000000000005;276.56;339.56000000000006;336.46000000000004;267.76000000000005;272.76000000000005;297.06;296.96000000000004;297.26000000000005;292.36;291.86;291.46000000000004;;314.06;275.76000000000005;240.16925963744896;262.7682575881327;274.4858918419099;292.06;5500000.0;3610000.0;3629999.9999999995;1290000.0;3660000.0;2620000.0;5500000.0;0.0;0.018333333333333333;0.05483333333333333;0.012666666666666666;0.0205;0.0205;;9456.2021484375;0.0;1100.41076660156;28053.912109375;501718.8587873441;414443.2327276156;228811.12109001927;228520.26270263235;227077.643890442;430081.6785162784;457061.7909713768;440316.9337598517;473534.8580475586;522964.360585008;519779.7064082168;442411.29580971634;449102.62299030024;463928.38035923813;464533.37255708285;429021.7478018195;414798.6417306446;457339.7037190121;456783.2617081229;;171860.34048652687;472761.04596960294;203135.35285804936;228811.12109001927;274.42970467605994;1154000.5264219043;429704.15469531243;79991.52697583995;0.0;0;68;72;0;0;0;0;0;28;23;484602709849.58636;178155341564.94595;339610467564.5702;13005.456686115493;3415.258779413012;260.7569446382065;4673.4288826711245;832762.558249773;417349.10716392455;19533.006809545346;285818.94753950974;2.022893276916067;0.12767007531460164
2209;2019-02-16 05:49:37.863;690;187;117;116;109;55;185;27;-71;35;665;634;-50;-12;238;239;241;188;189;187;183;27;545;357;363;130;362;260;546;92.0;83.0;0.0;0.0;123.0;0;82;77;1;0;0;0;0;0;0;1;0;0;0;0;28238.814453125;9461.662109375;0.0;1071.11303710938;407.0;89362;;;Calculated values ==>;1550292577.863;342.16;291.86;284.86;284.76000000000005;284.06;278.66;274.0616903277293;291.66;275.86;266.06;276.66;339.66;336.56;268.16;271.96000000000004;296.96000000000004;297.06;297.26000000000005;291.96000000000004;291.86;291.46000000000004;;313.86;275.86;240.39332010688793;262.5002047102346;274.0616903277293;292.06;5450000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2600000.0;5460000.0;0.015333333333333334;0.013833333333333333;0.0;0.0;0.0205;0.035833333333333335;;9461.662109375;0.0;1071.11303710938;28238.814453125;501177.55456694576;414617.0881074537;228607.66592661623;228316.70889898692;226301.67153315622;430346.717906069;457061.7909713768;440463.665664595;473501.9964771252;523227.95841087063;520047.8238075563;443369.307303159;448431.1684809612;464386.3924891542;465248.88870971405;430338.589301443;414969.6757126242;457339.7037190121;456783.2617081229;;171024.68490186572;472727.1298661593;202234.48292222194;217322.39692008472;274.0616903277293;1154469.5621101914;429861.7799166318;80009.62029311381;0.0;0;68;72;0;0;0;0;0;28;23;484820477179.3579;178233029909.86444;339767044074.4059;0.0;0.0;212.60330464532677;8580.680988238035;832870.9207985561;417377.56338464963;19536.950886584928;285929.38188734744;0.8348497115518863;-0.019164531931010247
2210;2019-02-16 05:50:37.863;681;182;118;117;107;51;185;27;-72;36;663;633;-55;-15;236;239;241;183;189;187;183;26;540;355;363;131;359;255;541;85.0;82.0;25.0;70.0;123.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;27852.25;9061.40625;0.0;1050.93896484375;404.0;89363;;;Calculated values ==>;1550292637.863;341.26;291.36;284.96000000000004;284.86;283.86;278.26000000000005;273.8482719121499;291.66;275.86;265.96000000000004;276.76000000000005;339.46000000000004;336.46000000000004;267.66;271.66;296.76000000000005;297.06;297.26000000000005;291.46000000000004;291.86;291.46000000000004;;313.56;275.76000000000005;240.61611355647437;261.82340779136865;273.8482719121499;292.06;5400000.0;3550000.0;3629999.9999999995;1310000.0;3590000.0;2550000.0;5410000.0;0.014166666666666666;0.013666666666666666;0.004166666666666667;0.011666666666666665;0.0205;0.034666666666666665;;9061.40625;0.0;1050.93896484375;27852.25;500513.2232847909;414844.9632653101;229011.0801686429;228718.16293292478;225832.47511515833;430477.46260093397;457061.7909713768;441384.0301596907;473469.2039465459;523425.35958504374;520357.6525462619;443701.6658121927;448967.4557599866;464564.1698029545;465539.2008351387;431619.8401292016;415193.89882489573;457339.7037190121;456783.2617081229;;169771.2103021376;472499.14586990676;201332.5033525268;217700.12329667236;273.7009905575262;1154936.9876473008;430016.1388196266;80027.30405979675;0.0;0;68;72;0;0;0;0;0;28;23;485038277179.3579;178311329909.86444;339921544074.4059;1000.2146950298496;3163.6108293694324;224.48786449218005;8288.215464930285;832879.2559210147;417403.9268082277;19540.593312994406;286069.9560244572;1.2535696304368715;0.038539756979591076
2211;2019-02-16 05:51:37.874;673;179;119;118;108;50;185;25;-69;35;657;630;-59;-16;235;240;241;180;189;187;183;24;541;353;363;131;358;252;542;-1.0;84.0;102.0;39.0;123.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;27100.693359375;8476.09765625;0.0;1015.3992919921901;403.0;89364;;;Calculated values ==>;1550292697.874;340.46000000000004;291.06;285.06;284.96000000000004;283.96000000000004;278.16;273.6339639331285;291.66;275.66;266.26000000000005;276.66;338.86;336.16;267.26000000000005;271.56;296.66;297.16;297.26000000000005;291.16;291.86;291.46000000000004;;313.46000000000004;275.56;240.61611355647437;261.41265627149306;273.6339639331285;292.06;5410000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2520000.0;5420000.0;0.0;0.014;0.017;0.006500000000000001;0.0205;0.0205;;8476.09765625;0.0;1015.3992919921901;27100.693359375;499400.2964494897;413358.91634138394;229282.15299835536;228988.6360626492;226097.37763548712;430607.02586249536;457061.7909713768;442418.430965111;473372.2673856561;523054.4012923648;520297.9967524334;443767.5456151145;449389.49312361225;464579.7527577276;465957.757526552;431366.3100286371;413725.2389273455;457339.7037190121;456783.2617081229;;169353.38768963216;472304.9464017478;200888.64107558064;229282.15299835536;273.5184274698234;1155395.0127990416;430162.3114793017;80044.52670222094;0.0;0;68;72;0;0;0;0;0;28;23;485256117109.92566;178389944320.06934;340073671959.80237;4106.006428122017;1764.2059846200866;246.9749954180828;4663.772728550235;832921.8155649897;417444.9994770604;19544.522890461045;286177.90904744394;1.1358545649331993;0.04876470952576431
