;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2212;2019-02-16 05:52:37.854;668;179;119;119;111;50;185;23;-64;35;650;625;-59;-18;234;240;241;181;189;187;183;23;543;352;363;131;357;251;544;157.0;109.0;582.0;-1.0;123.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26656.1328125;7964.97802734375;0.0;1007.3519287109401;404.0;89365;;;Calculated values ==>;1550292757.854;339.96000000000004;291.06;285.06;285.06;284.26000000000005;278.16;273.5264737036516;291.66;275.46000000000004;266.76000000000005;276.66;338.16;335.66;267.26000000000005;271.36;296.56;297.16;297.26000000000005;291.26000000000005;291.86;291.46000000000004;;313.56;275.46000000000004;240.61611355647437;261.27494424493943;273.5264737036516;292.06;5430000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2510000.0;5440000.0;0.026166666666666668;0.018166666666666668;0.097;0.0;0.0205;0.04666666666666667;;7964.97802734375;0.0;1007.3519287109401;26656.1328125;498567.7298293989;412511.102088295;229236.96638929524;229236.96638929524;226915.05645919044;430671.36484660726;457061.7909713768;443298.2289663657;473372.2673856561;522421.3663357583;519869.651669046;443968.19242409366;449317.0069943413;464595.45822754485;466101.6954492864;430855.21027563425;413261.04569832893;457339.7037190121;456783.2617081229;;169771.2103021376;472207.82270811964;200920.47264012235;213359.5038227947;273.5264737036516;1155842.8370260992;430299.27477372054;80061.37734364544;0.0;0;68;72;0;0;0;0;0;28;23;485473844509.9949;178468518120.09433;340224521659.85034;23510.642363645606;0.0;319.62732315437995;11359.775367981983;833151.877592081;417459.6962930314;19549.243002555322;286311.39410510164;3.9220631906247596;0.1516513099109313
2213;2019-02-16 05:53:37.854;666;180;119;119;112;51;185;23;-55;34;644;619;-56;-18;233;241;241;182;189;187;183;22;544;353;363;131;358;253;546;178.0;109.0;664.0;165.0;123.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;26719.64453125;7977.88671875;0.0;1015.4946899414099;405.0;89366;;;Calculated values ==>;1550292817.854;339.76;291.16;285.06;285.06;284.36;278.26000000000005;273.6339639331285;291.66;275.46000000000004;267.66;276.56;337.56000000000006;335.06;267.56;271.36;296.46000000000004;297.26000000000005;297.26000000000005;291.36;291.86;291.46000000000004;;313.66;275.36;240.61611355647437;261.54996906429363;273.6339639331285;292.06;5440000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2530000.0;5460000.0;0.029666666666666668;0.018166666666666668;0.11066666666666666;0.0275;0.0205;0.050166666666666665;;7977.88671875;0.0;1015.4946899414099;26719.64453125;498213.9365663914;412027.71919493406;229192.01072047086;229192.01072047086;227160.72274887387;430607.02586249536;457061.7909713768;444102.8969582513;473275.31562819314;521646.4706538847;519090.07612567;443968.9625066863;448949.9664027619;464317.31521373475;466087.013047778;430597.6003265398;412790.9170278053;457339.7037190121;456783.2617081229;;170189.03402730724;472110.68294196425;200993.028924862;212516.20088785168;273.5593055481311;1156287.6351706304;430432.13197993796;80078.23439880087;0.0;0;68;72;0;0;0;0;0;28;23;485691644509.9949;178547118120.09433;340375721659.85034;26904.158729028415;7455.735485470311;323.4880799270098;12254.06421781694;833572.0009345199;417521.82742207695;19554.602297581;286508.17610165;5.219109963120351;0.31010570766306106
2214;2019-02-16 05:54:37.865;665;182;120;120;115;53;185;24;-46;33;640;616;-52;-15;234;240;241;184;189;187;183;23;551;354;363;131;359;254;552;86.0;79.0;644.0;96.0;123.0;0;76;50;1;0;0;0;0;0;0;1;0;0;0;0;26831.845703125;8072.6923828125;0.0;1006.5206298828099;405.0;89367;;;Calculated values ==>;1550292877.865;339.66;291.36;285.16;285.16;284.66;278.46000000000004;273.7412296467126;291.66;275.56;268.56;276.46000000000004;337.16;334.76000000000005;267.96000000000004;271.66;296.56;297.16;297.26000000000005;291.56;291.86;291.46000000000004;;313.66;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;292.06;5510000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2540000.0;5520000.0;0.014333333333333333;0.013166666666666667;0.10733333333333334;0.016;0.0205;0.034833333333333334;;8072.6923828125;0.0;1006.5206298828099;26831.845703125;497398.06304690277;249798.2432031742;229350.5239250429;229350.5239250429;227898.41009287813;430542.39183029096;457061.7909713768;445104.84666132816;473178.34860283375;521155.9798328944;518699.452875298;444304.87203122064;449151.2634756794;464301.43004117184;465813.54573049117;428753.86084684223;250578.01095715494;457339.7037190121;456783.2617081229;;170189.03402730724;472207.82270811964;201334.1513428639;217822.25578117973;273.69716990148584;1156733.9794034169;430565.91132731957;80095.0876156331;0.0;0;68;72;0;0;0;0;0;28;23;485909484439.69714;178625732529.98688;340527849544.64246;26164.721297515167;4333.978741844092;2345.9820235475495;8323.808373121854;834014.3226782589;417620.093052567;19576.851960103315;286679.6898114232;4.534367723112505;0.2573705674376081
2215;2019-02-16 05:55:37.855;665;186;121;121;117;55;185;25;-38;33;638;614;-44;-12;235;240;241;188;189;187;183;24;553;358;363;132;363;253;554;-3.0;87.0;835.0;209.0;123.0;0;76;49;1;0;0;0;0;0;0;1;0;0;0;0;26762.345703125;8044.8115234375;0.0;1003.90008544922;407.0;89368;;;Calculated values ==>;1550292937.855;339.66;291.76000000000005;285.26000000000005;285.26000000000005;284.86;278.66;274.1680685717883;291.66;275.66;269.36;276.46000000000004;336.96000000000004;334.56;268.76000000000005;271.96000000000004;296.66;297.16;297.26000000000005;291.96000000000004;291.86;291.46000000000004;;313.86;275.56;240.83765695389522;261.54996906429363;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.0145;0.13916666666666666;0.034833333333333334;0.0205;0.0205;;8044.8115234375;0.0;1003.90008544922;26762.345703125;497200.88230072195;410846.3285738816;229598.38604346747;229598.38604346747;228433.72541066384;430280.9020939914;457061.7909713768;446355.1379311108;473048.1168422736;521033.4128638918;518578.1489730287;445565.40333094465;449717.86729374784;463842.3458870584;465233.93026070396;428213.3721158971;411644.6103821836;457339.7037190121;456783.2617081229;;171024.68490186572;472173.3745042847;202321.30686144374;229598.38604346747;274.10002291494504;1157180.5232288297;430700.2014744709;80111.83832934588;0.0;0;68;72;0;0;0;0;0;28;23;486127248139.73175;178704619379.99942;340679924194.6666;33961.374823861996;9399.847022892294;240.24704513884578;4657.289951125436;834515.2899708832;417734.52252586663;19598.400277027642;286787.84760150587;5.333218797206858;0.4170316297066587
2216;2019-02-16 05:56:37.886;666;187;121;121;118;57;185;27;-36;34;636;611;-37;-9;236;238;241;189;189;187;183;26;553;359;363;132;364;254;554;-2.0;83.0;567.0;89.0;123.0;0;77;47;1;0;0;0;0;0;0;1;0;0;0;0;26576.1015625;7921.13671875;0.0;1010.64239501953;407.0;89369;;;Calculated values ==>;1550292997.886;339.76;291.86;285.26000000000005;285.26000000000005;284.96000000000004;278.86;274.27422755570615;291.66;275.86;269.56;276.56;336.76000000000005;334.26000000000005;269.46000000000004;272.26000000000005;296.76000000000005;296.96000000000004;297.26000000000005;292.06;291.86;291.46000000000004;;313.86;275.76000000000005;240.83765695389522;261.6868853414304;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2540000.0;5540000.0;0.0;0.013833333333333333;0.0945;0.014833333333333334;0.0205;0.0205;;7921.13671875;0.0;1010.64239501953;26576.1015625;497330.21375986375;411248.3343356786;229598.38604346747;229598.38604346747;228723.69426592367;430214.79039162316;457061.7909713768;446425.47789043846;473145.2311080622;520746.90185573144;518187.03314209677;446294.10347703693;449919.1231708138;463826.62237682095;464826.4671830437;428213.3721158971;412035.40644734737;457339.7037190121;456783.2617081229;;171024.68490186572;472367.87413283327;202652.61656982743;229598.38604346747;274.23331202251904;1157625.2399402757;430833.3197852088;80128.63485704607;0.0;0;68;72;0;0;0;0;0;28;23;486345160669.3648;178783860299.86597;340832102779.41034;23036.535394797742;4000.77632051792;223.7951917482709;4657.289951125436;834990.5179629074;417846.25208400184;19602.269293621484;286865.50920500176;3.5735766023347915;0.23933686137364263
2217;2019-02-16 05:57:37.866;667;189;121;120;117;58;185;27;-42;34;634;609;-37;-5;237;238;241;191;189;187;183;27;554;359;363;133;364;256;555;-1.0;109.0;875.0;125.0;123.0;0;78;47;1;0;0;0;0;0;0;1;0;0;0;0;26664.8125;7957.26904296875;0.0;1016.39965820312;407.0;89370;;;Calculated values ==>;1550293057.866;339.86;292.06;285.26000000000005;285.16;284.86;278.96000000000004;274.27422755570615;291.66;275.86;268.96000000000004;276.56;336.56;334.06;269.46000000000004;272.66;296.86;296.96000000000004;297.26000000000005;292.26000000000005;291.86;291.46000000000004;;313.86;275.86;241.05796691057077;261.9595390733887;274.27422755570615;292.06;5540000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5550000.0;0.0;0.018166666666666668;0.14583333333333334;0.020833333333333332;0.0205;0.0205;;7957.26904296875;0.0;1016.39965820312;26664.8125;497361.0214472146;411599.12119771366;229575.9845107258;229283.84215883666;228412.22449851246;430214.79039162316;457061.7909713768;445244.2943410042;473014.93639070686;520377.69329658826;517813.84300411126;445907.85314267076;450067.85587370093;463959.1484052212;464826.4671830437;427940.7183745549;412377.0396431636;457339.7037190121;456783.2617081229;;171024.68490186572;472333.7623376517;202672.93440282263;229575.9845107258;274.241196626085;1158068.7663328429;430965.5957265825;80145.52124348926;0.0;0;68;72;0;0;0;0;0;28;23;486562888069.434;178863333799.89124;340985051779.459;35374.98999098482;5617.933915308939;282.74016362027464;4657.749182546641;835477.1184203732;417926.3812840197;19606.489014541577;286943.10865603166;5.118688329385532;0.36280759713116423
2218;2019-02-16 05:58:37.876;669;190;122;121;116;59;185;27;-55;34;633;608;-44;0;237;238;241;192;189;187;183;27;554;361;363;134;366;258;555;-2.0;86.0;763.0;196.0;123.0;0;82;54;1;0;0;0;0;0;0;1;0;0;0;0;27104.154296875;8382.58984375;0.0;1050.03820800781;407.0;89371;;;Calculated values ==>;1550293117.876;340.06000000000006;292.16;285.36;285.26000000000005;284.76000000000005;279.06;274.4858918419099;291.66;275.86;267.66;276.56;336.46000000000004;333.96000000000004;268.76000000000005;273.16;296.86;296.96000000000004;297.26000000000005;292.36;291.86;291.46000000000004;;313.86;275.86;241.2770596917726;262.23063862743834;274.4858918419099;292.06;5540000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.12716666666666668;0.03266666666666666;0.0205;0.0205;;8382.58984375;0.0;1050.03820800781;27104.154296875;497619.60336986044;411990.71530006983;229868.94750329808;229575.9845107258;228123.25152956232;430081.6785162784;457061.7909713768;443094.12447106163;472884.4304738556;520110.2784185726;517542.64120010915;444582.46219767537;450346.3118233077;463662.6014702889;464533.37255708285;427940.7183745549;412758.3114497388;457339.7037190121;456783.2617081229;;171024.68490186572;472202.2088784924;203141.12988723302;229868.94750329808;274.4319410660864;1158516.9157351996;431101.78391153197;80162.74442909088;0.0;0;68;72;0;0;0;0;0;28;23;486780724369.3994;178943447149.8785;341139277479.43445;30514.022477910206;8789.32858038114;217.61449925569715;4651.743441198909;836026.2850367107;418046.4618148848;19610.65933166858;287020.7006910681;4.682969449910004;0.3642106735466069
2219;2019-02-16 05:59:37.857;670;190;123;121;116;59;185;27;-73;35;633;608;-53;3;238;238;241;192;189;187;183;27;555;360;363;134;365;258;556;-1.0;109.0;703.0;114.0;123.0;0;85;58;1;0;0;0;0;0;0;1;0;0;0;0;27357.927734375;8592.8486328125;0.0;1067.60681152344;407.0;89372;;;Calculated values ==>;1550293177.857;340.16;292.16;285.46000000000004;285.26000000000005;284.76000000000005;279.06;274.38016830617;291.66;275.86;265.86;276.66;336.46000000000004;333.96000000000004;267.86;273.46000000000004;296.96000000000004;296.96000000000004;297.26000000000005;292.36;291.86;291.46000000000004;;313.86;275.86;241.2770596917726;262.23063862743834;274.38016830617;292.06;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2580000.0;5560000.0;0.0;0.018166666666666668;0.11716666666666667;0.019;0.0205;0.0205;;8592.8486328125;0.0;1067.60681152344;27357.927734375;497650.63471377344;411554.17536023696;230139.92857962125;229553.63973114427;228102.0192927474;430148.3826014536;457061.7909713768;440610.46173399617;472981.82504853373;520110.2784185726;517542.64120010915;443366.3148256131;450729.5665826653;463943.7019641529;464680.0635916259;427666.4225554411;412333.65201211494;457339.7037190121;456783.2617081229;;171024.68490186572;472202.2088784924;202910.67642628076;230139.92857962125;274.3380226104701;1158970.6227008097;431243.20110297686;80180.3858827448;0.0;0;68;72;0;0;0;0;0;28;23;486998455400.071;179023821690.12643;341294028459.9118;27850.491511887325;5116.539116592021;278.5453315370919;4646.188329134285;836512.501970658;418162.3073500105;19614.792687627272;287098.15891985095;3.922357957912553;0.27466309564624675
2220;2019-02-16 06:00:37.867;670;190;123;122;115;58;185;27;-75;35;632;608;-57;2;238;238;241;191;189;187;183;27;553;359;363;134;364;260;554;-2.0;85.0;921.0;180.0;123.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;27699.359375;8864.025390625;0.0;1086.65979003906;407.0;89373;;;Calculated values ==>;1550293237.867;340.16;292.16;285.46000000000004;285.36;284.66;278.96000000000004;274.27422755570615;291.66;275.86;265.66;276.66;336.36;333.96000000000004;267.46000000000004;273.36;296.96000000000004;296.96000000000004;297.26000000000005;292.26000000000005;291.86;291.46000000000004;;313.86;275.86;241.2770596917726;262.5002047102346;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.15350000000000003;0.030000000000000002;0.0205;0.0205;;8864.025390625;0.0;1086.65979003906;27699.359375;497846.87812326907;412420.9545810112;230185.61622785314;229891.58303824594;227856.11455276326;430214.79039162316;457061.7909713768;439900.0775610709;472981.82504853373;519842.3638000416;517373.88855160965;442410.25366044004;450242.1124448524;464091.55881951714;464826.4671830437;428213.3721158971;412801.4708678641;457339.7037190121;456783.2617081229;;171024.68490186572;472202.2088784924;202630.6234749791;230185.61622785314;274.22477613169127;1159429.5098951026;431388.6992988074;80198.34109645858;0.0;0;68;72;0;0;0;0;0;28;23;487216291700.0364;179104235090.11365;341449454359.8871;36420.8612022151;8087.147562105399;218.33526768046727;4645.25173234553;837048.1858422913;418272.3564107692;19618.934049398704;287175.6004917955;4.96162775406504;0.37486571406768454
2221;2019-02-16 06:01:37.878;668;188;124;123;116;57;185;27;-73;35;633;608;-56;-1;238;238;241;190;189;187;183;27;553;358;363;134;363;261;554;-1.0;83.0;728.0;81.0;123.0;0;88;72;1;0;0;0;0;0;0;1;0;0;0;0;27949.986328125;9366.0009765625;0.0;1093.68139648438;406.0;89374;;;Calculated values ==>;1550293297.878;339.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;278.86;274.1680685717883;291.66;275.86;265.86;276.66;336.46000000000004;333.96000000000004;267.56;273.06;296.96000000000004;296.96000000000004;297.26000000000005;292.16;291.86;291.46000000000004;;313.76000000000005;275.86;241.2770596917726;262.63441904999945;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013833333333333333;0.12133333333333333;0.013500000000000002;0.0205;0.0205;;9366.0009765625;0.0;1093.68139648438;27949.986328125;497588.6777383131;411644.6103821836;230480.4978228875;230185.61622785314;228144.53572478014;430280.9020939914;457061.7909713768;439966.84795968974;472981.82504853373;519862.4289327083;517289.4273598201;442341.6485765289;449674.3903058315;464239.1217830999;464972.5849072995;428213.3721158971;412420.9545810112;457339.7037190121;456783.2617081229;;170606.85888663295;472202.2088784924;202418.36491931533;230480.4978228875;274.1377467892595;1159893.3394618283;431540.64403642213;80216.51393739825;0.0;0;68;72;0;0;0;0;0;28;23;487434131629.73865;179184649830.00375;341605783014.67346;28822.54927556543;3642.081893448891;218.46177589925452;4639.206659647326;837591.9806062956;418370.11790908803;19622.57469208571;287252.98516287893;3.568205828193711;0.2371227572797415
2222;2019-02-16 06:02:37.868;665;189;125;124;115;55;185;28;-67;35;635;609;-54;-6;237;239;241;191;189;187;183;27;553;358;363;134;363;260;553;-2.0;84.0;691.0;173.0;123.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28255.83203125;9461.845703125;0.0;1099.390625;405.0;89375;;;Calculated values ==>;1550293357.868;339.66;292.06;285.66;285.56;284.66;278.66;274.1680685717883;291.66;275.96000000000004;266.46000000000004;276.66;336.66;334.06;267.76000000000005;272.56;296.86;297.06;297.26000000000005;292.26000000000005;291.86;291.46000000000004;;313.66;275.86;241.2770596917726;262.5002047102346;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014;0.11516666666666667;0.028833333333333332;0.0205;0.0205;;9461.845703125;0.0;1099.390625;28255.83203125;497200.88230072195;412465.3940541978;230799.66187155823;230503.67282818444;227877.23655417704;430280.9020939914;457061.7909713768;441023.873087548;472981.82504853373;520150.54010036227;517476.8542094577;442822.3914783488;449210.5173275565;464106.9778253677;465103.311480244;428213.3721158971;413220.0903815756;457339.7037190121;456783.2617081229;;170189.03402730724;472202.2088784924;202340.31920348774;230799.66187155823;274.1074143773215;1160361.6432179275;431697.5166089907;80234.78649164682;0.0;0;68;72;0;0;0;0;0;28;23;487651895329.77325;179265036430.01654;341762056964.6983;27488.38928898094;7781.017818962633;209.905944280501;4632.663796649576;838061.1602181045;418465.2945412903;19626.143828132608;287330.2378724292;3.798037995045507;0.2899427723672676
2223;2019-02-16 06:03:37.858;662;187;126;125;116;53;185;27;-61;35;636;610;-50;-8;237;239;241;189;189;187;183;27;546;358;363;133;363;258;547;-2.0;86.0;647.0;219.0;123.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28146.119140625;9380.1953125;0.0;1084.18139648438;402.0;89376;;;Calculated values ==>;1550293417.858;339.36;291.86;285.76000000000005;285.66;284.76000000000005;278.46000000000004;274.1680685717883;291.66;275.86;267.06;276.66;336.76000000000005;334.16;268.16;272.36;296.86;297.06;297.26000000000005;292.06;291.86;291.46000000000004;;313.36;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.06;5460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5470000.0;0.0;0.014333333333333333;0.10783333333333332;0.0365;0.0205;0.0205;;9380.1953125;0.0;1084.18139648438;28146.119140625;497503.8770199489;414215.5863340789;231239.89247598266;230941.49742779337;228295.00026448967;430280.9020939914;457061.7909713768;442273.1582208633;473112.1826642056;520418.008215219;517748.271266058;443773.2622842108;449318.6757454253;464106.9778253677;465103.311480244;430078.15578139253;414926.21430635254;457339.7037190121;456783.2617081229;;168935.5661677829;472333.7623376517;202299.57065072015;231239.89247598266;274.0915713721429;1160831.5811417245;431854.50744797784;80252.97989242317;0.0;0;68;72;0;0;0;0;0;28;23;487869659029.80786;179345123080.02927;341917431064.723;25877.151859647103;9856.247996573;217.1778278089065;4623.639069258876;838505.7989422732;418612.2472602406;19629.702266395347;287407.36087368114;3.8773658366534294;0.31429587780828167
2224;2019-02-16 06:04:37.859;659;184;127;126;117;52;185;27;-57;35;636;610;-46;-7;236;239;241;186;189;187;183;26;544;356;363;133;361;254;545;-1.0;81.0;188.0;96.0;123.0;0;88;67;1;0;0;0;0;0;0;1;0;0;0;0;27628.244140625;8942.6953125;0.0;1068.34716796875;401.0;89377;;;Calculated values ==>;1550293477.859;339.06000000000006;291.56;285.86;285.76000000000005;284.86;278.36;273.955091788801;291.66;275.86;267.46000000000004;276.66;336.76000000000005;334.16;268.56;272.46000000000004;296.76000000000005;297.06;297.26000000000005;291.76000000000005;291.86;291.46000000000004;;313.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.06;5440000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5450000.0;0.0;0.013500000000000002;0.03133333333333333;0.016;0.0205;0.0205;;8942.6953125;0.0;1068.34716796875;27628.244140625;497315.1070303445;413945.88199973485;231588.0347486587;231288.19542417562;228629.65396234166;430412.23801567365;457061.7909713768;443633.66445167497;473112.1826642056;520746.90185573144;518084.52149905515;445104.84666132816;450174.05960048403;464270.0288607765;465394.1846544878;430597.6003265398;414661.7335165383;457339.7037190121;456783.2617081229;;168517.74571465285;472236.3865531139;201676.2150561113;231588.0347486587;273.839698394297;1161296.3752482794;432007.2007478477;80270.91792940091;0.0;0;68;72;0;0;0;0;0;28;23;488087462659.54474;179424924409.93286;342071033624.5375;7581.3334143943275;4328.962743952042;215.13420193502014;4616.502152669016;838784.6242995653;418730.45931977034;19633.304926682198;287484.36333379045;1.672346565865985;0.11208761641244447
2225;2019-02-16 06:05:37.859;656;183;127;126;117;50;185;27;-56;35;633;608;-45;-2;235;240;240;184;189;187;183;25;542;355;363;133;360;251;543;169.0;84.0;181.0;166.0;123.0;0;88;55;1;0;0;0;0;0;0;1;0;0;0;0;26877.53515625;8243.8271484375;0.0;1035.52136230469;400.0;89378;;;Calculated values ==>;1550293537.859;338.76;291.46000000000004;285.86;285.76000000000005;284.86;278.16;273.8482719121499;291.66;275.86;267.56;276.66;336.46000000000004;333.96000000000004;268.66;272.96000000000004;296.66;297.16;297.16;291.56;291.86;291.46000000000004;;313.16;275.66;241.05796691057077;261.27494424493943;273.8482719121499;292.06;5420000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5430000.0;0.028166666666666666;0.014;0.030166666666666668;0.027666666666666666;0.0205;0.048666666666666664;;8243.8271484375;0.0;1035.52136230469;26877.53515625;497126.9365420502;414398.0589551918;231637.13269950426;231336.76037333044;228673.7965475899;430477.46260093397;457061.7909713768;444368.16911669;473112.1826642056;520686.74918505904;518131.503226222;445822.44622586423;451342.93557448447;464285.6678292783;465669.0585932454;430874.98492412455;414752.42406787584;457339.7037190121;456783.2617081229;;168099.92630828856;472138.9942397944;201396.66816310817;214134.94603289146;273.72606636729;1161750.5900757534;432150.4217683555;80288.45016715319;0.0;0;68;72;0;0;0;0;0;28;23;488305262659.54474;179504724409.93286;342222533624.5375;7329.640278766386;7490.537688121652;225.71585198748204;11808.884696194596;838908.882413675;418828.9551567043;19636.978677131552;287621.241557531;2.8940370634836943;0.15618475044227303
2226;2019-02-16 06:06:37.880;656;180;127;126;118;51;185;26;-58;34;628;605;-47;6;235;240;240;182;189;187;183;24;540;354;363;132;359;249;542;165.0;81.0;161.0;140.0;123.0;0;85;42;1;0;0;0;0;0;0;1;0;0;0;0;26214.212890625;7478.7392578125;0.0;1028.599609375;400.0;89379;;;Calculated values ==>;1550293597.88;338.76;291.16;285.86;285.76000000000005;284.96000000000004;278.26000000000005;273.7412296467126;291.66;275.76000000000005;267.36;276.56;335.96000000000004;333.66;268.46000000000004;273.76000000000005;296.66;297.16;297.16;291.36;291.86;291.46000000000004;;313.16;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.06;5400000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5420000.0;0.0275;0.013500000000000002;0.026833333333333334;0.02333333333333333;0.0205;0.048;;7478.7392578125;0.0;1028.599609375;26214.212890625;497324.6274511123;413725.2389273455;231661.7827357078;231361.14196182488;228988.6360626492;430542.39183029096;457061.7909713768;444499.81893519155;473145.2311080622;520341.05079532304;517992.67845116014;445947.663979116;452692.3493272482;464432.8555123943;465813.54573049117;431386.0642623629;414444.8531748647;457339.7037190121;456783.2617081229;;168099.92630828856;472173.3745042847;201154.97445430924;214183.92382448987;273.6271165390727;1162193.176161492;432281.4890128803;80305.65719564546;0.0;0;68;72;0;0;0;0;0;28;23;488523138890.0779;179584252235.12747;342372586124.90466;6529.753326903676;6323.762667832761;228.70634968122536;11644.768218414387;839024.417783903;418944.1146183284;19640.76685421948;287816.7570721188;2.9065482107693112;0.1419681492393829
2227;2019-02-16 06:07:37.860;657;179;128;127;119;51;185;25;-61;34;624;601;-52;13;234;241;240;181;189;187;183;23;540;353;363;132;358;248;542;125.0;86.0;207.0;142.0;123.0;0;82;29;1;0;0;0;0;0;0;1;0;0;0;0;25519.921875;6801.2177734375;0.0;1006.92156982422;401.0;89380;;;Calculated values ==>;1550293657.86;338.86;291.06;285.96000000000004;285.86;285.06;278.26000000000005;273.6339639331285;291.66;275.66;267.06;276.56;335.56;333.26000000000005;267.96000000000004;274.46000000000004;296.56;297.26000000000005;297.16;291.26000000000005;291.86;291.46000000000004;;313.26000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.06;5400000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2480000.0;5420000.0;0.020833333333333332;0.014333333333333333;0.034499999999999996;0.023666666666666666;0.0205;0.04133333333333333;;6801.2177734375;0.0;1006.92156982422;25519.921875;497452.9184353417;413358.91634138394;231963.37683733148;231661.7827357078;229282.15299835536;430607.02586249536;457061.7909713768;444301.02111749526;473145.2311080622;520015.6192628806;517668.0867791662;445487.1408620203;453729.2394153389;464448.5893172968;466087.013047778;431386.0642623629;414087.16301823244;457339.7037190121;456783.2617081229;;168517.74571465285;472076.1002201579;200863.56936164622;216288.0706499901;273.50860542689685;1162624.1502436996;432400.4489878251;80322.61421785128;0.0;0;68;72;0;0;0;0;0;28;23;488740866289.2817;179663425834.83795;342521636424.3596;8398.59208557679;6418.696563651443;247.95091783253648;9940.46789706949;839148.7791942593;419050.2663824825;19644.737674052943;287996.57408010104;3.2025180859137365;0.17842189228672675
2228;2019-02-16 06:08:37.850;658;180;128;127;120;52;185;24;-63;33;620;598;-58;21;234;241;240;182;189;186;183;23;541;354;363;132;360;247;543;149.0;86.0;130.0;200.0;123.0;0;81;16;1;0;0;0;0;0;0;1;0;0;0;0;24769.65625;6104.431640625;0.0;1002.38116455078;402.0;89381;;;Calculated values ==>;1550293717.85;338.96000000000004;291.16;285.96000000000004;285.86;285.16;278.36;273.7412296467126;291.66;275.56;266.86;276.46000000000004;335.16;332.96000000000004;267.36;275.26000000000005;296.56;297.26000000000005;297.16;291.36;291.76000000000005;291.46000000000004;;313.36;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;292.06;5410000.0;3540000.0;3629999.9999999995;1320000.0;3600000.0;2470000.0;5430000.0;0.024833333333333332;0.014333333333333333;0.021666666666666667;0.03333333333333333;0.0205;0.04533333333333334;;6104.431640625;0.0;1002.38116455078;24769.65625;497482.58955344505;413309.738295465;231938.45373125473;231637.13269950426;229553.6530726912;430542.39183029096;457061.7909713768;444235.2593247488;473048.1168422736;519690.56016458705;517445.9977098704;444895.0607390676;454878.174424882;464153.9787801302;465943.0496085122;431131.204906033;414039.5949891296;457200.82393779146;456783.2617081229;;168935.5661677829;472076.1002201579;201041.09608945815;215013.06296424114;273.58255177594486;1163043.160214838;432507.9781417796;80339.35561660882;0.0;0;68;72;0;0;0;0;0;28;23;488958629989.3163;179742612634.85052;342670111674.38324;5269.206870097964;9034.50013768999;244.97974214228248;10960.249009722642;839262.658535854;419179.0215589076;19648.844744927468;288170.7176922452;3.5893636794647414;0.2220963694712403
2229;2019-02-16 06:09:37.871;661;180;129;128;121;53;185;25;-64;33;617;595;-62;27;234;241;240;183;189;186;183;23;547;354;363;132;359;249;549;308.0;114.0;482.0;161.0;123.0;0;78;10;1;0;0;0;0;0;0;1;0;0;0;0;24551.01171875;5886.8271484375;0.0;994.0751953125;403.0;89382;;;Calculated values ==>;1550293777.871;339.26;291.16;286.06;285.96000000000004;285.26000000000005;278.46000000000004;273.7412296467126;291.66;275.66;266.76000000000005;276.46000000000004;334.86;332.66;266.96000000000004;275.86;296.56;297.26000000000005;297.16;291.46000000000004;291.76000000000005;291.46000000000004;;313.46000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.06;5470000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5490000.0;0.051333333333333335;0.019;0.08033333333333334;0.026833333333333334;0.0205;0.07183333333333333;;5886.8271484375;0.0;994.0751953125;24551.01171875;497276.50256756303;249177.87591693347;232090.99414364924;231790.3477494485;229711.25469212318;430542.39183029096;457061.7909713768;443702.0355370045;473048.1168422736;519218.47772046406;516970.2004071118;443968.616102241;455275.4288387591;464301.43004117184;465943.0496085122;429572.7415267895;411880.1009978568;457200.82393779146;456783.2617081229;;169353.38768963216;472076.1002201579;201282.39052218467;210074.63703132654;273.6769409966293;1163454.3096341987;432607.9402731045;80355.99857597945;0.0;0;68;72;0;0;0;0;0;28;23;489176506219.8494;179821840355.04437;342818963754.74744;19474.378149523865;7266.2978768956145;336.1601700497209;17721.902872616538;839468.9272469785;419314.9090866892;19653.689272532334;288409.81928145944;6.510590738114011;0.3072535873513592
2230;2019-02-16 06:10:37.861;663;183;130;129;123;54;185;25;-65;33;616;593;-64;30;234;241;240;186;189;186;183;23;553;355;363;132;361;251;554;248.0;82.0;228.0;205.0;123.0;0;79;8;1;0;0;0;0;0;0;1;0;0;0;0;23923.32421875;5800.95263671875;0.0;1006.0029296875;404.0;89383;;;Calculated values ==>;1550293837.861;339.46000000000004;291.46000000000004;286.16;286.06;285.46000000000004;278.56;273.8482719121499;291.66;275.66;266.66;276.46000000000004;334.76000000000005;332.46000000000004;266.76000000000005;276.16;296.56;297.26000000000005;297.16;291.76000000000005;291.76000000000005;291.46000000000004;;313.56;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;292.06;5530000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5540000.0;0.04133333333333333;0.013666666666666666;0.038;0.034166666666666665;0.0205;0.06183333333333334;;5800.95263671875;0.0;1006.0029296875;23923.32421875;496942.0191865179;250084.03125215016;232268.32528691398;231968.07999308215;230185.61622785314;430477.46260093397;457061.7909713768;443163.7255032585;473048.1168422736;518949.7702454032;516595.6777991304;443298.2289663657;455308.37743867846;464006.2339002714;465798.81223944406;427960.53461194655;410846.3285738816;457200.82393779146;456783.2617081229;;169771.2103021376;472076.1002201579;201417.14403744537;211645.43323875166;273.7340662489003;1163858.1951082754;432705.32220496883;80372.66311580414;0.0;0;68;72;0;0;0;0;0;28;23;489394269919.88403;179901027155.05695;342968938754.7713;9186.3700957009;9247.514336242677;233.89414918688783;15157.689060356122;839707.7270091319;419452.5012526369;19658.438933451285;288683.7702148445;4.9692505425512605;0.26219033105196604
2231;2019-02-16 06:11:40.856;666;186;130;129;124;54;185;27;-67;33;617;593;-66;28;235;241;240;190;189;186;183;25;555;358;363;133;363;257;557;-1.0;80.0;592.0;167.0;123.0;0;78;18;1;0;0;0;0;0;0;1;0;0;0;0;25063.60546875;6396.060546875;0.0;1023.818359375;404.0;89384;;;Calculated values ==>;1550293900.856;339.76;291.76000000000005;286.16;286.06;285.56;278.56;274.1680685717883;291.66;275.86;266.46000000000004;276.46000000000004;334.86;332.46000000000004;266.56;275.96000000000004;296.66;297.26000000000005;297.16;292.16;291.76000000000005;291.46000000000004;;313.56;275.66;241.05796691057077;262.0952818180154;274.1680685717883;292.06;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.013333333333333334;0.09866666666666667;0.02783333333333333;0.0205;0.0205;;6396.060546875;0.0;1023.818359375;25063.60546875;497132.9691523342;251101.17795168798;232194.5785064578;231895.12870531544;230411.33304687767;430280.9020939914;457061.7909713768;441654.8346040292;472917.67418972735;518551.3123725429;516084.5319608047;441792.7524267728;454051.8937662515;463842.3458870584;465364.4418098396;427410.2649603602;411111.06218014384;457200.82393779146;456783.2617081229;;169771.2103021376;472138.9942397944;202325.09279664102;232194.5785064578;274.1014948524919;1164286.7967235611;432812.0375999834;80390.42264245306;0.0;0;68;72;0;0;0;0;0;28;23;489622941769.4686;179984495529.9053;343128946054.4806;23613.867858328966;7509.820256834435;217.32270373621802;4604.068005634135;839994.7063127654;419599.11629302206;19662.386767562155;288856.6718654154;4.844429306555942;0.37069046573964254
2232;2019-02-16 06:12:37.892;668;189;130;129;126;56;185;28;-69;34;620;595;-67;22;236;240;240;190;189;186;183;27;554;360;363;134;365;259;556;-1.0;81.0;330.0;150.0;123.0;0;83;28;1;0;0;0;0;0;0;1;0;0;0;0;25535.0078125;6865.02783203125;0.0;1066.49194335938;404.0;89385;;;Calculated values ==>;1550293957.892;339.96000000000004;292.06;286.16;286.06;285.76000000000005;278.76000000000005;274.38016830617;291.66;275.96000000000004;266.26000000000005;276.56;335.16;332.66;266.46000000000004;275.36;296.76000000000005;297.16;297.16;292.16;291.76000000000005;291.46000000000004;;313.56;275.86;241.2770596917726;262.3656120759269;274.38016830617;292.06;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.055;0.025;0.0205;0.0205;;6865.02783203125;0.0;1066.49194335938;25535.0078125;497490.34553308965;411156.2656500391;232219.0938687368;231919.3801787696;231025.6995469264;430148.3826014536;457061.7909713768;440956.4707235003;472884.4304738556;518692.3578746939;516119.76483556826;441235.0558766226;452959.0387539847;463678.2282813929;464942.4404991662;427686.235430298;411554.17536023696;457200.82393779146;456783.2617081229;;169771.2103021376;472202.2088784924;202806.26582936346;232219.0938687368;274.2975428242208;1164687.6220718645;432917.0875217829;80406.9813839051;0.0;0;68;72;0;0;0;0;0;28;23;489829982449.5171;180060638589.92313;343276098934.515;13098.261269177527;6734.898576228225;217.78281094582442;4603.565440707415;840285.5275624052;419711.95820740436;19665.8335284151;288929.61166838324;3.1084216890633356;0.2390812023290012
2233;2019-02-16 06:13:37.872;670;188;130;129;126;58;185;28;-67;34;624;597;-60;19;237;239;240;189;189;187;183;28;555;362;363;134;367;259;557;-1.0;84.0;220.0;135.0;123.0;0;84;31;1;0;0;0;0;0;0;1;0;0;0;0;25712.7421875;7058.482421875;0.0;1056.14624023438;405.0;89386;;;Calculated values ==>;1550294017.872;340.16;291.96000000000004;286.16;286.06;285.76000000000005;278.96000000000004;274.5913991737795;291.66;275.96000000000004;266.46000000000004;276.56;335.56;332.86;267.16;275.06;296.86;297.06;297.16;292.06;291.86;291.46000000000004;;313.66;275.96000000000004;241.2770596917726;262.3656120759269;274.5913991737795;292.06;5550000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.014;0.03666666666666667;0.022500000000000003;0.0205;0.0205;;7058.482421875;0.0;1056.14624023438;25712.7421875;497650.63471377344;410295.9558455669;232194.5785064578;231895.12870531544;231002.21405769818;430014.67791919125;457061.7909713768;441235.0558766226;472884.4304738556;519103.4046791766;516325.8055576963;442203.8376228121;452581.53297078336;463513.8806111011;464518.1588243853;427410.2649603602;410706.54676073755;457339.7037190121;456783.2617081229;;170189.03402730724;472299.7188790419;203319.034293836;232194.5785064578;274.50545812363936;1165114.5443004726;433033.0780975183;80424.6641392235;0.0;0;68;72;0;0;0;0;0;28;23;490047709849.5863;180141011789.94867;343431447134.5644;8723.587458035508;6052.065403167133;233.852054794717;4604.068005634135;840467.31568561;419818.4807212555;19669.595897756175;289006.3163703676;2.4170635205053226;0.18266966508590124
2234;2019-02-16 06:14:37.843;670;189;130;129;125;60;185;28;-59;35;626;600;-50;17;238;239;240;192;189;187;183;28;560;361;363;134;366;261;561;-2.0;83.0;466.0;135.0;123.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;26361.6953125;7645.08642578125;0.0;1086.77966308594;406.0;89387;;;Calculated values ==>;1550294077.843;340.16;292.06;286.16;286.06;285.66;279.16;274.4858918419099;291.66;275.96000000000004;267.26000000000005;276.66;335.76000000000005;333.16;268.16;274.86;296.96000000000004;297.06;297.16;292.36;291.86;291.46000000000004;;313.76000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.4858918419099;292.06;5600000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2610000.0;5610000.0;0.0;0.013833333333333333;0.07766666666666668;0.022500000000000003;0.0205;0.0205;;7645.08642578125;0.0;1086.77966308594;26361.6953125;497158.66378052597;252076.2402507455;232097.1778914594;231798.77113079897;230613.99070146453;430081.6785162784;457061.7909713768;441926.8084027024;472981.82504853373;519142.5979549052;516464.7460236852;443166.17695424834;451979.14056569117;463795.54956771457;464664.8766729168;426004.311960357;410114.21957848844;457339.7037190121;456783.2617081229;;170606.85888663295;472299.7188790419;203127.34351418106;232097.1778914594;274.4266039766356;1165548.2882017265;433155.54861511796;80442.51322384212;0.0;0;68;72;0;0;0;0;0;28;23;490265404579.42706;180221372929.8899;343587371734.4503;18546.75843967516;6056.378445709371;219.81294461584855;4606.064718241602;840694.4587290316;419919.3356498013;19673.374612153362;289083.03037997585;3.370300717937361;0.24770235939429666
2235;2019-02-16 06:15:37.843;670;193;131;130;123;59;185;28;-43;35;629;602;-36;16;238;239;240;196;189;186;183;28;562;362;363;134;367;262;564;-1.0;84.0;247.0;121.0;123.0;0;87;50;1;0;0;0;0;0;0;1;0;0;0;0;26899.484375;8225.1806640625;0.0;1092.29650878906;405.0;89388;;;Calculated values ==>;1550294137.843;340.16;292.46000000000004;286.26000000000005;286.16;285.46000000000004;279.06;274.5913991737795;291.66;275.96000000000004;268.86;276.66;336.06;333.36;269.56;274.76000000000005;296.96000000000004;297.06;297.16;292.76000000000005;291.76000000000005;291.46000000000004;;313.66;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;292.06;5620000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2620000.0;5640000.0;0.0;0.014;0.04116666666666667;0.020166666666666666;0.0205;0.0205;;8225.1806640625;0.0;1092.29650878906;26899.484375;496961.32753258536;253526.5124150766;232323.34779397858;232024.8117388237;229959.4978690354;430014.67791919125;457061.7909713768;443919.311367451;472981.82504853373;519368.14850757096;516586.0189755299;444867.6315153741;451675.97251198156;463647.0999656759;464518.1588243853;425429.163808806;410400.37653009704;457200.82393779146;456783.2617081229;;170189.03402730724;472299.7188790419;203317.1099331488;232323.34779397858;274.5047137982801;1165992.131365789;433287.80084086664;80460.67219194108;0.0;0;68;72;0;0;0;0;0;28;23;490483204579.42706;180301772929.8899;343744271734.4503;9904.790625712107;5424.482613742178;210.40302190192523;4601.428235239959;840931.5549712431;420015.00949196337;19676.959745207678;289159.75948792155;2.161647849836599;0.15688141385320345
2236;2019-02-16 06:16:37.874;670;194;133;131;123;58;184;28;-26;35;632;605;-19;15;238;239;240;195;189;186;183;28;558;361;363;134;366;264;558;-2.0;84.0;554.0;36.0;123.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27601.177734375;8755.2646484375;0.0;1110.7890625;405.0;89389;;;Calculated values ==>;1550294197.874;340.16;292.56;286.46000000000004;286.26000000000005;285.46000000000004;278.96000000000004;274.4858918419099;291.56;275.96000000000004;270.56;276.66;336.36;333.66;271.26000000000005;274.66;296.96000000000004;297.06;297.16;292.66;291.76000000000005;291.46000000000004;;313.66;275.96000000000004;241.2770596917726;263.0348170998261;274.4858918419099;292.06;5580000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2640000.0;5580000.0;0.0;0.014;0.09233333333333334;0.006;0.0205;0.0205;;8755.2646484375;0.0;1110.7890625;27601.177734375;497355.68640122685;412248.46956782654;233073.29624275456;232470.24132427512;230094.4751798478;430081.6785162784;456922.6038781957;445820.7505286001;472981.82504853373;519511.0852366277;516725.86279206985;446755.65596776555;451193.9005649436;463795.54956771457;464664.8766729168;426572.03537496144;412631.9622702012;457200.82393779146;456783.2617081229;;170189.03402730724;472299.7188790419;203238.94200064964;233073.29624275456;274.46979291870474;1166446.5382067019;433429.37766237865;80479.04072391783;0.0;0;68;72;0;0;0;0;0;28;23;490701117109.92554;180382214470.0739;343902153264.8115;22398.386987414095;1614.3646612703537;195.16102346664366;4586.054292040051;841200.8872017611;420073.69685887074;19680.341191772015;289236.3613997072;2.918488770466572;0.17294513271056008
2237;2019-02-16 06:17:37.864;669;192;136;135;124;54;184;29;-8;36;635;608;-5;16;238;240;240;193;189;186;183;29;553;359;363;134;364;265;553;-1.0;85.0;227.0;55.0;123.0;0;91;76;1;0;0;0;0;0;0;1;0;0;0;0;28231.388671875;9646.7060546875;0.0;1122.51257324219;403.0;89390;;;Calculated values ==>;1550294257.864;340.06000000000006;292.36;286.76000000000005;286.66;285.56;278.56;274.27422755570615;291.56;276.06;272.36;276.76000000000005;336.66;333.96000000000004;272.66;274.76000000000005;296.96000000000004;297.16;297.16;292.46000000000004;291.76000000000005;291.46000000000004;;313.46000000000004;276.06;241.2770596917726;263.1675429290057;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5530000.0;0.0;0.014166666666666666;0.03783333333333334;0.009166666666666667;0.0205;0.0205;;9646.7060546875;0.0;1122.51257324219;28231.388671875;497717.81075615063;413590.4106133878;234116.54519281306;233810.11789752508;230503.67282818444;430214.79039162316;456922.6038781957;448022.5405784804;473079.2034362849;519737.3652307115;516951.01457238564;448417.1531944911;451144.3531467388;464091.55881951714;465088.32681886124;427960.53461194655;413956.2836987002;457200.82393779146;456783.2617081229;;169353.38768963216;472397.21216106473;202625.06867669884;234116.54519281306;274.2226200269025;1166911.7320482635;433582.70185996976;80497.64846907748;0.0;0;68;72;0;0;0;0;0;28;23;490918880809.96014;180462601070.0867;344060826814.83673;9284.204353617404;2472.911315273354;198.3935546043234;4564.667688563852;841464.8647927126;420107.7518152418;19683.62026665288;289312.60470688826;1.5340181570104148;0.08717239602119754
2238;2019-02-16 06:18:37.845;667;187;136;135;125;51;185;29;5;36;639;611;3;19;237;240;240;188;189;186;183;28;548;359;363;134;363;262;548;-1.0;85.0;412.0;35.0;123.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;28390.466796875;9761.3818359375;0.0;1119.70568847656;400.0;89391;;;Calculated values ==>;1550294317.845;339.86;291.86;286.76000000000005;286.66;285.66;278.26000000000005;274.27422755570615;291.66;276.06;273.66;276.76000000000005;337.06;334.26000000000005;273.46000000000004;275.06;296.86;297.16;297.16;291.96000000000004;291.76000000000005;291.46000000000004;;313.16;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;292.06;5480000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2620000.0;5480000.0;0.0;0.014166666666666666;0.06866666666666667;0.005833333333333333;0.0205;0.0205;;9761.3818359375;0.0;1119.70568847656;28390.466796875;497950.5931001753;413808.91226698237;234249.82000437225;233941.8836566793;230917.70107062737;430214.79039162316;457061.7909713768;450267.0404113439;473079.2034362849;520396.7622676537;517514.21450033557;450009.21155569854;452057.63076058024;464106.9778253677;465088.32681886124;429307.91044006543;414171.1577566021;457200.82393779146;456783.2617081229;;168099.92630828856;472299.7188790419;202697.04769300375;234249.82000437225;274.25055274806374;1167383.4314246313;433744.38470979355;80516.32770427698;0.0;0;68;72;0;0;0;0;0;28;23;491136611839.7663;180542975610.01514;344218876749.696;16999.806166659357;1572.6822485852226;214.43732968239718;4561.9355549268885;841683.8288529366;420141.4544190387;19687.05943460404;289388.63564975775;2.1458205576846683;0.12190551492648852
2239;2019-02-16 06:19:37.855;664;184;136;135;125;48;185;29;11;36;640;612;8;23;236;240;240;186;189;187;183;27;545;356;363;133;361;259;545;259.0;109.0;383.0;51.0;123.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28511.6484375;9596.6201171875;0.0;1094.001953125;398.0;89392;;;Calculated values ==>;1550294377.855;339.56000000000006;291.56;286.76000000000005;286.66;285.66;277.96000000000004;273.955091788801;291.66;276.06;274.26000000000005;276.76000000000005;337.16;334.36;273.96000000000004;275.46000000000004;296.76000000000005;297.16;297.16;291.76000000000005;291.86;291.46000000000004;;312.96000000000004;275.86;241.05796691057077;262.3656120759269;273.955091788801;292.06;5450000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5450000.0;0.043166666666666666;0.018166666666666668;0.06383333333333334;0.0085;0.0205;0.06366666666666666;;9596.6201171875;0.0;1094.001953125;28511.6484375;497859.32161769393;413945.88199973485;234330.72611148094;234021.86501065348;230989.2812523471;430412.23801567365;457061.7909713768;451569.75684122;473209.4130839679;520746.11446092115;517869.80452138156;451188.37761051406;453084.6477965463;464270.0288607765;465524.29463401274;430097.9534250505;414661.7335165383;457339.7037190121;456783.2617081229;;167264.2905471822;472333.7623376517;201907.81698215782;212347.654214898;273.9299920349353;1167857.6947488913;433905.7282788244;80534.778342548;0.0;0;68;72;0;0;0;0;0;28;23;491354448139.7317;180623088960.0024;344375202799.67114;15936.753827670138;2298.620535521698;280.42466167130493;15562.400343735319;841958.3459314012;420173.72065237723;19691.183971839655;289556.36639935314;3.1876722555960972;0.10391081460476197
2240;2019-02-16 06:20:37.865;664;182;138;137;124;46;185;27;13;35;638;612;11;31;235;241;240;183;189;186;183;25;543;354;363;132;359;254;544;-2.0;81.0;59.0;44.0;123.0;0;88;68;1;0;0;0;0;0;0;1;0;0;0;0;27808.73046875;8996.5146484375;0.0;1060.13989257812;398.0;89393;;;Calculated values ==>;1550294437.865;339.56000000000006;291.36;286.96000000000004;286.86;285.56;277.76000000000005;273.7412296467126;291.66;275.86;274.46000000000004;276.66;336.96000000000004;334.36;274.26000000000005;276.26000000000005;296.66;297.26000000000005;297.16;291.46000000000004;291.76000000000005;291.46000000000004;;312.96000000000004;275.66;240.83765695389522;261.6868853414304;273.7412296467126;292.06;5430000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2540000.0;5440000.0;0.0;0.013500000000000002;0.009833333333333333;0.007333333333333333;0.0205;0.0205;;8996.5146484375;0.0;1060.13989257812;27808.73046875;498055.49656243937;413628.9936938134;234979.4982559435;234668.1203033321;230715.00918646954;430542.39183029096;457061.7909713768;452696.9722455791;473242.3297776949;520951.4574980169;518289.53550403833;452446.7616735856;454929.52275986236;464432.8555123943;465943.0496085122;430617.38389085827;413992.5003723105;457200.82393779146;456783.2617081229;;167264.2905471822;472270.6324499597;201031.85453719995;234979.4982559435;273.57893381116753;1168327.1094624505;434060.6968923116;80552.73251645635;0.0;0;68;72;0;0;0;0;0;28;23;491572284439.6971;180702602209.98978;344529128449.64667;2474.7069907990617;1989.084371360238;224.43592750039465;4546.977150769678;842111.8003430042;420209.45748174126;19695.39184461068;289723.972474805;0.9183177569403423;0.038696252060237094
