;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2241;2019-02-16 06:21:40.866;667;182;139;138;127;47;185;26;13;35;634;609;12;40;234;241;240;184;189;186;183;24;544;354;363;132;359;251;545;-2.0;86.0;290.0;22.0;123.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;26889.439453125;8240.8369140625;0.0;1034.5498046875;399.0;89394;;;Calculated values ==>;1550294500.866;339.86;291.36;287.06;286.96000000000004;285.86;277.86;273.7412296467126;291.66;275.76000000000005;274.46000000000004;276.66;336.56;334.06;274.36;277.16;296.56;297.26000000000005;297.16;291.56;291.76000000000005;291.46000000000004;;313.06;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.06;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5450000.0;0.0;0.014333333333333333;0.04833333333333333;0.0036666666666666666;0.0205;0.0205;;8240.8369140625;0.0;1034.5498046875;26889.439453125;498342.08576202823;413212.84157674;235263.9090921018;234951.72918333634;231588.0347486587;430542.39183029096;457061.7909713768;453215.2420408981;473242.3297776949;520788.84925585;518233.8178742652;453091.18828355055;456526.4074851547;464301.43004117184;465943.0496085122;430358.3808744126;413945.88199973485;457200.82393779146;456783.2617081229;;167682.10792650707;472173.3745042847;201371.57348995082;235263.9090921018;273.7117908878778;1168805.7260456844;434211.5261123866;80571.06134221547;0.0;0;68;72;0;0;0;0;0;28;23;491800978069.43396;180785763529.8941;344688205974.4637;12172.443979962452;992.9399370525574;235.24581720371447;4541.146728628433;842239.9649481775;420235.5506085799;19699.4141237169;289803.4948208977;1.9343426863893696;0.09686661334658901
2242;2019-02-16 06:22:37.866;671;181;140;138;129;47;185;25;12;34;629;605;12;47;233;242;240;183;189;186;183;23;539;353;363;131;358;249;541;165.0;81.0;261.0;20.0;123.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;26226.107421875;7587.1875;0.0;1006.2069702148401;399.0;89395;;;Calculated values ==>;1550294557.866;340.26;291.26000000000005;287.16;286.96000000000004;286.06;277.86;273.6339639331285;291.66;275.66;274.36;276.56;336.06;333.66;274.36;277.86;296.46000000000004;297.36;297.16;291.46000000000004;291.76000000000005;291.46000000000004;;313.06;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;292.06;5390000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2490000.0;5410000.0;0.0275;0.013500000000000002;0.0435;0.0033333333333333335;0.0205;0.048;;7587.1875;0.0;1006.2069702148401;26226.107421875;499339.26553138584;414492.11232454475;235691.5014084052;235063.31218774788;232291.21093529294;430607.02586249536;457061.7909713768;453434.9720253852;473275.31562819314;520443.05349744426;517992.67845116014;453434.9720253852;457696.1591200651;464317.31521373475;466216.16700420267;431639.5829296699;415193.89882489573;457200.82393779146;456783.2617081229;;167682.10792650707;472207.82270811964;201135.9878802668;215894.07178290922;273.6152442484988;1169226.2241251115;434336.8313056646;80587.21733335011;0.0;0;68;72;0;0;0;0;0;28;23;492007888069.43396;180860718529.8941;344830705974.4637;10975.005810312648;903.5727827595096;222.016735414451;11562.681116410258;842423.2155923505;420250.56466761173;19703.034118925127;289930.98345800425;2.7536588163053652;0.07383724547465141
2243;2019-02-16 06:23:37.887;676;179;143;140;129;48;185;24;11;34;625;601;11;48;232;242;240;181;189;187;183;23;538;353;363;131;358;249;540;294.0;83.0;224.0;0.0;123.0;0;77;36;1;0;0;0;0;0;0;1;0;0;0;0;25722.27734375;7121.1181640625;0.0;990.58447265625;401.0;89396;;;Calculated values ==>;1550294617.887;340.76;291.06;287.46000000000004;287.16;286.06;277.96000000000004;273.6339639331285;291.66;275.56;274.26000000000005;276.56;335.66;333.26000000000005;274.26000000000005;277.96000000000004;296.36;297.36;297.16;291.26000000000005;291.86;291.46000000000004;;313.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;292.06;5380000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2490000.0;5400000.0;0.049;0.013833333333333333;0.037333333333333336;0.0;0.0205;0.0695;;7121.1181640625;0.0;990.58447265625;25722.27734375;500071.0636529378;414183.7078577698;236672.64263596927;235720.290627107;232316.55343320954;430607.02586249536;457061.7909713768;453311.4647848748;473275.31562819314;520034.9938354736;517583.79630703793;453311.4647848748;457816.2617035853;464185.92985963024;466216.16700420267;431891.78037139744;414891.9193905713;457339.7037190121;456783.2617081229;;168517.74571465285;472207.82270811964;201183.85751793825;211651.77255275313;273.6339639331285;1169659.2788486734;434459.44341905665;80603.86308605647;0.0;0;68;72;0;0;0;0;0;28;23;492225764299.9671;180939346040.0865;344980158264.8294;9412.7640046323;0.0;235.1647435680949;17036.6384962982;842593.1731388862;420258.09707624046;19706.84529803862;290169.39453670906;3.289638247303001;0.03076221561255662
2244;2019-02-16 06:24:37.857;681;180;145;142;131;49;185;24;10;33;622;598;9;49;232;242;240;182;189;186;183;22;544;353;363;131;358;250;546;307.0;84.0;460.0;12.0;123.0;0;76;30;1;0;0;0;0;0;0;1;0;0;0;0;25505.181640625;6870.28369140625;0.0;996.991577148438;403.0;89397;;;Calculated values ==>;1550294677.857;341.26;291.16;287.66;287.36;286.26000000000005;278.06;273.6339639331285;291.66;275.56;274.16;276.46000000000004;335.36;332.96000000000004;274.06;278.06;296.36;297.36;297.16;291.36;291.76000000000005;291.46000000000004;;313.46000000000004;275.36;240.61611355647437;261.13683023647616;273.6339639331285;292.06;5440000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2500000.0;5460000.0;0.051166666666666666;0.014;0.07666666666666666;0.002;0.0205;0.07166666666666667;;6870.28369140625;0.0;996.991577148438;25505.181640625;500129.6596998661;412027.71919493406;237131.6497641307;236178.3664922996;232771.3842423094;430607.02586249536;457061.7909713768;453015.54581323545;473178.34860283375;519646.0091506253;517192.4750773175;452891.5007280739;457775.72677953914;464185.92985963024;466216.16700420267;430358.3808744126;412790.9170278053;457200.82393779146;456783.2617081229;;169353.38768963216;472110.68294196425;201167.41080685938;211454.8559039393;273.6275329977942;1170085.9608926678;434575.98013706674;80620.41793824587;0.0;0;68;72;0;0;0;0;0;28;23;492443455400.071;181017906740.12396;345129783414.9008;19308.357017155497;541.8865442702097;245.94449385250232;17581.869082633162;842832.3961428443;420262.61053958425;19710.85253706388;290457.7378562228;4.789213018706701;0.1283827166162259
2245;2019-02-16 06:25:37.857;686;183;146;143;134;51;184;24;7;33;620;596;6;52;232;242;240;185;189;186;183;22;548;353;363;132;359;252;550;322.0;85.0;501.0;85.0;123.0;0;77;29;1;0;0;0;0;0;0;1;0;0;0;0;25466.400390625;6879.58349609375;0.0;998.2485961914059;405.0;89398;;;Calculated values ==>;1550294737.857;341.76;291.46000000000004;287.76000000000005;287.46000000000004;286.56;278.26000000000005;273.6339639331285;291.56;275.56;273.86;276.46000000000004;335.16;332.76000000000005;273.76000000000005;278.36;296.36;297.36;297.16;291.66;291.76000000000005;291.46000000000004;;313.66;275.36;240.83765695389522;261.41265627149306;273.6339639331285;292.06;5480000.0;3529999.9999999995;3629999.9999999995;1320000.0;3590000.0;2520000.0;5500000.0;0.05366666666666667;0.014166666666666666;0.08349999999999999;0.014166666666666666;0.0205;0.07416666666666667;;6879.58349609375;0.0;998.2485961914059;25466.400390625;500382.8235046053;411439.0319898053;237330.92658080193;236378.2633185651;233582.6627317789;430607.02586249536;456922.6038781957;452295.03015126823;473048.1168422736;519275.59068751533;516818.1864703178;452169.987868462;457815.4988515172;464038.2431886511;466216.16700420267;429307.91044006543;412219.46467945963;457200.82393779146;456783.2617081229;;170189.03402730724;471978.8095216074;201083.75716303007;211102.6376987288;273.59481265516354;1170510.7240762615;434690.56236362923;80637.04493969037;0.0;0;68;72;0;0;0;0;0;28;23;492661255400.071;181096806740.12396;345280383414.9008;20976.141294517885;3837.6799084131794;242.08631494191548;18221.3129473634;843168.1002954416;420299.1069266899;19714.9194604705;290756.09770647273;5.4935444114908485;0.20908713801444265
2246;2019-02-16 06:26:37.858;690;185;146;144;137;51;184;25;3;33;619;595;3;55;233;242;240;188;189;186;183;24;553;355;363;132;361;256;555;84.0;81.0;917.0;129.0;123.0;0;77;34;1;0;0;0;0;0;0;1;0;0;0;0;25872.240234375;7187.6240234375;0.0;1006.12078857422;407.0;89399;;;Calculated values ==>;1550294797.858;342.16;291.66;287.76000000000005;287.56;286.86;278.26000000000005;273.8482719121499;291.56;275.66;273.46000000000004;276.46000000000004;335.06;332.66;273.46000000000004;278.66;296.46000000000004;297.36;297.16;291.96000000000004;291.76000000000005;291.46000000000004;;313.86;275.56;240.83765695389522;261.9595390733887;273.8482719121499;292.06;5530000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2560000.0;5550000.0;0.014;0.013500000000000002;0.15283333333333332;0.021500000000000002;0.0205;0.0345;;7187.6240234375;0.0;1006.12078857422;25872.240234375;500414.8087064459;250813.23107298184;237181.86059629428;236549.09833774075;234370.64042682532;430477.46260093397;456922.6038781957;451086.5248879182;473048.1168422736;518840.0700724436;516375.50529732916;451086.5248879182;457534.26565516315;463874.16568678804;465928.4623088799;427960.53461194655;411202.0240501036;457200.82393779146;456783.2617081229;;171024.68490186572;472173.3745042847;201609.88819409048;222746.85730264633;273.8093198100375;1170938.5532113197;434807.79104659584;80653.74829626121;0.0;0;68;72;0;0;0;0;0;28;23;492879059029.80786;181176008060.0283;345432785954.71674;38128.345974706666;5817.114955669177;226.23989258487967;8074.255951988943;843660.6458977134;420379.56489140383;19718.82224390715;290975.23109919834;6.37632217912853;0.41463320607316523
2247;2019-02-16 06:27:37.898;695;189;144;144;139;53;184;26;0;33;621;595;0;54;234;242;240;192;189;186;183;25;559;358;363;134;363;258;561;-1.0;84.0;959.0;128.0;123.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;26344.37890625;7564.96240234375;0.0;1037.390625;408.0;89400;;;Calculated values ==>;1550294857.898;342.66;292.06;287.56;287.56;287.06;278.46000000000004;274.1680685717883;291.56;275.76000000000005;273.16;276.46000000000004;335.26000000000005;332.66;273.16;278.56;296.56;297.36;297.16;292.36;291.76000000000005;291.46000000000004;;313.96000000000004;275.66;241.2770596917726;262.23063862743834;274.1680685717883;292.06;5590000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2580000.0;5610000.0;0.0;0.014;0.15983333333333333;0.021333333333333333;0.0205;0.0205;;7564.96240234375;0.0;1037.390625;26344.37890625;500481.38505962177;252076.2402507455;236377.45634648448;236377.45634648448;234825.61065397033;430280.9020939914;456922.6038781957;450346.3118233077;472787.01963726926;518878.54489157855;516205.07003348775;450346.3118233077;457088.64538944094;463709.8566730499;465494.84668458975;426289.0851212332;410114.21957848844;457200.82393779146;456783.2617081229;;171442.51209473662;472007.13841251616;202404.5877645807;236377.45634648448;274.1323934260897;1171373.9817962102;434930.811225546;80670.78891087136;0.0;0;68;72;0;0;0;0;0;28;23;493097004229.6694;181255861259.97754;345587088754.6187;39629.352228719865;5751.52108048929;226.44811759842653;4518.319009913588;844309.0587028755;420476.0344618441;19722.597158923003;291080.2391825639;5.826968537258352;0.4155731170316681
2248;2019-02-16 06:28:37.859;700;194;142;142;140;55;184;29;-3;34;622;597;-2;55;236;240;240;196;189;186;183;27;563;363;363;134;368;261;564;-1.0;84.0;977.0;134.0;123.0;0;84;52;1;0;0;0;0;0;0;1;0;0;0;0;27073.72265625;8313.2353515625;0.0;1073.24438476562;410.0;89401;;;Calculated values ==>;1550294917.859;343.16;292.56;287.36;287.36;287.16;278.66;274.69669130483857;291.56;276.06;272.86;276.56;335.36;332.86;272.96000000000004;278.66;296.76000000000005;297.16;297.16;292.76000000000005;291.76000000000005;291.46000000000004;;314.16;275.86;241.2770596917726;262.63441904999945;274.69669130483857;292.06;5630000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2610000.0;5640000.0;0.0;0.014;0.16283333333333333;0.022333333333333334;0.0205;0.0205;;8313.2353515625;0.0;1073.24438476562;27073.72265625;500741.39135298296;409561.26335927483;235670.72133848388;235670.72133848388;235052.98439280185;429947.3805835815;456922.6038781957;449415.73276210966;472884.4304738556;518731.0570068299;516155.3176475164;449545.12840312347;456722.2913988086;463231.246673453;464503.06872351485;425138.7197479101;410400.37653009704;457200.82393779146;456783.2617081229;;172278.17009871884;472202.2088784924;203719.66038913134;235670.72133848388;274.66494709455867;1171818.8432942594;435063.04353318166;80688.36610333638;0.0;0;68;72;0;0;0;0;0;28;23;493314662659.54474;181336208999.93152;345742687549.5296;40007.51045139997;5996.11024959573;206.33680504938286;4532.8070775776005;844972.2678584906;420573.8677565357;19726.20135569134;291155.61620631686;5.40594195151085;0.38783883287079085
2249;2019-02-16 06:29:37.869;704;197;140;140;137;58;184;28;-1;34;625;599;0;51;238;238;240;199;189;186;183;29;564;364;363;134;369;264;564;-1.0;83.0;790.0;113.0;123.0;0;87;67;1;0;0;0;0;0;0;1;0;0;0;0;27915.27734375;9230.2626953125;0.0;1100.93725585938;410.0;89402;;;Calculated values ==>;1550294977.869;343.56000000000006;292.86;287.16;287.16;286.86;278.96000000000004;274.8017692304317;291.56;275.96000000000004;273.06;276.56;335.66;333.06;273.16;278.26000000000005;296.96000000000004;296.96000000000004;297.16;293.06;291.76000000000005;291.46000000000004;;314.16;276.06;241.2770596917726;263.0348170998261;274.8017692304317;292.06;5640000.0;3640000.0;3629999.9999999995;1340000.0;3690000.0;2640000.0;5640000.0;0.0;0.013833333333333333;0.13166666666666668;0.01883333333333333;0.0205;0.0205;;9230.2626953125;0.0;1100.93725585938;27915.27734375;501159.50739013095;410810.422463297;235052.98439280185;235052.98439280185;234134.22620186163;429879.7862731237;456922.6038781957;449125.4206482513;472884.4304738556;518789.6967858421;516105.89175178367;449255.70623121556;455734.44449998223;463349.3024093452;464091.55881951714;424846.3145537678;411612.9085605759;457200.82393779146;456783.2617081229;;172278.17009871884;472397.21216106473;204001.26005386337;235052.98439280185;274.77828231058373;1172277.1613344643;435209.26371618523;80706.48730336876;0.0;0;68;72;0;0;0;0;0;28;23;493532498959.51013;181416622399.91873;345900213799.5046;32274.68114492775;5054.790431352291;183.06211623915425;4545.470684964082;845574.7198469636;420665.9739440021;19729.4468875334;291231.2811297118;4.070969933430877;0.2856691163394254
2250;2019-02-16 06:30:37.869;706;198;140;140;133;59;184;28;0;35;630;602;3;44;239;238;240;199;189;186;183;29;559;364;363;135;369;267;559;-2.0;84.0;926.0;102.0;123.0;0;91;89;1;0;0;0;0;0;0;1;0;0;0;0;29271.6875;10378.279296875;0.0;1140.27758789062;409.0;89403;;;Calculated values ==>;1550295037.869;343.76;292.96000000000004;287.16;287.16;286.46000000000004;279.06;274.8017692304317;291.56;275.96000000000004;273.16;276.66;336.16;333.36;273.46000000000004;277.56;297.06;296.96000000000004;297.16;293.06;291.76000000000005;291.46000000000004;;314.06;276.06;241.49495122638035;263.43189868330234;274.8017692304317;292.06;5590000.0;3640000.0;3629999.9999999995;1350000.0;3690000.0;2670000.0;5590000.0;0.0;0.014;0.15433333333333332;0.017;0.0205;0.0205;;10378.279296875;0.0;1140.27758789062;29271.6875;501887.62208684423;413344.749195068;235188.08335516998;235188.08335516998;233048.10242434582;429879.7862731237;456922.6038781957;448702.7348185148;472851.2559263234;519055.5760857116;516160.3519419258;449096.2979346238;454356.7471838636;463482.9483213088;464091.55881951714;426289.0851212332;413714.75739608693;457200.82393779146;456783.2617081229;;171860.34048652687;472265.74392498133;204004.13423858638;235188.08335516998;274.77938972759125;1172753.719374829;435372.6682327868;80725.16409373334;0.0;0;68;72;0;0;0;0;0;28;23;493750298959.51013;181497322399.91873;346059513799.5046;37765.15068950228;4560.447364668714;176.0405881520476;4542.701156235536;846158.3851122506;420746.1009256356;19732.439410069994;291307.0158950551;4.084221684122528;0.28223138996181785
2251;2019-02-16 06:31:37.860;704;195;138;137;131;57;184;29;0;35;635;607;4;37;239;238;240;196;189;186;183;29;557;363;363;135;367;268;556;-1.0;84.0;574.0;104.0;122.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29760.6953125;10990.3193359375;0.0;1154.04187011719;406.0;89404;;;Calculated values ==>;1550295097.86;343.56000000000006;292.66;286.96000000000004;286.86;286.26000000000005;278.86;274.69669130483857;291.56;276.06;273.16;276.66;336.66;333.86;273.56;276.86;297.06;296.96000000000004;297.16;292.76000000000005;291.76000000000005;291.46000000000004;;313.76000000000005;276.06;241.49495122638035;263.56353331371673;274.69669130483857;292.06;5570000.0;3629999.9999999995;3629999.9999999995;1350000.0;3670000.0000000005;2680000.0;5560000.0;0.0;0.014;0.09566666666666666;0.017333333333333333;0.02033333333333333;0.02033333333333333;;10990.3193359375;0.0;1154.04187011719;29760.6953125;501821.19253038574;413465.294141843;234651.6799334735;234344.06911210594;232519.741032985;429947.3805835815;456922.6038781957;448517.2399819188;472851.2559263234;519488.8234187203;516593.04020962934;449043.3012938747;453301.1964908744;463780.20084055996;464239.1217830999;426853.1948010057;413833.26548452856;457200.82393779146;456783.2617081229;;170606.85888663295;472265.74392498133;203712.13149159407;234651.6799334735;274.6620416674915;1173245.582107272;435550.71317712514;80744.28055463069;0.0;0;68;72;0;0;0;0;0;28;23;493968066289.2817;181578310249.83377;346219989724.3362;23419.688712241066;4654.929282178712;182.27901043068013;4516.675496084537;846668.1822923477;420822.8842117246;19735.42495882222;291382.49937619106;2.6986658206934275;0.18723278114268654
2252;2019-02-16 06:32:37.860;700;191;139;138;127;52;184;30;-2;36;640;611;4;35;238;238;240;192;189;186;183;30;550;360;363;135;364;268;549;-2.0;84.0;83.0;35.0;123.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29642.61328125;10847.740234375;0.0;1175.42993164062;403.0;89405;;;Calculated values ==>;1550295157.86;343.16;292.26000000000005;287.06;286.96000000000004;285.86;278.36;274.38016830617;291.56;276.16;272.96000000000004;276.76000000000005;337.16;334.26000000000005;273.56;276.66;296.96000000000004;296.96000000000004;297.16;292.36;291.76000000000005;291.46000000000004;;313.46000000000004;276.16;241.49495122638035;263.56353331371673;274.38016830617;292.06;5500000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2680000.0;5490000.0;0.0;0.014;0.013833333333333333;0.005833333333333333;0.0205;0.0205;;10847.740234375;0.0;1175.42993164062;29642.61328125;501972.64522351086;414840.6948555996;235152.36384898238;234841.4839959749;231490.63740778636;430148.3826014536;456922.6038781957;448253.335246826;472948.7829819323;520005.07759594533;517007.23648611025;449043.3012938747;453047.0251066525;464091.55881951714;464680.0635916259;428773.6792580614;415191.4900061728;457200.82393779146;456783.2617081229;;169353.38768963216;472363.3712700832;202845.82101084056;235152.36384898238;274.3128815526148;1173740.6096788866;435732.69700687774;80763.69281964534;0.0;0;68;72;0;0;0;0;0;28;23;494185866289.2817;181659310249.83377;346380789724.3362;3394.8039469311316;1572.1857098455819;190.15064952644042;4543.433406112381;846891.6363978408;420874.7768366582;19738.528539321862;291458.0002837094;0.806823290236291;0.03200354201800234
2253;2019-02-16 06:33:37.891;693;186;141;139;127;48;184;30;-4;36;643;615;3;33;237;239;240;188;189;186;183;28;546;357;363;134;362;266;545;-1.0;86.0;0.0;0.0;122.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29533.375;10798.916015625;0.0;1154.5263671875;400.0;89406;;;Calculated values ==>;1550295217.891;342.46000000000004;291.76000000000005;287.26000000000005;287.06;285.86;277.96000000000004;274.0616903277293;291.56;276.16;272.76000000000005;276.76000000000005;337.46000000000004;334.66;273.46000000000004;276.46000000000004;296.86;297.06;297.16;291.96000000000004;291.76000000000005;291.46000000000004;;313.16;275.96000000000004;241.2770596917726;263.299902668528;274.0616903277293;292.06;5460000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2660000.0;5450000.0;0.0;0.014333333333333333;0.0;0.0;0.02033333333333333;0.02033333333333333;;10798.916015625;0.0;1154.5263671875;29533.375;501463.0716135429;414661.7335165383;235891.72453247232;235263.9090921018;231588.0347486587;430346.717906069;456922.6038781957;448362.4803057478;473079.2034362849;520479.332529546;517589.88862437336;449280.015766297;453138.4146289789;464254.5134180436;465248.88870971405;429836.081475104;415361.6199971667;457200.82393779146;456783.2617081229;;168099.92630828856;472299.7188790419;430346.717906069;235891.72453247232;274.0616903277293;1174233.9977011974;435913.17901025503;80783.11915393629;0.0;0;68;72;0;0;0;0;0;28;23;494403778819.78015;181740051945.0185;346541072494.7029;0.0;0.0;207.46728118376788;4491.461255904895;846919.9410473136;420887.88515340316;19741.843734051454;291533.32997297274;0.3931025378802271;-0.008782048308364935
2254;2019-02-16 06:34:37.881;687;183;142;141;128;45;185;28;-7;36;645;617;0;32;235;239;240;185;189;186;183;26;546;355;363;133;360;260;546;-2.0;86.0;0.0;42.0;122.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.419921875;10800.53125;0.0;1132.42895507812;397.0;89407;;;Calculated values ==>;1550295277.881;341.86;291.46000000000004;287.36;287.26000000000005;285.96000000000004;277.66;273.8482719121499;291.66;275.96000000000004;272.46000000000004;276.76000000000005;337.66;334.86;273.16;276.36;296.66;297.06;297.16;291.66;291.76000000000005;291.46000000000004;;312.86;275.76000000000005;241.05796691057077;262.5002047102346;273.8482719121499;292.06;5460000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2600000.0;5460000.0;0.0;0.014333333333333333;0.0;0.007;0.02033333333333333;0.02033333333333333;;10800.53125;0.0;1132.42895507812;29545.419921875;500701.32147702615;413165.12892956054;236178.3664922996;235863.03687033174;231864.09593067956;430477.46260093397;457061.7909713768;449080.9686038006;473209.4130839679;521177.2088070718;518300.2203774425;449985.0013450601;454040.3323306458;464285.6678292783;465539.2008351387;429836.081475104;413899.7426769738;457200.82393779146;456783.2617081229;;166846.47414792277;472236.3865531139;200736.72162925464;236178.3664922996;273.46767054216144;1174726.2389384094;436093.1444049315;80802.17393863137;0.0;0;68;72;0;0;0;0;0;28;23;494621542519.81476;181820138595.03122;346698846194.72797;0.0;1900.4976544670146;228.42085610653234;4485.632869388407;846919.9410473136;420903.7199942795;19745.475529795927;291608.12662250915;0.5543093470761015;0.01716964624683031
2255;2019-02-16 06:35:37.871;684;183;144;143;130;43;184;26;-10;35;643;616;-4;28;234;239;240;185;189;186;183;24;544;354;363;132;359;252;544;88.0;84.0;143.0;52.0;122.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29531.978515625;10845.0771484375;0.0;1063.09582519531;395.0;89408;;;Calculated values ==>;1550295337.871;341.56000000000006;291.46000000000004;287.56;287.46000000000004;286.16;277.46000000000004;273.7412296467126;291.56;275.76000000000005;272.16;276.66;337.46000000000004;334.76000000000005;272.76000000000005;275.96000000000004;296.56;297.06;297.16;291.66;291.76000000000005;291.46000000000004;;312.66;275.56;240.83765695389522;261.41265627149306;273.7412296467126;292.06;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5440000.0;0.014666666666666666;0.014;0.02383333333333333;0.008666666666666666;0.02033333333333333;0.034999999999999996;;10845.0771484375;0.0;1063.09582519531;29531.978515625;500511.1636641639;413992.5003723105;236872.24619527673;236553.76820084162;232518.5904232543;430542.39183029096;456922.6038781957;450153.6092054904;473242.3297776949;521625.8766611019;518866.3858424605;450913.2899106197;454896.1176830147;464301.43004117184;465683.9387588076;430358.3808744126;414706.8463803602;457200.82393779146;456783.2617081229;;166010.84420003442;472173.3745042847;201250.5327313258;221945.0519818116;273.6644871844959;1175218.4685401912;436273.49441160215;80820.46692912992;0.0;0;68;72;0;0;0;0;0;28;23;494839306219.84937;181899625345.04385;346852420594.7524;5932.189989300922;2347.99796203231;219.12148291673373;8219.337340420896;846969.3677247462;420939.11822373426;19749.2044277018;291713.98372848245;1.4039640515542935;0.050377449986889325
2256;2019-02-16 06:36:37.882;687;182;144;143;133;44;185;25;-13;34;635;611;-8;25;234;240;240;184;189;186;183;24;544;353;363;132;358;243;545;-1.0;86.0;0.0;0.0;123.0;0;88;88;1;0;0;0;0;0;0;1;0;0;0;0;28859.576171875;10218.849609375;0.0;1009.46630859375;395.0;89409;;;Calculated values ==>;1550295397.882;341.86;291.36;287.56;287.46000000000004;286.46000000000004;277.56;273.6339639331285;291.66;275.66;271.86;276.56;336.66;334.26000000000005;272.36;275.66;296.56;297.16;297.16;291.56;291.76000000000005;291.46000000000004;;312.66;275.56;240.83765695389522;260.1585393101385;273.6339639331285;292.06;5440000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2430000.0;5450000.0;0.0;0.014333333333333333;0.0;0.0;0.0205;0.0205;;10218.849609375;0.0;1009.46630859375;28859.576171875;500892.1346250728;413212.84157674;236842.40068438635;236524.28598086684;233407.33263027412;430607.02586249536;457061.7909713768;451384.81604915776;473145.2311080622;521545.54010900296;519106.35821064125;452004.08646109863;456027.5681275131;464448.5893172968;465957.757526552;430358.3808744126;413945.88199973485;457200.82393779146;456783.2617081229;;166010.84420003442;472173.3745042847;430607.02586249536;236842.40068438635;273.6339639331285;1175705.1540379082;436449.0593153432;80837.7414466356;0.0;0;68;72;0;0;0;0;0;28;23;495057146149.55164;181978839864.9356;347000947819.5494;0.0;0.0;235.24581720371447;4508.7876509866;847018.8117043242;420958.6884606102;19752.99151603656;291820.0708823457;0.4225062336016397;-0.00936818848180623
2257;2019-02-16 06:37:37.852;695;183;145;144;134;45;184;24;-11;34;623;602;-8;31;233;240;240;184;189;186;183;23;539;353;363;131;358;241;541;123.0;84.0;436.0;99.0;122.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26306.41015625;7651.5576171875;0.0;985.3584594726559;397.0;89410;;;Calculated values ==>;1550295457.852;342.66;291.46000000000004;287.66;287.56;286.56;277.66;273.6339639331285;291.56;275.56;272.06;276.56;335.46000000000004;333.36;272.36;276.26000000000005;296.46000000000004;297.16;297.16;291.56;291.76000000000005;291.46000000000004;;312.86;275.46000000000004;240.61611355647437;259.87524604437704;273.6339639331285;292.06;5390000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2410000.0;5410000.0;0.0205;0.014;0.07266666666666667;0.0165;0.02033333333333333;0.04083333333333333;;7651.5576171875;0.0;985.3584594726559;26306.41015625;502376.7155509174;415193.89882489573;237283.22576947167;236962.36192616646;233820.5820451181;430607.02586249536;456922.6038781957;451984.0848455917;473275.31562819314;520491.26926063607;518358.20442667947;452353.3051744489;457073.4140223333;464317.31521373475;465957.757526552;431639.5829296699;415539.0550342185;457200.82393779146;456783.2617081229;;166846.47414792277;472207.82270811964;201023.2468810275;219079.2363683344;273.57113381220097;1176164.6407325855;436597.90491560544;80854.35667460755;0.0;0;68;72;0;0;0;0;0;28;23;495274837249.6555;182057700414.97324;347146075219.6186;18236.48755875833;4474.545501147021;225.4073905363197;9706.247701374697;847170.7064486882;420995.95769586466;19756.82837338119;291938.4702810246;3.779437922295883;0.204114642608037
2258;2019-02-16 06:38:37.862;701;179;143;143;135;46;184;24;-6;33;613;595;-5;47;233;240;240;180;189;186;183;23;534;352;363;131;357;245;536;-3.0;84.0;54.0;10.0;122.0;0;81;26;1;0;0;0;0;0;0;1;0;0;0;0;25151.498046875;6576.072265625;0.0;996.0978393554691;401.0;89411;;;Calculated values ==>;1550295517.862;343.26;291.06;287.46000000000004;287.46000000000004;286.66;277.76000000000005;273.5264737036516;291.56;275.56;272.56;276.46000000000004;334.46000000000004;332.66;272.66;277.86;296.46000000000004;297.16;297.16;291.16;291.76000000000005;291.46000000000004;;313.26000000000005;275.46000000000004;240.61611355647437;260.44013211722256;273.5264737036516;292.06;5340000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2450000.0;5360000.0;0.0;0.014;0.009000000000000001;0.0016666666666666668;0.02033333333333333;0.02033333333333333;;6576.072265625;0.0;996.0978393554691;25151.498046875;503597.15646645945;415770.8765615325;236793.05973708988;236793.05973708988;234266.09613073134;430671.36484660726;456922.6038781957;451901.1720250398;473178.34860283375;519143.41964029375;517308.7587768248;452025.162021778;458336.72780140967;464464.4457187545;466101.6954492864;432887.73143925576;416108.7786688283;457200.82393779146;456783.2617081229;;168517.74571465285;472207.82270811964;200768.82796907326;236793.05973708988;273.467073185779;1176593.528103527;436716.4882585404;80870.87156245114;0.0;0;68;72;0;0;0;0;0;28;23;495492673549.6209;182136313514.96075;347291899519.5954;2260.191096503699;452.3983245650773;234.90533878598433;4473.134106744338;847341.5405717308;421037.02240404993;19760.664952114836;292056.6514896593;0.9799870794923512;0.016615669250948345
2259;2019-02-16 06:39:40.843;704;178;143;143;136;48;184;23;-1;33;609;589;-2;60;233;241;240;180;189;186;183;22;539;352;363;131;357;248;541;168.0;83.0;131.0;0.0;123.0;0;79;17;1;0;0;0;0;0;0;1;0;0;0;0;24832.283203125;6120.10986328125;0.0;991.5764770507809;404.0;89412;;;Calculated values ==>;1550295580.843;343.56000000000006;290.96000000000004;287.46000000000004;287.46000000000004;286.76000000000005;277.96000000000004;273.5264737036516;291.56;275.46000000000004;273.06;276.46000000000004;334.06;332.06;272.96000000000004;279.16;296.46000000000004;297.26000000000005;297.16;291.16;291.76000000000005;291.46000000000004;;313.56;275.36;240.61611355647437;260.85938512811435;273.5264737036516;292.06;5390000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2480000.0;5410000.0;0.028;0.013833333333333333;0.021833333333333333;0.0;0.0205;0.0485;;6120.10986328125;0.0;991.5764770507809;24832.283203125;503507.3737096632;413408.5767822079;236642.78096964283;236642.78096964283;234439.7248852188;430671.36484660726;456922.6038781957;451996.5513121719;473178.34860283375;518485.134691625;516441.4352135145;451871.98057976493;459408.14293094876;464464.4457187545;466230.7040123309;431639.5829296699;414135.20160198;457200.82393779146;456783.2617081229;;169771.2103021376;472110.68294196425;200920.47264012235;216019.59265569283;273.5264737036516;1177030.7542874487;436827.5463482602;80888.25846745328;0.0;0;68;72;0;0;0;0;0;28;23;495721294579.42706;182218818624.8908;347447147684.46375;5481.827717673083;0.0;242.1439416997097;11677.037949042859;847409.26280597;421040.9796955576;19764.8378744355;292197.9228765181;2.4468190490531714;0.014690250966199414
2260;2019-02-16 06:40:37.883;705;180;144;144;137;49;184;22;2;32;609;587;0;65;232;241;240;184;189;186;183;21;548;351;363;131;356;252;550;137.0;86.0;136.0;75.0;123.0;0;75;18;1;0;0;0;0;0;0;1;0;0;0;0;24892.634765625;6277.169921875;0.0;992.992919921875;407.0;89413;;;Calculated values ==>;1550295637.883;343.66;291.16;287.56;287.56;286.86;278.06;273.4187578820637;291.56;275.36;273.36;276.36;334.06;331.86;273.16;279.66;296.36;297.26000000000005;297.16;291.56;291.76000000000005;291.46000000000004;;313.86;275.26000000000005;240.61611355647437;261.41265627149306;273.4187578820637;292.06;5480000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2520000.0;5500000.0;0.022833333333333334;0.014333333333333333;0.02266666666666667;0.0125;0.0205;0.043333333333333335;;6277.169921875;0.0;992.992919921875;24892.634765625;502793.3670782491;249128.39008894507;236694.59332038925;236694.59332038925;234504.66405459717;430735.4089219946;456922.6038781957;451668.69110215094;473081.36623795505;518149.93449942843;515895.26089543354;451417.3569068676;459375.44999954134;464480.4244350529;466374.1239446311;429307.91044006543;411831.94049012626;457200.82393779146;456783.2617081229;;171024.68490186572;472013.52702826465;200426.65368456088;217584.17897381814;273.32846831991833;1177424.6861373154;436925.7603536036;80903.98066722101;0.0;0;68;72;0;0;0;0;0;28;23;495928349779.2886;182293541024.84082;347589747684.3684;5694.819514798709;3394.8359167962976;250.48890261579479;10365.293585153207;847497.8066889859;421067.8743400805;19768.740621299523;292372.5471251111;2.71045344487685;0.09674518119558424
2261;2019-02-16 06:41:37.884;706;184;145;144;138;48;184;22;3;32;612;588;1;66;232;241;240;189;189;186;183;21;557;352;363;131;358;257;559;232.0;84.0;343.0;122.0;122.0;0;73;27;1;0;0;0;0;0;0;1;0;0;0;0;25381.087890625;6830.78564453125;0.0;1011.09747314453;409.0;89414;;;Calculated values ==>;1550295697.884;343.76;291.56;287.66;287.56;286.96000000000004;277.96000000000004;273.5264737036516;291.56;275.36;273.46000000000004;276.36;334.36;331.96000000000004;273.26000000000005;279.76000000000005;296.36;297.26000000000005;297.16;292.06;291.76000000000005;291.46000000000004;;314.06;275.26000000000005;240.61611355647437;262.0952818180154;273.5264737036516;292.06;5570000.0;3520000.0000000005;3629999.9999999995;1310000.0;3579999.9999999995;2570000.0;5590000.0;0.03866666666666666;0.014;0.05716666666666667;0.02033333333333333;0.02033333333333333;0.059;;6830.78564453125;0.0;1011.09747314453;25381.087890625;502075.87467280787;250217.15848691124;236748.72018400344;236434.3191282796;234571.5201043717;430671.36484660726;456922.6038781957;450908.31012903585;473081.36623795505;518037.8640126268;515569.88828872977;450653.66037205246;458705.8848670923;464185.92985963024;466230.7040123309;426853.1948010057;252186.74541440952;457200.82393779146;456783.2617081229;;171860.34048652687;472013.52702826465;200733.56247716362;213145.56598065078;273.45325125636305;1177843.6408097376;437034.99513750843;80920.68169888864;0.0;0;68;72;0;0;0;0;0;28;23;496146153409.8909;182372142335.0582;347742450229.7907;14301.65640743203;5516.025945872388;2445.3302914123465;14374.624047920855;847664.446766087;421142.1327600945;19791.20615573122;292578.7165420566;4.672045750089741;0.19960676591587329
2262;2019-02-16 06:42:37.864;708;191;145;145;139;49;184;24;2;32;617;590;1;64;233;241;240;194;189;186;183;23;562;356;363;132;360;259;563;-3.0;86.0;618.0;170.0;122.0;0;73;36;1;0;0;0;0;0;0;1;0;0;0;0;25964.5078125;7390.11279296875;0.0;1018.13690185547;410.0;89415;;;Calculated values ==>;1550295757.864;343.96000000000004;292.26000000000005;287.66;287.66;287.06;278.06;273.955091788801;291.56;275.56;273.36;276.36;334.86;332.16;273.26000000000005;279.56;296.46000000000004;297.26000000000005;297.16;292.56;291.76000000000005;291.46000000000004;;314.16;275.46000000000004;240.83765695389522;262.3656120759269;273.955091788801;292.06;5620000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2590000.0;5630000.0;0.0;0.014333333333333333;0.103;0.028333333333333332;0.02033333333333333;0.02033333333333333;;7390.11279296875;0.0;1018.13690185547;25964.5078125;501860.32056214125;252769.09188268322;236633.99302087343;236633.99302087343;234772.2615424709;430412.23801567365;456922.6038781957;450422.2969990097;472950.9869074988;518383.97285913315;515604.47857957135;450294.1775594128;458144.9806715737;464022.1768390251;465654.29947270127;425429.163808806;410026.87384281954;457200.82393779146;456783.2617081229;;172278.17009871884;472076.1002201579;201783.51422206472;236633.99302087343;273.8815473468;1178271.3781474116;437153.4631220296;80937.5863485902;0.0;0;68;72;0;0;0;0;0;28;23;496363880809.96014;182451016035.08328;347897198629.8399;25609.79462602533;7658.2899366126385;220.7661561791391;4476.368463307405;847996.9313263297;421251.88213049487;19813.416220311414;292735.7557824987;4.5152345089721075;0.3467892303838696
2263;2019-02-16 06:43:37.865;711;194;143;143;141;52;184;27;2;32;622;594;1;56;235;239;240;195;189;186;183;25;560;361;363;133;366;260;561;-3.0;85.0;866.0;180.0;123.0;0;77;44;1;0;0;0;0;0;0;1;0;0;0;0;26407.6875;7793.427734375;0.0;1037.04809570312;410.0;89416;;;Calculated values ==>;1550295817.865;344.26;292.56;287.46000000000004;287.46000000000004;287.26000000000005;278.36;274.4858918419099;291.56;275.86;273.36;276.36;335.36;332.56;273.26000000000005;278.76000000000005;296.66;297.06;297.16;292.66;291.76000000000005;291.46000000000004;;314.16;275.66;241.05796691057077;262.5002047102346;274.4858918419099;292.06;5600000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2600000.0;5610000.0;0.0;0.014166666666666666;0.14433333333333334;0.030000000000000002;0.0205;0.0205;;7793.427734375;0.0;1037.04809570312;26407.6875;502430.77821316215;410935.85697635193;236064.87643221763;236064.87643221763;235443.07012640353;430081.6785162784;456922.6038781957;450242.1124448524;472820.39598721155;518814.50586770853;515931.29039629915;450113.62159900065;457008.00341949763;463396.35081280995;464664.8766729168;426004.311960357;411337.69764938223;457200.82393779146;456783.2617081229;;172278.17009871884;472138.9942397944;203163.30361121238;236064.87643221763;274.4405241148856;1178707.820381738;437279.99473509635;80954.71317565818;0.0;0;68;72;0;0;0;0;0;28;23;496581684439.697;182530517359.98724;348052901224.6518;35661.70807498872;8069.270718857461;207.7770360721427;4524.726898156058;848507.5356914856;421382.9473201822;19816.98747309575;292810.7661605724;5.488207392290167;0.4164537220130182
2264;2019-02-16 06:44:37.845;713;195;141;140;140;56;184;28;2;33;625;597;3;51;237;236;240;197;189;186;183;28;561;364;363;135;369;262;562;-1.0;84.0;535.0;114.0;122.0;0;83;55;1;0;0;0;0;0;0;1;0;0;0;0;27096.83203125;8456.0849609375;0.0;1069.44421386719;409.0;89417;;;Calculated values ==>;1550295877.845;344.46000000000004;292.66;287.26000000000005;287.16;287.16;278.76000000000005;274.8017692304317;291.56;275.96000000000004;273.36;276.46000000000004;335.66;332.86;273.46000000000004;278.26000000000005;296.86;296.76000000000005;297.16;292.86;291.76000000000005;291.46000000000004;;314.06;275.96000000000004;241.49495122638035;262.7682575881327;274.8017692304317;292.06;5610000.0;3640000.0;3629999.9999999995;1350000.0;3690000.0;2620000.0;5620000.0;0.0;0.014;0.08916666666666666;0.019;0.02033333333333333;0.02033333333333333;;8456.0849609375;0.0;1069.44421386719;27096.83203125;502591.82006192236;410893.4722959139;235415.73905458968;235106.78679093494;235106.78679093494;429879.7862731237;456922.6038781957;449880.10017598694;472656.1521691498;518956.4379914824;516069.98614078347;450009.21155569854;456065.2967693373;463215.5356313263;463826.62237682095;425717.6828626797;411693.0175722838;457200.82393779146;456783.2617081229;;171860.34048652687;472168.09959432366;203976.50098376727;235415.73905458968;274.7687418108963;1179153.542754308;437415.3622033984;80972.261426876;0.0;0;68;72;0;0;0;0;0;28;23;496799411839.76624;182610890560.01282;348209449024.7016;21926.404261306252;5095.640373600571;196.34531406554265;4501.139627288509;848987.2766607952;421492.61834345676;19820.354036785884;292885.9566431236;3.329949338684509;0.23544091307377243
2265;2019-02-16 06:45:40.865;715;196;139;138;134;58;184;27;-1;34;627;600;3;52;239;235;240;198;189;186;183;28;557;364;363;135;369;265;558;-1.0;80.0;688.0;123.0;122.0;0;87;69;1;0;0;0;0;0;0;1;0;0;0;0;27797.2265625;9174.5576171875;0.0;1104.8681640625;409.0;89418;;;Calculated values ==>;1550295940.865;344.66;292.76000000000005;287.06;286.96000000000004;286.56;278.96000000000004;274.8017692304317;291.56;275.86;273.06;276.56;335.86;333.16;273.46000000000004;278.36;297.06;296.66;297.16;292.96000000000004;291.76000000000005;291.46000000000004;;314.06;275.96000000000004;241.49495122638035;263.1675429290057;274.8017692304317;292.06;5570000.0;3640000.0;3629999.9999999995;1350000.0;3690000.0;2650000.0;5580000.0;0.0;0.013333333333333334;0.11466666666666667;0.0205;0.02033333333333333;0.02033333333333333;;9174.5576171875;0.0;1104.8681640625;27797.2265625;503219.071932478;413010.54793433315;234906.2185051253;234598.16242429;233376.26916327997;429879.7862731237;456922.6038781957;448941.28426987113;472753.7123474745;518912.54774178466;516123.964874672;449463.1609113667;455692.7916117655;463482.9483213088;463693.98011157714;426853.1948010057;413753.7550397062;457200.82393779146;456783.2617081229;;171860.34048652687;472168.09959432366;203973.41305660855;234906.2185051253;274.7675518178628;1179634.018250354;437569.6792999175;80991.29269993372;0.0;0;68;72;0;0;0;0;0;28;23;497028174439.697;182695967559.98706;348375506724.65137;28089.64923245411;5497.991074023161;174.659196817327;4511.499878460952;849425.056062215;421585.3420453494;19823.601356823212;292964.84227388474;3.723340213377305;0.26601839610506345
2266;2019-02-16 06:46:37.876;714;194;136;136;131;58;184;28;-11;34;630;603;0;47;240;235;240;195;189;186;183;28;556;362;363;135;367;265;556;-2.0;81.0;460.0;85.0;122.0;0;90;86;1;0;0;0;0;0;0;1;0;0;0;0;28776.669921875;10151.4931640625;0.0;1124.11413574219;407.0;89419;;;Calculated values ==>;1550295997.876;344.56000000000006;292.56;286.76000000000005;286.76000000000005;286.26000000000005;278.96000000000004;274.5913991737795;291.56;275.96000000000004;272.06;276.56;336.16;333.46000000000004;273.16;277.86;297.16;296.66;297.16;292.66;291.76000000000005;291.46000000000004;;313.86;275.96000000000004;241.49495122638035;263.1675429290057;274.5913991737795;292.06;5560000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.013500000000000002;0.07666666666666666;0.014166666666666666;0.02033333333333333;0.02033333333333333;;10151.4931640625;0.0;1124.11413574219;28776.669921875;503185.405054473;413092.82235656865;234037.50190497388;234037.50190497388;232519.741032985;430014.67791919125;456922.6038781957;447626.60193962563;472753.7123474745;519221.9279578304;516434.19017941586;449071.96256281366;455069.7027408463;463913.1838744076;463990.4146581629;427132.5945661885;413465.294141843;457200.82393779146;456783.2617081229;;171024.68490186572;472168.09959432366;203450.05530824146;234037.50190497388;274.55611356368;1180081.9813625528;437722.7067276265;81008.94221517141;0.0;0;68;72;0;0;0;0;0;28;23;497235124369.3993;182772932409.87634;348526585874.434;18720.201908406118;3806.8389607194977;184.50855572866476;4529.16378266403;849795.7055649306;421659.019498731;19826.445316921952;293036.4280065574;2.415897652624898;0.16052828384119966
2267;2019-02-16 06:47:37.886;710;191;135;134;127;54;185;29;-23;35;633;606;-8;39;239;235;240;192;189;186;183;29;552;360;363;134;365;264;552;-1.0;109.0;313.0;89.0;122.0;0;92;93;1;0;0;0;0;0;0;1;0;0;0;0;29280.615234375;10587.546875;0.0;1134.603515625;404.0;89420;;;Calculated values ==>;1550296057.886;344.16;292.26000000000005;286.66;286.56;285.86;278.56;274.38016830617;291.66;276.06;270.86;276.66;336.46000000000004;333.76000000000005;272.36;277.06;297.06;296.66;297.16;292.36;291.76000000000005;291.46000000000004;;313.56;276.06;241.2770596917726;263.0348170998261;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2640000.0;5520000.0;0.0;0.018166666666666668;0.05216666666666667;0.014833333333333334;0.02033333333333333;0.02033333333333333;;10587.546875;0.0;1134.603515625;29280.615234375;503051.7357973143;413633.1203958097;233836.31943346895;233530.62442456593;231418.27721477897;430148.3826014536;457061.7909713768;446222.3831056233;472981.82504853373;519614.1018060393;516829.1535726071;448209.4842250309;454237.06870369037;464076.26427514775;464285.6678292783;428233.1903610914;413998.2807911148;457200.82393779146;456783.2617081229;;169771.2103021376;472397.21216106473;202890.03085655937;233836.31943346895;274.3300205621047;1180565.8727072296;437895.56086548016;81027.76799937099;0.0;0;68;72;0;0;0;0;0;28;23;497452960669.3647;182853645859.86353;348685312324.4088;12693.837708992834;3997.6898560168293;258.60085718790856;4533.254492917964;850057.5328589779;421724.0680784835;19830.138510792076;293111.960745534;1.8327168820745772;0.12151097065335076
2268;2019-02-16 06:48:37.867;706;189;135;134;126;50;185;29;-28;35;635;608;-14;30;238;236;240;190;189;186;183;28;550;359;363;131;364;263;550;-2.0;82.0;480.0;0.0;122.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29569.41015625;10867.9814453125;0.0;1090.37963867188;403.0;89421;;;Calculated values ==>;1550296117.867;343.76;292.06;286.66;286.56;285.76000000000005;278.16;274.27422755570615;291.66;276.06;270.36;276.66;336.66;333.96000000000004;271.76000000000005;276.16;296.96000000000004;296.76000000000005;297.16;292.16;291.76000000000005;291.46000000000004;;313.46000000000004;275.96000000000004;240.61611355647437;262.9017227912062;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2630000.0;5500000.0;0.0;0.013666666666666666;0.08;0.0;0.02033333333333333;0.02033333333333333;;10867.9814453125;0.0;1090.37963867188;29569.41015625;502732.62695206486;413720.03103230504;233888.94906767053;233582.6627317789;231167.9233631617;430214.79039162316;457061.7909713768;445747.0684541891;473372.2673856561;519902.79397795745;517120.3347624926;447607.55327590066;453276.104731721;464091.55881951714;464564.1698029545;428773.6792580614;414083.7466353395;457200.82393779146;456783.2617081229;;169353.38768963216;472693.2819402637;202758.08115945454;233888.94906767053;274.27422755570615;1181056.134288319;438074.3003166121;81046.30365423065;0.0;0;68;72;0;0;0;0;0;28;23;497670691700.03625;182933120685.10867;348843362259.8963;19439.118983578766;0.0;200.7624125105324;4532.184357022531;850325.222703606;421757.37161126034;19833.96532584274;293187.4821468306;2.0213527241191143;0.10367384583303872
2269;2019-02-16 06:49:37.857;702;186;138;137;125;47;185;29;-25;36;638;609;-13;19;237;236;240;188;189;186;183;27;547;356;363;132;361;261;547;0.0;81.0;0.0;74.0;122.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;29490.224609375;10824.009765625;0.0;1066.91345214844;400.0;89422;;;Calculated values ==>;1550296177.857;343.36;291.76000000000005;286.96000000000004;286.86;285.66;277.86;273.955091788801;291.66;276.06;270.66;276.76000000000005;336.96000000000004;334.06;271.86;275.06;296.86;296.76000000000005;297.16;291.96000000000004;291.76000000000005;291.46000000000004;;313.16;275.86;240.83765695389522;262.63441904999945;273.955091788801;292.06;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2610000.0;5470000.0;0.0;0.013500000000000002;0.0;0.012333333333333333;0.02033333333333333;0.02033333333333333;;10824.009765625;0.0;1066.91345214844;29490.224609375;502508.0024188076;413854.0851824992;234896.44136081391;234586.02822254674;230941.49742779337;430412.23801567365;457061.7909713768;446533.4263411215;473339.41292369686;520376.3148555593;517392.466099215;448114.234051072;452232.76103068545;464401.7568174532;465003.21838653134;429572.7415267895;414572.912758482;457200.82393779146;456783.2617081229;;168099.92630828856;472465.0996282349;201097.94551651136;234896.44136081391;273.6136674670651;1181548.2158841735;438255.03678229975;81064.2781004166;0.0;0;68;72;0;0;0;0;0;28;23;497888455400.07086;183012007535.12122;349000536059.92126;0.0;3346.8615673779236;202.49768837215152;4511.698680395282;850487.1883630519;421785.2574759074;19837.32526660049;293262.8352778724;0.6779169109507361;0.03697626916374294
