;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2270;2019-02-16 06:50:37.877;697;184;140;139;127;44;185;28;-22;36;639;610;-13;16;236;237;240;186;189;186;183;25;544;355;363;132;360;254;544;-1.0;85.0;-1.0;30.0;122.0;0;83;93;1;0;0;0;0;0;0;1;0;0;0;0;29068.494140625;10400.568359375;0.0;1038.25427246094;397.0;89423;;;Calculated values ==>;1550296237.877;342.86;291.56;287.16;287.06;285.86;277.56;273.8482719121499;291.66;275.96000000000004;270.96000000000004;276.76000000000005;337.06;334.16;271.86;274.76000000000005;296.76000000000005;296.86;297.16;291.76000000000005;291.76000000000005;291.46000000000004;;312.86;275.66;240.83765695389522;261.6868853414304;273.8482719121499;292.06;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5440000.0;0.0;0.014166666666666666;0.0;0.005;0.02033333333333333;0.02033333333333333;;10400.568359375;0.0;1038.25427246094;29068.494140625;502158.26188060426;414351.7324323658;235605.6685923078;235292.00770048736;231612.550156598;430477.46260093397;457061.7909713768;448249.4637040232;473339.41292369686;521053.72281195864;518084.52149905515;449407.7313268186;453071.4591419296;464417.2445854314;465279.17082256265;430358.3808744126;415057.9893906339;457200.82393779146;456783.2617081229;;166846.47414792277;472270.6324499597;200640.96768637153;235605.6685923078;273.4300898273655;1182036.3678700428;438431.96722378;81081.8270124709;0.0;0;68;72;0;0;0;0;0;28;23;498106328000.00165;183091233935.09604;349155087559.87213;0.0;1358.1483238179408;216.75554602019847;4497.27772668824;850487.1883630519;421824.4789611268;19840.820208144964;293337.93510617537;0.5308397369172067;0.01015682926335794
2271;2019-02-16 06:51:37.868;695;182;140;140;129;44;185;26;-18;35;634;608;-12;18;235;237;240;184;189;186;183;24;543;353;363;132;358;250;544;-3.0;83.0;168.0;53.0;122.0;0;83;78;1;0;0;0;0;0;0;1;0;0;0;0;28222.919921875;9584.6474609375;0.0;1026.38305664062;397.0;89424;;;Calculated values ==>;1550296297.868;342.66;291.36;287.16;287.16;286.06;277.56;273.6339639331285;291.66;275.76000000000005;271.36;276.66;336.56;333.96000000000004;271.96000000000004;274.96000000000004;296.66;296.86;297.16;291.56;291.76000000000005;291.46000000000004;;312.86;275.56;240.83765695389522;261.13683023647616;273.6339639331285;292.06;5430000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2500000.0;5440000.0;0.0;0.013833333333333333;0.028;0.008833333333333334;0.02033333333333333;0.02033333333333333;;9584.6474609375;0.0;1026.38305664062;28222.919921875;501999.87726180244;413628.9936938134;235605.6685923078;235605.6685923078;232215.60778389103;430607.02586249536;457061.7909713768;449499.6705695526;473242.3297776949;520870.9238249148;518215.40258370317;450260.8223234669;454004.120453981;464579.7527577276;465569.37634313264;430617.38389085827;414351.7324323658;457200.82393779146;456783.2617081229;;166846.47414792277;472173.3745042847;200927.50172838737;235605.6685923078;273.53364837192254;1182513.7247057953;438598.4857072548;81099.02974273203;0.0;0;68;72;0;0;0;0;0;28;23;498324095329.7732;183170422055.01294;349306264879.7135;6960.020727552625;2396.0052095204264;225.00817850914547;4497.27772668824;850545.1798356947;421855.7588811799;19844.501020307525;293412.87849168055;1.3267619783911146;0.07229607247118755
2272;2019-02-16 06:52:37.868;695;182;140;139;130;44;185;25;-11;35;627;603;-9;23;234;238;239;184;189;186;183;23;544;352;363;132;357;249;545;-1.0;83.0;705.0;20.0;122.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27636.19140625;8939.912109375;0.0;1019.8013305664099;399.0;89425;;;Calculated values ==>;1550296357.868;342.66;291.36;287.16;287.06;286.16;277.56;273.5264737036516;291.66;275.66;272.06;276.66;335.86;333.46000000000004;272.26000000000005;275.46000000000004;296.56;296.96000000000004;297.06;291.56;291.76000000000005;291.46000000000004;;313.06;275.46000000000004;240.83765695389522;260.9983114674233;273.5264737036516;292.06;5440000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2490000.0;5450000.0;0.0;0.013833333333333333;0.1175;0.0033333333333333335;0.02033333333333333;0.02033333333333333;;8939.912109375;0.0;1019.8013305664099;27636.19140625;501905.49504614796;413212.84157674;235577.23409711488;235263.9090921018;232493.24967059927;430671.36484660726;457061.7909713768;450566.7810562303;473242.3297776949;520239.03997336625;517788.25536325516;450818.5629771496;454786.8193108402;464595.45822754485;465843.3745391188;430118.0525333512;413945.88199973485;457200.82393779146;456783.2617081229;;167682.10792650707;472076.1002201579;200888.30079025927;235577.23409711488;273.5138764620131;1182979.2173001964;438752.8570370074;81116.08127929209;0.0;0;68;72;0;0;0;0;0;28;23;498541895329.7732;183249622055.01294;349455964879.7135;29337.221431251597;903.9593314329954;223.71502571502586;4497.855894757163;850847.6568536848;421883.25858568784;19848.240380342726;293487.83793852595;3.5104174325885475;0.2081617970588941
2273;2019-02-16 06:53:37.849;696;182;141;140;132;46;185;24;-4;34;621;599;-5;30;234;238;239;184;189;186;183;23;543;354;363;132;358;249;544;95.0;85.0;476.0;138.0;122.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;27027.322265625;8302.6171875;0.0;1010.0638427734401;399.0;89426;;;Calculated values ==>;1550296417.849;342.76;291.36;287.26000000000005;287.16;286.36;277.76000000000005;273.7412296467126;291.66;275.56;272.76000000000005;276.56;335.26000000000005;333.06;272.66;276.16;296.56;296.96000000000004;297.06;291.56;291.76000000000005;291.46000000000004;;313.06;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.06;5430000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2490000.0;5440000.0;0.01583333333333333;0.014166666666666666;0.07933333333333333;0.023;0.02033333333333333;0.036166666666666666;;8302.6171875;0.0;1010.0638427734401;27027.322265625;502126.1757341841;413628.9936938134;235920.5014572733;235605.6685923078;233127.5417738606;430542.39183029096;457061.7909713768;451445.97802107787;473145.2311080622;519626.80263657885;517379.3009913026;451320.7254031592;455640.8797640685;464448.5893172968;465554.2281614293;430378.4704162106;414351.7324323658;457200.82393779146;456783.2617081229;;167682.10792650707;472076.1002201579;201238.85254335325;220737.29110325297;273.6599205469812;1183434.6023294511;438896.49927990115;81132.99146579955;0.0;0;68;72;0;0;0;0;0;28;23;498759626359.57935;183328796974.94244;349605317569.5805;19849.765287899485;6229.256696566507;227.0454547711342;8536.99593687613;851257.4186103202;421942.6832287704;19851.995528169944;293596.4273061672;3.741464274664435;0.2349652940768988
2274;2019-02-16 06:54:37.889;697;183;141;140;134;47;185;24;1;33;616;595;0;38;234;238;239;185;189;186;183;23;547;354;363;133;359;249;548;92.0;82.0;790.0;151.0;122.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26586.482421875;7980.1376953125;0.0;1007.79376220703;402.0;89427;;;Calculated values ==>;1550296477.889;342.86;291.46000000000004;287.26000000000005;287.16;286.56;277.86;273.7412296467126;291.66;275.56;273.26000000000005;276.46000000000004;334.76000000000005;332.66;273.16;276.96000000000004;296.56;296.96000000000004;297.06;291.66;291.76000000000005;291.46000000000004;;313.36;275.46000000000004;241.05796691057077;260.9983114674233;273.7412296467126;292.06;5470000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2490000.0;5480000.0;0.015333333333333334;0.013666666666666666;0.13166666666666668;0.025166666666666667;0.02033333333333333;0.035666666666666666;;7980.1376953125;0.0;1007.79376220703;26586.482421875;501875.3811334996;412314.6283600508;235805.92712698036;235492.4523831208;233634.999816814;430542.39183029096;457061.7909713768;452070.54640019906;472917.67418972735;519116.3753400083;516970.2004071118;451945.8565117083;456611.3111647039;464301.43004117184;465554.2281614293;429328.03247197357;413071.18990964803;457200.82393779146;456783.2617081229;;168935.5661677829;471944.1597200548;201304.64390921852;220973.59976233507;273.68563877009217;1183881.6818893668;439032.2793635877;81149.81815615039;0.0;0;68;72;0;0;0;0;0;28;23;498977571559.44086;183408349974.8919;349754817169.48553;33017.51049464577;6811.094481239381;222.17684835178224;8410.544609399765;851698.272948649;422051.4252682451;19855.741543039716;293737.7509636327;5.39182198514573;0.3557536872035057
2275;2019-02-16 06:55:37.879;699;186;142;141;135;49;185;26;5;33;613;591;2;47;235;238;239;188;189;186;183;24;548;357;363;133;362;251;549;-1.0;85.0;686.0;172.0;122.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;26432.6796875;7721.0048828125;0.0;1019.8143310546901;403.0;89428;;;Calculated values ==>;1550296537.879;343.06000000000006;291.76000000000005;287.36;287.26000000000005;286.66;278.06;274.0616903277293;291.66;275.76000000000005;273.66;276.46000000000004;334.46000000000004;332.26000000000005;273.36;277.86;296.66;296.96000000000004;297.06;291.96000000000004;291.76000000000005;291.46000000000004;;313.46000000000004;275.56;241.05796691057077;261.27494424493943;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5490000.0;0.0;0.014166666666666666;0.11433333333333334;0.028666666666666667;0.02033333333333333;0.02033333333333333;;7721.0048828125;0.0;1019.8143310546901;26432.6796875;502034.3959751967;413024.9693880693;236091.80394872042;235777.50395612247;233915.3780254382;430346.717906069;457061.7909713768;452219.7864528963;472917.67418972735;518642.9867626242;516390.7406368223;451844.6733348144;457373.54784065706;463990.4146581629;465118.4183262364;429061.6920842357;413764.2266525931;457200.82393779146;456783.2617081229;;169353.38768963216;472041.5853210863;202058.85671545475;236091.80394872042;273.9933532385949;1184323.4346026233;439163.1004112837;81166.71207414124;0.0;0;68;72;0;0;0;0;0;28;23;499195335259.47546;183488136674.9046;349904792169.5094;28601.732966647487;7739.50488669477;216.71409361493684;4487.3929744411835;852211.6810619588;422172.66005383135;19859.398357985934;293845.2158630463;4.695823574097095;0.3587718069671705
2276;2019-02-16 06:56:37.860;702;187;142;141;137;51;185;27;7;33;612;590;5;53;236;238;239;189;189;186;183;26;553;358;363;133;362;255;555;1.0;84.0;642.0;135.0;122.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26862.5390625;8210.4658203125;0.0;1051.3251953125;405.0;89429;;;Calculated values ==>;1550296597.86;343.36;291.86;287.36;287.26000000000005;286.86;278.26000000000005;274.1680685717883;291.66;275.86;273.86;276.46000000000004;334.36;332.16;273.66;278.46000000000004;296.76000000000005;296.96000000000004;297.06;292.06;291.76000000000005;291.46000000000004;;313.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.00016666666666666666;0.014;0.107;0.022500000000000003;0.02033333333333333;0.020499999999999997;;8210.4658203125;0.0;1051.3251953125;26862.5390625;501943.7863391674;410799.17277700413;235921.06768909429;235608.7752662074;234370.64042682532;430280.9020939914;457061.7909713768;451769.2184452878;472917.67418972735;518205.7005824727;515946.83918923367;451516.9522019146;457453.03782128124;464122.52100971725;464972.5849072995;427706.3734488275;411599.12119771366;457200.82393779146;456783.2617081229;;170189.03402730724;472236.3865531139;202378.20461250175;235648.36148521956;274.12214043574124;1184767.420784984;439295.8206256439;81183.96610467185;0.0;0;68;72;0;0;0;0;0;28;23;499413066289.2816;183567911404.83356;350056544099.37427;26684.838480108105;6071.809093663775;225.50153151559354;4533.265454569518;852672.2565951525;422287.7178903756;19863.082321234175;293920.36421203916;4.050557229866992;0.2948217267417027
2277;2019-02-16 06:57:37.860;704;191;142;142;137;52;185;27;7;34;615;591;6;54;236;238;239;193;189;186;183;26;560;358;363;133;363;260;561;-1.0;83.0;814.0;146.0;122.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27851.775390625;9139.0361328125;0.0;1062.59289550781;405.0;89430;;;Calculated values ==>;1550296657.86;343.56000000000006;292.26000000000005;287.36;287.36;286.86;278.36;274.1680685717883;291.66;275.86;273.86;276.56;334.66;332.26000000000005;273.76000000000005;278.56;296.76000000000005;296.96000000000004;297.06;292.46000000000004;291.76000000000005;291.46000000000004;;313.66;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;292.06;5600000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5610000.0;0.0;0.013833333333333333;0.13566666666666669;0.024333333333333332;0.02033333333333333;0.02033333333333333;;9139.0361328125;0.0;1062.59289550781;27851.775390625;501538.0255380571;409693.8420327403;235753.42071214787;235753.42071214787;234212.35542299962;430280.9020939914;457061.7909713768;450882.6528384566;473014.93639070686;518094.43814451486;515621.8940595784;450754.79737300135;456762.878738187;463974.7193981239;464972.5849072995;425737.7765851783;410528.1239549413;457200.82393779146;456783.2617081229;;170189.03402730724;472236.3865531139;202378.01844973478;235753.42071214787;274.1220680831329;1185223.3734054267;439440.3998085866;81201.58208876202;0.0;0;68;72;0;0;0;0;0;28;23;499630866289.2816;183647711404.83356;350211044099.37427;33713.7953987366;6566.553623848891;210.40019471827836;4494.273433584825;853175.5785441429;422393.0375796882;19866.714835619456;293995.5937027738;4.409592088283898;0.3233398826382315
2278;2019-02-16 06:58:37.821;706;195;142;141;136;54;185;28;4;34;620;594;6;48;237;237;239;197;189;186;183;27;561;362;363;134;367;263;561;-2.0;83.0;894.0;176.0;122.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28685.8203125;10000.111328125;0.0;1089.99145507812;405.0;89431;;;Calculated values ==>;1550296717.821;343.76;292.66;287.36;287.26000000000005;286.76000000000005;278.56;274.5913991737795;291.66;275.96000000000004;273.56;276.56;335.16;332.56;273.76000000000005;277.96000000000004;296.86;296.86;297.06;292.86;291.76000000000005;291.46000000000004;;313.66;275.86;241.2770596917726;262.9017227912062;274.5913991737795;292.06;5610000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013833333333333333;0.149;0.029333333333333333;0.02033333333333333;0.02033333333333333;;10000.111328125;0.0;1089.99145507812;28685.8203125;501699.0972500611;411337.69764938223;235753.42071214787;235443.07012640353;233907.26185526655;430014.67791919125;457061.7909713768;449957.11133362807;472884.4304738556;518357.8795739501;515674.6223053586;450215.42933890613;455528.07940442604;463513.8806111011;464254.5134180436;425449.24448622676;412124.71779049526;457200.82393779146;456783.2617081229;;170189.03402730724;472202.2088784924;203429.1735187736;235753.42071214787;274.5480431784943;1185694.2137925786;439599.7890342548;81219.50863191269;0.0;0;68;72;0;0;0;0;0;28;23;499848524720.02246;183727759340.10602;350367842114.90796;36732.662734413316;7884.0090372184195;184.32261929095245;4494.273433584825;853762.2507789345;422513.3806617256;19870.002054332144;294070.4495722928;4.444978445030219;0.33561490040635844
2279;2019-02-16 06:59:37.851;708;196;141;140;135;54;185;28;0;35;626;598;4;43;238;236;239;197;189;186;183;28;560;362;363;134;367;264;560;-1.0;87.0;889.0;148.0;122.0;0;89;93;1;0;0;0;0;0;0;1;0;0;0;0;29531.4375;10721.455078125;0.0;1112.14331054688;404.0;89432;;;Calculated values ==>;1550296777.851;343.96000000000004;292.76000000000005;287.26000000000005;287.16;286.66;278.56;274.5913991737795;291.66;275.96000000000004;273.16;276.66;335.76000000000005;332.96000000000004;273.56;277.46000000000004;296.96000000000004;296.76000000000005;297.06;292.86;291.76000000000005;291.46000000000004;;313.56;275.96000000000004;241.2770596917726;263.0348170998261;274.5913991737795;292.06;5600000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2640000.0;5600000.0;0.0;0.0145;0.14816666666666667;0.024666666666666667;0.02033333333333333;0.02033333333333333;;10721.455078125;0.0;1112.14331054688;29531.4375;502048.52429788467;412165.42865559825;235470.4822386457;235160.90482677732;233628.78261562894;430014.67791919125;457061.7909713768;449255.70623121556;472981.82504853373;518892.7817358537;516002.5251343581;449775.47733975266;454737.8930060271;463647.0999656759;464122.52100971725;425737.7765851783;412550.36299187836;457200.82393779146;456783.2617081229;;169771.2103021376;472299.7188790419;203444.03963581883;235470.4822386457;274.55378874384286;1186179.6001793589;439772.5550940846;81237.86893051234;0.0;0;68;72;0;0;0;0;0;28;23;500066433619.9186;183808199540.0677;350526021164.8326;36421.09526721795;6631.773421332835;191.21749710284885;4500.02651587937;854372.1702359824;422634.40599791607;19873.133120051087;294145.43954808573;4.034623377724032;0.29546120366810313
2280;2019-02-16 07:00:37.861;708;195;139;139;132;53;185;28;-1;35;630;602;3;39;239;236;239;196;189;187;183;28;555;362;363;134;367;266;555;-1.0;85.0;860.0;120.0;122.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29775.044921875;10935.2724609375;0.0;1142.28088378906;400.0;89433;;;Calculated values ==>;1550296837.861;343.96000000000004;292.66;287.06;287.06;286.36;278.46000000000004;274.5913991737795;291.66;275.96000000000004;273.06;276.66;336.16;333.36;273.46000000000004;277.06;297.06;296.76000000000005;297.06;292.76000000000005;291.86;291.46000000000004;;313.16;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;292.06;5550000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.014166666666666666;0.14333333333333334;0.02;0.02033333333333333;0.02033333333333333;;10935.2724609375;0.0;1142.28088378906;29775.044921875;502517.8515293739;413873.7736063451;234987.53823539513;234987.53823539513;232846.462327757;430014.67791919125;457061.7909713768;448756.56585325144;472981.82504853373;519138.77898428973;516245.6013891214;449280.015766297;453896.9078127012;463780.20084055996;464122.52100971725;427152.72763105895;414236.73580496106;457339.7037190121;456783.2617081229;;168099.92630828856;472299.7188790419;203457.86620292914;234987.53823539513;274.5591320274857;1186673.9032362436;439953.05790233635;81256.6589299402;0.0;0;68;72;0;0;0;0;0;28;23;500284269919.884;183888612940.0549;350685047664.8073;35159.48028321286;5376.837053522256;182.97655086972009;4509.846377278798;854968.7744496072;422734.49443048297;19876.25192349765;294220.5343358958;3.744892609779455;0.26531198635472
2281;2019-02-16 07:01:37.862;705;190;141;140;130;51;185;29;0;35;635;606;5;37;239;236;239;192;189;186;183;29;550;360;363;134;364;269;550;-1.0;86.0;706.0;78.0;122.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29649.423828125;10823.2216796875;0.0;1171.47961425781;397.0;89434;;;Calculated values ==>;1550296897.862;343.66;292.16;287.26000000000005;287.16;286.16;278.26000000000005;274.38016830617;291.66;276.06;273.16;276.66;336.66;333.76000000000005;273.66;276.86;297.06;296.76000000000005;297.06;292.36;291.76000000000005;291.46000000000004;;312.86;276.06;241.2770596917726;263.6948088759802;274.38016830617;292.06;5500000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2690000.0;5500000.0;0.0;0.014333333333333333;0.11766666666666666;0.013000000000000001;0.02033333333333333;0.02033333333333333;;10823.2216796875;0.0;1171.47961425781;29649.423828125;502606.10563334473;414083.7466353395;235749.16786847432;235436.36077145688;232367.60090600746;430148.3826014536;457061.7909713768;448331.1505229825;472981.82504853373;519405.86949005973;516404.396915258;448990.3751309664;453128.81857222365;464223.8542375998;464417.2445854314;428524.365199806;414798.6417306446;457200.82393779146;456783.2617081229;;166846.47414792277;472397.21216106473;202961.2970610489;235749.16786847432;274.35763814884774;1187169.1153952938;440134.3817086356;81275.94058875626;0.0;0;68;72;0;0;0;0;0;28;23;500502073549.62085;183969014279.95776;350845550339.6134;28871.852757354187;3502.6668963002057;196.73536972464632;4494.3599080728545;855502.377784208;422808.4915299065;19879.416242236548;294295.57063876727;3.0901657342781754;0.20544164237381132
2282;2019-02-16 07:02:37.852;699;188;144;143;130;47;185;29;0;35;640;611;6;38;238;237;239;189;189;187;184;28;550;357;364;134;362;268;550;-2.0;83.0;202.0;63.0;122.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29642.15625;10848.9521484375;0.0;1175.11987304688;394.0;89435;;;Calculated values ==>;1550296957.852;343.06000000000006;291.96000000000004;287.56;287.46000000000004;286.16;277.86;274.0616903277293;291.66;276.06;273.16;276.66;337.16;334.26000000000005;273.76000000000005;276.96000000000004;296.96000000000004;296.86;297.06;292.06;291.86;291.56;;312.56;275.96000000000004;241.2770596917726;263.56353331371673;274.0616903277293;292.06;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2680000.0;5500000.0;0.0;0.013833333333333333;0.033666666666666664;0.0105;0.02033333333333333;0.02033333333333333;;10848.9521484375;0.0;1175.11987304688;29642.15625;501845.7809457894;413351.9237643686;236694.59332038925;236378.2633185651;232367.60090600746;430346.717906069;456898.30145361554;448517.2399819188;472981.82504853373;520005.07759594533;517007.23648611025;449305.47261046694;453428.1066959028;464386.3924891542;464987.84065055486;428524.365199806;413720.03103230504;457176.8914327451;456758.77315419767;;165593.03060630985;472299.7188790419;202072.32183287106;236694.59332038925;273.9985953340311;1187663.1295466067;440314.9530569906;81295.49232532096;0.0;0;68;72;0;0;0;0;0;28;23;500720137199.6555;184049400879.97055;351006623489.63904;8296.97891101794;2837.387668984794;204.79328931709657;4474.638323287438;855812.0664247831;422861.31651232764;19882.761756717067;294370.29983376514;1.3151782660941715;0.07750973407382453
2283;2019-02-16 07:03:37.893;692;186;146;144;132;45;185;28;0;35;643;614;5;37;236;238;239;187;189;187;183;26;546;357;364;133;362;266;546;0.0;84.0;535.0;99.0;122.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29601.72265625;10779.001953125;0.0;1159.80883789062;391.0;89436;;;Calculated values ==>;1550297017.893;342.36;291.76000000000005;287.76000000000005;287.56;286.36;277.66;274.0616903277293;291.66;275.96000000000004;273.16;276.66;337.46000000000004;334.56;273.66;276.86;296.76000000000005;296.96000000000004;297.06;291.86;291.86;291.46000000000004;;312.26000000000005;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;292.06;5460000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2660000.0;5460000.0;0.0;0.014;0.08916666666666666;0.0165;0.02033333333333333;0.02033333333333333;;10779.001953125;0.0;1159.80883789062;29601.72265625;501336.2593029134;414260.4934188599;237451.91767955592;236812.65066584962;233075.78472627656;430346.717906069;456898.30145361554;448887.64053831814;473112.1826642056;520479.332529546;517486.54634889966;449540.90075642255;453644.53318076074;464122.52100971725;465118.4183262364;429592.85692048894;414617.0881074537;457176.8914327451;456619.08803079533;;164339.59507360373;472236.3865531139;202097.72611623126;237451.91767955592;274.00848421673015;1188157.165897559;440495.3091666877;81314.96336066473;0.0;0;68;72;0;0;0;0;0;28;23;500938686439.2528;184129555614.82288;351166932959.3437;22005.43403596941;4457.287897208564;209.66076338249306;4456.399130475201;856064.7590876161;422922.1470143919;19886.217900568772;294444.7760030392;2.6073603453420326;0.1796949295818669
2284;2019-02-16 07:04:37.843;687;186;148;146;134;43;185;27;-2;35;644;616;3;35;236;238;239;187;189;187;183;25;550;355;364;132;360;261;550;0.0;83.0;766.0;109.0;122.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29689.666015625;10888.169921875;0.0;1122.84326171875;389.0;89437;;;Calculated values ==>;1550297077.843;341.86;291.76000000000005;287.96000000000004;287.76000000000005;286.56;277.46000000000004;273.8482719121499;291.66;275.86;272.96000000000004;276.66;337.56000000000006;334.76000000000005;273.46000000000004;276.66;296.76000000000005;296.96000000000004;297.06;291.86;291.86;291.46000000000004;;312.06;275.66;240.83765695389522;262.63441904999945;273.8482719121499;292.06;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2610000.0;5500000.0;0.0;0.013833333333333333;0.12766666666666668;0.018166666666666668;0.02033333333333333;0.02033333333333333;;10888.169921875;0.0;1122.84326171875;29689.666015625;500318.83450862335;412601.8314242595;237972.31005525356;237330.92658080193;233582.6627317789;430477.46260093397;456898.30145361554;449545.12840312347;473242.3297776949;520992.67815350543;518113.4542753212;450190.1169046122;454245.20164998027;464417.2445854314;465409.2384259755;428524.365199806;412979.2520416587;457176.8914327451;456619.08803079533;;163503.975529645;472270.6324499597;201588.7024358537;237972.31005525356;273.8010527359198;1188650.849057796;440675.71846598486;81333.96960975922;0.0;0;68;72;0;0;0;0;0;28;23;501156904439.4264;184208989364.88605;351324901209.46936;31655.770381821443;4917.388395256259;215.04073202103788;4445.817818836015;856511.5631442001;423000.2042149725;19889.754130384008;294518.8993233914;3.433017406413116;0.24050140000165407
2285;2019-02-16 07:05:37.843;686;186;149;147;136;43;185;26;-1;34;643;616;2;33;235;239;239;187;189;187;183;25;546;355;364;132;360;256;546;90.0;86.0;629.0;101.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.412109375;10919.4521484375;0.0;1079.92456054688;388.0;89438;;;Calculated values ==>;1550297137.843;341.76;291.76000000000005;288.06;287.86;286.76000000000005;277.46000000000004;273.8482719121499;291.66;275.76000000000005;273.06;276.56;337.46000000000004;334.76000000000005;273.36;276.46000000000004;296.66;297.06;297.06;291.86;291.86;291.46000000000004;;311.96000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;292.06;5460000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5460000.0;0.015000000000000001;0.014333333333333333;0.10483333333333333;0.016833333333333332;0.02033333333333333;0.035333333333333335;;10919.4521484375;0.0;1079.92456054688;29700.412109375;500574.1571699682;414260.4934188599;238420.57787436055;237773.47839515514;234303.6779088703;430477.46260093397;456898.30145361554;450578.1797118519;473145.2311080622;521299.32174450887;518532.3004237948;450959.62151276006;454840.5135957991;464285.6678292783;465539.2008351387;429592.85692048894;414617.0881074537;457176.8914327451;456619.08803079533;;163086.1669317865;472270.6324499597;201602.02320343998;222790.0593819886;273.80625087623;1189145.7663755042;440857.4486499041;81352.3260082781;0.0;0;68;72;0;0;0;0;0;28;23;501375304439.4264;184288189364.88605;351480001209.46936;26101.000407298514;4556.254922316415;214.65268632017145;8261.959012257837;856992.8695674428;423079.1512426189;19893.334908870183;294624.79746365047;3.2613249818960974;0.1962468491615282
2286;2019-02-16 07:06:37.864;689;184;150;148;138;43;185;26;-1;34;639;613;1;30;235;239;239;186;189;187;183;25;547;355;364;131;360;250;547;151.0;86.0;551.0;152.0;122.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.8828125;11010.375;0.0;1039.07775878906;388.0;89439;;;Calculated values ==>;1550297197.864;342.06000000000006;291.56;288.16;287.96000000000004;286.96000000000004;277.46000000000004;273.8482719121499;291.66;275.76000000000005;273.06;276.56;337.06;334.46000000000004;273.26000000000005;276.16;296.66;297.06;297.06;291.76000000000005;291.86;291.46000000000004;;311.96000000000004;275.66;240.61611355647437;261.13683023647616;273.8482719121499;292.06;5470000.0;3550000.0;3640000.0;1310000.0;3600000.0;2500000.0;5470000.0;0.025166666666666667;0.014333333333333333;0.09183333333333334;0.025333333333333333;0.02033333333333333;0.0455;;11010.375;0.0;1039.07775878906;29665.8828125;500860.19146702247;413117.91072696255;238714.19847992898;238065.19055062212;234896.44136081391;430477.46260093397;456898.30145361554;451645.0537059349;473275.31562819314;521380.960411547;518726.5292912553;451895.2303877533;455474.8431172271;464285.6678292783;465539.2008351387;429328.03247197357;413854.0851824992;457176.8914327451;456619.08803079533;;163086.1669317865;472402.05409754877;201554.3198783078;218160.56599331798;273.787633642546;1189640.6586527575;441040.2611719176;81369.99054140589;0.0;0;68;72;0;0;0;0;0;28;23;501593780879.961;184367116980.07916;351631854339.84094;22966.665723170423;6861.475933554104;221.79324448246592;10849.86275270522;857401.9099002238;423174.3323016991;19896.973231269738;294784.11838822847;3.3943282298923703;0.20350028877243617
2287;2019-02-16 07:07:37.864;695;186;149;148;139;44;185;25;-8;34;631;607;-3;29;235;239;239;188;189;187;183;25;549;355;364;131;360;241;549;148.0;109.0;723.0;211.0;122.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.25;11081.6435546875;0.0;991.781616210938;389.0;89440;;;Calculated values ==>;1550297257.864;342.66;291.76000000000005;288.06;287.96000000000004;287.06;277.56;273.8482719121499;291.66;275.66;272.36;276.56;336.26000000000005;333.86;272.86;276.06;296.66;297.06;297.06;291.96000000000004;291.86;291.46000000000004;;312.06;275.66;240.61611355647437;259.87524604437704;273.8482719121499;292.06;5490000.0;3550000.0;3640000.0;1310000.0;3600000.0;2410000.0;5490000.0;0.024666666666666667;0.018166666666666668;0.12050000000000001;0.035166666666666666;0.02033333333333333;0.045;;11081.6435546875;0.0;991.781616210938;29738.25;501432.54251835524;413024.9693880693;238326.2036160404;238003.16795453895;235152.36384898238;430477.46260093397;456898.30145361554;452353.3051744489;473275.31562819314;521302.9884891282;518866.3898167831;452966.6017446543;456834.7080808143;464285.6678292783;465539.2008351387;428793.8113467646;413764.2266525931;457176.8914327451;456619.08803079533;;163503.975529645;472402.05409754877;201539.45409082406;218161.6149874033;273.78183079350003;1190135.6930928617;441224.36132654;81386.91436953089;0.0;0;68;72;0;0;0;0;0;28;23;501812180879.961;184445716980.07916;351779154339.84094;30223.069055576794;9525.334766903152;273.03745527744894;10730.58628695264;857845.1576900467;423310.88905753626;19901.096820434403;294963.95546355896;4.203614703062209;0.28090886254363157
2288;2019-02-16 07:08:37.895;706;185;148;147;139;44;185;25;-14;34;619;599;-9;32;235;240;239;186;189;187;184;25;539;355;364;131;360;242;541;299.0;112.0;477.0;179.0;122.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;27003.53125;8346.728515625;0.0;984.1312866210941;392.0;89441;;;Calculated values ==>;1550297317.895;343.76;291.66;287.96000000000004;287.86;287.06;277.56;273.8482719121499;291.66;275.66;271.76000000000005;276.56;335.06;333.06;272.26000000000005;276.36;296.66;297.16;297.06;291.76000000000005;291.86;291.56;;312.36;275.66;240.61611355647437;260.01710675043796;273.8482719121499;292.06;5390000.0;3550000.0;3640000.0;1310000.0;3600000.0;2420000.0;5410000.0;0.049833333333333334;0.018666666666666668;0.07949999999999999;0.029833333333333333;0.02033333333333333;0.07016666666666667;;8346.728515625;0.0;984.1312866210941;27003.53125;503758.03543763835;415880.56022528594;238253.7632156134;237928.90078129678;235376.8213683788;430477.46260093397;456898.30145361554;451437.53068030096;473275.31562819314;520002.5981192207;517969.1567291282;452055.6422291914;457030.48763663444;464285.6678292783;465669.0585932454;431406.10687054414;416218.5356340934;457176.8914327451;456758.77315419767;;164757.40606591295;472402.05409754877;201546.0687737366;212183.4529112876;273.78441289810195;1190608.78557404;441386.3480767885;81403.38881776285;0.0;0;68;72;0;0;0;0;0;28;23;502030693719.593;184524357589.94675;351924129204.5968;19866.371221571862;8080.536895493729;283.50132974708066;17161.034970377525;858262.7853545209;423457.68045753427;19905.737039843785;295196.50572923664;4.8646582822157205;0.24508674037455006
2289;2019-02-16 07:09:37.895;714;182;148;147;140;45;185;25;-12;34;610;591;-9;42;235;240;239;183;189;187;184;24;539;354;364;132;359;246;541;-3.0;84.0;287.0;196.0;122.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;26225.423828125;7589.1943359375;0.0;997.461181640625;395.0;89442;;;Calculated values ==>;1550297377.895;344.56000000000006;291.36;287.96000000000004;287.86;287.16;277.66;273.7412296467126;291.66;275.66;271.96000000000004;276.56;334.16;332.26000000000005;272.26000000000005;277.36;296.66;297.16;297.06;291.46000000000004;291.86;291.56;;312.66;275.56;240.83765695389522;260.58029834229245;273.7412296467126;292.06;5390000.0;3540000.0;3640000.0;1320000.0;3590000.0;2460000.0;5410000.0;0.0;0.014;0.04783333333333333;0.03266666666666666;0.02033333333333333;0.02033333333333333;;7589.1943359375;0.0;997.461181640625;26225.423828125;504758.56422018586;414844.9632653101;238253.7632156134;237928.90078129678;235691.5014084052;430542.39183029096;456898.30145361554;450977.1651993004;473145.2311080622;518754.3520972909;516815.8314893724;451351.82997822325;457579.52890424023;464432.8555123943;465813.54573049117;431406.10687054414;415193.89882489573;457176.8914327451;456758.77315419767;;166010.84420003442;472173.3745042847;201052.57194844377;238253.7632156134;273.5870441529349;1191052.360199691;441519.14743388485;81419.9020883317;0.0;0;68;72;0;0;0;0;0;28;23;502249093719.593;184603257589.94675;352070529204.5968;11954.726377165975;8856.612883490803;226.97091263907777;4442.935202084546;858527.9611678437;423598.82337235915;19909.990975197004;295376.53881400713;2.967540193410183;0.25232069951932945
2290;2019-02-16 07:10:37.865;716;181;147;147;140;47;185;24;-8;33;607;587;-7;50;234;240;239;183;189;187;184;23;543;354;364;132;359;248;545;245.0;86.0;480.0;211.0;122.0;0;81;39;1;0;0;0;0;0;0;1;0;0;0;0;26049.0703125;7331.41357421875;0.0;1007.62182617188;398.0;89443;;;Calculated values ==>;1550297437.865;344.76;291.26000000000005;287.86;287.86;287.16;277.86;273.7412296467126;291.66;275.56;272.36;276.46000000000004;333.86;331.86;272.46000000000004;278.16;296.56;297.16;297.06;291.46000000000004;291.86;291.56;;312.96000000000004;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;292.06;5430000.0;3540000.0;3640000.0;1320000.0;3590000.0;2480000.0;5450000.0;0.04083333333333334;0.014333333333333333;0.08;0.035166666666666666;0.02033333333333333;0.061166666666666675;;7331.41357421875;0.0;1007.62182617188;26049.0703125;504640.5601929268;412839.4487628918;237804.35672461631;237804.35672461631;235577.23409711488;430542.39183029096;456898.30145361554;451122.203561908;473048.1168422736;518280.92539669183;516236.86354926066;451247.4497369096;458216.10183566535;464301.43004117184;465813.54573049117;430378.4704162106;413581.5929919801;457176.8914327451;456758.77315419767;;167264.2905471822;472076.1002201579;201227.82940958612;213386.78399387404;273.65561048924855;1191487.7631740116;441643.4236639958;81436.60275889224;0.0;0;68;72;0;0;0;0;0;28;23;502467384519.69714;184682417989.9845;352218655104.6675;19991.54993218575;9524.830856838438;240.75524308063729;14886.25333697313;858794.0470277306;423751.92548091937;19913.88674430421;295537.5348469572;5.35354357255597;0.3099168785476612
2291;2019-02-16 07:11:37.856;716;183;147;147;141;48;185;25;-5;33;607;585;-6;55;235;240;239;185;189;187;184;24;550;355;364;132;361;252;551;123.0;86.0;605.0;254.0;122.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;26168.3359375;7486.134765625;0.0;1024.44885253906;401.0;89444;;;Calculated values ==>;1550297497.856;344.76;291.46000000000004;287.86;287.86;287.26000000000005;277.96000000000004;273.8482719121499;291.66;275.66;272.66;276.46000000000004;333.86;331.66;272.56;278.66;296.66;297.16;297.06;291.66;291.86;291.56;;313.26000000000005;275.56;240.83765695389522;261.41265627149306;273.8482719121499;292.06;5500000.0;3550000.0;3640000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.0205;0.014333333333333333;0.10083333333333333;0.042333333333333334;0.02033333333333333;0.04083333333333333;;7486.134765625;0.0;1024.44885253906;26168.3359375;503994.76829938666;250238.32788882943;237620.59868662496;237620.59868662496;235720.9183327416;430477.46260093397;456898.30145361554;450786.97775965114;473048.1168422736;517945.15256012353;515690.0578254911;450660.5460443757;458176.75864534016;464138.1880892104;465669.0585932454;428524.365199806;411784.30806472205;457176.8914327451;456758.77315419767;;168517.74571465285;472173.3745042847;201483.49097696287;219478.29563238646;273.75998069247834;1191922.8429538806;441766.88471142953;81453.53414110873;0.0;0;68;72;0;0;0;0;0;28;23;502685751759.468;184761606109.90143;352368632604.51013;25138.101583921067;11459.205069323292;239.94081893620321;9688.952832140623;859170.0710445726;423926.76621674234;19917.89194394674;295742.29751247726;5.466863659622678;0.3970308953362678
2292;2019-02-16 07:12:37.866;716;188;147;147;143;50;185;26;-3;33;609;586;-4;57;235;240;239;190;189;187;184;25;556;358;364;133;363;255;557;-1.0;81.0;763.0;287.0;122.0;0;82;45;1;0;0;0;0;0;0;1;0;0;0;0;26559.3671875;7832.9814453125;0.0;1047.17724609375;404.0;89445;;;Calculated values ==>;1550297557.866;344.76;291.96000000000004;287.86;287.86;287.46000000000004;278.16;274.1680685717883;291.66;275.76000000000005;272.86;276.46000000000004;334.06;331.76000000000005;272.76000000000005;278.86;296.66;297.16;297.06;292.16;291.86;291.56;;313.56;275.66;241.05796691057077;261.82340779136865;274.1680685717883;292.06;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.013500000000000002;0.12716666666666668;0.04783333333333333;0.02033333333333333;0.02033333333333333;;7832.9814453125;0.0;1047.17724609375;26559.3671875;503438.7117289518;410295.9558455669;237440.38292137926;237440.38292137926;236177.61506647727;430280.9020939914;456898.30145361554;450503.1252969794;472917.67418972735;517897.9497644756;515535.61862805026;450375.84943796345;457937.54792035033;463842.3458870584;465233.93026070396;426873.32320885506;411111.06218014384;457176.8914327451;456758.77315419767;;169771.2103021376;472138.9942397944;202283.58371788703;237440.38292137926;274.0853545215673;1192362.3137127734;441894.56528971734;81470.8005691864;0.0;0;68;72;0;0;0;0;0;28;23;502904188159.4333;184841119359.8888;352520757954.48596;31565.251704141247;12908.083803297903;212.79052388760147;4459.473934733974;859642.6777432221;424129.86080077203;19921.66533392987;295860.2207194419;5.534315508755632;0.47112550879767645
2293;2019-02-16 07:13:37.877;716;192;146;146;143;52;185;27;-2;34;613;588;-2;55;236;240;239;194;189;187;184;26;559;360;364;134;365;259;560;-2.0;84.0;751.0;277.0;122.0;0;85;57;1;0;0;0;0;0;0;1;0;0;0;0;27376.630859375;8550.927734375;0.0;1066.6748046875;405.0;89446;;;Calculated values ==>;1550297617.877;344.76;292.36;287.76000000000005;287.76000000000005;287.46000000000004;278.36;274.38016830617;291.66;275.86;272.96000000000004;276.56;334.46000000000004;331.96000000000004;272.96000000000004;278.66;296.76000000000005;297.16;297.06;292.56;291.86;291.56;;313.66;275.76000000000005;241.2770596917726;262.3656120759269;274.38016830617;292.06;5590000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5600000.0;0.0;0.014;0.12516666666666668;0.04616666666666667;0.02033333333333333;0.02033333333333333;;8550.927734375;0.0;1066.6748046875;27376.630859375;503159.8038984135;410571.86841490306;237035.1375840839;237035.1375840839;236092.93299016956;430148.3826014536;456898.30145361554;449909.0507717567;472884.4304738556;517972.657696823;515398.2894403056;449909.0507717567;457048.2817727584;463678.2282813929;464942.4404991662;426024.41690300405;411379.88356091734;457176.8914327451;456758.77315419767;;170189.03402730724;472104.6820821746;202809.35277782142;237035.1375840839;274.298740025677;1192811.8627665548;442031.122897543;81488.41923248502;0.0;0;68;72;0;0;0;0;0;28;23;503122628200.00256;184921234045.0976;352674986224.88794;30928.6455322409;12432.467702884305;205.02346678921396;4467.71392325898;860163.5556983369;424341.07077860547;19925.147755521513;295934.627590545;4.994368443703187;0.422337428418684
2294;2019-02-16 07:14:37.857;717;195;146;145;141;54;185;29;0;34;617;591;0;53;237;239;239;198;189;187;184;28;562;362;364;134;367;261;563;-2.0;82.0;556.0;213.0;122.0;0;88;66;1;0;0;0;0;0;0;1;0;0;0;0;27872.765625;9124.1650390625;0.0;1091.22375488281;406.0;89447;;;Calculated values ==>;1550297677.857;344.86;292.66;287.76000000000005;287.66;287.26000000000005;278.56;274.5913991737795;291.66;276.06;273.16;276.56;334.86;332.26000000000005;273.16;278.46000000000004;296.86;297.06;297.06;292.96000000000004;291.86;291.56;;313.76000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;292.06;5620000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2610000.0;5630000.0;0.0;0.013666666666666666;0.09266666666666666;0.0355;0.02033333333333333;0.02033333333333333;;9124.1650390625;0.0;1091.22375488281;27872.765625;503007.54159674665;410442.3751585223;236948.19798073152;236633.99302087343;235388.4885506682;430014.67791919125;456898.30145361554;449803.519294242;472884.4304738556;518216.4126239948;515536.17179707496;449803.519294242;456476.3869257851;463513.8806111011;464518.1588243853;425158.7854741128;411652.6847357228;457176.8914327451;456758.77315419767;;170606.85888663295;472299.7188790419;203379.43418018465;236948.19798073152;274.52881543644276;1193272.1209335253;442178.36623988854;81506.39572632448;0.0;0;68;72;0;0;0;0;0;28;23;503340955400.072;185001607245.12317;352830934224.9375;22835.29855390265;9546.67010680943;184.58337675799663;4469.481695193811;860611.4392215747;424524.1692072506;19928.39339697754;296009.07939517905;3.625513867334667;0.29674049782043566
2295;2019-02-16 07:15:37.877;718;196;144;143;138;53;185;28;0;34;622;595;3;46;238;239;239;198;189;187;184;29;557;363;364;130;367;262;558;-1.0;82.0;617.0;183.0;122.0;0;74;74;1;0;0;0;0;0;0;1;0;0;0;0;28177.3046875;9416.7666015625;0.0;1033.78393554688;404.0;89448;;;Calculated values ==>;1550297737.877;344.96000000000004;292.76000000000005;287.56;287.46000000000004;286.96000000000004;278.46000000000004;274.69669130483857;291.66;275.96000000000004;273.16;276.56;335.36;332.66;273.46000000000004;277.76000000000005;296.96000000000004;297.06;297.06;292.96000000000004;291.86;291.56;;313.56;276.06;240.39332010688793;262.7682575881327;274.69669130483857;292.06;5570000.0;3629999.9999999995;3640000.0;1300000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.013666666666666666;0.10283333333333333;0.030500000000000003;0.02033333333333333;0.02033333333333333;;9416.7666015625;0.0;1033.78393554688;28177.3046875;503599.1104519588;413010.54793433315;236462.88141631466;236149.301790028;234598.16242429;429947.3805835815;456898.30145361554;449621.4794556614;473405.19094569265;518647.55351166363;515863.49775904795;450009.21155569854;455446.31145101093;463647.0999656759;464371.1518808695;426592.15758848126;413753.7550397062;457176.8914327451;456758.77315419767;;169771.2103021376;472920.9377354816;203691.17162011165;236462.88141631466;274.65395241317634;1193739.3605472874;442332.9255060992;81524.11002653824;0.0;0;68;72;0;0;0;0;0;28;23;503559428200.00256;185080833645.098;352987886524.88763;25289.833322422364;8211.507866518785;175.4581681665927;4479.349798670288;861012.6156680051;424672.20335192006;19931.394743299694;296083.6778488028;3.6511137877652917;0.2854836392061304
2296;2019-02-16 07:16:37.868;716;194;144;143;135;52;185;28;-2;35;629;599;3;35;239;239;239;195;189;187;184;29;556;361;364;130;366;262;556;-2.0;84.0;393.0;157.0;122.0;0;67;84;1;0;0;0;0;0;0;1;0;0;0;0;28758.779296875;10037.109375;0.0;1004.75604248047;403.0;89449;;;Calculated values ==>;1550297797.868;344.76;292.56;287.56;287.46000000000004;286.66;278.36;274.4858918419099;291.66;275.96000000000004;272.96000000000004;276.66;336.06;333.06;273.46000000000004;276.66;297.06;297.06;297.06;292.66;291.86;291.56;;313.46000000000004;276.06;240.39332010688793;262.7682575881327;274.4858918419099;292.06;5560000.0;3610000.0;3640000.0;1300000.0;3660000.0;2620000.0;5560000.0;0.0;0.014;0.0655;0.026166666666666668;0.02033333333333333;0.02033333333333333;;10037.109375;0.0;1004.75604248047;28758.779296875;503438.7117289518;413092.82235656865;236520.27047518914;236206.01495887802;233731.9613397987;430081.6785162784;456898.30145361554;449362.32262631203;473501.9964771252;519368.14850757096;516276.4313596296;450009.21155569854;454075.42441806814;463928.38035923813;464664.8766729168;426873.32320885506;413465.294141843;457176.8914327451;456758.77315419767;;169353.38768963216;472920.9377354816;203114.6961791319;236520.27047518914;274.4217074138387;1194213.756743221;442495.01682172215;81541.09531149568;0.0;0;68;72;0;0;0;0;0;28;23;503777795439.77344;185158821945.01617;353145062944.7227;16129.219532290299;7059.9299873911505;187.71240693816904;4478.182887806506;861357.7226676162;424799.4462446052;19934.420710792507;296158.3127575293;2.522675631449788;0.19578314643260825
2297;2019-02-16 07:17:37.838;713;191;145;143;133;49;185;28;-6;35;634;602;1;33;238;239;239;192;189;187;184;29;550;359;364;130;364;260;550;0.0;85.0;86.0;113.0;122.0;0;61;86;1;0;0;0;0;0;0;1;0;0;0;0;28702.90625;10069.2265625;0.0;968.074829101562;402.0;89450;;;Calculated values ==>;1550297857.838;344.46000000000004;292.26000000000005;287.66;287.46000000000004;286.46000000000004;278.06;274.27422755570615;291.66;275.96000000000004;272.56;276.66;336.56;333.36;273.26000000000005;276.46000000000004;296.96000000000004;297.06;297.06;292.36;291.86;291.56;;313.36;276.06;240.39332010688793;262.5002047102346;274.27422755570615;292.06;5500000.0;3590000.0;3640000.0;1300000.0;3640000.0;2600000.0;5500000.0;0.0;0.014166666666666666;0.014333333333333333;0.01883333333333333;0.02033333333333333;0.02033333333333333;;10069.2265625;0.0;968.074829101562;28702.90625;503616.70680939575;414443.2327276156;237012.14028239695;236378.2633185651;233277.4010639255;430214.79039162316;456898.30145361554;449210.5173275565;473501.9964771252;520047.8238075563;516755.88103941735;450113.62159900065;454165.1702643625;464091.55881951714;464957.45143190527;428524.365199806;414798.6417306446;457176.8914327451;456758.77315419767;;168935.5661677829;472920.9377354816;202428.13323078252;237012.14028239695;274.146128716957;1194692.364699317;442662.48584488145;81557.52734863808;0.0;0;68;72;0;0;0;0;0;28;23;503996086239.87756;185236782945.05338;353301584644.79736;3537.21417205376;5094.281151505165;194.44774914645274;4468.181535059947;861521.5276717568;424900.6806949312;19937.603786427415;296232.82851790363;1.2044723738250922;0.08789953317747512
2298;2019-02-16 07:18:37.899;708;186;145;144;133;46;185;29;-9;36;637;604;-1;32;237;239;239;187;189;187;184;28;548;357;364;130;362;264;547;-1.0;81.0;312.0;0.0;122.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29410.134765625;10782.25;0.0;947.318481445312;399.0;89451;;;Calculated values ==>;1550297917.899;343.96000000000004;291.76000000000005;287.66;287.56;286.46000000000004;277.76000000000005;274.0616903277293;291.66;276.06;272.26000000000005;276.76000000000005;336.86;333.56;273.06;276.36;296.86;297.06;297.06;291.86;291.86;291.56;;313.06;275.96000000000004;240.39332010688793;263.0348170998261;274.0616903277293;292.06;5480000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2640000.0;5470000.0;0.0;0.013500000000000002;0.052000000000000005;0.0;0.02033333333333333;0.02033333333333333;;10782.25;0.0;947.318481445312;29410.134765625;503172.0929808523;413854.0851824992;237101.6283511676;236782.99552512149;233355.13711966088;430346.717906069;456898.30145361554;448078.0628785214;473598.7871360312;520026.0722723938;516622.561300956;449125.4206482513;453356.3894402828;464254.5134180436;465248.88870971405;429061.6920842357;414215.5863340789;457176.8914327451;456758.77315419767;;167682.10792650707;472824.0414856702;202234.48292222194;237101.6283511676;274.0616903277293;1195177.1323866644;442836.4248075364;81573.50518716256;0.0;0;68;72;0;0;0;0;0;28;23;504214708279.40546;185314862244.88477;353458944464.4575;12783.866157727572;0.0;200.4224276271168;4466.361944328278;861657.6749500304;424943.1761976506;19940.897716654636;296307.3587421754;1.4877487230061088;0.06654873882351259
