;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2299;2019-02-16 07:19:37.859;702;186;144;144;134;44;185;27;-3;36;639;606;0;29;236;240;239;188;189;187;184;26;552;355;364;130;360;265;552;123.0;86.0;647.0;0.0;122.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29501.263671875;10919.8310546875;0.0;934.274291992188;396.0;89452;;;Calculated values ==>;1550297977.859;343.36;291.76000000000005;287.56;287.56;286.56;277.56;273.8482719121499;291.66;275.86;272.86;276.76000000000005;337.06;333.76000000000005;273.16;276.06;296.76000000000005;297.16;297.06;291.96000000000004;291.86;291.56;;312.76000000000005;275.76000000000005;240.39332010688793;263.1675429290057;273.8482719121499;292.06;5520000.0;3550000.0;3640000.0;1300000.0;3600000.0;2650000.0;5520000.0;0.0205;0.014333333333333333;0.10783333333333332;0.0;0.02033333333333333;0.04083333333333333;;10919.8310546875;0.0;934.274291992188;29501.263671875;502037.99285803107;411737.20685016055;236636.12192516867;236636.12192516867;233530.62442456593;430477.46260093397;456898.30145361554;448679.5041140041;473598.7871360312;520149.54097926675;516744.3172350439;449071.96256281366;452804.09003365895;464417.2445854314;465669.0585932454;427980.67304567294;412510.35525449144;457176.8914327451;456758.77315419767;;166428.6587063909;472630.20280472847;201709.7481601087;219101.65672883243;273.8482719121499;1195667.7334217422;443017.15491599013;81589.174673658;0.0;0;68;72;0;0;0;0;0;28;23;504432962679.5443;185392810244.93436;353617538664.5584;26631.572017028386;0.0;221.7412216736015;9704.332254035748;861985.9179603723;424943.1761976506;19944.413401714104;296425.3691344913;3.083964957589774;0.13626206379491998
2300;2019-02-16 07:20:37.849;695;187;143;142;134;43;185;26;8;36;642;607;7;29;236;240;239;189;189;187;184;25;551;355;364;130;360;266;550;161.0;83.0;891.0;47.0;122.0;0;49;99;1;0;0;0;0;0;0;1;0;0;0;0;29512.287109375;10868.4599609375;0.0;910.775756835938;393.0;89453;;;Calculated values ==>;1550298037.849;342.66;291.86;287.46000000000004;287.36;286.56;277.46000000000004;273.8482719121499;291.66;275.76000000000005;273.96000000000004;276.76000000000005;337.36;333.86;273.86;276.06;296.76000000000005;297.16;297.06;292.06;291.86;291.56;;312.46000000000004;275.66;240.39332010688793;263.299902668528;273.8482719121499;292.06;5510000.0;3550000.0;3640000.0;1300000.0;3600000.0;2660000.0;5500000.0;0.026833333333333334;0.013833333333333333;0.1485;0.007833333333333333;0.02033333333333333;0.04716666666666666;;10868.4599609375;0.0;910.775756835938;29512.287109375;501242.8733984641;412979.2520416587;236378.2633185651;236063.12854131396;233582.6627317789;430477.46260093397;456898.30145361554;449931.1978601972;473598.7871360312;520376.27091369865;516762.85163122456;449801.23507067846;452630.43480840453;464417.2445854314;465669.0585932454;428253.3279101375;413720.03103230504;457176.8914327451;456758.77315419767;;165175.21790254305;472533.2602288536;201664.17967545232;216629.26167000976;273.8305002309563;1196159.431048399;443198.6937463006;81604.54752816449;0.0;0;68;72;0;0;0;0;0;28;23;504651326279.57904;185470797244.94675;353776812114.58374;36867.65220043462;2121.80779766831;201.04394014334878;11326.108625004195;862514.9899689016;424960.85498234536;19947.93602419486;296600.5935995655;4.2886154733305;0.22335413199808363
2301;2019-02-16 07:21:37.860;689;187;142;141;135;43;185;26;12;36;644;609;11;30;235;240;239;189;189;187;184;25;551;356;364;131;361;265;551;253.0;87.0;885.0;41.0;122.0;0;47;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.224609375;10884.154296875;0.0;898.632934570312;390.0;89454;;;Calculated values ==>;1550298097.86;342.06000000000006;291.86;287.36;287.26000000000005;286.66;277.46000000000004;273.955091788801;291.66;275.76000000000005;274.36;276.76000000000005;337.56000000000006;334.06;274.26000000000005;276.16;296.66;297.16;297.06;292.06;291.86;291.56;;312.16;275.66;240.61611355647437;263.1675429290057;273.955091788801;292.06;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2650000.0;5510000.0;0.042166666666666665;0.0145;0.1475;0.006833333333333333;0.02033333333333333;0.0625;;10884.154296875;0.0;898.632934570312;29490.224609375;500478.3531436882;412555.8353376608;236034.54159981437;235720.9183327416;233862.59634759542;430412.23801567365;456898.30145361554;450629.4271721715;473469.2039465459;520664.54697533016;517054.3471539258;450500.3727044276;452930.92022276146;464138.1880892104;465524.29463401274;428253.3279101375;413307.47646805906;457176.8914327451;456758.77315419767;;163921.7849024954;472402.05409754877;201935.1484270633;213028.8176725983;273.940638761997;1196651.2087881095;443379.99876469525;81619.62869828;0.0;0;68;72;0;0;0;0;0;28;23;504869766319.2805;185549111599.83972;353936141319.36597;36682.40611490345;1848.1905220816504;216.7148459101371;15233.122217599961;863128.0194888363;424993.9443669066;19951.417985649805;296821.961099554;4.581295803800558;0.21056647900451034
2302;2019-02-16 07:22:37.870;684;188;142;141;134;44;185;26;12;36;645;610;13;31;235;241;239;190;189;187;184;25;552;356;364;131;361;264;552;287.0;110.0;646.0;54.0;122.0;0;45;99;1;0;0;0;0;0;0;1;0;0;0;0;29468.537109375;10906.1015625;0.0;875.4564819335941;389.0;89455;;;Calculated values ==>;1550298157.87;341.56000000000006;291.96000000000004;287.36;287.26000000000005;286.56;277.56;273.955091788801;291.66;275.76000000000005;274.36;276.76000000000005;337.66;334.16;274.46000000000004;276.26000000000005;296.66;297.26000000000005;297.06;292.16;291.86;291.56;;312.06;275.66;240.61611355647437;263.0348170998261;273.955091788801;292.06;5520000.0;3560000.0;3640000.0;1310000.0;3610000.0;2640000.0;5520000.0;0.04783333333333333;0.018333333333333333;0.10766666666666666;0.009000000000000001;0.02033333333333333;0.06816666666666667;;10906.1015625;0.0;875.4564819335941;29468.537109375;499743.3662601701;412510.35525449144;236006.0425799679;235692.7548229053;233530.62442456593;430412.23801567365;456898.30145361554;450808.61149632855;473469.2039465459;520849.5609765544;517242.21040163847;450937.16830444353;453230.1278004175;464138.1880892104;465654.29947270127;427980.67304567294;413263.53111073095;457176.8914327451;456758.77315419767;;163503.975529645;472402.05409754877;201913.87371385188;212083.17591841458;273.9323515438401;1197142.6136895234;443561.61449440545;81634.41524076159;0.0;0;68;72;0;0;0;0;0;28;23;505088202719.2458;185627724699.82724;354094867769.34076;26797.66676791332;2434.3936234532725;269.8142688072698;16678.719878239215;863657.1082628769;425029.6385161473;19955.473070673354;297087.93743898;3.9197357738463054;0.15773370346082466
2303;2019-02-16 07:23:37.881;681;188;143;142;134;45;185;27;14;36;644;610;17;33;236;241;239;190;189;187;184;26;549;358;364;137;363;261;549;-2.0;93.0;532.0;203.0;122.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29433.31640625;10886.91796875;0.0;970.83349609375;389.0;89456;;;Calculated values ==>;1550298217.881;341.26;291.96000000000004;287.46000000000004;287.36;286.56;277.66;274.1680685717883;291.66;275.86;274.56;276.76000000000005;337.56000000000006;334.16;274.86;276.46000000000004;296.76000000000005;297.26000000000005;297.06;292.16;291.86;291.56;;312.06;275.76000000000005;241.92719264551067;262.63441904999945;274.1680685717883;292.06;5490000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2610000.0;5490000.0;0.0;0.015500000000000002;0.08866666666666667;0.03383333333333333;0.02033333333333333;0.02033333333333333;;10886.91796875;0.0;970.83349609375;29433.31640625;499648.56051742565;413764.2266525931;236407.28467271884;236091.80394872042;233608.79371650863;430280.9020939914;456898.30145361554;451597.8137027085;472687.3056196521;520992.67815350543;517495.49465332035;451979.14056569117;453995.204316005;463974.7193981239;465364.4418098396;428793.8113467646;414485.982530214;457176.8914327451;456758.77315419767;;163503.975529645;471708.256711685;202226.01892009683;236407.28467271884;274.0629639206106;1197633.5524590428;443743.2562858636;81649.80381133938;0.0;0;68;72;0;0;0;0;0;28;23;505306642759.81506;185708139440.0368;354252396644.75134;22110.965804058236;9117.4823786154;221.77134665653446;4480.480265790069;864064.754923561;425125.92179844825;19959.57036851314;297264.2964338623;3.0301444503748245;0.24551596799523448
2304;2019-02-16 07:24:37.851;682;188;144;143;135;45;185;28;19;36;639;609;23;37;236;241;239;189;189;187;184;27;550;358;364;141;363;259;550;-1.0;83.0;498.0;137.0;122.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29790.37890625;11009.9697265625;0.0;1090.70251464844;389.0;89457;;;Calculated values ==>;1550298277.851;341.36;291.96000000000004;287.56;287.46000000000004;286.66;277.66;274.1680685717883;291.66;275.96000000000004;275.06;276.76000000000005;337.06;334.06;275.46000000000004;276.86;296.76000000000005;297.26000000000005;297.06;292.06;291.86;291.56;;312.06;275.86;242.77792619122317;262.3656120759269;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.013833333333333333;0.083;0.022833333333333334;0.02033333333333333;0.02033333333333333;;11009.9697265625;0.0;1090.70251464844;29790.37890625;499680.05904832564;413351.9237643686;236694.59332038925;236378.2633185651;233888.94906767053;430280.9020939914;456898.30145361554;452581.53297078336;472161.77640367835;520643.51264047704;517561.18586016935;453084.6477965463;454831.6959477866;463974.7193981239;465364.4418098396;428524.365199806;413720.03103230504;457176.8914327451;456758.77315419767;;163503.975529645;471275.1926151781;202305.1441970768;236694.59332038925;274.0937386098103;1198126.8364881517;443925.6391130461;81666.97468837038;0.0;0;68;72;0;0;0;0;0;28;23;505524933559.9192;185791497740.07657;354408318644.82574;20772.940268217648;6141.482772213314;204.79328931709657;4474.638323287438;864421.9421247251;425253.016262411;19963.123296461967;297338.88510914607;2.6109173129602787;0.19287290708303476
2305;2019-02-16 07:25:37.891;686;188;144;143;135;46;185;28;28;36;630;606;28;48;237;241;239;190;189;187;184;26;550;358;364;143;363;257;550;84.0;82.0;680.0;161.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.3125;11037.38671875;0.0;1095.94458007812;388.0;89458;;;Calculated values ==>;1550298337.891;341.76;291.96000000000004;287.56;287.46000000000004;286.66;277.76000000000005;274.1680685717883;291.66;275.96000000000004;275.96000000000004;276.76000000000005;336.16;333.76000000000005;275.96000000000004;277.96000000000004;296.86;297.26000000000005;297.06;292.16;291.86;291.56;;311.96000000000004;275.76000000000005;243.1966462407574;262.0952818180154;274.1680685717883;292.06;5500000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2570000.0;5500000.0;0.014;0.013666666666666666;0.11333333333333333;0.026833333333333334;0.02033333333333333;0.034333333333333334;;11037.38671875;0.0;1095.94458007812;29832.3125;500191.20121141674;413351.9237643686;236694.59332038925;236378.2633185651;233888.94906767053;430280.9020939914;456898.30145361554;454051.8937662515;471897.7078724963;519885.18884552707;517421.4089405205;454051.8937662515;456518.53376006684;464106.9778253677;465364.4418098396;428524.365199806;414083.7466353395;457176.8914327451;456758.77315419767;;163086.1669317865;470909.40455562726;202324.40470526592;222679.5649530574;274.1012273314428;1198624.023486729;444109.4895686205;81685.20889552093;0.0;0;68;72;0;0;0;0;0;28;23;505743479159.78033;185876754540.0224;354563221844.7273;28529.1154269117;7207.030829318031;197.35512038104187;8036.719481572483;864833.0664888994;425364.3280340953;19966.47676736515;297443.21593166364;3.6239199091538903;0.243951045529242
2306;2019-02-16 07:26:37.852;692;187;143;142;136;46;185;27;34;35;618;598;31;56;237;241;239;189;189;187;184;27;550;357;364;145;362;255;550;89.0;83.0;522.0;64.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.087890625;11021.185546875;0.0;1078.29113769531;388.0;89459;;;Calculated values ==>;1550298397.852;342.36;291.86;287.46000000000004;287.36;286.76000000000005;277.76000000000005;274.0616903277293;291.66;275.86;276.56;276.66;334.96000000000004;332.96000000000004;276.26000000000005;278.76000000000005;296.86;297.26000000000005;297.06;292.06;291.86;291.56;;311.96000000000004;275.86;243.61107973660833;261.82340779136865;274.0616903277293;292.06;5500000.0;3570000.0000000005;3640000.0;1450000.0;3620000.0000000005;2550000.0;5500000.0;0.014833333333333334;0.013833333333333333;0.087;0.010666666666666666;0.02033333333333333;0.035166666666666666;;11021.185546875;0.0;1078.29113769531;29825.087890625;500956.098585922;412979.2520416587;236378.2633185651;236063.12854131396;234196.27703581506;430346.717906069;456898.30145361554;455131.39440316864;471533.705207396;518820.95047796;516768.7929799094;454761.61950278626;457816.55385891977;464254.5134180436;465509.5098274704;428524.365199806;413720.03103230504;457176.8914327451;456758.77315419767;;163086.1669317865;470740.5471029485;202159.27978342987;221944.66362838956;274.0324378929788;1199120.8453454475;444293.1915201291;81703.31574938187;0.0;0;68;72;0;0;0;0;0;28;23;505961737199.6554;185963098379.97296;354716722004.6394;22008.57397191727;2864.8668514081983;204.79328931709657;8257.629518324251;865253.9401544977;425448.20595860755;19969.82582580683;297578.91391219466;2.755149210170215;0.1484398884821967
2307;2019-02-16 07:27:37.872;700;188;143;142;134;45;185;27;37;34;598;580;33;72;237;241;239;190;189;187;184;25;551;356;364;138;361;255;551;242.0;108.0;694.0;85.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30553.841796875;10995.82421875;0.0;1949.25329589844;391.0;89460;;;Calculated values ==>;1550298457.872;343.16;291.96000000000004;287.46000000000004;287.36;286.56;277.66;273.955091788801;291.66;275.86;276.86;276.56;332.96000000000004;331.16;276.46000000000004;280.36;296.86;297.26000000000005;297.06;292.16;291.86;291.56;;312.26000000000005;275.66;242.14157278889297;261.82340779136865;273.955091788801;292.06;5510000.0;3560000.0;3640000.0;1380000.0;3610000.0;2550000.0;5510000.0;0.04033333333333333;0.018000000000000002;0.11566666666666667;0.014166666666666666;0.02033333333333333;0.06066666666666666;;10995.82421875;0.0;1949.25329589844;30553.841796875;501878.3483324047;412934.04071806197;236349.3324064729;236034.54159981437;233556.60644053924;430412.23801567365;456898.30145361554;455500.2712931425;472360.27449258295;516768.7929799094;514918.47600804706;455008.2366141777;459742.12670257915;464401.7568174532;465654.29947270127;428253.3279101375;413676.3280692049;457176.8914327451;456758.77315419767;;164339.59507360373;471477.517547777;201898.7677832676;213445.3855965397;273.92646658508676;1199624.1708119325;444476.72775981145;81728.55369616611;0.0;0;68;72;0;0;0;0;0;28;24;506180209999.58594;186048026679.94598;354869773004.59076;29333.2405726422;3819.0322883305494;262.38599713678695;14761.012178497915;865681.9312250513;425503.92368447414;19973.720284246283;297770.79986694525;3.721543651020447;0.17804663762453243
2308;2019-02-16 07:28:37.873;709;188;142;142;134;45;185;26;38;33;555;542;34;92;236;242;239;189;189;187;184;25;551;357;364;130;362;255;552;249.0;86.0;859.0;123.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30614.0390625;11032.5439453125;0.0;1978.72766113281;392.0;89461;;;Calculated values ==>;1550298517.873;344.06000000000006;291.96000000000004;287.36;287.36;286.56;277.66;274.0616903277293;291.66;275.76000000000005;276.96000000000004;276.46000000000004;328.66;327.36;276.56;282.36;296.76000000000005;297.36;297.06;292.06;291.86;291.56;;312.36;275.66;240.39332010688793;261.82340779136865;274.0616903277293;292.06;5510000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2550000.0;5520000.0;0.0415;0.014333333333333333;0.14316666666666666;0.0205;0.02033333333333333;0.06183333333333334;;11032.5439453125;0.0;1978.72766113281;30614.0390625;503018.5681630195;412510.35525449144;236006.0425799679;236006.0425799679;233530.62442456593;430346.717906069;456898.30145361554;455623.0332369026;473308.3704715943;512342.8340420011;511000.6577380123;455131.39440316864;462119.8774510059;464122.52100971725;465639.66166502296;428253.3279101375;412889.33823237545;457176.8914327451;456758.77315419767;;164757.40606591295;472533.2602288536;202157.034863849;213287.97540661588;274.0315644476346;1200133.9116473505;444660.3005537858;81761.28741632141;0.0;0;68;72;0;0;0;0;0;28;24;506398613639.32214;186128428019.84888;355022775554.40594;36287.882100408846;5542.712619982595;220.21718538125577;15054.610994058809;866228.7830273776;425581.93952552485;19977.742044457296;298019.26753414184;4.38891944055211;0.2351658204960739
2309;2019-02-16 07:29:37.833;719;189;141;141;134;45;185;26;36;32;555;545;33;99;236;242;239;191;189;187;184;26;552;357;364;126;362;254;552;274.0;82.0;786.0;106.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30602.046875;11049.013671875;0.0;1997.17834472656;395.0;89462;;;Calculated values ==>;1550298577.833;345.06000000000006;292.06;287.26000000000005;287.26000000000005;286.56;277.66;274.0616903277293;291.66;275.76000000000005;276.76000000000005;276.36;328.66;327.66;276.46000000000004;283.06;296.76000000000005;297.36;297.06;292.26000000000005;291.86;291.56;;312.66;275.76000000000005;239.4893008659735;261.6868853414304;274.0616903277293;292.06;5520000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2540000.0;5520000.0;0.04566666666666667;0.013666666666666666;0.131;0.017666666666666667;0.02033333333333333;0.066;;11049.013671875;0.0;1997.17834472656;30602.046875;504187.9000892081;412889.33823237545;235692.7548229053;235692.7548229053;233530.62442456593;430346.717906069;456898.30145361554;455543.7779327058;473730.12397807144;512430.9589287852;511399.49222019076;455175.52127500746;463094.41599541093;464122.52100971725;465639.66166502296;427980.67304567294;413633.1203958097;457176.8914327451;456758.77315419767;;166010.84420003442;473152.3030481019;202181.95374677016;212505.98842174106;274.041259086797;1200643.7056077877;444844.1908587259;81794.39787802461;0.0;0;68;72;0;0;0;0;0;28;24;506616868039.461;186205176819.8977;355175373754.50305;33190.39896835757;4787.142837656861;196.08321954813093;16120.683792342137;866807.3827128684;425667.96426630736;19981.208901720554;298278.8884614449;4.161697815639538;0.2067159803554693
2310;2019-02-16 07:30:37.863;728;189;142;141;133;45;185;26;31;32;576;564;30;99;236;242;239;190;189;187;184;26;549;357;364;126;362;256;550;156.0;82.0;839.0;114.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.109375;10963.6259765625;0.0;1180.73498535156;397.0;89463;;;Calculated values ==>;1550298637.863;345.96000000000004;292.06;287.36;287.26000000000005;286.46000000000004;277.66;274.0616903277293;291.66;275.76000000000005;276.26000000000005;276.36;330.76000000000005;329.56;276.16;283.06;296.76000000000005;297.36;297.06;292.16;291.86;291.56;;312.86;275.76000000000005;239.4893008659735;261.9595390733887;274.0616903277293;292.06;5490000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2560000.0;5500000.0;0.026000000000000002;0.013666666666666666;0.13983333333333334;0.019;0.02033333333333333;0.04633333333333334;;10963.6259765625;0.0;1180.73498535156;29868.109375;505593.3236759873;413720.03103230504;236063.12854131396;235749.16786847432;233277.4010639255;430346.717906069;456898.30145361554;454593.27306183573;473730.12397807144;514420.27817668236;513183.38744847814;454469.4988628344;462795.1817231988;464122.52100971725;465639.66166502296;428793.8113467646;414083.7466353395;457176.8914327451;456758.77315419767;;166846.47414792277;473152.3030481019;202175.08563997078;217046.81669739474;274.03858722035244;1201147.8755352818;445027.7212417073;81820.89373040151;0.0;0;68;72;0;0;0;0;0;28;24;506835377239.3569;186280814619.86166;355328450254.4301;35296.47654115745;5148.567130754491;201.0375510561431;11106.653982498538;867378.3920371569;425750.8032481295;19984.51989614389;298505.8963900344;4.261462201903288;0.24870815208275363
2311;2019-02-16 07:31:37.864;734;188;142;141;134;45;185;27;26;33;600;578;25;78;237;242;239;189;189;187;184;26;552;357;364;135;362;256;552;179.0;109.0;841.0;46.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.734375;11006.849609375;0.0;1138.13403320312;399.0;89464;;;Calculated values ==>;1550298697.864;346.56000000000006;291.96000000000004;287.36;287.26000000000005;286.56;277.66;274.0616903277293;291.66;275.86;275.76000000000005;276.46000000000004;333.16;330.96000000000004;275.66;280.96000000000004;296.86;297.36;297.06;292.06;291.86;291.56;;313.06;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;292.06;5520000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2560000.0;5520000.0;0.029833333333333333;0.018166666666666668;0.14016666666666666;0.007666666666666667;0.02033333333333333;0.050166666666666665;;11006.849609375;0.0;1138.13403320312;29826.734375;506071.7705602175;412510.35525449144;236006.0425799679;235692.7548229053;233530.62442456593;430346.717906069;456898.30145361554;453973.3624221716;472656.1521691498;516889.41970698955;514626.271999972;453849.0654772257;460303.7450454213;464254.5134180436;465639.66166502296;427980.67304567294;412889.33823237545;457176.8914327451;456758.77315419767;;167682.10792650707;471972.7596631712;202204.99318931854;215905.08629782096;274.05022114204655;1201645.340858858;445210.81159021804;81840.21796100805;0.0;0;68;72;0;0;0;0;0;28;24;507053780879.9609;186359115925.07822;355482052814.8549;35289.533087471566;2068.219542966204;274.1592491082378;12082.826623961564;867966.6185893014;425810.944139575;19988.4799354891;298699.14528305054;4.093438078353327;0.2054794599299194
2312;2019-02-16 07:32:37.864;737;189;142;141;134;45;185;26;21;34;614;588;21;69;236;242;239;191;189;187;184;26;555;357;364;140;362;257;555;290.0;83.0;827.0;114.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.77734375;11063.462890625;0.0;1126.61657714844;401.0;89465;;;Calculated values ==>;1550298757.864;346.86;292.06;287.36;287.26000000000005;286.56;277.66;274.0616903277293;291.66;275.76000000000005;275.26000000000005;276.56;334.56;331.96000000000004;275.26000000000005;280.06;296.76000000000005;297.36;297.06;292.26000000000005;291.86;291.56;;313.26000000000005;275.76000000000005;242.56692532238324;262.0952818180154;274.0616903277293;292.06;5550000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2570000.0;5550000.0;0.04833333333333333;0.013833333333333333;0.13783333333333334;0.019;0.02033333333333333;0.06866666666666667;;11063.462890625;0.0;1126.61657714844;29851.77734375;506175.74500460736;411599.12119771366;235921.06768909429;235608.7752662074;233453.11990292554;430346.717906069;456898.30145361554;453178.7886765142;472096.9026672395;518243.2718772962;515569.88828872977;453178.7886765142;459067.65107013966;464122.52100971725;465639.66166502296;427152.72763105895;412377.0396431636;457176.8914327451;456758.77315419767;;168517.74571465285;471309.8407669174;202161.59498019374;212158.33204447984;274.0333386682286;1202142.6617898478;445394.73086105136;81859.09088276098;0.0;0;68;72;0;0;0;0;0;28;24;507272180879.9609;186441615925.07822;355635952814.8549;34598.53653114283;5113.81666994775;204.39701716588544;16795.896956200624;868549.0191694564;425870.7944413493;19992.467904374716;298939.80131288525;4.652360743372238;0.23228799830204114
2313;2019-02-16 07:33:37.865;739;189;142;141;133;45;185;27;18;34;613;589;19;65;236;243;239;191;189;187;184;26;549;359;364;142;364;257;549;94.0;111.0;774.0;93.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.814453125;10933.451171875;0.0;1103.32080078125;402.0;89466;;;Calculated values ==>;1550298817.865;347.06000000000006;292.06;287.36;287.26000000000005;286.46000000000004;277.66;274.27422755570615;291.66;275.86;274.96000000000004;276.56;334.46000000000004;332.06;275.06;279.66;296.76000000000005;297.46000000000004;297.06;292.26000000000005;291.86;291.56;;313.36;275.76000000000005;242.98782864720522;262.0952818180154;274.27422755570615;292.06;5490000.0;3590000.0;3640000.0;1420000.0;3640000.0;2570000.0;5490000.0;0.015666666666666666;0.018500000000000003;0.129;0.015500000000000002;0.02033333333333333;0.036;;10933.451171875;0.0;1103.32080078125;29765.814453125;506967.33677030756;414127.2103214636;236091.80394872042;235777.50395612247;233303.23934187752;430214.79039162316;456898.30145361554;452802.9593343046;471832.65708311246;518140.57272336615;515672.83792979416;452928.34709337814;458585.12406732683;463826.62237682095;465480.30547409743;428793.8113467646;414840.6948555996;457176.8914327451;456758.77315419767;;168935.5661677829;471043.10962919577;202681.67334133358;221552.21007328355;274.2445875646101;1202639.4833344426;445578.04153314437;81877.67400393481;0.0;0;68;72;0;0;0;0;0;28;24;507490584519.697;186526217334.976;355790155384.66864;32265.645893093264;4159.6022624618645;258.13265508655275;8467.436270912907;869106.2299756773;425948.0742203342;19996.322382545728;299150.3325983198;3.751073558934489;0.22534632536639418
2314;2019-02-16 07:34:37.905;739;188;144;143;134;45;185;26;16;33;594;573;17;83;237;243;239;189;190;187;184;27;549;358;364;133;363;258;549;269.0;86.0;486.0;117.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30502.921875;10957.02734375;0.0;1995.45666503906;402.0;89467;;;Calculated values ==>;1550298877.905;347.06000000000006;291.96000000000004;287.56;287.46000000000004;286.56;277.66;274.1680685717883;291.66;275.76000000000005;274.76000000000005;276.46000000000004;332.56;330.46000000000004;274.86;281.46000000000004;296.86;297.46000000000004;297.06;292.06;291.86;291.56;;313.36;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.16;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.04483333333333333;0.014333333333333333;0.081;0.0195;0.02033333333333333;0.06516666666666666;;10957.02734375;0.0;1995.45666503906;30502.921875;506967.33677030756;413764.2266525931;236723.9674510215;236407.28467271884;233608.79371650863;430280.9020939914;456898.30145361554;452377.66799008177;472917.67418972735;516102.1084251384;513937.4454903903;452503.62041486107;460591.5703070526;464106.9778253677;465625.14543771395;428793.8113467646;414127.2103214636;457176.8914327451;456758.77315419767;;168935.5661677829;472333.7623376517;202418.07693322402;213122.21668558024;274.1376348919525;1203142.0576298372;445760.5838010948;81903.51436489726;0.0;0;68;72;0;0;0;0;0;29;24;507709130119.55817;186608772334.92355;355944758384.57043;20246.72687560548;5263.35586538634;210.2212813626481;15876.982263204902;869544.1248172092;426026.651221117;20000.22793397997;299353.33799941145;3.211529638433295;0.14661011007070304
2315;2019-02-16 07:35:37.875;737;187;143;143;134;44;185;25;15;32;581;567;16;95;237;243;239;189;190;187;184;26;550;358;364;128;363;257;550;219.0;82.0;505.0;171.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30473.650390625;11009.87890625;0.0;2000.85900878906;402.0;89468;;;Calculated values ==>;1550298937.875;346.86;291.86;287.46000000000004;287.46000000000004;286.56;277.56;274.1680685717883;291.66;275.66;274.66;276.36;331.26000000000005;329.86;274.76000000000005;282.66;296.86;297.46000000000004;297.06;292.06;291.86;291.56;;313.36;275.76000000000005;239.943914813709;262.0952818180154;274.1680685717883;292.16;5500000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2570000.0;5500000.0;0.0365;0.013666666666666666;0.08416666666666667;0.0285;0.02033333333333333;0.05683333333333333;;11009.87890625;0.0;2000.85900878906;30473.650390625;506627.7519835349;412979.2520416587;236378.2633185651;236378.2633185651;233582.6627317789;430280.9020939914;456898.30145361554;452426.1204590945;473471.244710016;514848.9435444322;513405.4485799797;452551.84666775604;462172.1238058138;464106.9778253677;465625.14543771395;428524.365199806;413720.03103230504;457176.8914327451;456758.77315419767;;168935.5661677829;472891.67638883414;202385.68973892595;214547.25565304904;274.1250494756484;1203649.941663242;445943.5498244894;81936.80034421307;0.0;0;68;72;0;0;0;0;0;29;24;507927420919.6623;186687033184.96088;356099181134.6441;21045.06958561419;7709.420619522383;202.32590028917974;13765.68791131528;869888.0510720649;426134.70363864076;20003.664108215453;299600.2367398578;3.2836342024350715;0.1847105693534752
2316;2019-02-16 07:36:40.886;738;188;143;142;134;44;185;25;14;32;594;580;15;97;237;243;239;189;190;187;184;25;551;357;364;126;362;254;551;124.0;84.0;591.0;142.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30474.12890625;11009.7041015625;0.0;1985.56787109375;404.0;89469;;;Calculated values ==>;1550299000.886;346.96000000000004;291.96000000000004;287.46000000000004;287.36;286.56;277.56;274.0616903277293;291.66;275.66;274.56;276.36;332.56;331.16;274.66;282.86;296.86;297.46000000000004;297.06;292.06;291.86;291.56;;313.56;275.66;239.4893008659735;261.6868853414304;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2540000.0;5510000.0;0.020666666666666667;0.014;0.0985;0.023666666666666666;0.02033333333333333;0.040999999999999995;;11009.7041015625;0.0;1985.56787109375;30474.12890625;506662.3841261269;412934.04071806197;236349.3324064729;236034.54159981437;233556.60644053924;430346.717906069;456898.30145361554;452821.9111066739;473730.12397807144;516443.0424808328;515004.668981093;452946.7398629683;462859.51793342736;464254.5134180436;465769.70841700374;428253.3279101375;413307.47646805906;457176.8914327451;456758.77315419767;;169771.2103021376;473055.95023356355;202122.776187426;219096.92195459563;274.0182336294725;1204183.3278460582;446136.2548165865;81971.68766974103;0.0;0;68;72;0;0;0;0;0;29;24;508156780959.3638;186767057154.85672;356260174239.4346;24693.864789545918;6412.085119091922;209.24192018909787;9744.135899183682;870288.336626254;426258.2883882154;20007.265955424118;299805.98361571826;3.159558939159166;0.19540453945641503
2317;2019-02-16 07:37:37.856;741;188;143;142;133;43;185;24;13;32;613;597;14;99;237;243;239;190;189;187;184;25;550;357;364;124;361;251;550;-1.0;86.0;651.0;177.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30487.6640625;10969.962890625;0.0;1978.78503417969;405.0;89470;;;Calculated values ==>;1550299057.856;347.26;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.46000000000004;274.0616903277293;291.66;275.56;274.46000000000004;276.36;334.46000000000004;332.86;274.56;283.06;296.86;297.46000000000004;297.06;292.16;291.86;291.56;;313.66;275.66;239.02933182858504;261.27494424493943;274.0616903277293;292.06;5500000.0;3570000.0000000005;3640000.0;1240000.0;3610000.0;2510000.0;5500000.0;0.0;0.014333333333333333;0.1085;0.029500000000000002;0.02033333333333333;0.02033333333333333;;10969.962890625;0.0;1978.78503417969;30487.6640625;507126.6898871831;413351.9237643686;236378.2633185651;236063.12854131396;233277.4010639255;430346.717906069;456898.30145361554;453215.2420408981;473988.1805627707;518642.9867626242;517005.4372192144;453339.18957366527;463540.9324300247;464401.7568174532;465769.70841700374;428524.365199806;414083.7466353395;457176.8914327451;456758.77315419767;;170189.03402730724;473316.0287508816;202090.7982957674;236378.2633185651;274.0057876511509;1204665.6880331656;446310.16893174953;82003.05561211976;0.0;0;68;72;0;0;0;0;0;29;24;508364151759.4679;186838269654.8925;356404023489.50684;27247.002146346684;8001.14429842587;206.98219942401954;4481.070366657862;870699.3187360907;426372.3330660388;20010.55932877221;299918.54056035326;3.084174565971158;0.23823706366835595
2318;2019-02-16 07:38:37.867;747;187;143;142;133;43;185;24;12;33;626;605;12;81;236;243;239;188;190;187;184;25;547;357;364;130;362;245;547;292.0;82.0;677.0;72.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29722.951171875;10957.3525390625;0.0;1096.17797851562;406.0;89471;;;Calculated values ==>;1550299117.867;347.86;291.86;287.46000000000004;287.36;286.46000000000004;277.46000000000004;274.0616903277293;291.66;275.56;274.36;276.46000000000004;335.76000000000005;333.66;274.36;281.26000000000005;296.76000000000005;297.46000000000004;297.06;291.96000000000004;291.86;291.56;;313.76000000000005;275.66;240.39332010688793;260.44013211722256;274.0616903277293;292.16;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2450000.0;5470000.0;0.048666666666666664;0.013666666666666666;0.11283333333333333;0.012;0.02033333333333333;0.06899999999999999;;10957.3525390625;0.0;1096.17797851562;29722.951171875;508141.03021836374;414215.5863340789;236465.6009895387;236149.42236598366;233355.13711966088;430346.717906069;456898.30145361554;454116.9317620451;473308.3704715943;520466.79132695973;518328.35418955894;454116.9317620451;462339.68845704483;464122.52100971725;465769.70841700374;429328.03247197357;414572.912758482;457176.8914327451;456758.77315419767;;170606.85888663295;472533.2602288536;202180.8729918883;212284.1020153505;274.04083865381716;1205167.5351498667;446492.9300608718;82028.68500181918;0.0;0;68;72;0;0;0;0;0;29;24;508582591800.03723;186914483625.09113;356552850769.8947;28426.785297899354;3244.228646843584;201.65330275105165;16868.752308580453;871163.3520231773;426466.06168792455;20013.965248936787;300096.488367562;4.043746310260963;0.17549440510910996
2319;2019-02-16 07:39:37.867;753;186;143;142;134;43;185;24;12;33;625;603;11;66;236;244;239;187;190;187;184;25;546;355;364;131;360;243;547;88.0;81.0;506.0;89.0;122.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28688.59375;9871.5693359375;0.0;1085.77600097656;408.0;89472;;;Calculated values ==>;1550299177.867;348.46000000000004;291.76000000000005;287.46000000000004;287.36;286.56;277.46000000000004;273.8482719121499;291.66;275.56;274.36;276.46000000000004;335.66;333.46000000000004;274.26000000000005;279.76000000000005;296.76000000000005;297.56;297.06;291.86;291.86;291.56;;313.96000000000004;275.66;240.61611355647437;260.1585393101385;273.8482719121499;292.16;5460000.0;3550000.0;3640000.0;1310000.0;3600000.0;2430000.0;5470000.0;0.014666666666666666;0.013500000000000002;0.08433333333333333;0.014833333333333334;0.02033333333333333;0.034999999999999996;;9871.5693359375;0.0;1085.77600097656;28688.59375;508972.8119974749;413854.0851824992;236465.6009895387;236149.42236598366;233661.28145869466;430477.46260093397;456898.30145361554;454455.16617837094;473178.34860283375;520529.7472410234;518292.2922356253;454333.5569085804;460892.4599980275;464417.2445854314;466187.4538382608;429592.85692048894;414215.5863340789;457176.8914327451;456758.77315419767;;171442.51209473662;472402.05409754877;201608.59118943466;221858.8540256856;273.8088137270736;1205654.2980242157;446666.50440983014;82046.86795164828;0.0;0;68;72;0;0;0;0;0;29;24;508800991800.03723;186992783625.09113;356699250769.8947;21323.394490733626;4016.769699803692;207.59315291653522;8221.497169497921;871577.9368547492;426526.5700074799;20017.37563606735;300305.5737798793;3.081882835177875;0.17789021201188246
2320;2019-02-16 07:40:37.867;758;185;142;142;134;43;185;24;12;33;621;600;12;68;235;244;239;187;190;187;184;24;545;355;364;131;360;246;546;183.0;86.0;494.0;122.0;122.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27909.068359375;9005.8994140625;0.0;1098.97399902344;410.0;89473;;;Calculated values ==>;1550299237.867;348.96000000000004;291.66;287.36;287.36;286.56;277.46000000000004;273.8482719121499;291.66;275.56;274.36;276.46000000000004;335.26000000000005;333.16;274.36;279.96000000000004;296.66;297.56;297.06;291.86;291.86;291.56;;314.16;275.56;240.61611355647437;260.58029834229245;273.8482719121499;292.16;5450000.0;3550000.0;3640000.0;1310000.0;3600000.0;2460000.0;5460000.0;0.030500000000000003;0.014333333333333333;0.08233333333333334;0.02033333333333333;0.02033333333333333;0.050833333333333335;;9005.8994140625;0.0;1098.97399902344;27909.068359375;509678.3637722874;413899.7426769738;236178.3664922996;236178.3664922996;233687.63907211472;430477.46260093397;456898.30145361554;453947.13357886666;473178.34860283375;519875.2518397778;517734.4714242541;453947.13357886666;460665.23146485176;464285.6678292783;466187.4538382608;429856.1892141686;414617.0881074537;457176.8914327451;456758.77315419767;;172278.17009871884;472304.9464017478;201576.38762377267;215417.17917118344;273.7962467538689;1206125.9452084606;446823.8166494135;82065.07420164828;0.0;0;68;72;0;0;0;0;0;29;24;509019391800.03723;187071383625.09113;356845950769.8947;20778.524750302742;5504.814028485494;218.42711586291307;12268.197694136557;871928.7861817578;426605.916538549;20020.925804973846;300476.32123707625;3.836758958165682;0.2038404918802865
2321;2019-02-16 07:41:37.858;759;184;142;141;135;44;185;24;11;33;620;598;12;71;235;244;239;186;190;187;184;24;547;354;364;131;359;251;548;0.0;84.0;567.0;62.0;122.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27800.9765625;9005.19140625;0.0;1118.38671875;413.0;89474;;;Calculated values ==>;1550299297.858;349.06000000000006;291.56;287.36;287.26000000000005;286.66;277.56;273.7412296467126;291.66;275.56;274.26000000000005;276.46000000000004;335.16;332.96000000000004;274.36;280.26000000000005;296.66;297.56;297.06;291.76000000000005;291.86;291.56;;314.46000000000004;275.56;240.61611355647437;261.27494424493943;273.7412296467126;292.16;5470000.0;3540000.0;3640000.0;1310000.0;3590000.0;2510000.0;5480000.0;0.0;0.014;0.0945;0.010333333333333333;0.02033333333333333;0.02033333333333333;;9005.19140625;0.0;1118.38671875;27800.9765625;509626.03161929984;412695.35991861223;236120.5683718149;235805.92712698036;233941.8836566793;430542.39183029096;456898.30145361554;452967.02769892645;473178.34860283375;519358.69247049437;517107.8533567907;453091.18828355055;460246.1257515869;464432.8555123943;466330.9479421416;429328.03247197357;413442.3132566535;457176.8914327451;456758.77315419767;;173531.66647045466;472304.9464017478;201360.85802225507;236120.5683718149;273.70760466670515;1206590.1259447664;446973.8865588951;82083.54943590944;0.0;0;68;72;0;0;0;0;0;29;24;509237759039.8081;187149971835.00867;356995028404.7383;23776.783034445445;2799.755579921425;222.40006901448103;4486.310163908449;872300.0247187731;426675.1109045011;20024.59881380999;300615.921192612;3.090335102964378;0.19840827211655535
2322;2019-02-16 07:42:37.868;756;187;142;142;136;45;185;24;11;33;622;599;11;72;235;244;239;189;190;187;184;23;553;355;364;131;360;255;554;261.0;86.0;618.0;146.0;122.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28249.91796875;9375.7626953125;0.0;1134.22290039062;415.0;89475;;;Calculated values ==>;1550299357.868;348.76;291.86;287.36;287.36;286.76000000000005;277.66;273.8482719121499;291.66;275.56;274.26000000000005;276.46000000000004;335.36;333.06;274.26000000000005;280.36;296.66;297.56;297.06;292.06;291.86;291.56;;314.66;275.46000000000004;240.61611355647437;261.82340779136865;273.8482719121499;292.16;5530000.0;3550000.0;3640000.0;1310000.0;3600000.0;2550000.0;5540000.0;0.0435;0.014333333333333333;0.103;0.024333333333333332;0.02033333333333333;0.06383333333333333;;9375.7626953125;0.0;1134.22290039062;28249.91796875;508725.4322252568;411248.3343356786;235949.30615539083;235949.30615539083;234090.121503474;430477.46260093397;456898.30145361554;452272.36108738004;473178.34860283375;519230.93377921934;516871.49228398595;452272.36108738004;459742.12670257915;464285.6678292783;466187.4538382608;427706.3734488275;412035.40644734737;457176.8914327451;456758.77315419767;;174367.33720873808;472207.82270811964;201571.50739852013;212522.13781193586;273.79434209106086;1207057.2945809173;447127.0867054867;82102.32431135711;0.0;0;68;72;0;0;0;0;0;29;24;509456195439.7734;187228584934.9962;357146853704.7142;25822.187929952568;6585.483672533587;224.61719368788155;15590.438556014376;872713.4183642038;426753.334266647;20028.32457852256;300783.2553162913;4.5882772067645545;0.23878943032167468
2323;2019-02-16 07:43:37.879;752;190;142;142;136;46;185;25;11;32;627;602;11;69;235;244;239;192;190;187;184;24;555;358;364;131;363;257;555;0.0;81.0;946.0;177.0;122.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28505.966796875;9707.3798828125;0.0;1144.6484375;417.0;89476;;;Calculated values ==>;1550299417.879;348.36;292.16;287.36;287.36;286.76000000000005;277.76000000000005;274.1680685717883;291.66;275.66;274.26000000000005;276.36;335.86;333.36;274.26000000000005;280.06;296.66;297.56;297.06;292.36;291.86;291.56;;314.86;275.56;240.61611355647437;262.0952818180154;274.1680685717883;292.16;5550000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.013500000000000002;0.15766666666666668;0.029500000000000002;0.02033333333333333;0.02033333333333333;;9707.3798828125;0.0;1144.6484375;28505.966796875;508050.330792913;411990.71530006983;235921.06768909429;235921.06768909429;234063.7738840372;430280.9020939914;456898.30145361554;451922.06768953014;473081.36623795505;519577.5081055952;517010.2429462768;451922.06768953014;459067.65107013966;463842.3458870584;465755.3386178344;427152.72763105895;412758.3114497388;457176.8914327451;456758.77315419767;;175203.01333496982;472304.9464017478;202374.04862903847;235921.06768909429;274.1205251819262;1207530.3469970305;447286.14204822155;82121.31838742257;0.0;0;68;72;0;0;0;0;0;29;24;509674635479.47485;187307199344.88873;357300481864.5042;39345.404338537526;7962.961484294927;194.32461844782205;4490.3666777904355;873256.5811939648;426874.59353624604;20031.816400335574;300950.6260386856;4.791091175255382;0.36259731684961455
2324;2019-02-16 07:44:37.879;749;192;142;141;137;48;185;26;13;33;631;605;13;65;237;244;239;193;190;187;184;26;555;360;364;132;365;257;556;-2.0;84.0;842.0;158.0;122.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28707.80859375;9920.6123046875;0.0;1148.49255371094;416.0;89477;;;Calculated values ==>;1550299477.879;348.06000000000006;292.36;287.36;287.26000000000005;286.86;277.96000000000004;274.38016830617;291.66;275.76000000000005;274.46000000000004;276.46000000000004;336.26000000000005;333.66;274.46000000000004;279.66;296.86;297.56;297.06;292.46000000000004;291.86;291.56;;314.76000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.38016830617;292.16;5550000.0;3600000.0;3640000.0;1320000.0;3650000.0;2570000.0;5560000.0;0.0;0.014;0.14033333333333334;0.026333333333333334;0.02033333333333333;0.02033333333333333;;9920.6123046875;0.0;1148.49255371094;28707.80859375;507676.31996285496;412333.65201211494;235892.91502117293;235580.95070276302;234344.06911210594;430148.3826014536;456898.30145361554;452174.32499774254;473048.1168422736;519987.7311738755;517318.6322722273;452174.32499774254;458585.12406732683;463811.02350835653;465465.8864643596;427152.72763105895;412715.6717894541;457176.8914327451;456758.77315419767;;174785.17458790913;472367.87413283327;202911.98172982287;235892.91502117293;274.33852849863405;1208007.1284586191;447449.70864978404;82140.42789568266;0.0;0;68;72;0;0;0;0;0;29;24;509893035479.47485;187386099344.88873;357454681864.5042;34979.81550526473;7095.671833279273;202.1187817824676;4490.939115371502;873875.9580259965;427000.08214722585;20035.120095337494;301025.4702536286;4.225142487489706;0.3152478756889894
2325;2019-02-16 07:45:37.849;746;192;141;140;135;49;185;27;17;34;634;608;16;63;238;243;239;193;190;187;184;27;554;361;364;132;366;259;554;-2.0;112.0;740.0;152.0;122.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28992.771484375;10220.6826171875;0.0;1150.56591796875;415.0;89478;;;Calculated values ==>;1550299537.849;347.76;292.36;287.26000000000005;287.16;286.66;278.06;274.4858918419099;291.66;275.86;274.86;276.56;336.56;333.96000000000004;274.76000000000005;279.46000000000004;296.96000000000004;297.46000000000004;297.06;292.46000000000004;291.86;291.56;;314.66;275.86;240.83765695389522;262.3656120759269;274.4858918419099;292.16;5540000.0;3610000.0;3640000.0;1320000.0;3660000.0;2590000.0;5540000.0;0.0;0.018666666666666668;0.12333333333333334;0.025333333333333333;0.02033333333333333;0.02033333333333333;;10220.6826171875;0.0;1150.56591796875;28992.771484375;507391.45283392596;413177.15693683183;235636.68380279193;235325.1898844697;233783.9913159303;430081.6785162784;456898.30145361554;452329.29032414977;473145.2311080622;520130.3702407359;517458.2931332105;452202.99536136934;458023.4894985337;463795.54956771457;465189.78860520123;427430.40120856586;413548.20129128615;457176.8914327451;456758.77315419767;;174367.33720873808;472465.0996282349;203164.66519401403;235636.68380279193;274.4410511181156;1208487.7262070824;447617.46885215084;82159.57713687883;0.0;0;68;72;0;0;0;0;0;29;24;510111326279.579;187465259744.9265;357609404464.578;30730.303766050074;6822.277672333596;259.1343984558879;4496.149150145249;874423.2685613548;427116.00706837163;20038.961949953064;301100.3252096759;3.7205997965995086;0.2769605131203566
2326;2019-02-16 07:46:37.850;743;190;140;139;133;49;186;27;20;34;636;610;19;60;238;243;239;192;190;187;184;28;554;360;364;133;364;262;554;-2.0;77.0;866.0;121.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29782.009765625;10964.482421875;0.0;1170.79223632812;414.0;89479;;;Calculated values ==>;1550299597.85;347.46000000000004;292.16;287.16;287.06;286.46000000000004;278.06;274.38016830617;291.76000000000005;275.86;275.16;276.56;336.76000000000005;334.16;275.06;279.16;296.96000000000004;297.46000000000004;297.06;292.36;291.86;291.56;;314.56;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;292.16;5540000.0;3600000.0;3640000.0;1330000.0;3640000.0;2620000.0;5540000.0;0.0;0.012833333333333334;0.14433333333333334;0.020166666666666666;0.02033333333333333;0.02033333333333333;;10964.482421875;0.0;1170.79223632812;29782.009765625;507016.84789259697;412420.9545810112;235325.1898844697;235014.80516416742;233174.77585907196;430148.3826014536;457037.6738942946;452184.6102227861;473014.93639070686;520088.2761028318;517411.1231003986;452057.63076058024;457173.2343506725;464091.55881951714;465335.1870322967;427430.40120856586;413177.15693683183;457176.8914327451;456758.77315419767;;173949.5011765382;472431.1216696904;202947.88806044433;235325.1898844697;274.35244278524186;1208977.5242134049;447794.0148363138;82178.92211055211;0.0;0;68;72;0;0;0;0;0;29;24;510329729919.3152;187544761069.83047;357765707069.3892;35973.16689876466;5434.578544453129;182.91663482058672;4502.482859817802;874979.1400805945;427218.1492390626;20042.645769955227;301175.31505947834;3.798277849994804;0.27086382002087817
2327;2019-02-16 07:47:37.860;739;191;139;139;132;48;186;27;21;35;640;613;21;58;238;243;239;192;190;187;184;28;553;359;364;133;364;264;553;85.0;80.0;928.0;117.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29728.955078125;10924.7333984375;0.0;1178.76379394531;411.0;89480;;;Calculated values ==>;1550299657.86;347.06000000000006;292.26000000000005;287.06;287.06;286.36;277.96000000000004;274.27422755570615;291.76000000000005;275.86;275.26000000000005;276.66;337.16;334.46000000000004;275.26000000000005;278.96000000000004;296.96000000000004;297.46000000000004;297.06;292.36;291.86;291.56;;314.26000000000005;275.96000000000004;241.05796691057077;263.0348170998261;274.27422755570615;292.16;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2640000.0;5530000.0;0.014166666666666666;0.013333333333333334;0.15466666666666665;0.0195;0.02033333333333333;0.034499999999999996;;10924.7333984375;0.0;1178.76379394531;29728.955078125;506606.9187565212;413220.0903815756;235042.1530539478;235042.1530539478;232896.92431263;430214.79039162316;457037.6738942946;451961.10086125555;473112.1826642056;520334.9505562683;517551.8925450761;451961.10086125555;456601.04438692535;464091.55881951714;465480.30547409743;427706.3734488275;413590.4106133878;457176.8914327451;456758.77315419767;;172696.00095264515;472431.1216696904;202687.5642246242;221756.45232693088;274.2468732733018;1209473.531574475;447976.45536980935;82198.50500740687;0.0;0;68;72;0;0;0;0;0;29;24;510548166319.28046;187624574369.81778;357923533369.36414;38554.30699979898;5259.999370178792;188.21283780586208;8107.580068540703;875600.3058733642;427307.2855752508;20045.739031017558;301280.41643117426;4.305375417372691;0.27710454155417524
