;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2328;2019-02-16 07:48:37.871;735;189;139;138;131;47;186;27;20;35;643;616;21;57;238;243;239;191;190;187;184;27;550;359;364;133;364;266;549;88.0;83.0;920.0;126.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29745.033203125;10802.328125;0.0;1190.91333007812;408.0;89481;;;Calculated values ==>;1550299717.871;346.66;292.06;287.06;286.96000000000004;286.26000000000005;277.86;274.27422755570615;291.76000000000005;275.86;275.16;276.66;337.46000000000004;334.76000000000005;275.26000000000005;278.86;296.96000000000004;297.46000000000004;297.06;292.26000000000005;291.86;291.56;;313.96000000000004;275.86;241.05796691057077;263.299902668528;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2660000.0;5490000.0;0.014666666666666666;0.013833333333333333;0.15333333333333332;0.021;0.02033333333333333;0.034999999999999996;;10802.328125;0.0;1190.91333007812;29745.033203125;506377.9798597993;414127.2103214636;235152.36384898238;234841.4839959749;232695.1541489444;430214.79039162316;457037.6738942946;451480.44502878666;473112.1826642056;520479.332529546;517693.22035000246;451608.7141852686;456148.64740695804;464091.55881951714;465480.30547409743;428524.365199806;414840.6948555996;457176.8914327451;456758.77315419767;;171442.51209473662;472333.7623376517;202671.59001205966;221541.37290779574;274.2406749498327;1209969.239007815;448157.5474104317;82218.25593716526;0.0;0;68;72;0;0;0;0;0;29;24;510766606359.84973;187704389000.0258;358082562519.7786;38150.6911025648;5662.9056188374325;189.29077309485504;8232.609008624067;876239.6313807417;427398.3264715014;20048.88547119156;301416.6096380167;4.355411062036432;0.28255248312201575
2329;2019-02-16 07:49:37.861;728;188;139;138;130;45;186;27;19;35;647;619;21;57;238;243;239;190;190;188;184;26;553;357;364;132;362;267;552;140.0;85.0;669.0;83.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29629.01953125;10860.9375;0.0;1191.31066894531;405.0;89482;;;Calculated values ==>;1550299777.861;345.96000000000004;291.96000000000004;287.06;286.96000000000004;286.16;277.66;274.0616903277293;291.76000000000005;275.86;275.06;276.66;337.86;335.06;275.26000000000005;278.86;296.96000000000004;297.46000000000004;297.06;292.16;291.96000000000004;291.56;;313.66;275.76000000000005;240.83765695389522;263.43189868330234;274.0616903277293;292.16;5530000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2670000.0;5520000.0;0.02333333333333333;0.014166666666666666;0.1115;0.013833333333333333;0.02033333333333333;0.04366666666666666;;10860.9375;0.0;1191.31066894531;29629.01953125;505228.3046188025;412510.35525449144;235069.58238254042;234759.65904579524;232317.82666911863;430346.717906069;457037.6738942946;451174.36885389726;473242.3297776949;520809.4792999191;517919.15699123335;451431.75397588895;455983.5742871536;464386.3924891542;465769.70841700374;427706.3734488275;413263.53111073095;457315.95501684735;456758.77315419767;;170189.03402730724;472367.87413283327;202153.11541266643;217480.63056657722;274.0300394510638;1210463.940316718;448338.0445361332;82238.1044951825;0.0;0;68;72;0;0;0;0;0;29;24;510984969959.88446;187783875750.03842;358242435869.804;27765.869758697238;3737.970828962308;204.60693312303408;10448.478892992758;876788.8445038939;427476.65405180596;20052.167404997082;301572.25942459947;3.497847523783978;0.19083497284265596
2330;2019-02-16 07:50:37.831;722;188;139;139;130;43;186;26;19;35;651;623;20;55;237;244;239;190;190;188;184;26;550;357;364;132;362;265;550;145.0;83.0;620.0;117.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29711.248046875;10847.26953125;0.0;1186.51892089844;404.0;89483;;;Calculated values ==>;1550299837.831;345.36;291.96000000000004;287.06;287.06;286.16;277.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;275.06;276.66;338.26;335.46000000000004;275.16;278.66;296.86;297.56;297.06;292.16;291.96000000000004;291.56;;313.56;275.76000000000005;240.83765695389522;263.1675429290057;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2650000.0;5500000.0;0.024166666666666666;0.013833333333333333;0.10333333333333333;0.0195;0.02033333333333333;0.0445;;10847.26953125;0.0;1186.51892089844;29711.248046875;504749.4253633243;413351.9237643686;235124.68729056825;235124.68729056825;232367.60090600746;430346.717906069;457037.6738942946;451529.2128335606;473242.3297776949;521385.1646613062;518499.90115898574;451657.24920203094;456065.4032244539;464254.5134180436;465899.65062480443;428524.365199806;414083.7466353395;457315.95501684735;456758.77315419767;;169771.2103021376;472367.87413283327;202118.483704026;217199.96998701536;274.01656311984647;1210958.1952956566;448518.8558106172;82257.90983415069;0.0;0;68;72;0;0;0;0;0;29;24;511203260759.9886;187863036150.07617;358401956069.8801;25772.44201005191;5269.863113361741;199.7618901417863;10660.366740939613;877234.7740258805;427551.681802053;20055.535460322466;301748.07851810934;3.482065013949455;0.19997144780485224
2331;2019-02-16 07:51:37.862;718;187;141;140;131;43;186;26;19;35;653;625;20;54;237;244;239;189;190;188;184;26;551;357;364;132;362;263;551;88.0;82.0;536.0;112.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29735.109375;10861.8994140625;0.0;1180.12683105469;402.0;89484;;;Calculated values ==>;1550299897.862;344.96000000000004;291.86;287.26000000000005;287.16;286.26000000000005;277.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;275.06;276.66;338.46000000000004;335.66;275.16;278.56;296.86;297.56;297.06;292.06;291.96000000000004;291.56;;313.36;275.76000000000005;240.83765695389522;262.9017227912062;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2630000.0;5510000.0;0.014666666666666666;0.013666666666666666;0.08933333333333333;0.018666666666666668;0.02033333333333333;0.034999999999999996;;10861.8994140625;0.0;1180.12683105469;29735.109375;504154.2404427206;412555.8353376608;235720.9183327416;235408.44226868334;232644.68827507718;430346.717906069;457037.6738942946;451881.9987824685;473242.3297776949;521753.9005397951;518873.0945783251;452009.3275507951;456271.17482691904;464254.5134180436;465899.65062480443;428253.3279101375;413307.47646805906;457315.95501684735;456758.77315419767;;168935.5661677829;472367.87413283327;202101.4135849604;221632.74491462376;274.009919467591;1211453.8375562653;448699.85902155633;82277.64207177518;0.0;0;68;72;0;0;0;0;0;29;24;511421773599.6206;187942277069.94275;358560437909.6133;22313.732277644056;5044.973930226961;204.25996970840504;8229.410988385085;877635.6991819644;427637.6831883754;20058.90404868744;301905.5746632426;2.972288586439315;0.18151549391902064
2332;2019-02-16 07:52:37.852;716;187;142;141;131;42;186;26;19;34;653;626;20;53;237;244;239;189;190;188;184;26;549;356;364;131;361;260;549;88.0;84.0;733.0;135.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.744140625;10924.77734375;0.0;1161.54382324219;400.0;89485;;;Calculated values ==>;1550299957.852;344.76;291.86;287.36;287.26000000000005;286.26000000000005;277.36;273.955091788801;291.76000000000005;275.76000000000005;275.06;276.56;338.46000000000004;335.76000000000005;275.16;278.46000000000004;296.86;297.56;297.06;292.06;291.96000000000004;291.56;;313.16;275.76000000000005;240.61611355647437;262.5002047102346;273.955091788801;292.16;5490000.0;3560000.0;3640000.0;1310000.0;3610000.0;2600000.0;5490000.0;0.014666666666666666;0.014;0.12216666666666667;0.022500000000000003;0.02033333333333333;0.034999999999999996;;10924.77734375;0.0;1161.54382324219;29715.744140625;504087.21750272886;413396.8702782222;236091.80394872042;235777.50395612247;232695.1541489444;430412.23801567365;457037.6738942946;452407.3937378506;473275.31562819314;521997.9128165984;519225.76179177786;452533.6833682403;456640.1732961197;464401.7568174532;466043.6885466112;428793.8113467646;414127.2103214636;457315.95501684735;456758.77315419767;;168099.92630828856;472499.14586990676;201862.65324987218;221748.15984634592;273.91239478880505;1211949.178765011;448881.38440196036;82297.15274157707;0.0;0;68;72;0;0;0;0;0;29;24;511640137199.65533;188021163919.9553;358717311759.63824;30608.215796281365;6089.321083950779;205.33241435421445;8225.37146577481;878076.6419132783;427730.4535158763;20062.31674967686;302042.6749965179;3.733827699664861;0.24272933109096922
2333;2019-02-16 07:53:37.873;716;186;143;142;132;42;186;26;20;34;651;625;20;52;236;244;239;188;190;188;185;26;547;357;364;130;362;257;547;268.0;113.0;675.0;161.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.8671875;10939.91796875;0.0;1151.23364257812;398.0;89486;;;Calculated values ==>;1550300017.873;344.76;291.76000000000005;287.46000000000004;287.36;286.36;277.36;274.0616903277293;291.76000000000005;275.76000000000005;275.16;276.56;338.26;335.66;275.16;278.36;296.76000000000005;297.56;297.06;291.96000000000004;291.96000000000004;291.66;;312.96000000000004;275.76000000000005;240.39332010688793;262.0952818180154;274.0616903277293;292.16;5470000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2570000.0;5470000.0;0.04466666666666667;0.01883333333333333;0.1125;0.026833333333333334;0.02033333333333333;0.065;;10939.91796875;0.0;1151.23364257812;29681.8671875;504271.9223046317;413854.0851824992;236465.6009895387;236149.42236598366;233050.0164253445;430346.717906069;457037.6738942946;453053.6233282943;473405.19094569265;522036.7552243309;519372.3424587733;453053.6233282943;457007.1687273485;464122.52100971725;465899.65062480443;429328.03247197357;414572.912758482;457315.95501684735;456898.30145361554;;167264.2905471822;472630.20280472847;202121.46381833134;212865.01442060646;274.01772289853125;1212444.33210169;449063.65396798117;82316.4326326971;0.0;0;68;72;0;0;0;0;0;29;24;511858613639.3221;188099491324.83582;358872466044.4016;28229.867944870835;7258.651162801657;277.8880879374248;15862.163657145591;878567.1308881172;427841.7255493486;20066.344996582942;302243.47471088;4.269946528863723;0.2300168857503871
2334;2019-02-16 07:54:37.853;718;186;143;142;134;42;186;25;21;34;649;623;21;53;236;245;239;188;190;188;185;25;551;356;364;130;361;255;551;144.0;75.0;575.0;109.0;122.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29745.8046875;10985.955078125;0.0;1122.06506347656;399.0;89487;;;Calculated values ==>;1550300077.853;344.96000000000004;291.76000000000005;287.46000000000004;287.36;286.56;277.36;273.955091788801;291.76000000000005;275.66;275.26000000000005;276.56;338.06000000000006;335.46000000000004;275.26000000000005;278.46000000000004;296.76000000000005;297.66;297.06;291.96000000000004;291.96000000000004;291.66;;313.06;275.66;240.39332010688793;261.82340779136865;273.955091788801;292.16;5510000.0;3560000.0;3640000.0;1300000.0;3610000.0;2550000.0;5510000.0;0.024;0.0125;0.09583333333333334;0.018166666666666668;0.02033333333333333;0.044333333333333336;;10985.955078125;0.0;1122.06506347656;29745.8046875;504154.2404427206;412172.66196668637;236349.3324064729;236034.54159981437;233556.60644053924;430412.23801567365;457037.6738942946;453522.35598686896;473405.19094569265;521994.66906298895;519333.4070250643;453522.35598686896;457453.03782128124;464270.0288607765;466173.27820480464;428253.3279101375;412934.04071806197;457315.95501684735;456898.30145361554;;167682.10792650707;472533.2602288536;201857.47566205126;217677.04905610927;273.9103771069391;1212939.3976239394;449246.3086715603;82335.37047386829;0.0;0;68;72;0;0;0;0;0;29;24;512076940839.3915;188177465324.8606;359026014844.45044;24117.884364461697;4917.276752963576;191.49108990094393;10605.475522956112;879003.2167470773;427943.15779332357;20070.255185901788;302463.96484956436;3.2897308779182146;0.184581590442297
2335;2019-02-16 07:55:37.863;723;188;143;142;134;43;186;26;22;34;645;621;21;53;236;245;239;190;190;188;185;25;550;356;364;131;361;253;551;270.0;77.0;579.0;153.0;122.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.501953125;10996.6328125;0.0;1089.45837402344;399.0;89488;;;Calculated values ==>;1550300137.863;345.46000000000004;291.96000000000004;287.46000000000004;287.36;286.56;277.46000000000004;273.955091788801;291.76000000000005;275.76000000000005;275.36;276.56;337.66;335.26000000000005;275.26000000000005;278.46000000000004;296.76000000000005;297.66;297.06;292.16;291.96000000000004;291.66;;313.06;275.66;240.61611355647437;261.54996906429363;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1310000.0;3610000.0;2530000.0;5510000.0;0.045000000000000005;0.012833333333333334;0.0965;0.025500000000000002;0.02033333333333333;0.06533333333333334;;10996.6328125;0.0;1089.45837402344;29699.501953125;504875.01372713875;412934.04071806197;236349.3324064729;236034.54159981437;233556.60644053924;430412.23801567365;457037.6738942946;453987.8031238918;473275.31562819314;521748.6186931231;519294.7846027968;453864.0491720343;457775.4055730413;464270.0288607765;466173.27820480464;428524.365199806;413676.3280692049;457315.95501684735;456898.30145361554;;167682.10792650707;472402.05409754877;201838.91648244378;212579.40307104465;273.9031441290799;1213434.8577421252;449429.52743532514;82353.80290740485;0.0;0;68;72;0;0;0;0;0;29;24;512295377239.35675;188255778374.84814;359178440244.4262;24332.367560899736;6899.360009185179;190.5498098427144;15962.168027661299;879407.0361384077;428041.64617832133;20073.439390678173;302685.39877862256;3.920576526877839;0.20257375459362226
2336;2019-02-16 07:56:37.874;728;187;144;142;135;43;186;27;23;34;641;617;22;53;236;245;239;189;190;188;185;26;550;357;364;131;362;252;551;179.0;107.0;505.0;138.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.689453125;11040.267578125;0.0;1059.33972167969;401.0;89489;;;Calculated values ==>;1550300197.874;345.96000000000004;291.86;287.56;287.36;286.66;277.46000000000004;274.0616903277293;291.76000000000005;275.86;275.46000000000004;276.56;337.26;334.86;275.36;278.46000000000004;296.76000000000005;297.66;297.06;292.06;291.96000000000004;291.66;;313.26000000000005;275.76000000000005;240.61611355647437;261.41265627149306;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2520000.0;5510000.0;0.029833333333333333;0.017833333333333333;0.08416666666666667;0.023;0.02033333333333333;0.050166666666666665;;11040.267578125;0.0;1059.33972167969;29713.689453125;505502.16181292164;412555.8353376608;236665.3116728602;236034.54159981437;233862.59634759542;430346.717906069;457037.6738942946;454280.97009589704;473275.31562819314;521421.67666629166;518968.7002690526;454157.6373402291;457936.00528730644;464122.52100971725;466029.4888257932;428524.365199806;413307.47646805906;457315.95501684735;456898.30145361554;;168517.74571465285;472499.14586990676;202104.17705039284;216112.3445717916;274.010995051893;1213930.0584419547;449613.2019398791;82371.71284113504;0.0;0;68;72;0;0;0;0;0;29;24;512513817279.926;188334392785.05304;359329968019.8211;21224.880081329935;6219.08428284882;271.367849049487;12079.428836904834;879786.7494710997;428150.98658977426;20077.289410219844;302919.12159443164;3.2889299680639588;0.18283634912155647
2337;2019-02-16 07:57:37.854;733;188;144;143;134;43;186;26;23;34;637;614;22;54;237;245;239;190;190;188;185;26;552;357;364;131;362;250;552;297.0;110.0;644.0;146.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.146484375;11098.1484375;0.0;1051.83630371094;401.0;89490;;;Calculated values ==>;1550300257.854;346.46000000000004;291.96000000000004;287.56;287.46000000000004;286.56;277.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;275.46000000000004;276.56;336.86;334.56;275.36;278.56;296.86;297.66;297.06;292.16;291.96000000000004;291.66;;313.26000000000005;275.76000000000005;240.61611355647437;261.13683023647616;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2500000.0;5520000.0;0.0495;0.018333333333333333;0.10733333333333334;0.024333333333333332;0.02033333333333333;0.06983333333333333;;11098.1484375;0.0;1051.83630371094;29697.146484375;505946.54779827286;412510.35525449144;236636.12192516867;236320.4913731211;233530.62442456593;430346.717906069;457037.6738942946;454618.64964034245;473275.31562819314;521176.9695970181;518828.72824486974;454495.9441994254;458375.91847690736;464254.5134180436;466029.4888257932;427980.67304567294;413263.53111073095;457315.95501684735;456898.30145361554;;168517.74571465285;472499.14586990676;202130.231970327;212177.29300729762;274.02113509301887;1214424.9837114913;449797.6272444679;82389.30011030771;0.0;0;68;72;0;0;0;0;0;29;24;512732144479.9955;188412966585.07803;359480517819.86896;27100.423496581658;6578.976904889774;269.8142688072698;17089.6837565012;880189.3260974226;428257.601549536;20081.797757919758;303162.1165074745;4.200737656374461;0.21093396723192417
2338;2019-02-16 07:58:37.845;738;189;143;143;135;44;186;27;23;34;631;609;21;53;237;245;239;191;190;188;185;26;551;359;364;132;364;249;551;129.0;84.0;349.0;158.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.55078125;11092.1982421875;0.0;1045.10729980469;403.0;89491;;;Calculated values ==>;1550300317.845;346.96000000000004;292.06;287.46000000000004;287.46000000000004;286.66;277.56;274.27422755570615;291.76000000000005;275.86;275.46000000000004;276.56;336.26000000000005;334.06;275.26000000000005;278.46000000000004;296.86;297.66;297.06;292.26000000000005;291.96000000000004;291.66;;313.46000000000004;275.76000000000005;240.83765695389522;260.9983114674233;274.27422755570615;292.16;5510000.0;3590000.0;3640000.0;1320000.0;3640000.0;2490000.0;5510000.0;0.021500000000000002;0.014;0.05816666666666667;0.026333333333333334;0.02033333333333333;0.041833333333333333;;11092.1982421875;0.0;1045.10729980469;29675.55078125;506662.3841261269;413307.47646805906;236349.3324064729;236349.3324064729;233862.59634759542;430214.79039162316;457037.6738942946;454786.8193108402;473145.2311080622;520647.0346760276;518401.41787762754;454541.9300910364;458415.50014327856;463959.1484052212;465741.0905809244;428253.3279101375;414040.76927589084;457315.95501684735;456898.30145361554;;169353.38768963216;472367.87413283327;202564.96417504232;218986.05152259022;274.1992853592269;1214919.6819723144;449982.51906200463;82406.77201913917;0.0;0;68;72;0;0;0;0;0;29;24;512950511719.76636;188491854749.99527;359630195364.7119;14670.904573732247;7104.80996222183;198.97582087945298;9952.662455447893;880537.3682834833;428371.6160019087;20085.70375600877;303387.4355894049;2.63051405452556;0.1606579754034656
2339;2019-02-16 07:59:37.855;742;189;144;143;135;44;186;27;22;34;626;604;21;54;237;245;239;190;190;188;185;27;551;358;364;132;363;250;551;258.0;85.0;497.0;121.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.626953125;11036.7705078125;0.0;1051.43896484375;405.0;89492;;;Calculated values ==>;1550300377.855;347.36;292.06;287.56;287.46000000000004;286.66;277.56;274.1680685717883;291.76000000000005;275.86;275.36;276.56;335.76000000000005;333.56;275.26000000000005;278.56;296.86;297.66;297.06;292.16;291.96000000000004;291.66;;313.66;275.86;240.83765695389522;261.13683023647616;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2500000.0;5510000.0;0.043000000000000003;0.014166666666666666;0.08283333333333333;0.020166666666666666;0.02033333333333333;0.06333333333333334;;11036.7705078125;0.0;1051.43896484375;29701.626953125;507161.53235616593;413307.47646805906;236665.3116728602;236349.3324064729;233862.59634759542;430280.9020939914;457037.6738942946;454495.9441994254;473145.2311080622;520054.44607503334;517806.34074152104;454373.13911386684;458375.91847690736;464106.9778253677;465885.42676947766;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;170189.03402730724;472465.0996282349;202402.4778025364;213402.6507819561;274.13157351974525;1215414.5742549913;450166.9578695708;82424.24614987828;0.0;0;68;72;0;0;0;0;0;29;24;513168948119.7316;188571067949.98267;359779920314.6881;20881.742133208973;5446.26287348492;206.50749774654525;15421.3912092051;880833.6897180034;428476.2257075686;20089.083346834726;303598.9212783179;3.470812100712728;0.1640976091379681
2340;2019-02-16 08:00:37.865;745;188;145;145;135;44;186;27;22;34;622;601;20;55;237;245;239;190;190;188;185;26;550;357;364;133;362;253;551;90.0;79.0;645.0;114.0;122.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.03515625;11020.5537109375;0.0;1064.35119628906;406.0;89493;;;Calculated values ==>;1550300437.865;347.66;291.96000000000004;287.66;287.66;286.66;277.56;274.0616903277293;291.76000000000005;275.86;275.36;276.56;335.36;333.26000000000005;275.16;278.66;296.86;297.66;297.06;292.16;291.96000000000004;291.66;;313.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.015000000000000001;0.013166666666666667;0.1075;0.019;0.02033333333333333;0.035333333333333335;;11020.5537109375;0.0;1064.35119628906;29607.03515625;507624.8285156923;412934.04071806197;236982.50092614195;236982.50092614195;233862.59634759542;430346.717906069;457037.6738942946;453987.8031238918;473014.93639070686;519397.12561598833;517246.06739612925;453740.19083978806;458016.71492476354;464254.5134180436;466029.4888257932;428524.365199806;413676.3280692049;457315.95501684735;456898.30145361554;;170606.85888663295;472236.3865531139;202129.94266134372;222186.60354957666;274.0210225092659;1215908.895478966;450350.79953987035;82441.88067314903;0.0;0;68;72;0;0;0;0;0;29;24;513387384519.6969;188650581199.97003;359930845464.6641;27074.71999972392;5132.022433943633;195.49915555291477;8293.14665927604;881233.3935085784;428564.3927771794;20092.43396062093;303796.57536404865;3.367456224182731;0.20933743504647365
2341;2019-02-16 08:01:37.866;746;188;146;144;137;44;186;27;21;34;621;599;20;55;237;245;239;190;190;188;185;26;551;357;364;133;362;253;551;280.0;81.0;394.0;144.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.431640625;11015.400390625;0.0;1075.51928710938;408.0;89494;;;Calculated values ==>;1550300497.866;347.76;291.96000000000004;287.76000000000005;287.56;286.86;277.56;274.0616903277293;291.76000000000005;275.86;275.26000000000005;276.56;335.26000000000005;333.06;275.16;278.66;296.86;297.66;297.06;292.16;291.96000000000004;291.66;;313.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.04666666666666666;0.013500000000000002;0.06566666666666666;0.024;0.02033333333333333;0.06699999999999999;;11015.400390625;0.0;1075.51928710938;29684.431640625;507659.8800414045;412934.04071806197;237300.92232519292;236665.3116728602;234477.70222245323;430346.717906069;457037.6738942946;453864.0491720343;473014.93639070686;519294.7846027968;517040.99077446567;453740.19083978806;458016.71492476354;464254.5134180436;466029.4888257932;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;171442.51209473662;472236.3865531139;202097.42769408823;212781.07531845337;274.00836806221207;1216402.9992699358;450534.43555104407;82459.71322436005;0.0;0;68;72;0;0;0;0;0;29;24;513605788159.4331;188730382529.87363;360082647994.4808;16532.674810385124;6483.335012616615;196.78949785259022;16355.854151055863;881596.794521473;428661.1890356946;20095.703087213227;304001.98712735897;3.272592534443554;0.15122196835924132
2342;2019-02-16 08:02:37.856;746;189;146;145;136;43;186;26;19;34;621;598;18;54;237;246;239;190;190;188;185;26;551;358;364;133;363;251;551;297.0;86.0;440.0;174.0;122.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29659.962890625;11073.927734375;0.0;1058.77124023438;407.0;89495;;;Calculated values ==>;1550300557.856;347.76;292.06;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.1680685717883;291.76000000000005;275.76000000000005;275.06;276.56;335.26000000000005;332.96000000000004;274.96000000000004;278.56;296.86;297.76000000000005;297.06;292.16;291.96000000000004;291.66;;313.86;275.76000000000005;241.05796691057077;261.27494424493943;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2510000.0;5510000.0;0.0495;0.014333333333333333;0.07333333333333333;0.029;0.02033333333333333;0.06983333333333333;;11073.927734375;0.0;1058.77124023438;29659.962890625;507659.8800414045;413307.47646805906;237300.92232519292;236982.50092614195;234169.62251935387;430280.9020939914;457037.6738942946;453957.3546319885;473014.93639070686;519460.90140121273;517107.8533567907;453833.9293469119;458216.36237405764;464106.9778253677;466015.41043311567;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;171024.68490186572;472236.3865531139;202347.72073983192;212525.02525871986;274.11029163925076;1216897.453468338;450718.48260582594;82477.49601446501;0.0;0;68;72;0;0;0;0;0;29;24;513824151759.46783;188810169229.88632;360233822794.5048;18451.373152091484;7826.771308585177;208.93699772003404;17065.40045427688;881888.2796655844;428780.4200465759;20099.083577834514;304280.4511640385;3.5896779441917848;0.1784282578230932
2343;2019-02-16 08:03:37.847;746;188;146;145;136;43;186;27;16;34;619;596;16;53;237;246;239;189;190;188;185;27;547;358;364;133;363;248;547;269.0;82.0;377.0;143.0;122.0;0;90;94;1;0;0;0;0;0;0;1;0;0;0;0;29122.06640625;10613.7763671875;0.0;1045.8720703125;407.0;89496;;;Calculated values ==>;1550300617.847;347.76;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.1680685717883;291.76000000000005;275.86;274.76000000000005;276.56;335.06;332.76000000000005;274.76000000000005;278.46000000000004;296.86;297.76000000000005;297.06;292.06;291.96000000000004;291.66;;313.86;275.86;241.05796691057077;260.85938512811435;274.1680685717883;292.16;5470000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2480000.0;5470000.0;0.04483333333333333;0.013666666666666666;0.06283333333333334;0.02383333333333333;0.02033333333333333;0.06516666666666666;;10613.7763671875;0.0;1045.8720703125;29122.06640625;508016.97056824906;414572.912758482;237421.52251439085;237101.6283511676;234276.7093608456;430280.9020939914;457037.6738942946;454097.8763767822;473014.93639070686;519505.6670446318;517157.14218201704;454097.8763767822;458574.57247657597;464106.9778253677;466015.41043311567;429328.03247197357;414926.21430635254;457315.95501684735;456898.30145361554;;171024.68490186572;472333.7623376517;202372.96550295124;213308.8323965462;274.12010420976964;1217387.230234428;450899.1863635192;82495.03207789703;0.0;0;68;72;0;0;0;0;0;29;24;514042518999.2387;188889957259.8026;360383500339.3478;15816.715233239047;6434.065657893693;196.82484826348727;15873.913733552352;882173.8042333855;428899.242528459;20102.46441934519;304554.9042745064;3.2866788118326213;0.15281776000202166
2344;2019-02-16 08:04:40.847;747;186;146;145;136;43;186;26;14;35;615;593;14;55;237;246;239;187;190;188;185;26;546;356;364;133;361;248;547;191.0;112.0;64.0;62.0;122.0;0;89;84;1;0;0;0;0;0;0;1;0;0;0;0;28466.455078125;9937.6982421875;0.0;1043.45422363281;407.0;89497;;;Calculated values ==>;1550300680.847;347.86;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.955091788801;291.76000000000005;275.76000000000005;274.56;276.66;334.66;332.46000000000004;274.56;278.66;296.86;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;313.86;275.76000000000005;241.05796691057077;260.85938512811435;273.955091788801;292.16;5460000.0;3560000.0;3640000.0;1330000.0;3610000.0;2480000.0;5470000.0;0.03183333333333333;0.018666666666666668;0.010666666666666666;0.010333333333333333;0.02033333333333333;0.05216666666666667;;9937.6982421875;0.0;1043.45422363281;28466.455078125;508230.0579445448;413854.0851824992;237421.52251439085;237101.6283511676;234276.7093608456;430412.23801567365;457037.6738942946;453852.2195597051;473112.1826642056;519097.55581041216;516850.46614840114;453852.2195597051;458813.14069848234;464401.7568174532;466302.76539371355;429592.85692048894;414215.5863340789;457315.95501684735;456898.30145361554;;171024.68490186572;472236.3865531139;201800.9674590153;215685.01767229263;273.8883517568247;1217891.1297974163;451079.01176635124;82513.31368296906;0.0;0;68;72;0;0;0;0;0;29;24;514271838999.2387;188973747259.8026;360539740339.3478;2688.546689074025;2794.499330639019;287.0423842796536;12583.292970592345;882335.7252752057;428979.9924721087;20106.69825762994;304803.9048331676;1.6713529323731153;0.031994766343955115
2345;2019-02-16 08:05:37.857;748;186;146;145;135;42;186;25;12;34;612;591;13;58;236;246;239;187;190;188;185;25;547;355;364;133;360;248;548;101.0;110.0;516.0;140.0;122.0;0;89;73;1;0;0;0;0;0;0;1;0;0;0;0;27945.16796875;9329.5166015625;0.0;1033.32983398438;409.0;89498;;;Calculated values ==>;1550300737.857;347.96000000000004;291.76000000000005;287.76000000000005;287.66;286.66;277.36;273.8482719121499;291.76000000000005;275.66;274.36;276.56;334.36;332.26000000000005;274.46000000000004;278.96000000000004;296.76000000000005;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;314.06;275.66;241.05796691057077;260.85938512811435;273.8482719121499;292.16;5470000.0;3550000.0;3640000.0;1330000.0;3600000.0;2480000.0;5480000.0;0.016833333333333332;0.018333333333333333;0.08600000000000001;0.02333333333333333;0.02033333333333333;0.03716666666666667;;9329.5166015625;0.0;1033.32983398438;27945.16796875;508265.04165623203;413442.3132566535;237391.22603931275;237071.703381161;233941.8836566793;430477.46260093397;457037.6738942946;453606.15736122546;473014.93639070686;518791.3837563225;516645.96931319823;453729.2394153389;459170.38311674347;464417.2445854314;466446.0373839678;429328.03247197357;413808.91226698237;457315.95501684735;456898.30145361554;;171860.34048652687;472138.9942397944;201547.75093272724;221157.1857444018;273.7850695275129;1218337.8001644737;451231.57064449735;82529.75777458018;0.0;0;68;72;0;0;0;0;0;29;24;514479355400.07184;189049570560.10703;360681125139.9154;21677.02295285085;6313.7956771649;284.5172037581719;8761.711467192445;882528.6532100477;429052.1124582864;20111.223898219505;304972.91576481814;3.574022594209349;0.22549710327521894
2346;2019-02-16 08:06:37.868;748;186;146;145;137;43;186;25;11;34;610;588;12;61;236;246;239;187;190;188;185;25;548;355;364;133;360;248;549;164.0;82.0;441.0;160.0;122.0;0;88;64;1;0;0;0;0;0;0;1;0;0;0;0;27465.056640625;8816.7763671875;0.0;1028.37145996094;411.0;89499;;;Calculated values ==>;1550300797.868;347.96000000000004;291.76000000000005;287.76000000000005;287.66;286.86;277.46000000000004;273.8482719121499;291.76000000000005;275.66;274.26000000000005;276.56;334.16;331.96000000000004;274.36;279.26000000000005;296.76000000000005;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;314.26000000000005;275.66;241.05796691057077;260.85938512811435;273.8482719121499;292.16;5480000.0;3550000.0;3640000.0;1330000.0;3600000.0;2480000.0;5490000.0;0.02733333333333333;0.013666666666666666;0.0735;0.02666666666666667;0.02033333333333333;0.04766666666666666;;8816.7763671875;0.0;1028.37145996094;27465.056640625;508176.05670578184;413024.9693880693;237361.02760794485;237041.87423056492;234531.7053546236;430477.46260093397;457037.6738942946;453482.9728274517;473014.93639070686;518587.22632830276;516339.15409579006;453606.15736122546;459526.9035189652;464417.2445854314;466446.0373839678;429061.6920842357;413396.8702782222;457315.95501684735;456898.30145361554;;172696.00095264515;472138.9942397944;201526.54457298975;216812.58279069787;273.77679112573634;1218799.6366900972;451382.8174758667;82546.94176849433;0.0;0;68;72;0;0;0;0;0;29;24;514697795439.7733;189129385189.99796;360829952419.71204;18518.797476702952;7216.331991114791;214.08589801551818;11444.085922932409;882863.6797901173;429164.884193063;20115.37968581668;305141.32827947394;3.7981452330915695;0.2235836857204251
2347;2019-02-16 08:07:37.878;748;186;146;145;137;43;186;25;9;34;609;587;11;66;235;246;239;187;190;188;185;24;546;355;364;133;360;249;548;165.0;86.0;218.0;114.0;122.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27097.609375;8378.2744140625;0.0;1042.57531738281;412.0;89500;;;Calculated values ==>;1550300857.878;347.96000000000004;291.76000000000005;287.76000000000005;287.66;286.86;277.46000000000004;273.8482719121499;291.76000000000005;275.66;274.06;276.56;334.06;331.86;274.26000000000005;279.76000000000005;296.66;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;314.36;275.56;241.05796691057077;260.9983114674233;273.8482719121499;292.16;5460000.0;3550000.0;3640000.0;1330000.0;3600000.0;2490000.0;5480000.0;0.0275;0.014333333333333333;0.036333333333333336;0.019;0.02033333333333333;0.04783333333333333;;8378.2744140625;0.0;1042.57531738281;27097.609375;508353.9692725193;413442.3132566535;237391.22603931275;237071.703381161;234558.82658747348;430477.46260093397;457037.6738942946;453064.13623641577;473014.93639070686;518401.41787762754;516151.5511025021;453311.4647848748;459963.89658476645;464285.6678292783;466446.0373839678;429592.85692048894;413808.91226698237;457315.95501684735;456898.30145361554;;173113.83306960555;472041.5853210863;201486.48453448142;216749.12726475816;273.76114968732355;1219254.401354969;451526.1334477026;82564.20253461775;0.0;0;68;72;0;0;0;0;0;29;24;514916231839.7386;189209198489.98526;360979077269.68835;9140.654678503615;5140.546914945492;226.2365400335941;11487.135498700343;883094.2136406131;429267.8753462623;20119.049651025445;305332.45364020916;2.7592599790035135;0.12829649147927225
2348;2019-02-16 08:08:37.879;747;185;148;146;138;44;186;25;9;34;609;586;10;69;235;246;239;187;191;188;185;24;545;356;364;133;361;251;546;256.0;84.0;111.0;103.0;122.0;0;86;53;1;0;0;0;0;0;0;1;0;0;0;0;26722.392578125;8121.47900390625;0.0;1036.54602050781;413.0;89501;;;Calculated values ==>;1550300917.879;347.86;291.66;287.96000000000004;287.76000000000005;286.96000000000004;277.56;273.955091788801;291.76000000000005;275.66;274.06;276.56;334.06;331.76000000000005;274.16;280.06;296.66;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;314.46000000000004;275.56;241.05796691057077;261.27494424493943;273.955091788801;292.26000000000005;5450000.0;3560000.0;3640000.0;1330000.0;3610000.0;2510000.0;5460000.0;0.042666666666666665;0.014;0.018500000000000003;0.017166666666666667;0.02033333333333333;0.063;;8121.47900390625;0.0;1036.54602050781;26722.392578125;508319.0282092348;413899.7426769738;238096.3566306435;237451.91767955592;234924.04371813397;430412.23801567365;457037.6738942946;452718.38361289306;473014.93639070686;518233.8178742652;515878.22770728974;452842.7596795061;460008.53886879573;464138.1880892104;466302.76539371355;429856.1892141686;414617.0881074537;457315.95501684735;456898.30145361554;;173531.66647045466;472041.5853210863;201758.9499605458;213486.89602867258;273.8719693042011;1219702.9088457036;451663.6336843187;82581.52883451276;0.0;0;68;72;0;0;0;0;0;29;24;515134635479.47473;189288999819.88885;361129079769.50714;4642.749522568424;4639.851907022611;213.34741549400812;15334.918541771407;883209.0772565117;429349.38002806896;20122.712911703744;305555.9744822284;2.711377979494564;0.07998184793513573
2349;2019-02-16 08:09:37.869;746;186;148;147;140;45;186;25;9;33;609;586;10;71;236;247;239;188;190;188;185;25;550;356;364;133;361;253;551;329.0;85.0;566.0;127.0;122.0;0;87;53;1;0;0;0;0;0;0;1;0;0;0;0;26764.341796875;8170.4248046875;0.0;1056.55358886719;415.0;89502;;;Calculated values ==>;1550300977.869;347.76;291.76000000000005;287.96000000000004;287.86;287.16;277.66;273.955091788801;291.76000000000005;275.66;274.06;276.46000000000004;334.06;331.76000000000005;274.16;280.26000000000005;296.76000000000005;297.86;297.06;291.96000000000004;291.96000000000004;291.66;;314.66;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5510000.0;0.05483333333333333;0.014166666666666666;0.09433333333333334;0.021166666666666667;0.02033333333333333;0.07516666666666666;;8170.4248046875;0.0;1056.55358886719;26764.341796875;507749.2395615669;412172.66196668637;237941.55351223252;237620.59868662496;235408.44226868334;430412.23801567365;457037.6738942946;452370.68877505016;472917.67418972735;518065.9954184448;515707.0417968557;452495.7350895695;459934.9768010966;464270.0288607765;466432.15063586115;428524.365199806;412934.04071806197;457315.95501684735;456898.30145361554;;174367.33720873808;472138.9942397944;201875.4952565511;211631.7238756046;273.91739896899475;1220148.5573451016;451799.3769217677;82598.96842417754;0.0;0;68;72;0;0;0;0;0;29;24;515352999079.50946;189368786519.90155;361280254569.5312;23630.046588578414;5720.577395145316;220.8629301580404;18435.871081280486;883444.6446230363;429435.70254944894;20126.330728181496;305837.3508252574;5.202933825952901;0.23294391400253167
2350;2019-02-16 08:10:37.859;745;188;148;148;141;45;186;25;9;33;611;587;10;72;236;247;239;190;190;188;185;25;552;357;364;133;362;255;554;287.0;81.0;708.0;153.0;122.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;26939.486328125;8287.6435546875;0.0;1058.02709960938;416.0;89503;;;Calculated values ==>;1550301037.859;347.66;291.96000000000004;287.96000000000004;287.96000000000004;287.26000000000005;277.66;274.0616903277293;291.76000000000005;275.66;274.06;276.46000000000004;334.26000000000005;331.86;274.16;280.36;296.76000000000005;297.86;297.06;292.16;291.96000000000004;291.66;;314.76000000000005;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.04783333333333333;0.013500000000000002;0.11800000000000001;0.025500000000000002;0.02033333333333333;0.06816666666666667;;8287.6435546875;0.0;1058.02709960938;26939.486328125;507445.8483674484;411644.6103821836;237849.8853277914;237849.8853277914;235636.68380279193;430346.717906069;457037.6738942946;452021.0196084868;472917.67418972735;518103.12638652744;515638.4392160807;452146.74747471017;459742.12670257915;464122.52100971725;466288.85533692164;427980.67304567294;412420.9545810112;457315.95501684735;456898.30145361554;;174785.17458790913;472138.9942397944;202130.70414840683;212785.32542929903;274.0213188392987;1220596.0146575642;451936.5046330227;82616.58699300002;0.0;0;68;72;0;0;0;0;0;29;24;515571362679.5442;189448573219.91425;361432629169.5554;29487.057224289438;6885.211397330384;210.0561992729335;16640.367865657576;883887.2133811252;429540.7332813629;20129.921122428535;306129.60409952985;5.6949035179278455;0.2984315061264888
2351;2019-02-16 08:11:37.850;744;189;148;147;142;47;186;27;10;34;613;589;11;71;236;246;239;191;190;188;185;26;554;358;364;133;363;257;555;54.0;116.0;601.0;156.0;122.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;27256.5;8687.1982421875;0.0;1081.50671386719;416.0;89504;;;Calculated values ==>;1550301097.85;347.56000000000006;292.06;287.96000000000004;287.86;287.36;277.86;274.1680685717883;291.76000000000005;275.86;274.16;276.56;334.46000000000004;332.06;274.26000000000005;280.26000000000005;296.76000000000005;297.76000000000005;297.06;292.26000000000005;291.96000000000004;291.66;;314.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.16;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5550000.0;0.009000000000000001;0.01933333333333333;0.10016666666666667;0.026000000000000002;0.02033333333333333;0.029333333333333333;;8687.1982421875;0.0;1081.50671386719;27256.5;507141.76659067994;411599.12119771366;237819.52755278748;237500.0697741863;235921.06768909429;430280.9020939914;457037.6738942946;451795.7641514069;473014.93639070686;518140.57272336615;515672.83792979416;451922.06768953014;459308.4027977648;463974.7193981239;466015.41043311567;427430.40120856586;412377.0396431636;457315.95501684735;456898.30145361554;;174785.17458790913;472236.3865531139;202346.66485899303;226935.80831719143;274.10988118620156;1221047.5801315086;452077.940429296;82634.41376700968;0.0;0;68;72;0;0;0;0;0;29;24;515789729919.31506;189528361249.83054;361586206129.3943;24986.484779123453;7017.132764047143;291.03165693111;6745.566465335107;884341.0914720834;429656.56877132267;20134.096228199367;306324.4576529991;3.996457651353213;0.27937338996143707
2352;2019-02-16 08:12:37.870;743;192;148;147;141;48;186;27;11;34;617;592;12;68;237;246;239;193;191;188;185;27;558;359;364;134;364;261;559;158.0;80.0;1213.0;131.0;122.0;0;90;74;1;0;0;0;0;0;0;1;0;0;0;0;28235.396484375;9447.130859375;0.0;1108.80969238281;415.0;89505;;;Calculated values ==>;1550301157.87;347.46000000000004;292.36;287.96000000000004;287.86;287.26000000000005;277.96000000000004;274.27422755570615;291.76000000000005;275.86;274.26000000000005;276.56;334.86;332.36;274.36;279.96000000000004;296.86;297.76000000000005;297.06;292.46000000000004;291.96000000000004;291.66;;314.66;275.86;241.2770596917726;262.63441904999945;274.27422755570615;292.26000000000005;5580000.0;3590000.0;3640000.0;1340000.0;3640000.0;2610000.0;5590000.0;0.026333333333333334;0.013333333333333334;0.2021666666666667;0.021833333333333333;0.02033333333333333;0.04666666666666666;;9447.130859375;0.0;1108.80969238281;28235.396484375;506656.8945641603;411022.3319942386;237699.0707429203;237381.07457337916;235497.97586839032;430214.79039162316;457037.6738942946;451215.39434274647;472884.4304738556;518216.4126239948;515639.38981469854;451342.99005638866;458311.462890867;463959.1484052212;465871.32459077286;426309.199536369;411422.6270748474;457315.95501684735;456898.30145361554;;174367.33720873808;472202.2088784924;202698.57980859396;217948.79371569332;274.2511471695702;1221510.1667462217;452229.11021156405;82652.67248793488;0.0;0;68;72;0;0;0;0;0;29;24;516008202719.2456;189608487949.80508;361741657929.3449;50241.816004987835;5884.162568026116;198.48763282028804;11150.977027769703;884968.2029459205;429764.11540265393;20138.17691538847;306473.645228015;6.392177267649323;0.40002156348632045
2353;2019-02-16 08:13:37.840;741;193;148;147;140;48;186;28;13;35;622;595;15;62;238;246;239;195;191;188;185;28;556;361;364;134;366;263;556;-3.0;113.0;1153.0;135.0;122.0;0;93;85;1;0;0;0;0;0;0;1;0;0;0;0;28819.0703125;10122.5029296875;0.0;1134.06970214844;414.0;89506;;;Calculated values ==>;1550301217.84;347.26;292.46000000000004;287.96000000000004;287.86;287.16;277.96000000000004;274.4858918419099;291.76000000000005;275.96000000000004;274.46000000000004;276.66;335.36;332.66;274.66;279.36;296.96000000000004;297.76000000000005;297.06;292.66;291.96000000000004;291.66;;314.56;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3640000.0;1340000.0;3660000.0;2630000.0;5560000.0;0.0;0.01883333333333333;0.19216666666666665;0.022500000000000003;0.02033333333333333;0.02033333333333333;;10122.5029296875;0.0;1134.06970214844;28819.0703125;506586.5869857308;412715.6717894541;237789.26784107496;237470.17873102773;235270.102589971;430081.6785162784;457037.6738942946;451115.4560550067;472981.82504853373;518563.99529258197;515777.9578991544;451371.4647171396;457256.42423688935;463795.54956771457;465582.3289076539;426873.32320885506;413465.294141843;457315.95501684735;456898.30145361554;;173949.5011765382;472299.7188790419;203209.06799084198;237789.26784107496;274.45823470931117;1221985.3829094775;452392.10895307653;82671.35380423407;0.0;0;68;72;0;0;0;0;0;29;24;516226493519.34973;189688847749.8434;361898779329.41986;47639.34423966365;6054.539644984499;252.51788076206068;4455.217016788325;885783.4714435139;429863.55484321725;20141.933415480475;306603.6318193065;5.188223866385987;0.3751570670763844
2354;2019-02-16 08:14:37.861;738;193;147;146;139;48;186;29;11;35;627;600;15;57;239;245;239;195;191;188;185;29;557;360;364;134;365;264;556;-2.0;77.0;943.0;114.0;122.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;29545.087890625;10811.41796875;0.0;1158.85815429688;412.0;89507;;;Calculated values ==>;1550301277.861;346.96000000000004;292.46000000000004;287.86;287.76000000000005;287.06;277.96000000000004;274.38016830617;291.76000000000005;276.06;274.26000000000005;276.66;335.86;333.16;274.66;278.86;297.06;297.66;297.06;292.66;291.96000000000004;291.66;;314.36;276.06;241.2770596917726;263.0348170998261;274.38016830617;292.26000000000005;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2640000.0;5560000.0;0.0;0.012833333333333334;0.15716666666666665;0.019;0.02033333333333333;0.02033333333333333;;10811.41796875;0.0;1158.85815429688;29545.087890625;506120.0592365233;412715.6717894541;237470.17873102773;237152.33093866782;234960.35179438625;430148.3826014536;457037.6738942946;450679.92654098396;472981.82504853373;518995.8568036047;516209.2474114308;451193.9005649436;456477.544166604;464076.26427514775;465596.4787924315;426592.15758848126;413465.294141843;457315.95501684735;456898.30145361554;;173113.83306960555;472397.21216106473;202956.40816762924;237470.17873102773;274.35574398325895;1222471.9211244888;452566.61935159314;82690.46822412412;0.0;0;68;72;0;0;0;0;0;29;24;516444969959.88434;189769275890.04022;362056934664.8068;38933.87963767891;5119.3752758752735;168.46141423185793;4461.705162025952;886505.1674828273;429956.7033917042;20145.442804136954;306677.96551200154;4.067025771951888;0.2890635979346422
2355;2019-02-16 08:15:37.901;735;192;146;146;137;46;186;28;-18;35;631;604;-7;52;239;245;239;193;191;188;185;29;553;360;364;134;364;263;553;95.0;86.0;930.0;104.0;122.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29720.248046875;10880.5927734375;0.0;1144.95275878906;408.0;89508;;;Calculated values ==>;1550301337.901;346.66;292.36;287.76000000000005;287.76000000000005;286.86;277.76000000000005;274.38016830617;291.76000000000005;275.96000000000004;271.36;276.66;336.26000000000005;333.56;272.46000000000004;278.36;297.06;297.66;297.06;292.46000000000004;291.96000000000004;291.66;;313.96000000000004;276.06;241.2770596917726;262.9017227912062;274.38016830617;292.26000000000005;5530000.0;3600000.0;3640000.0;1340000.0;3640000.0;2630000.0;5530000.0;0.01583333333333333;0.014333333333333333;0.155;0.017333333333333333;0.02033333333333333;0.036166666666666666;;10880.5927734375;0.0;1144.95275878906;29720.248046875;506106.33183010976;413590.4106133878;237241.20163114887;237241.20163114887;234424.01512401755;430148.3826014536;457037.6738942946;447079.0787028051;472981.82504853373;519491.0294604622;516707.4882660602;448526.6974362088;456023.87960659934;464223.8542375998;465596.4787924315;427706.3734488275;413956.2836987002;457315.95501684735;456898.30145361554;;171442.51209473662;472397.21216106473;202965.60734071623;222235.75712612073;274.3593080843105;1222966.1281755203;452747.50661883387;82709.67944733716;0.0;0;68;72;0;0;0;0;0;29;24;516663515559.7455;189849729489.9891;362215140064.7063;37837.58806112377;4670.14781688604;197.08461975182442;8486.962019844395;887145.3562213978;430038.3371369981;20148.49105189618;306785.94300882175;4.256919769703599;0.26754832849575233
