;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2356;2019-02-16 08:16:37.852;730;189;146;145;136;45;186;28;-61;36;634;607;-61;40;238;246;239;190;191;188;185;28;551;358;364;134;363;264;551;133.0;118.0;526.0;54.0;122.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29632.69140625;10887.970703125;0.0;1156.78076171875;406.0;89509;;;Calculated values ==>;1550301397.852;346.16;292.06;287.76000000000005;287.66;286.76000000000005;277.66;274.1680685717883;291.76000000000005;275.96000000000004;267.06;276.76000000000005;336.56;333.86;267.06;277.16;296.96000000000004;297.76000000000005;297.06;292.16;291.96000000000004;291.66;;313.76000000000005;275.96000000000004;241.2770596917726;263.0348170998261;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2640000.0;5510000.0;0.022166666666666668;0.019666666666666666;0.08766666666666666;0.009000000000000001;0.02033333333333333;0.042499999999999996;;10887.970703125;0.0;1156.78076171875;29632.69140625;505661.6415821027;413307.47646805906;237300.92232519292;236982.50092614195;234169.62251935387;430280.9020939914;457037.6738942946;441017.7545691512;473079.2034362849;519717.1087571477;516932.4336832987;441017.7545691512;454362.43735848455;464239.1217830999;466015.41043311567;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;170606.85888663295;472299.7188790419;202437.38760814155;219117.19637473085;274.14513761130223;1223460.332074365;452928.76316722884;82728.84489542477;0.0;0;68;72;0;0;0;0;0;29;24;516881737199.6552;189930063829.95587;362373110949.641;20915.545503581845;2428.760981438103;286.6809968716746;10105.696965852598;887634.5658198535;430097.4463982748;20152.519139739263;306940.75530026486;2.800944838605839;0.13532277937516313
2357;2019-02-16 08:17:37.842;724;188;147;146;135;43;186;28;-60;36;636;609;-56;25;238;246;239;189;191;188;185;27;549;357;364;133;362;261;549;-1.0;87.0;289.0;28.0;122.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29606.62890625;10929.8486328125;0.0;1149.095703125;405.0;89510;;;Calculated values ==>;1550301457.842;345.56000000000006;291.96000000000004;287.86;287.76000000000005;286.66;277.46000000000004;274.0616903277293;291.76000000000005;275.96000000000004;267.16;276.76000000000005;336.76000000000005;334.06;267.56;275.66;296.96000000000004;297.76000000000005;297.06;292.06;291.96000000000004;291.66;;313.66;275.86;241.05796691057077;262.63441904999945;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.0145;0.04816666666666667;0.004666666666666667;0.02033333333333333;0.02033333333333333;;10929.8486328125;0.0;1149.095703125;29606.62890625;505092.1355869056;413764.2266525931;237681.45085644198;237361.02760794485;233915.3780254382;430346.717906069;457037.6738942946;441788.1373224469;473209.4130839679;520170.78802876774;517392.466099215;442341.6485765289;452990.8155749029;464386.3924891542;466159.22355335305;428793.8113467646;414127.2103214636;457315.95501684735;456898.30145361554;;170189.03402730724;472333.7623376517;202157.138376806;237681.45085644198;274.03160472236766;1223953.910800214;453110.5480258637;82748.05733002866;0.0;0;68;72;0;0;0;0;0;29;24;517100100799.68994;190010150479.9686;362530584699.666;11542.226449215039;1260.8242451506133;212.66571486686496;4457.409295475862;887905.0021725976;430128.1878174107;20156.679668800647;307062.0942925921;1.4465772188983443;0.07555266872971958
2358;2019-02-16 08:18:37.852;716;186;148;147;135;41;186;27;-39;35;636;610;-34;15;237;246;239;188;191;188;185;26;546;356;364;133;361;257;547;263.0;82.0;761.0;93.0;122.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.7109375;10903.00390625;0.0;1123.81884765625;403.0;89511;;;Calculated values ==>;1550301517.852;344.76;291.76000000000005;287.96000000000004;287.86;286.66;277.26000000000005;273.955091788801;291.76000000000005;275.86;269.26000000000005;276.66;336.76000000000005;334.16;269.76000000000005;274.66;296.86;297.76000000000005;297.06;291.96000000000004;291.96000000000004;291.66;;313.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;292.26000000000005;5460000.0;3560000.0;3640000.0;1330000.0;3610000.0;2570000.0;5470000.0;0.04383333333333333;0.013666666666666666;0.12683333333333333;0.015500000000000002;0.02033333333333333;0.06416666666666666;;10903.00390625;0.0;1123.81884765625;29621.7109375;504364.17809655494;413854.0851824992;238065.19055062212;237742.70175785758;233968.46640125918;430412.23801567365;457037.6738942946;445447.8795747959;473112.1826642056;520500.3100246516;517832.4177701559;446111.2982529942;452426.1204590945;464401.7568174532;466302.76539371355;429592.85692048894;414572.912758482;457315.95501684735;456898.30145361554;;169353.38768963216;472236.3865531139;201899.3411411304;213359.68822673557;273.9266899639261;1224447.5625604165;453292.5187870666;82767.00144144126;0.0;0;68;72;0;0;0;0;0;29;24;517318537199.6552;190089963779.9559;362686010599.6413;30890.07295800324;4190.224203885745;205.27257021409505;15627.061015391464;888258.6636013507;430173.6207920461;20160.163068312275;307229.492773587;4.233256928223906;0.20690424928746046
2359;2019-02-16 08:19:37.863;708;186;148;147;137;41;187;26;-20;35;634;609;-17;15;236;246;239;187;191;188;185;25;550;355;364;132;360;253;550;92.0;82.0;685.0;89.0;122.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29658.666015625;10940.5888671875;0.0;1085.98999023438;402.0;89512;;;Calculated values ==>;1550301577.863;343.96000000000004;291.76000000000005;287.96000000000004;287.86;286.86;277.26000000000005;273.8482719121499;291.86;275.76000000000005;271.16;276.66;336.56;334.06;271.46000000000004;274.66;296.76000000000005;297.76000000000005;297.06;291.86;291.96000000000004;291.66;;313.36;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2530000.0;5500000.0;0.015333333333333334;0.013666666666666666;0.11416666666666667;0.014833333333333334;0.02033333333333333;0.035666666666666666;;10940.5888671875;0.0;1085.98999023438;29658.666015625;502985.5004457662;412601.8314242595;237972.31005525356;237650.97525894185;234504.66405459717;430477.46260093397;457176.8914327451;448692.95794333454;473242.3297776949;520624.5437431354;518065.9954184448;449078.27334981307;453119.3127602432;464417.2445854314;466446.0373839678;428524.365199806;412979.2520416587;457315.95501684735;456898.30145361554;;168935.5661677829;472270.6324499597;201609.8855017156;222339.86585466715;273.8093187594943;1224941.65626826;453474.5820987521;82785.419891162;0.0;0;68;72;0;0;0;0;0;29;24;517536977239.3567;190169478354.84723;362839038649.4321;28208.650770418164;4014.8010797322877;212.4498798280133;8365.917536362493;888751.2432547979;430242.0085381047;20163.64472691161;307429.47091718443;3.3926372370777087;0.20283191185344007
2360;2019-02-16 08:20:37.873;706;187;148;147;137;40;187;25;-7;35;629;606;-7;19;236;246;239;188;191;188;185;25;547;355;364;131;360;249;547;223.0;84.0;806.0;157.0;122.0;0;89;85;1;0;0;0;0;0;0;1;0;0;0;0;28649.009765625;10065.8203125;0.0;1046.65002441406;402.0;89513;;;Calculated values ==>;1550301637.873;343.76;291.86;287.96000000000004;287.86;286.86;277.16;273.8482719121499;291.86;275.66;272.46000000000004;276.66;336.06;333.76000000000005;272.46000000000004;275.06;296.76000000000005;297.76000000000005;297.06;291.96000000000004;291.96000000000004;291.66;;313.36;275.66;240.61611355647437;260.9983114674233;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3640000.0;1310000.0;3600000.0;2490000.0;5470000.0;0.03716666666666667;0.014;0.13433333333333333;0.026166666666666668;0.02033333333333333;0.057499999999999996;;10065.8203125;0.0;1046.65002441406;28649.009765625;503013.0833847437;414215.5863340789;238065.19055062212;237742.70175785758;234586.02822254674;430477.46260093397;457176.8914327451;451069.8759318946;473372.2673856561;520443.05349744426;518094.87659749197;451069.8759318946;454296.6455020742;464417.2445854314;466446.0373839678;429328.03247197357;414572.912758482;457315.95501684735;456898.30145361554;;168935.5661677829;472402.05409754877;201581.31351741657;214482.85843930376;273.79816917994;1225427.634549243;453649.6646841233;82803.19485328127;0.0;0;68;72;0;0;0;0;0;29;24;517755413639.32196;190248391504.8347;362989663749.4082;33514.63021767821;7086.476045180127;206.5716759888822;13938.887973322926;889265.689656396;430334.5345992381;20167.13715518391;307615.3752752988;4.92658826096568;0.28661385503048414
2361;2019-02-16 08:21:37.864;708;185;148;147;138;41;187;26;0;34;623;601;0;27;236;247;239;186;191;188;185;25;544;355;364;131;360;248;545;183.0;82.0;437.0;71.0;122.0;0;86;72;1;0;0;0;0;0;0;1;0;0;0;0;27807.7265625;9124.0712890625;0.0;1026.60522460938;403.0;89514;;;Calculated values ==>;1550301697.864;343.96000000000004;291.66;287.96000000000004;287.86;286.96000000000004;277.26000000000005;273.8482719121499;291.86;275.76000000000005;273.16;276.56;335.46000000000004;333.26000000000005;273.16;275.86;296.76000000000005;297.86;297.06;291.76000000000005;291.96000000000004;291.66;;313.46000000000004;275.66;240.61611355647437;260.85938512811435;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3640000.0;1310000.0;3600000.0;2480000.0;5450000.0;0.030500000000000003;0.013666666666666666;0.07283333333333333;0.011833333333333333;0.02033333333333333;0.050833333333333335;;9124.0712890625;0.0;1026.60522460938;27807.7265625;503544.48194512946;414305.8763482112;238127.62683361306;237804.35672461631;234951.72918333634;430477.46260093397;457176.8914327451;452121.0117312498;473275.31562819314;519913.645244109;517668.0867791662;452121.0117312498;455441.93910913606;464417.2445854314;466575.1774593809;430118.0525333512;414661.7335165383;457315.95501684735;456898.30145361554;;169353.38768963216;472402.05409754877;201620.0208537762;216223.06324571095;273.81327336476005;1225898.0367824328;453809.5564605729;82820.46938883793;0.0;0;68;72;0;0;0;0;0;29;24;517973780879.9607;190326979715.06458;363138741384.84424;18244.822168909326;3204.2540600513084;211.23635989644285;12234.324608901818;889696.9537282302;430420.2778202865;20170.618366566425;307833.4526642728;3.3391505632266414;0.14979378921975758
2362;2019-02-16 08:22:37.854;709;184;148;148;139;42;187;25;5;34;618;597;3;36;236;247;239;185;191;189;185;24;544;355;364;131;360;247;546;214.0;86.0;533.0;166.0;122.0;0;83;59;1;0;0;0;0;0;0;1;0;0;0;0;27109.23046875;8496.650390625;0.0;1007.9673461914099;404.0;89515;;;Calculated values ==>;1550301757.854;344.06000000000006;291.56;287.96000000000004;287.96000000000004;287.06;277.36;273.8482719121499;291.86;275.66;273.66;276.56;334.96000000000004;332.86;273.46000000000004;276.76000000000005;296.76000000000005;297.86;297.06;291.66;292.06;291.66;;313.56;275.56;240.61611355647437;260.72004837742526;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3640000.0;1310000.0;3600000.0;2470000.0;5460000.0;0.035666666666666666;0.014333333333333333;0.08883333333333333;0.027666666666666666;0.02033333333333333;0.055999999999999994;;8496.650390625;0.0;1007.9673461914099;27109.23046875;503670.1720170107;413534.6774420643;238096.3566306435;238096.3566306435;235235.8959168391;430477.46260093397;457176.8914327451;452914.67127306404;473275.31562819314;519486.6779325501;517343.8722006853;452667.38962205057;456696.53541972896;464417.2445854314;466575.1774593809;430118.0525333512;413899.7426769738;457454.86558595806;456898.30145361554;;169771.2103021376;472304.9464017478;201533.31739166408;214809.18282962684;273.7794351768414;1226355.6018175478;453956.37133470236;82837.42133446873;0.0;0;68;72;0;0;0;0;0;29;24;518192144479.9954;190405566615.07706;363287216634.86786;22331.04360313103;7491.348402612316;232.46244127474228;13556.990642943367;890035.0295876819;430509.39298581943;20174.315240328437;308048.34447013447;4.588490173679444;0.2606944764198181
2363;2019-02-16 08:23:37.894;711;184;148;148;139;43;187;25;8;34;615;593;6;43;236;247;239;186;191;189;185;24;543;356;364;131;361;248;545;162.0;80.0;223.0;215.0;122.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;26708.755859375;8030.64794921875;0.0;1005.02734375;406.0;89516;;;Calculated values ==>;1550301817.894;344.26;291.56;287.96000000000004;287.96000000000004;287.06;277.46000000000004;273.955091788801;291.86;275.66;273.96000000000004;276.56;334.66;332.46000000000004;273.76000000000005;277.46000000000004;296.76000000000005;297.86;297.06;291.76000000000005;292.06;291.66;;313.76000000000005;275.56;240.61611355647437;260.85938512811435;273.955091788801;292.26000000000005;5430000.0;3560000.0;3640000.0;1310000.0;3610000.0;2480000.0;5450000.0;0.027000000000000003;0.013333333333333334;0.03716666666666667;0.035833333333333335;0.02033333333333333;0.04733333333333334;;8030.64794921875;0.0;1005.02734375;26708.755859375;504013.99404037604;413945.88199973485;238127.62683361306;238127.62683361306;235263.9090921018;430412.23801567365;457176.8914327451;453112.798581701;473275.31562819314;519097.55581041216;516850.46614840114;452865.49270113005;457376.724578566;464270.0288607765;466432.15063586115;430378.4704162106;414661.7335165383;457454.86558595806;456898.30145361554;;170606.85888663295;472304.9464017478;201624.54317249707;217305.44530861027;273.81953500197284;1226804.3840254766;454094.1906391043;82854.20747351141;0.0;0;68;72;0;0;0;0;0;29;24;518410690079.85657;190484219015.0271;363435815634.77344;9346.980159375413;9699.38111571482;209.5564919956308;11340.728524196917;890299.1891078892;430652.7445691006;20178.001187097423;308255.9637837241;3.386204716219941;0.2193239456842405
2364;2019-02-16 08:24:37.875;713;184;149;148;141;44;187;25;10;34;613;591;9;49;236;247;239;186;191;189;185;25;545;355;364;131;360;248;547;181.0;83.0;569.0;167.0;122.0;0;79;41;1;0;0;0;0;0;0;1;0;0;0;0;26105.251953125;7522.81103515625;0.0;987.8319702148441;408.0;89517;;;Calculated values ==>;1550301877.875;344.46000000000004;291.56;288.06;287.96000000000004;287.26000000000005;277.56;273.8482719121499;291.86;275.66;274.16;276.56;334.46000000000004;332.26000000000005;274.06;278.06;296.76000000000005;297.86;297.06;291.76000000000005;292.06;291.66;;313.96000000000004;275.66;240.61611355647437;260.85938512811435;273.8482719121499;292.26000000000005;5450000.0;3550000.0;3640000.0;1310000.0;3600000.0;2480000.0;5470000.0;0.030166666666666668;0.013833333333333333;0.09483333333333334;0.02783333333333333;0.02033333333333333;0.0505;;7522.81103515625;0.0;987.8319702148441;26105.251953125;504079.94095607876;413117.91072696255;238389.01411904785;238065.19055062212;235834.43791769267;430477.46260093397;457176.8914327451;453359.6852396347;473275.31562819314;518893.44961782836;516645.96931319823;453236.29401887336;458096.4450345903;464417.2445854314;466575.1774593809;429856.1892141686;413854.0851824992;457454.86558595806;456898.30145361554;;171442.51209473662;472402.05409754877;201550.71361745044;216383.29665769756;273.7862259919531;1227244.3613865573;454223.76175334194;82870.80937551204;0.0;0;68;72;0;0;0;0;0;29;24;518629020919.6622;190562794124.95715;363584568514.641;23879.884142170475;7538.6956433627365;221.3624391047598;12146.007742193859;890575.9919614859;430796.3497192625;20181.59104103955;308451.62460688245;5.144846275328242;0.3085944389869157
2365;2019-02-16 08:25:37.865;715;185;149;148;141;45;187;25;12;34;612;589;11;52;236;247;240;187;191;189;185;24;548;355;364;132;360;253;550;157.0;86.0;426.0;182.0;122.0;0;78;44;1;0;0;0;0;0;0;1;0;0;0;0;26297.892578125;7690.43359375;0.0;1015.6849975585901;409.0;89518;;;Calculated values ==>;1550301937.865;344.66;291.66;288.06;287.96000000000004;287.26000000000005;277.66;273.8482719121499;291.86;275.66;274.36;276.56;334.36;332.06;274.26000000000005;278.36;296.76000000000005;297.86;297.16;291.86;292.06;291.66;;314.06;275.56;240.83765695389522;261.54996906429363;273.8482719121499;292.26000000000005;5480000.0;3550000.0;3640000.0;1320000.0;3600000.0;2530000.0;5500000.0;0.026166666666666668;0.014333333333333333;0.071;0.030333333333333334;0.02033333333333333;0.0465;;7690.43359375;0.0;1015.6849975585901;26297.892578125;504053.8542539483;412219.46467945963;238294.95543281117;237972.31005525356;235749.16786847432;430477.46260093397;457176.8914327451;452745.49504557555;473145.2311080622;518373.31497338327;516015.0247933108;452620.67030107987;457654.61945670296;464417.2445854314;466575.1774593809;429307.91044006543;412979.2520416587;457454.86558595806;456898.30145361554;;171860.34048652687;472173.3745042847;201478.5352164649;217577.47165515393;273.75804540133;1227680.9814755754;454350.5176624299;82887.50256758368;0.0;0;68;72;0;0;0;0;0;29;24;518847384519.6969;190641680974.9697;363734843464.66486;17839.954147866854;8211.076791730535;234.0441037104968;11128.418585628464;890923.599336405;430927.5759482252;20185.38546305453;308645.545834053;4.297379278325779;0.2684724261399923
2366;2019-02-16 08:26:37.876;716;187;149;148;142;46;187;26;13;34;613;589;13;54;236;247;240;189;191;189;185;25;554;356;364;133;361;256;555;158.0;109.0;729.0;200.0;122.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;26704.986328125;8102.5751953125;0.0;1021.91577148438;411.0;89519;;;Calculated values ==>;1550301997.876;344.76;291.86;288.06;287.96000000000004;287.36;277.76000000000005;273.955091788801;291.86;275.76000000000005;274.46000000000004;276.56;334.46000000000004;332.06;274.46000000000004;278.56;296.76000000000005;297.86;297.16;292.06;292.06;291.66;;314.26000000000005;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.26000000000005;5540000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5550000.0;0.026333333333333334;0.018166666666666668;0.1215;0.03333333333333333;0.02033333333333333;0.04666666666666666;;8102.5751953125;0.0;1021.91577148438;26704.986328125;503624.32387314853;410799.17277700413;238140.2571943137;237819.52755278748;235921.06768909429;430412.23801567365;457176.8914327451;452349.03378999437;473014.93639070686;518224.4468158646;515758.4732687897;452349.03378999437;457412.81034958904;464270.0288607765;466432.15063586115;427686.235430298;411599.12119771366;457454.86558595806;456898.30145361554;;172696.00095264515;472138.9942397944;201811.09190288177;217640.22820843427;273.89229857586525;1228122.7531091443;454482.15019703336;82904.48568697034;0.0;0;68;72;0;0;0;0;0;29;24;519065824559.3984;190721195549.86102;363887571459.4561;30440.35993928418;9010.930077897086;292.2492418919494;11165.37675144179;891326.0090481723;431071.11898334196;20189.772044987832;308831.3615215731;5.57937053099921;0.367072006226248
2367;2019-02-16 08:27:37.876;718;191;149;148;143;47;187;26;14;34;616;591;17;57;236;247;240;193;191;189;185;25;559;357;364;133;362;259;560;139.0;82.0;454.0;185.0;122.0;0;83;59;1;0;0;0;0;0;0;1;0;0;0;0;27270.6484375;8679.0205078125;0.0;1057.7880859375;412.0;89520;;;Calculated values ==>;1550302057.876;344.96000000000004;292.26000000000005;288.06;287.96000000000004;287.46000000000004;277.86;274.0616903277293;291.86;275.76000000000005;274.56;276.56;334.76000000000005;332.26000000000005;274.86;278.86;296.76000000000005;297.86;297.16;292.46000000000004;292.06;291.66;;314.36;275.66;241.05796691057077;262.3656120759269;274.0616903277293;292.26000000000005;5590000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2590000.0;5600000.0;0.023166666666666665;0.013666666666666666;0.07566666666666667;0.030833333333333334;0.02033333333333333;0.0435;;8679.0205078125;0.0;1057.7880859375;27270.6484375;503413.5492614291;410158.77762629226;237988.068143957;237669.19697492998;236092.93299016956;430346.717906069;457176.8914327451;451950.05476434156;473014.93639070686;518281.1586234993;515707.55707360833;452329.29032414977;457292.63687564747;464122.52100971725;466288.85533692164;426289.0851212332;410978.81114965247;457454.86558595806;456898.30145361554;;173113.83306960555;472138.9942397944;202026.19333620806;218835.9585720141;273.98063518845265;1228572.5500655244;454621.9968278927;82921.81655244886;0.0;0;68;72;0;0;0;0;0;29;24;519284224559.3984;190800995549.86102;364042071459.4561;18910.90551472877;8328.478027860578;209.24041094493657;10355.711915349662;891737.2695936224;431215.61405088997;20193.95112542814;309010.7039271297;3.882620830520416;0.25153342552445807
2368;2019-02-16 08:28:37.866;720;194;148;147;143;48;187;27;17;34;619;593;20;59;237;246;240;196;191;189;185;26;558;361;364;134;366;261;559;-1.0;85.0;871.0;229.0;122.0;0;85;69;1;0;0;0;0;0;0;1;0;0;0;0;27925.9296875;9180.705078125;0.0;1078.39990234375;411.0;89521;;;Calculated values ==>;1550302117.866;345.16;292.56;287.96000000000004;287.86;287.46000000000004;277.96000000000004;274.4858918419099;291.86;275.86;274.86;276.56;335.06;332.46000000000004;275.16;279.06;296.86;297.76000000000005;297.16;292.76000000000005;292.06;291.66;;314.26000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.4858918419099;292.26000000000005;5580000.0;3610000.0;3640000.0;1340000.0;3660000.0;2610000.0;5590000.0;0.0;0.014166666666666666;0.1451666666666667;0.03816666666666667;0.02033333333333333;0.02033333333333333;;9180.705078125;0.0;1078.39990234375;27925.9296875;503759.66070071043;411817.33045329753;237699.0707429203;237381.07457337916;236121.07460453297;430081.6785162784;457176.8914327451;451979.14056569117;472884.4304738556;518422.2997348772;515742.5969601459;452359.39412714314;457212.9489298796;463662.6014702889;465582.3289076539;426572.03537496144;412590.89758202713;457454.86558595806;456898.30145361554;;172696.00095264515;472104.6820821746;203118.23260020567;237699.0707429203;274.42307662148966;1229032.4448880584;454770.80306929146;82939.61515209294;0.0;0;68;72;0;0;0;0;0;29;24;519502588159.4331;190881082199.87375;364198045459.4809;36126.30847298965;10266.31615522848;198.06611873323612;4457.051024450803;892195.836603018;431370.54484300397;20197.344780805815;309134.12304503244;4.975847490457179;0.40028189234578004
2369;2019-02-16 08:29:37.867;722;194;147;146;141;49;187;29;19;35;622;596;21;58;239;245;240;196;191;189;186;28;557;362;364;134;366;262;558;-2.0;84.0;768.0;157.0;122.0;0;88;79;1;0;0;0;0;0;0;1;0;0;0;0;28528.537109375;9779.8486328125;0.0;1097.01440429688;409.0;89522;;;Calculated values ==>;1550302177.867;345.36;292.56;287.86;287.76000000000005;287.26000000000005;278.06;274.5913991737795;291.86;276.06;275.06;276.66;335.36;332.76000000000005;275.26000000000005;278.96000000000004;297.06;297.66;297.16;292.76000000000005;292.06;291.76000000000005;;314.06;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;292.26000000000005;5570000.0;3620000.0000000005;3640000.0;1340000.0;3660000.0;2620000.0;5580000.0;0.0;0.014;0.128;0.026166666666666668;0.02033333333333333;0.02033333333333333;;9779.8486328125;0.0;1097.01440429688;28528.537109375;504105.0445402894;412248.46956782654;237410.68173634965;237093.550372919;235525.551497313;430014.67791919125;457176.8914327451;452057.63076058024;472981.82504853373;518647.55351166363;515966.74736589333;452311.47088057286;456927.7039580028;463928.38035923813;465306.4224800408;426853.1948010057;413010.54793433315;457454.86558595806;457037.6738942946;;171860.34048652687;472299.7188790419;203425.61571156187;237410.68173634965;274.54666804715265;1229502.9066202317;454928.8103173965;82957.7439068393;0.0;0;68;72;0;0;0;0;0;29;24;519720991800.0371;190961483540.0961;364354948074.91486;31824.897926274352;7035.539032882394;193.7970561334158;4465.74884054488;892762.1060955789;431514.72937300574;20200.61036169751;309208.48095005745;4.001152051593807;0.3012391030102939
2370;2019-02-16 08:30:37.867;722;194;146;145;138;49;187;28;22;35;626;600;23;57;240;245;240;195;191;189;185;29;555;362;364;134;367;263;555;-2.0;85.0;497.0;139.0;122.0;0;91;88;1;0;0;0;0;0;0;1;0;0;0;0;29004.17578125;10247.0185546875;0.0;1114.8037109375;407.0;89523;;;Calculated values ==>;1550302237.867;345.36;292.56;287.76000000000005;287.66;286.96000000000004;278.06;274.5913991737795;291.86;275.96000000000004;275.36;276.66;335.76000000000005;333.16;275.46000000000004;278.86;297.16;297.66;297.16;292.66;292.06;291.66;;313.86;276.06;241.2770596917726;262.9017227912062;274.5913991737795;292.26000000000005;5550000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.014166666666666666;0.08283333333333333;0.023166666666666665;0.02033333333333333;0.02033333333333333;;10247.0185546875;0.0;1114.8037109375;29004.17578125;504289.4714577676;413506.49496626557;237181.86059629428;236864.87743105832;234678.5560175466;430014.67791919125;457176.8914327451;452263.62440984184;472981.82504853373;518976.10801494657;516294.4717149936;452390.59391075175;456641.3738539494;463913.1838744076;465306.4224800408;427410.2649603602;413873.7736063451;457454.86558595806;456898.30145361554;;171024.68490186572;472397.21216106473;203413.62023855452;237181.86059629428;274.54203142662396;1229982.3458943202;455095.7008772923;82976.17572446626;0.0;0;68;72;0;0;0;0;0;29;24;519939391800.0371;191041883540.0961;364512448074.91486;20613.075345521633;6231.453212871485;191.76696084854686;4467.567630765532;893199.0892061772;431625.2876417204;20203.82339517236;309282.92525398504;2.7727826059488363;0.2077542188651719
2371;2019-02-16 08:31:37.848;721;191;146;145;137;48;187;28;27;35;629;603;26;54;240;245;240;193;191;189;185;29;553;360;364;132;365;262;553;-2.0;85.0;531.0;108.0;123.0;0;85;95;1;0;0;0;0;0;0;1;0;0;0;0;29412.171875;10702.0107421875;0.0;1087.52282714844;405.0;89524;;;Calculated values ==>;1550302297.848;345.26;292.26000000000005;287.76000000000005;287.66;286.86;277.96000000000004;274.38016830617;291.86;275.96000000000004;275.86;276.66;336.06;333.46000000000004;275.76000000000005;278.56;297.16;297.66;297.16;292.46000000000004;292.06;291.66;;313.66;276.06;240.83765695389522;262.7682575881327;274.38016830617;292.26000000000005;5530000.0;3600000.0;3640000.0;1320000.0;3650000.0;2620000.0;5530000.0;0.0;0.014166666666666666;0.0885;0.018000000000000002;0.0205;0.0205;;10702.0107421875;0.0;1087.52282714844;29412.171875;504347.6781797223;413220.0903815756;237241.20163114887;236923.50357908226;234424.01512401755;430148.3826014536;457176.8914327451;453070.1784375037;473242.3297776949;519368.14850757096;516689.19362058834;452944.0162173301;456435.4872589836;464208.71106282185;465596.4787924315;427960.53461194655;413956.2836987002;457454.86558595806;456898.30145361554;;170189.03402730724;472659.50235634967;202920.95403487017;237241.20163114887;274.34200572028146;1230468.9946367715;455270.2208391169;82994.52263390561;0.0;0;68;72;0;0;0;0;0;29;24;520157722639.8427;191121658270.0251;364669898199.77466;22138.206359633066;4855.293869786631;198.3935546043234;4502.970546360567;893555.237070854;431717.6479439666;20207.07370320799;309357.6560664744;2.6883900150911435;0.19009528854189378
2372;2019-02-16 08:32:40.988;720;189;146;145;135;46;187;28;32;36;633;605;29;49;239;245;240;191;191;189;186;29;550;359;364;131;364;260;551;92.0;82.0;143.0;39.0;123.0;0;80;96;1;0;0;0;0;0;0;1;0;0;0;0;29357.0859375;10728.84765625;0.0;1046.41394042969;404.0;89525;;;Calculated values ==>;1550302360.988;345.16;292.06;287.76000000000005;287.66;286.66;277.76000000000005;274.27422755570615;291.86;275.96000000000004;276.36;276.76000000000005;336.46000000000004;333.66;276.06;278.06;297.06;297.66;297.16;292.26000000000005;292.06;291.76000000000005;;313.56;276.06;240.61611355647437;262.5002047102346;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3640000.0;1310000.0;3640000.0;2600000.0;5510000.0;0.015333333333333334;0.013666666666666666;0.02383333333333333;0.006500000000000001;0.0205;0.035833333333333335;;10728.84765625;0.0;1046.41394042969;29357.0859375;504498.08840509906;413307.47646805906;237300.92232519292;236982.50092614195;233862.59634759542;430214.79039162316;457176.8914327451;454040.3323306458;473469.2039465459;519945.09838613524;517064.9307956273;453665.16875313333;456148.38543321594;464223.8542375998;465741.0905809244;428773.6792580614;414040.76927589084;457454.86558595806;457037.6738942946;;169771.2103021376;472790.3263854694;202661.4526014911;222478.4515597019;274.2367410900124;1230984.3683771098;455458.15756084136;83013.23607379728;0.0;0;68;72;0;0;0;0;0;29;24;520387552239.3567;191204687369.84952;364834693599.4262;5991.196633544854;1755.837679595859;201.34976975633097;8405.038800322905;893801.9163071365;431775.6238946812;20210.579230075593;309470.8521370891;1.388794868712826;0.043673836551998683
2373;2019-02-16 08:33:37.868;719;187;147;146;135;43;187;29;34;36;635;606;31;45;238;245;240;188;191;189;185;28;547;358;364;131;363;257;547;266.0;81.0;184.0;44.0;122.0;0;76;93;1;0;0;0;0;0;0;1;0;0;0;0;29050.533203125;10487.4541015625;0.0;1019.75073242188;402.0;89526;;;Calculated values ==>;1550302417.868;345.06000000000006;291.86;287.86;287.76000000000005;286.66;277.46000000000004;274.1680685717883;291.86;276.06;276.56;276.76000000000005;336.66;333.76000000000005;276.26000000000005;277.66;296.96000000000004;297.66;297.16;291.96000000000004;292.06;291.66;;313.36;275.96000000000004;240.61611355647437;262.0952818180154;274.1680685717883;292.26000000000005;5470000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2570000.0;5470000.0;0.044333333333333336;0.013500000000000002;0.03066666666666667;0.007333333333333333;0.02033333333333333;0.06466666666666666;;10487.4541015625;0.0;1019.75073242188;29050.533203125;504648.51905519946;414215.5863340789;237742.70175785758;237421.52251439085;233968.46640125918;430280.9020939914;457176.8914327451;454796.12843079795;473469.2039465459;520397.81184245634;517421.4089405205;454424.480022519;456151.0624381513;464239.1217830999;465885.42676947766;429572.7415267895;414572.912758482;457454.86558595806;456898.30145361554;;168935.5661677829;472693.2819402637;202427.31244210404;213531.6358867482;274.1412232544749;1231445.788569249;455625.7663450653;83029.55877474564;0.0;0;68;72;0;0;0;0;0;29;24;520594595439.77325;191279200169.99945;364981728399.72205;7739.310356986613;1981.9504429865042;202.49768837215152;15737.711039990754;893910.38731258;431805.152420909;20213.769625001227;309661.57986121136;2.230034999685559;0.04385992744954853
2374;2019-02-16 08:34:37.859;719;185;148;147;135;41;187;28;34;36;634;606;30;46;237;245;240;186;191;189;185;26;546;355;364;130;360;254;546;128.0;86.0;0.0;88.0;123.0;0;71;86;1;0;0;0;0;0;0;1;0;0;0;0;28483.693359375;10015.9599609375;0.0;993.4786987304691;404.0;89527;;;Calculated values ==>;1550302477.859;345.06000000000006;291.66;287.96000000000004;287.86;286.66;277.26000000000005;273.8482719121499;291.86;275.96000000000004;276.56;276.76000000000005;336.56;333.76000000000005;276.16;277.76000000000005;296.86;297.66;297.16;291.76000000000005;292.06;291.66;;313.56;275.76000000000005;240.39332010688793;261.6868853414304;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3640000.0;1300000.0;3600000.0;2540000.0;5460000.0;0.021333333333333333;0.014333333333333333;0.0;0.014666666666666666;0.0205;0.041833333333333333;;10015.9599609375;0.0;993.4786987304691;28483.693359375;504740.4514670569;413899.7426769738;238096.3566306435;237773.47839515514;233995.12670318302;430477.46260093397;457176.8914327451;455298.37176911125;473598.7871360312;520542.3126342151;517674.3813755193;454806.37364540703;456765.0488544147;464548.7096429471;466316.7963488316;429836.081475104;414260.4934188599;457454.86558595806;456898.30145361554;;169771.2103021376;472630.20280472847;201315.1397288372;219339.40139784984;273.6942030401195;1231925.1685389837;455796.6024994727;83046.33317011752;0.0;0;68;72;0;0;0;0;0;29;24;520812962679.5441;191357488424.9173;365135005404.5612;0.0;3979.287591779738;223.2500954728317;9937.880652332866;893974.8718913493;431854.8219529324;20217.316991011485;309875.5110306;1.2843904922589298;0.03850366547785739
2375;2019-02-16 08:35:37.869;721;184;149;148;136;40;187;26;32;36;633;605;30;52;236;246;240;186;191;189;186;25;546;354;364;130;359;254;548;221.0;85.0;520.0;0.0;122.0;0;66;83;1;0;0;0;0;0;0;1;0;0;0;0;28324.349609375;9910.95703125;0.0;960.3696899414059;404.0;89528;;;Calculated values ==>;1550302537.869;345.26;291.56;288.06;287.96000000000004;286.76000000000005;277.16;273.7412296467126;291.86;275.76000000000005;276.36;276.76000000000005;336.46000000000004;333.66;276.16;278.36;296.76000000000005;297.76000000000005;297.16;291.76000000000005;292.06;291.76000000000005;;313.56;275.66;240.39332010688793;261.6868853414304;273.7412296467126;292.26000000000005;5460000.0;3540000.0;3640000.0;1300000.0;3590000.0;2540000.0;5480000.0;0.036833333333333336;0.014166666666666666;0.08666666666666667;0.0;0.02033333333333333;0.05716666666666667;;9910.95703125;0.0;960.3696899414059;28324.349609375;504991.03596257797;412695.35991861223;238357.5562735323;238034.12789039293;234249.82000437225;430542.39183029096;457176.8914327451;455052.571786794;473598.7871360312;520440.00534583844;517571.8227706635;454806.37364540703;457493.349522666;464564.1698029545;466589.0409415777;429836.081475104;413442.3132566535;457454.86558595806;457037.6738942946;;169771.2103021376;472533.2602288536;201446.94854128102;214575.50289502635;273.7412296467126;1232398.647797041;455962.68781732145;83062.61795369885;0.0;0;68;72;0;0;0;0;0;29;24;521031399079.5094;191435501424.9049;365287430804.537;21979.154014611126;0.0;232.2450497613818;13860.754108791503;894158.0620347115;431887.98820964695;20221.11341651998;310073.86604057055;3.318100366061927;0.11221705820976194
2376;2019-02-16 08:36:37.870;722;184;149;148;139;41;187;25;29;35;630;603;28;58;236;246;240;186;191;189;186;25;547;354;364;130;359;251;548;312.0;86.0;402.0;71.0;123.0;0;63;72;1;0;0;0;0;0;0;1;0;0;0;0;27990.90234375;9238.732421875;0.0;925.440551757812;406.0;89529;;;Calculated values ==>;1550302597.87;345.36;291.56;288.06;287.96000000000004;287.06;277.26000000000005;273.7412296467126;291.86;275.66;276.06;276.66;336.16;333.46000000000004;275.96000000000004;278.96000000000004;296.76000000000005;297.76000000000005;297.16;291.76000000000005;292.06;291.76000000000005;;313.76000000000005;275.66;240.39332010688793;261.27494424493943;273.7412296467126;292.26000000000005;5470000.0;3540000.0;3640000.0;1300000.0;3590000.0;2510000.0;5480000.0;0.052000000000000005;0.014333333333333333;0.06699999999999999;0.011833333333333333;0.0205;0.07250000000000001;;9238.732421875;0.0;925.440551757812;27990.90234375;505024.63796853996;412695.35991861223;238357.5562735323;238034.12789039293;235180.1238042995;430542.39183029096;457176.8914327451;455186.0512748305;473501.9964771252;520380.3998193959;517619.79361609917;455063.6279139339;458696.0885306946;464564.1698029545;466589.0409415777;429572.7415267895;413442.3132566535;457454.86558595806;457037.6738942946;;170606.85888663295;472533.2602288536;201359.33035831634;211820.89768606704;273.70700782962103;1232867.949384313;456122.2712222505;83078.33330094545;0.0;0;68;72;0;0;0;0;0;29;24;521249802719.2456;191513502724.81067;365438933329.354;17006.390301406445;3208.891503468024;231.20280520528274;17778.2162750965;894482.9469849447;431914.7294178229;20224.975546341127;310337.5285210859;3.760729080893851;0.12859546624770252
2377;2019-02-16 08:37:37.870;723;185;150;149;139;41;187;25;27;35;626;600;26;61;236;246;240;187;192;189;186;24;546;354;364;130;359;251;547;84.0;86.0;701.0;36.0;123.0;0;60;63;1;0;0;0;0;0;0;1;0;0;0;0;27285.73046875;8808.7255859375;0.0;904.8220825195309;406.0;89530;;;Calculated values ==>;1550302657.87;345.46000000000004;291.66;288.16;288.06;287.06;277.26000000000005;273.7412296467126;291.86;275.66;275.86;276.66;335.76000000000005;333.16;275.76000000000005;279.26000000000005;296.76000000000005;297.76000000000005;297.16;291.86;292.06;291.76000000000005;;313.76000000000005;275.56;240.39332010688793;261.27494424493943;273.7412296467126;292.36;5460000.0;3540000.0;3640000.0;1300000.0;3590000.0;2510000.0;5470000.0;0.014;0.014333333333333333;0.11683333333333333;0.006;0.0205;0.0345;;8808.7255859375;0.0;904.8220825195309;27285.73046875;505241.4106401965;413488.24991588667;238714.19847992898;238389.01411904785;235207.96765808135;430542.39183029096;457176.8914327451;454941.1068238431;473501.9964771252;519971.81804541027;517312.65743429406;454818.4874683433;459055.0063224611;464564.1698029545;466589.0409415777;429836.081475104;414215.5863340789;457454.86558595806;457037.6738942946;;170606.85888663295;472436.3020657052;201400.21894467794;223572.2937409865;273.7229804295428;1233328.587991084;456272.66670564894;83093.58548956443;0.0;0;68;72;0;0;0;0;0;29;24;521468202719.2456;191591502724.81067;365589533329.354;29622.027067215793;1626.2164987261633;223.89376368802573;8054.55561528913;894871.5171296833;431955.02198450785;20228.76801774857;310552.80162017245;4.069233434996651;0.22325817466971332
2378;2019-02-16 08:38:37.850;724;185;150;149;141;43;187;25;25;35;622;597;25;64;236;246;240;187;192;189;186;24;547;356;364;131;361;253;548;144.0;108.0;426.0;147.0;122.0;0;57;63;1;0;0;0;0;0;0;1;0;0;0;0;27360.22265625;8805.6162109375;0.0;909.0048828125;408.0;89531;;;Calculated values ==>;1550302717.85;345.56000000000006;291.66;288.16;288.06;287.26000000000005;277.46000000000004;273.955091788801;291.86;275.66;275.66;276.66;335.36;332.86;275.66;279.56;296.76000000000005;297.76000000000005;297.16;291.86;292.06;291.76000000000005;;313.96000000000004;275.56;240.61611355647437;261.54996906429363;273.955091788801;292.36;5470000.0;3560000.0;3640000.0;1310000.0;3610000.0;2530000.0;5480000.0;0.024;0.018000000000000002;0.071;0.0245;0.02033333333333333;0.044333333333333336;;8805.6162109375;0.0;909.0048828125;27360.22265625;505275.12090749503;413071.18990964803;238682.33703136048;238357.5562735323;235805.92712698036;430412.23801567365;457176.8914327451;454358.44449939404;473372.2673856561;519397.12561598833;516835.8757032292;454358.44449939404;459098.35855659546;464270.0288607765;466302.76539371355;429572.7415267895;413808.91226698237;457454.86558595806;457037.6738942946;;171442.51209473662;472304.9464017478;201753.43568138123;218690.7513381386;273.8698189811809;1233783.8191396229;456419.40395860904;83108.69567587209;0.0;0;68;72;0;0;0;0;0;29;24;521686529919.31506;191669776624.83557;365740682929.4021;17934.955626078907;6628.512012648982;283.74892667652836;10566.71356665625;895267.6932161903;432023.78845898976;20232.99696338437;310707.92713765695;3.645425775262051;0.21728602715688905
2379;2019-02-16 08:39:37.851;725;187;150;149;143;44;187;26;25;35;620;594;24;65;236;246;240;189;192;189;186;25;551;356;364;131;361;253;552;134.0;84.0;669.0;94.0;123.0;0;55;62;1;0;0;0;0;0;0;1;0;0;0;0;27239.9140625;8706.251953125;0.0;884.1398315429691;409.0;89532;;;Calculated values ==>;1550302777.851;345.66;291.86;288.16;288.06;287.46000000000004;277.56;273.955091788801;291.86;275.76000000000005;275.66;276.66;335.16;332.56;275.56;279.66;296.76000000000005;297.76000000000005;297.16;292.06;292.06;291.76000000000005;;314.06;275.66;240.61611355647437;261.54996906429363;273.955091788801;292.36;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2530000.0;5520000.0;0.022333333333333334;0.014;0.1115;0.015666666666666666;0.0205;0.042833333333333334;;8706.251953125;0.0;884.1398315429691;27239.9140625;505034.4885384149;412126.3827081116;238555.96125941677;238232.76967341272;236320.4913731211;430412.23801567365;457176.8914327451;454358.44449939404;473372.2673856561;519192.434784519;516528.1303357483;454235.0002118804;459218.12083913805;464270.0288607765;466302.76539371355;428504.22978256433;412889.33823237545;457454.86558595806;457037.6738942946;;171860.34048652687;472402.05409754877;201870.58651645257;219428.17831950547;273.91548621550066;1234238.8278635566;456565.3386259171;83123.63879758092;0.0;0;68;72;0;0;0;0;0;29;24;521904933559.91907;191748377935.05295;365892485459.8219;28152.396165097973;4238.326325437174;218.60848170264438;10177.606727120134;895651.7608832001;432114.34695467405;20237.1833449043;310880.79935507214;4.4614379328862075;0.25501162424498386
2380;2019-02-16 08:40:37.871;726;189;150;150;143;45;187;26;23;35;619;592;23;65;237;246;240;191;192;189;186;26;550;358;364;132;363;252;552;-2.0;83.0;521.0;164.0;122.0;0;55;58;1;0;0;0;0;0;0;1;0;0;0;0;26948.142578125;8503.4697265625;0.0;888.9291381835941;410.0;89533;;;Calculated values ==>;1550302837.871;345.76;292.06;288.16;288.16;287.46000000000004;277.66;274.1680685717883;291.86;275.76000000000005;275.46000000000004;276.66;335.06;332.36;275.46000000000004;279.66;296.86;297.76000000000005;297.16;292.26000000000005;292.06;291.76000000000005;;314.16;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.013833333333333333;0.08683333333333333;0.02733333333333333;0.02033333333333333;0.02033333333333333;;8503.4697265625;0.0;888.9291381835941;26948.142578125;505251.46058845136;412889.33823237545;238555.96125941677;238555.96125941677;236320.4913731211;430280.9020939914;457176.8914327451;454280.97009589704;473242.3297776949;519173.30265610735;516408.09505500714;454280.97009589704;459375.44999954134;464106.9778253677;466015.41043311567;428773.6792580614;413633.1203958097;457454.86558595806;457037.6738942946;;172278.17009871884;472367.87413283327;202287.06418046876;238555.96125941677;274.0867080265319;1234690.5455244645;456708.80077798467;83138.41929751553;0.0;0;68;72;0;0;0;0;0;29;24;522123406359.8496;191827304235.02786;366044035959.77374;21881.47083032302;7382.20880536463;209.44439759448179;4442.4614902425155;896068.8487576599;432211.2170266642;20240.75164126642;311002.6738681454;3.610960949585002;0.28220958802308516
2381;2019-02-16 08:41:37.851;727;189;150;149;143;47;187;28;17;35;617;591;19;63;238;246;240;190;192;189;186;27;552;358;364;132;363;257;553;-1.0;85.0;582.0;103.0;123.0;0;56;65;1;0;0;0;0;0;0;1;0;0;0;0;27533.7578125;8930.2373046875;0.0;916.678466796875;411.0;89534;;;Calculated values ==>;1550302897.851;345.86;292.06;288.16;288.06;287.46000000000004;277.86;274.1680685717883;291.86;275.96000000000004;274.86;276.66;334.86;332.26000000000005;275.06;279.46000000000004;296.96000000000004;297.76000000000005;297.16;292.16;292.06;291.76000000000005;;314.26000000000005;275.86;240.83765695389522;262.0952818180154;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.014166666666666666;0.097;0.017166666666666667;0.0205;0.0205;;8930.2373046875;0.0;916.678466796875;27533.7578125;505194.11569421564;412465.3940541978;238524.6311786081;238201.8307086709;236291.73966089974;430280.9020939914;457176.8914327451;452677.4594084077;473242.3297776949;518551.3123725429;515878.70577111864;452928.34709337814;458343.34167825495;464239.1217830999;466015.41043311567;428233.1903610914;412845.1473663945;457454.86558595806;457037.6738942946;;172696.00095264515;472465.0996282349;202379.55472114455;238524.6311786081;274.1226651560978;1235144.4100225852;456854.03324299393;83153.46101198514;0.0;0;68;72;0;0;0;0;0;29;24;522341733559.91907;191906477835.05304;366196685059.82227;24278.896754664525;4636.468520905051;217.99727575820577;4479.517375671573;896453.3902644138;432311.3392858668;20244.312467874177;311076.998908777;3.4135439671718015;0.240471841287969
2382;2019-02-16 08:42:37.862;727;191;149;149;142;47;187;28;13;35;618;591;16;61;238;246;240;193;192;189;186;27;560;358;364;133;363;263;560;92.0;82.0;1003.0;102.0;122.0;0;58;83;1;0;0;0;0;0;0;1;0;0;0;0;28674.80078125;10039.16796875;0.0;946.409301757812;412.0;89535;;;Calculated values ==>;1550302957.862;345.86;292.26000000000005;288.06;288.06;287.36;277.86;274.1680685717883;291.86;275.96000000000004;274.46000000000004;276.66;334.96000000000004;332.26000000000005;274.76000000000005;279.26000000000005;296.96000000000004;297.76000000000005;297.16;292.46000000000004;292.06;291.76000000000005;;314.36;275.86;241.05796691057077;262.9017227912062;274.1680685717883;292.36;5600000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2630000.0;5600000.0;0.015333333333333334;0.013666666666666666;0.16716666666666666;0.017;0.02033333333333333;0.035666666666666666;;10039.16796875;0.0;946.409301757812;28674.80078125;504460.73038458737;410158.77762629226;237988.068143957;237988.068143957;235781.15205393312;430280.9020939914;457176.8914327451;451115.4560550067;473112.1826642056;518151.7238743928;515364.5491100929;451499.28253493103;457133.60651810706;464239.1217830999;466015.41043311567;426004.311960357;410978.81114965247;457454.86558595806;457037.6738942946;;173113.83306960555;472333.7623376517;202430.09134755333;222701.46129690495;274.14230292757185;1235612.9005510795;457012.1406010923;83168.98958975263;0.0;0;68;72;0;0;0;0;0;29;24;522560173599.62054;191985992409.94437;366352713659.609;41571.90346692929;4588.362406831673;205.34851107962874;8357.99158264023;897002.2475375662;432388.2269703179;20247.84099620462;311183.99776281096;4.981404674508398;0.31751448817465155
2383;2019-02-16 08:43:37.862;726;194;149;148;142;47;187;29;17;36;623;593;17;55;238;246;240;196;192;189;186;27;558;361;364;134;366;265;558;-1.0;81.0;1125.0;166.0;123.0;0;61;99;1;0;0;0;0;0;0;1;0;0;0;0;29745.8828125;10990.2802734375;0.0;968.1145629882809;411.0;89536;;;Calculated values ==>;1550303017.862;345.76;292.56;288.06;287.96000000000004;287.36;277.86;274.4858918419099;291.86;276.06;274.86;276.76000000000005;335.46000000000004;332.46000000000004;274.86;278.66;296.96000000000004;297.76000000000005;297.16;292.76000000000005;292.06;291.76000000000005;;314.26000000000005;275.86;241.2770596917726;263.1675429290057;274.4858918419099;292.36;5580000.0;3610000.0;3640000.0;1340000.0;3660000.0;2650000.0;5580000.0;0.0;0.013500000000000002;0.1875;0.027666666666666666;0.0205;0.0205;;10990.2802734375;0.0;968.1145629882809;29745.8828125;504518.21933208726;412248.46956782654;238048.6479366309;237729.04006371394;235836.86501451483;430081.6785162784;457176.8914327451;451272.76555757073;473079.2034362849;518499.90115898574;515399.71741947386;451272.76555757073;456065.4032244539;463795.54956771457;465582.3289076539;426572.03537496144;413010.54793433315;457454.86558595806;457037.6738942946;;172696.00095264515;472202.2088784924;203167.79589047766;238048.6479366309;274.44226284221156;1236099.7395810275;457187.38600311056;83184.94395529218;0.0;0;68;72;0;0;0;0;0;29;24;522778573599.62054;192066092409.94437;366511113659.609;46519.68181257995;7443.285426001741;183.08008044848194;4489.2750321321055;897736.3440815621;432488.4907022582;20251.07790113402;311291.05831793405;4.903276999397661;0.367287712680582
2384;2019-02-16 08:44:37.883;724;194;148;148;141;47;187;29;24;36;628;597;24;52;239;245;240;195;192;189;186;29;556;360;364;134;365;269;556;-2.0;81.0;928.0;95.0;123.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29579.419921875;10928.3271484375;0.0;1004.6454467773401;407.0;89537;;;Calculated values ==>;1550303077.883;345.56000000000006;292.56;287.96000000000004;287.96000000000004;287.26000000000005;277.86;274.38016830617;291.86;276.06;275.56;276.76000000000005;335.96000000000004;332.86;275.56;278.36;297.06;297.66;297.16;292.66;292.06;291.76000000000005;;313.86;276.06;241.2770596917726;263.6948088759802;274.38016830617;292.36;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2690000.0;5560000.0;0.0;0.013500000000000002;0.15466666666666665;0.01583333333333333;0.0205;0.0205;;10928.3271484375;0.0;1004.6454467773401;29579.419921875;504449.707249436;413092.82235656865;237789.26784107496;237789.26784107496;235580.95070276302;430148.3826014536;457176.8914327451;451463.5734412886;473079.2034362849;518682.1917192012;515471.02180907107;451463.5734412886;455025.47894782707;464076.26427514775;465596.4787924315;427132.5945661885;413465.294141843;457454.86558595806;457037.6738942946;;171024.68490186572;472397.21216106473;202956.12755480016;237789.26784107496;274.35563526004654;1236594.2901351927;457370.10499395244;83201.3893758985;0.0;0;68;72;0;0;0;0;0;29;24;522997050039.2873;192146520549.8217;366671369729.36456;38435.81829711021;4266.150506265855;184.50855572866476;4494.592324091002;898444.5543682713;432586.10348739964;20254.142211897677;311365.9500820681;3.9706007287903846;0.27673066571217686
