;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2385;2019-02-16 08:45:37.843;719;192;148;147;139;46;187;29;31;36;634;602;30;54;240;245;240;193;192;189;186;29;552;360;364;134;365;272;552;-1.0;84.0;848.0;116.0;123.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29505.943359375;10827.9169921875;0.0;1020.6302490234401;403.0;89538;;;Calculated values ==>;1550303137.843;345.06000000000006;292.36;287.96000000000004;287.86;287.06;277.76000000000005;274.38016830617;291.86;276.06;276.26000000000005;276.76000000000005;336.56;333.36;276.16;278.56;297.16;297.66;297.16;292.46000000000004;292.06;291.76000000000005;;313.46000000000004;276.06;241.2770596917726;264.08650396036035;274.38016830617;292.36;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2720000.0;5520000.0;0.0;0.014;0.14133333333333334;0.01933333333333333;0.0205;0.0205;;10827.9169921875;0.0;1020.6302490234401;29505.943359375;504187.9000892081;413998.2807911148;237910.89765255377;237590.3204905783;235069.58238254042;430148.3826014536;457176.8914327451;451836.53000453924;473079.2034362849;519053.1202520524;515733.22939113964;451707.3755910236;454773.307598347;464208.71106282185;465596.4787924315;428233.1903610914;414359.1762267576;457454.86558595806;457037.6738942946;;169353.38768963216;472397.21216106473;202937.39473774272;237910.89765255377;274.34837679168265;1237086.3399108313;457551.2861605499;83218.2554218426;0.0;0;68;72;0;0;0;0;0;29;24;523215304439.42615;192226866949.8728;366833561529.4678;35177.74445104058;5209.556470184225;194.23619788067347;4492.098912955687;899057.5917606584;432665.01506943704;20257.29631404224;311440.7892496953;3.804148737770029;0.27243858956212164
2386;2019-02-16 08:46:37.864;711;189;148;147;139;45;187;29;32;36;642;608;32;55;240;245;240;190;192;189;186;29;551;359;364;134;363;274;550;-1.0;83.0;538.0;75.0;123.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29424.974609375;10785.974609375;0.0;1035.30810546875;400.0;89539;;;Calculated values ==>;1550303197.864;344.26;292.06;287.96000000000004;287.86;287.06;277.66;274.27422755570615;291.86;276.06;276.36;276.76000000000005;337.36;333.96000000000004;276.36;278.66;297.16;297.66;297.16;292.16;292.06;291.76000000000005;;313.16;276.06;241.2770596917726;264.3458800820626;274.27422755570615;292.36;5510000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2740000.0;5500000.0;0.0;0.013833333333333333;0.08966666666666666;0.0125;0.0205;0.0205;;10785.974609375;0.0;1035.30810546875;29424.974609375;503271.3276671982;413720.03103230504;237972.31005525356;237650.97525894185;235124.68729056825;430214.79039162316;457176.8914327451;451612.8831237849;473079.2034362849;519715.9681260859;516186.23644037783;451612.8831237849;454562.58251487085;464503.06872351485;465741.0905809244;428504.22978256433;414083.7466353395;457454.86558595806;457037.6738942946;;168099.92630828856;472397.21216106473;202674.64013883215;237972.31005525356;274.2418585118416;1237577.6027769505;457731.4649648543;83235.39423799216;0.0;0;68;72;0;0;0;0;0;29;24;523433780879.96075;192307295090.0696;366997418859.8687;22321.46245431743;3371.5321502779075;199.48335020327664;4490.839958700341;899536.9195253961;432736.5491696244;20260.578458632986;311515.6732740474;2.5702217472006845;0.17107425961507278
2387;2019-02-16 08:47:37.844;699;192;150;149;138;43;187;29;25;37;648;613;26;44;239;246;240;194;192;190;186;28;575;361;364;133;366;251;569;0.0;85.0;998.0;164.0;123.0;0;66;1;1;0;1;0;0;0;0;1;0;0;0;0;38101.38671875;19785.25390625;0.0;940.545776367188;396.0;89540;;;Calculated values ==>;1550303257.844;343.06000000000006;292.36;288.16;288.06;286.96000000000004;277.46000000000004;274.4858918419099;291.86;276.06;275.66;276.86;337.96000000000004;334.46000000000004;275.76000000000005;277.56;297.06;297.76000000000005;297.16;292.56;292.16;291.76000000000005;;312.76000000000005;275.96000000000004;241.05796691057077;261.27494424493943;274.4858918419099;292.36;5750000.0;3610000.0;3640000.0;1330000.0;3660000.0;2510000.0;5690000.0;0.0;0.014166666666666666;0.16633333333333333;0.02733333333333333;0.0205;0.0205;;19785.25390625;0.0;940.545776367188;38101.38671875;499464.54998180864;252835.82128379264;238037.05066068747;237720.1954140658;234309.26293713786;430081.6785162784;457176.8914327451;454695.76930710895;473306.6277234293;522217.41100339964;518642.9867626242;454818.4874683433;457011.0267116472;463928.38035923813;465582.3289076539;421488.8604402104;253645.2309869933;457593.62407101324;457037.6738942946;;166428.6587063909;472431.1216696904;203156.99663982;238037.05066068747;274.4380829277589;1238140.1348816378;457986.1402824863;83251.85419852969;0.0;0;68;73;0;0;0;0;0;29;24;523652108080.03015;192387368390.09506;367154866359.91876;41839.28252032573;7360.159417483124;2377.784750587242;4489.512776288946;900071.4141760631;432825.95012246317;20282.04853373501;311590.4846014385;2.7051665230417354;0.1960223674573318
2388;2019-02-16 08:48:37.874;703;196;149;148;139;43;187;30;16;37;641;610;15;27;241;244;240;198;192;190;186;30;558;362;364;129;367;236;553;-2.0;83.0;864.0;51.0;123.0;0;48;1;1;0;1;0;0;0;0;1;0;0;0;0;37485.17578125;19311.384765625;0.0;788.3237915039059;379.0;89541;;;Calculated values ==>;1550303317.874;343.46000000000004;292.76000000000005;288.06;287.96000000000004;287.06;277.46000000000004;274.5913991737795;291.86;276.16;274.76000000000005;276.86;337.26;334.16;274.66;275.86;297.26000000000005;297.56;297.16;292.96000000000004;292.16;291.76000000000005;;311.06;276.16;240.16925963744896;259.15941142434775;274.5913991737795;292.36;5580000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2360000.0;5530000.0;0.0;0.013833333333333333;0.14400000000000002;0.0085;0.0205;0.0205;;19311.384765625;0.0;788.3237915039059;37485.17578125;501599.3281339323;415028.81927888904;238201.8307086709;237880.34181056917;235042.1530539478;430014.67791919125;457176.8914327451;456102.20450856345;473824.7944200122;522721.93566760595;519586.695025666;455983.044089052;457407.4514797657;464046.0497008609;465175.32018785755;426572.03537496144;415724.3794036379;457593.62407101324;457037.6738942946;;159325.9205505338;473148.0712050766;203503.67040849145;238201.8307086709;274.5768295800713;1238770.3378461811;458312.10850725765;83266.26864854495;0.0;0;68;73;0;0;0;0;0;29;24;523870617279.926;192466007690.0576;367301039409.8491;36374.18891041037;2291.9774067709736;150.0592409366424;4486.134785305286;900723.5189938061;432906.42481319705;20303.124433004297;311665.31906294764;2.1543775234524443;0.14096122842083214
2389;2019-02-16 08:49:37.875;725;184;149;148;135;41;187;30;15;37;628;603;12;33;240;244;240;185;192;190;186;31;534;356;364;128;361;250;535;366.0;86.0;0.0;55.0;123.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29197.4609375;10738.541015625;0.0;793.6875;377.0;89542;;;Calculated values ==>;1550303377.875;345.66;291.56;288.06;287.96000000000004;286.66;277.26000000000005;273.955091788801;291.86;276.16;274.66;276.86;335.96000000000004;333.46000000000004;274.36;276.46000000000004;297.16;297.56;297.16;291.66;292.16;291.76000000000005;;310.86;276.26000000000005;239.943914813709;261.13683023647616;273.955091788801;292.36;5340000.0;3560000.0;3640000.0;1280000.0;3610000.0;2500000.0;5350000.0;0.061000000000000006;0.014333333333333333;0.0;0.009166666666666667;0.0205;0.0815;;10738.541015625;0.0;793.6875;29197.4609375;506582.26663099206;417792.2391686474;238774.984070876;238446.21610027814;234293.64010881807;430412.23801567365;457176.8914327451;453634.1848832843;473953.8206284208;520258.6146184231;517704.0526915668;453263.3169236524;455840.3419343391;464796.26975366054;466043.6885466112;432887.73143925576;418110.37549168576;457593.62407101324;457037.6738942946;;158490.31677215957;473374.68648612977;201896.5999572797;211172.7579245033;273.92562199786283;1239326.0357463101;458562.528728733;83279.45229568201;0.0;0;68;73;0;0;0;0;0;29;24;524089020919.66223;192543108974.96445;367446841839.673;0.0;2488.549126514459;211.8087685818367;20037.99065153799;901026.6422863307;432946.2631982217;20306.140050006088;311869.690180803;1.9717219890176587;-0.003918768789474493
2390;2019-02-16 08:50:37.865;732;178;151;150;135;38;187;29;15;37;622;597;14;38;237;244;240;180;192;190;186;27;538;352;364;128;357;252;539;178.0;84.0;359.0;60.0;123.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29185.216796875;10777.345703125;0.0;752.8720703125;386.0;89543;;;Calculated values ==>;1550303437.865;346.36;290.96000000000004;288.26000000000005;288.16;286.66;276.96000000000004;273.5264737036516;291.86;276.06;274.66;276.86;335.36;332.86;274.56;276.96000000000004;296.86;297.56;297.16;291.16;292.16;291.76000000000005;;311.76000000000005;275.86;239.943914813709;261.41265627149306;273.5264737036516;292.36;5380000.0;3520000.0000000005;3640000.0;1280000.0;3570000.0000000005;2520000.0;5390000.0;0.029666666666666668;0.014;0.05983333333333333;0.01;0.0205;0.050166666666666665;;10777.345703125;0.0;752.8720703125;29185.216796875;507087.83417168143;414232.6788787524;239303.02959426033;238973.06044541296;234183.95861406074;430671.36484660726;457176.8914327451;453291.40869393514;473953.8206284208;519480.140602618;516920.68521204713;453167.240523488;456119.0499301343;464987.84065055486;466617.12829396635;431891.78037139744;414939.32957150566;457593.62407101324;457037.6738942946;;162250.55196795813;472988.3078366223;200823.43617863505;216547.65541492047;273.4884702324046;1239812.476973788;458741.7979015751;83292.33814410392;0.0;0;68;73;0;0;0;0;0;29;24;524307384519.69696;192619896174.97665;367597416739.6969;15106.000355498787;2721.6487165798726;237.33431119848498;12064.582593715268;901152.5046420905;432989.6742772018;20309.88228519502;312137.1670376487;2.6130960029569237;0.10724503423474153
2391;2019-02-16 08:51:37.866;730;180;154;152;138;38;187;25;14;37;621;593;14;37;236;244;240;181;192;190;186;24;545;351;364;128;356;249;545;228.0;80.0;551.0;38.0;123.0;0;22;100;1;0;0;0;0;0;0;1;0;0;0;0;29307.556640625;10957.7236328125;0.0;701.0430297851559;391.0;89544;;;Calculated values ==>;1550303497.866;346.16;291.16;288.56;288.36;286.96000000000004;276.96000000000004;273.4187578820637;291.86;275.66;274.56;276.86;335.26000000000005;332.46000000000004;274.56;276.86;296.76000000000005;297.56;297.16;291.26000000000005;292.16;291.76000000000005;;312.26000000000005;275.56;239.943914813709;260.9983114674233;273.4187578820637;292.36;5450000.0;3510000.0;3640000.0;1280000.0;3560000.0;2490000.0;5450000.0;0.038;0.013333333333333334;0.09183333333333334;0.006333333333333333;0.0205;0.058499999999999996;;10957.7236328125;0.0;701.0430297851559;29307.556640625;506206.7968249282;412461.22321998916;240096.5858779646;239434.49052010267;234951.72918333634;430735.4089219946;457176.8914327451;453681.6753649552;473953.8206284208;519626.80263657885;516765.5945468565;453681.6753649552;456490.3279325524;465003.21838653134;466759.817364949;430097.9534250505;412839.4487628918;457593.62407101324;457037.6738942946;;164339.59507360373;472698.3688610173;200598.39833980938;214439.64354548772;273.3958609445582;1240299.9248758415;458922.9264979154;83304.45430518941;0.0;0;68;73;0;0;0;0;0;29;24;524525788159.4331;192696697454.88388;367747719244.5153;23241.48094014256;1723.2998133009833;230.11339549544888;14191.9847754052;901472.0723118739;433026.71613226004;20313.777747669392;312355.97541220585;3.3783057903286413;0.13694095642082962
2392;2019-02-16 08:52:37.876;729;184;156;155;142;39;187;23;13;37;618;588;13;34;235;244;240;186;192;190;186;23;546;353;364;128;357;242;547;293.0;79.0;353.0;17.0;123.0;0;14;77;1;0;0;0;0;0;0;1;0;0;0;0;27807.359375;9552.822265625;0.0;639.2005615234381;398.0;89545;;;Calculated values ==>;1550303557.876;346.06000000000006;291.56;288.76000000000005;288.66;287.36;277.06;273.6339639331285;291.86;275.46000000000004;274.46000000000004;276.86;334.96000000000004;331.96000000000004;274.46000000000004;276.56;296.66;297.56;297.16;291.76000000000005;292.16;291.76000000000005;;312.96000000000004;275.46000000000004;239.943914813709;260.01710675043796;273.6339639331285;292.36;5460000.0;3529999.9999999995;3640000.0;1280000.0;3570000.0000000005;2420000.0;5470000.0;0.04883333333333333;0.013166666666666667;0.05883333333333333;0.0028333333333333335;0.0205;0.06933333333333333;;9552.822265625;0.0;639.2005615234381;27807.359375;505991.2902601481;413117.91072696255;240695.44710786565;240361.5026847731;236149.42236598366;430607.02586249536;457176.8914327451;454744.8167336088;473953.8206284208;519901.00097215414;516849.3615140001;454744.8167336088;457269.2489433392;464726.3611697759;466474.1722881754;429836.081475104;413854.0851824992;457593.62407101324;457037.6738942946;;167264.2905471822;472601.6926398898;201149.18756951438;212841.9518080173;273.6204066272838;1240775.9618355017;459093.8762005779;83315.6248632313;0.0;0;68;73;0;0;0;0;0;29;24;524744224559.3984;192773510254.87167;367895043794.4919;14919.876182487553;769.1154310327304;210.42961785262952;16930.903397981892;901790.1366230635;433047.4897209807;20317.449551312005;312615.3760398431;3.2211784830293793;0.07775388337720658
2393;2019-02-16 08:53:37.856;730;184;156;155;145;40;187;24;14;37;611;583;13;38;236;244;240;185;192;190;186;23;538;354;364;136;359;242;540;135.0;85.0;331.0;137.0;123.0;0;37;39;1;0;0;0;0;0;0;1;0;0;0;0;25639.7734375;7278.11083984375;0.0;739.789184570312;401.0;89546;;;Calculated values ==>;1550303617.856;346.16;291.56;288.76000000000005;288.66;287.66;277.16;273.7412296467126;291.86;275.56;274.56;276.86;334.26000000000005;331.46000000000004;274.46000000000004;276.96000000000004;296.76000000000005;297.56;297.16;291.66;292.16;291.76000000000005;;313.26000000000005;275.46000000000004;241.71165711629368;260.01710675043796;273.7412296467126;292.36;5380000.0;3540000.0;3640000.0;1360000.0;3590000.0;2420000.0;5400000.0;0.022500000000000003;0.014166666666666666;0.05516666666666667;0.022833333333333334;0.0205;0.043000000000000003;;7278.11083984375;0.0;739.789184570312;25639.7734375;506840.0375768478;415925.3305618662;240940.3685202961;240603.10825707208;237313.83931488873;430542.39183029096;457176.8914327451;454865.9302031722;472915.8103579757;519189.60384652554;516340.0179430895;454744.8167336088;457745.7677900302;464564.1698029545;466330.9479421416;431891.78037139744;416262.61120754224;457593.62407101324;457037.6738942946;;168517.74571465285;471547.0194386176;201135.96287635222;220112.48184613942;273.61967884741193;1241221.206144823;459234.08722390945;83327.11261392533;0.0;0;68;73;0;0;0;0;0;29;24;524962551759.4678;192852683854.89685;368040195394.538;13997.436530862904;6174.385791505059;221.413229821282;10187.783258070673;902031.033903216;433105.3329436835;20321.047042146965;312841.28976569686;3.814093305870915;0.22046184339711228
2394;2019-02-16 08:54:37.877;730;181;156;155;147;42;187;25;14;36;602;578;14;57;236;244;240;183;192;190;186;22;539;353;364;140;358;245;541;289.0;113.0;546.0;91.0;123.0;0;60;21;1;0;0;0;0;0;0;1;0;0;0;0;24903.8671875;6373.072265625;0.0;865.080688476562;405.0;89547;;;Calculated values ==>;1550303677.877;346.16;291.26000000000005;288.76000000000005;288.66;287.86;277.36;273.6339639331285;291.86;275.66;274.56;276.76000000000005;333.36;330.96000000000004;274.56;278.86;296.76000000000005;297.56;297.16;291.46000000000004;292.16;291.76000000000005;;313.66;275.36;242.56692532238324;260.44013211722256;273.6339639331285;292.36;5390000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2450000.0;5410000.0;0.04816666666666667;0.01883333333333333;0.091;0.015166666666666667;0.0205;0.06866666666666667;;6373.072265625;0.0;865.080688476562;24903.8671875;506749.7564529888;414492.11232454475;240904.9886962715;240568.212274811;237928.90078129678;430607.02586249536;457176.8914327451;454361.1010510728;472293.48310962116;518022.56600003474;515573.4038524119;454361.1010510728;459523.17210605147;464710.80611794995;466474.1722881754;431639.5829296699;415193.89882489573;457593.62407101324;457037.6738942946;;170189.03402730724;470915.85626126267;201048.47518186845;212947.38576990628;273.5810072361784;1241642.5505700142;459347.88689935085;83340.49121043725;0.0;0;68;73;0;0;0;0;0;29;24;525181028200.0024;192935512835.09952;368186346529.8956;23051.4489540976;4092.9886130374794;309.72705063991305;16760.866451208;902339.8826755957;433190.9243437728;20325.474760320794;313065.94044738554;6.108606898660267;0.2644605550650919
2395;2019-02-16 08:55:37.857;729;182;156;155;148;44;188;24;16;35;594;574;15;77;236;244;240;185;192;190;186;22;546;353;364;141;358;250;549;185.0;84.0;300.0;108.0;123.0;0;82;21;1;0;0;0;0;0;0;1;0;0;0;0;25030.08203125;6444.17919921875;0.0;998.845458984375;409.0;89548;;;Calculated values ==>;1550303737.857;346.06000000000006;291.36;288.76000000000005;288.66;287.96000000000004;277.56;273.6339639331285;291.96000000000004;275.56;274.76000000000005;276.66;332.56;330.56;274.66;280.86;296.76000000000005;297.56;297.16;291.66;292.16;291.76000000000005;;314.06;275.36;242.77792619122317;261.13683023647616;273.6339639331285;292.36;5460000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2500000.0;5490000.0;0.030833333333333334;0.014;0.05;0.018000000000000002;0.0205;0.051333333333333335;;6444.17919921875;0.0;998.845458984375;25030.08203125;505991.2902601481;411488.054595783;240626.61899929825;240293.59246364114;238003.16795453895;430607.02586249536;457315.95501684735;453757.5995671252;472063.34231996303;516783.04593023;514733.58490692364;453634.1848832843;461110.55197599786;464710.80611794995;466474.1722881754;429836.081475104;412648.34060041176;457593.62407101324;457037.6738942946;;171860.34048652687;470781.97481897497;200950.48873192354;216795.1771179206;273.54265014268714;1242058.5281082215;459454.6617247822;83356.01875076506;0.0;0;68;73;0;0;0;0;0;29;24;525399355400.0718;193019784735.1263;368334797029.9428;12640.355541760084;4856.966749566926;240.62837224569103;12332.448167853865;902637.215235921;433265.48244416446;20330.0595267479;313308.30392119195;4.0400778194769655;0.18909917260511563
2396;2019-02-16 08:56:37.847;727;186;157;156;150;44;188;24;18;34;593;572;16;94;236;244;240;189;192;190;186;22;555;354;364;143;360;256;556;131.0;82.0;389.0;319.0;123.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;25822.890625;7157.97021484375;0.0;1102.01501464844;411.0;89549;;;Calculated values ==>;1550303797.847;345.86;291.76000000000005;288.86;288.76000000000005;288.16;277.56;273.7412296467126;291.96000000000004;275.56;274.96000000000004;276.56;332.46000000000004;330.36;274.76000000000005;282.56;296.76000000000005;297.56;297.16;292.06;292.16;291.76000000000005;;314.26000000000005;275.36;243.1966462407574;261.9595390733887;273.7412296467126;292.36;5550000.0;3540000.0;3640000.0;1430000.0;3600000.0;2560000.0;5560000.0;0.021833333333333333;0.013666666666666666;0.06483333333333334;0.05316666666666667;0.0205;0.042333333333333334;;7157.97021484375;0.0;1102.01501464844;25822.890625;504919.56578591623;251154.38861518275;240720.97227745142;240389.5851719979;238431.2628352162;430542.39183029096;457315.95501684735;452975.9759128738;471700.2039591064;516169.86889790907;514008.1593485757;452725.5354362392;462204.99881854356;464417.2445854314;466330.9479421416;427410.2649603602;411156.2656500391;457593.62407101324;457037.6738942946;;172696.00095264515;470513.52464679367;200995.75581109297;220232.77008417208;273.56479953887;1242482.2322496115;459567.9940775928;83373.52300345011;0.0;0;68;73;0;0;0;0;0;29;24;525617718999.23865;193104970534.8013;368486571729.3638;16336.717603265459;14329.361376431421;222.13799057438857;10024.740927961853;902878.6505986068;433425.34186359326;20333.915270358964;313494.5827779615;4.953151459902597;0.39636549487467976
2397;2019-02-16 08:57:37.878;728;192;156;156;151;45;187;26;20;34;594;574;18;104;237;244;241;194;192;190;186;24;561;357;364;151;362;260;563;0.0;86.0;695.0;262.0;123.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;26565.5390625;7913.56494140625;0.0;1074.41381835938;413.0;89550;;;Calculated values ==>;1550303857.878;345.96000000000004;292.36;288.76000000000005;288.76000000000005;288.26000000000005;277.66;274.0616903277293;291.86;275.76000000000005;275.16;276.56;332.56;330.56;274.96000000000004;283.56;296.86;297.56;297.26000000000005;292.56;292.16;291.76000000000005;;314.46000000000004;275.56;244.82967444194236;262.5002047102346;274.0616903277293;292.36;5610000.0;3570000.0000000005;3640000.0;1510000.0;3620000.0000000005;2600000.0;5630000.0;0.0;0.014333333333333333;0.11583333333333333;0.043666666666666666;0.0205;0.0205;;7913.56494140625;0.0;1074.41381835938;26565.5390625;504495.2779401046;253175.3008174744;240158.33298564304;240158.33298564304;238537.2205903802;430346.717906069;457176.8914327451;452533.6833682403;470632.5061851703;515931.29039629915;513866.78096326225;452280.9878680821;462786.0937141839;464254.5134180436;465899.65062480443;425984.5510891155;410026.87384281954;457593.62407101324;457037.6738942946;;173531.66647045466;469630.97291218076;201960.29094988832;240158.33298564304;273.95496680312255;1242919.028059301;459693.65509551426;83391.66928116861;0.0;0;68;73;0;0;0;0;0;29;24;525836231839.7385;193193216105.00317;368641451709.7181;29024.751288459105;11688.286445686768;228.72670719690882;4446.026488627357;903256.8581465607;433642.2676163686;20337.674417405327;313615.23481140216;5.049832909390817;0.42941748925967044
2398;2019-02-16 08:58:37.858;730;196;154;154;152;48;187;28;22;33;565;546;20;122;239;242;241;199;192;190;186;27;563;363;364;145;368;265;564;-2.0;83.0;897.0;286.0;123.0;0;18;65;1;0;0;0;0;0;0;1;0;1;0;0;28560.8984375;9079.7431640625;0.0;2040.99035644531;414.0;89551;;;Calculated values ==>;1550303917.858;346.16;292.76000000000005;288.56;288.56;288.36;277.96000000000004;274.69669130483857;291.86;275.96000000000004;275.36;276.46000000000004;329.66;327.76000000000005;275.16;285.36;297.06;297.36;297.26000000000005;293.06;292.16;291.76000000000005;;314.56;275.86;243.61107973660833;263.1675429290057;274.69669130483857;292.36;5630000.0;3629999.9999999995;3640000.0;1450000.0;3679999.9999999995;2650000.0;5640000.0;0.0;0.013833333333333333;0.14950000000000002;0.04766666666666666;0.0205;0.0205;;9079.7431640625;0.0;2040.99035644531;28560.8984375;504564.66861092986;410400.37653009704;239474.08036674402;239474.08036674402;238827.80357880986;429947.3805835815;457176.8914327451;451912.95111002645;471335.537891427;512497.02179255633;510521.77208954457;451657.24920203094;464173.94950657256;463631.7240545723;464766.5650395172;425409.43402909837;411612.9085605759;457593.62407101324;457037.6738942946;;173949.5011765382;470740.5471029485;203658.10061506252;239474.08036674402;274.64118668713274;1243378.2619096206;459835.2187928046;83417.62232873308;0.0;0;68;73;0;0;0;0;0;29;25;526054559039.808;193281986505.0314;368798899209.7681;37114.10014899712;12730.929949255897;190.8519356478939;4460.053667314787;903807.8315230163;433845.6932552345;20341.16974060058;313689.42740694707;4.900390392479005;0.4135548920753308
2399;2019-02-16 08:59:37.869;735;199;152;151;149;52;188;28;24;33;548;538;24;130;242;239;241;201;192;190;186;27;566;366;364;142;370;269;566;-2.0;83.0;809.0;253.0;123.0;0;48;93;1;0;0;0;0;0;0;1;0;1;0;0;30540.734375;10786.1494140625;0.0;2272.84130859375;414.0;89552;;;Calculated values ==>;1550303977.869;346.66;293.06;288.36;288.26000000000005;288.06;278.36;275.0112864084945;291.96000000000004;275.96000000000004;275.56;276.46000000000004;327.96000000000004;326.96000000000004;275.56;286.16;297.36;297.06;297.26000000000005;293.26000000000005;292.16;291.76000000000005;;314.56;275.86;242.98782864720522;263.6948088759802;275.0112864084945;292.36;5660000.0;3660000.0;3640000.0;1420000.0;3700000.0;2690000.0;5660000.0;0.0;0.013833333333333333;0.13483333333333333;0.042166666666666665;0.0205;0.0205;;10786.1494140625;0.0;2272.84130859375;30540.734375;504922.86110178794;410729.6832665638;238766.15459014362;238445.7310380652;237808.63978744854;429743.705733735;457315.95501684735;451463.5734412886;471734.03124744946;510371.85705333005;509327.2700424915;451463.5734412886;464534.2397395574;463734.9087906732;463928.38035923813;424532.24289667996;411535.0361195408;457593.62407101324;457037.6738942946;;173949.5011765382;471141.87126780767;204440.92981257965;238766.15459014362;274.95708045433713;1243870.8658098795;460000.7982480652;83453.57751646875;0.0;0;68;73;0;0;0;0;0;29;25;526272999079.50946;193368102289.9137;368959128579.54913;33306.886449270925;11245.889698028781;179.79469375042504;4474.566145735095;904394.7806648181;434045.5367166077;20344.259028773697;313763.89622206765;3.7680658507104217;0.31298065731364383
2400;2019-02-16 09:00:37.879;740;200;150;149;143;53;188;28;27;33;565;558;28;128;243;238;241;201;193;190;187;27;558;366;364;140;371;273;558;-2.0;83.0;650.0;233.0;123.0;0;65;99;1;0;0;0;0;0;0;1;0;1;0;0;30942.064453125;10924.7109375;0.0;2415.03881835938;412.0;89553;;;Calculated values ==>;1550304037.879;347.16;293.16;288.16;288.06;287.46000000000004;278.46000000000004;275.0112864084945;291.96000000000004;275.96000000000004;275.86;276.46000000000004;329.66;328.96000000000004;275.96000000000004;285.96000000000004;297.46000000000004;296.96000000000004;297.26000000000005;293.26000000000005;292.16;291.86;;314.36;275.86;242.56692532238324;264.2163659402789;275.0112864084945;292.46000000000004;5580000.0;3660000.0;3640000.0;1400000.0;3710000.0;2730000.0;5580000.0;0.0;0.013833333333333333;0.10833333333333334;0.03883333333333334;0.0205;0.0205;;10924.7109375;0.0;2415.03881835938;30942.064453125;506280.59097405657;414479.48874756467;238369.52860951776;238048.6479366309;236149.301790028;429743.705733735;457315.95501684735;451141.2435561192;471998.58498376724;511790.88096275117;511059.188235673;451271.15189489577;463706.1217957931;463720.0637660504;463795.54956771457;426833.4007238846;414836.19431195915;457593.62407101324;457176.8914327451;;173113.83306960555;471408.2891495208;204426.2367126262;238369.52860951776;274.95143167517216;1244383.3078594753;460181.7522382722;83492.64969513177;0.0;0;68;73;0;0;0;0;0;29;25;526491435479.47473;193452716389.90024;369121755679.5233;26727.459074711744;10367.803036299409;165.9613553649685;4485.550937876161;904895.1502584739;434225.6808417161;20347.14080939927;313838.5763090263;3.1295020647531517;0.2620316980268154
2401;2019-02-16 09:01:37.859;742;193;149;148;140;51;188;29;29;33;590;583;31;131;243;238;241;194;192;190;187;28;552;362;364;137;367;278;551;-2.0;86.0;672.0;195.0;123.0;0;70;99;1;0;0;0;0;0;0;1;0;1;0;0;30800.419921875;10702.951171875;0.0;2512.87841796875;408.0;89554;;;Calculated values ==>;1550304097.859;347.36;292.46000000000004;288.06;287.96000000000004;287.16;278.26000000000005;274.5913991737795;291.96000000000004;276.06;276.06;276.46000000000004;332.16;331.46000000000004;276.26000000000005;286.26000000000005;297.46000000000004;296.96000000000004;297.26000000000005;292.56;292.16;291.86;;313.96000000000004;275.96000000000004;241.92719264551067;264.86050150153983;274.5913991737795;292.36;5520000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2780000.0;5510000.0;0.0;0.014333333333333333;0.112;0.0325;0.0205;0.0205;;10702.951171875;0.0;2512.87841796875;30800.419921875;507071.70676717814;414757.0629070427;238263.81101797207;237941.55351223252;235408.44226868334;430014.67791919125;457315.95501684735;450507.2428673618;472393.7743832905;513965.19240073365;513233.08263739554;450770.1146114853;463323.5587481789;464311.4322414119;464386.3924891542;428484.4108300413;415109.2128557288;457593.62407101324;457176.8914327451;;171442.51209473662;471904.2073218062;203431.27916861456;238263.81101797207;274.54885701986154;1244897.6570558627;460361.92267906846;83533.70198345523;0.0;0;68;73;0;0;0;0;0;29;25;526709762679.5442;193535788689.92667;369287000579.57587;27672.50793425969;8725.37016497873;191.71117096514539;4487.718148502847;905348.3322060066;434384.7375818518;20350.120420251504;313913.3286256891;3.1081898521356512;0.24797178659888505
2402;2019-02-16 09:02:37.870;736;192;151;150;139;47;188;29;24;34;615;605;27;114;242;238;241;194;193;190;187;29;573;362;364;135;367;257;567;-1.0;113.0;703.0;224.0;123.0;0;67;0;1;1;0;0;0;0;0;1;0;1;0;0;39183.12109375;19545.0;0.0;2306.96411132812;404.0;89555;;;Calculated values ==>;1550304157.87;346.76;292.36;288.26000000000005;288.16;287.06;277.86;274.5913991737795;291.96000000000004;276.06;275.56;276.56;334.66;333.66;275.86;284.56;297.36;296.96000000000004;297.26000000000005;292.56;292.16;291.86;;313.56;276.06;241.49495122638035;262.0952818180154;274.5913991737795;292.46000000000004;5730000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2570000.0;5670000.0;0.0;0.01883333333333333;0.11716666666666667;0.037333333333333336;0.0205;0.0205;;19545.0;0.0;2306.96411132812;39183.12109375;504408.65993632196;252947.64082331033;238415.43089447223;238096.63347838656;234666.4821763596;430014.67791919125;457315.95501684735;453553.62569871574;472753.7123474745;518345.9615119074;517318.6322722273;453927.4872014058;464408.48477633414;464178.7989486036;464386.3924891542;422412.3028765994;253761.5890112568;457593.62407101324;457176.8914327451;;169771.2103021376;472265.74392498133;203423.47686513615;238415.43089447223;274.54584134402774;1245480.9601494945;460614.03515063715;83573.87470145944;0.0;0;69;73;0;0;0;0;0;29;25;526928202719.24567;193617403649.81512;369447530004.35645;29306.915771667744;10036.77797023422;3176.2551111306193;4484.609941034594;905823.2477881376;434541.1174804912;20378.191951401313;313988.1117340565;2.151045029846991;0.16660547845932683
2403;2019-02-16 09:03:37.880;736;195;152;151;140;44;188;29;14;34;626;612;15;87;242;239;241;197;193;190;187;29;558;361;364;133;366;244;553;-2.0;86.0;832.0;196.0;123.0;0;62;0;1;1;0;0;0;0;0;1;0;1;0;0;38620.62890625;19166.197265625;0.0;2152.89428710938;386.0;89556;;;Calculated values ==>;1550304217.88;346.76;292.66;288.36;288.26000000000005;287.16;277.56;274.4858918419099;291.96000000000004;276.06;274.56;276.56;335.76000000000005;334.36;274.66;281.86;297.36;297.06;297.26000000000005;292.86;292.16;291.86;;311.76000000000005;276.06;241.05796691057077;260.2995467637923;274.4858918419099;292.46000000000004;5580000.0;3610000.0;3640000.0;1330000.0;3660000.0;2440000.0;5530000.0;0.0;0.014333333333333333;0.13866666666666666;0.03266666666666666;0.0205;0.0205;;19166.197265625;0.0;2152.89428710938;38620.62890625;505778.1216232751;414675.337699158;239174.26846037296;238848.7684301769;235352.85732633783;430081.6785162784;457315.95501684735;454529.8230529916;473014.93639070686;520549.101992669;519124.8499870094;454651.4530453563;463186.58654640557;464326.1751738402;464664.8766729168;426833.4007238846;415378.45660230034;457593.62407101324;457176.8914327451;;162250.55196795813;472528.46462518856;203187.81061199968;239174.26846037296;274.4500088718296;1246129.432796065;460936.6822279664;83611.04638250264;0.0;0;69;73;0;0;0;0;0;29;25;527146639120.0788;193697817050.12183;369597855054.9298;34852.75905848421;8798.461364430837;164.18753240937409;4469.053770933629;906358.0008577546;434698.10396893346;20406.033613040676;314062.73803425155;2.2648461172382883;0.17881031117078355
2404;2019-02-16 09:04:37.851;756;190;153;152;139;40;188;29;13;35;622;608;10;81;241;239;241;191;193;190;187;28;541;357;364;131;362;245;541;-1.0;86.0;329.0;156.0;123.0;0;56;100;1;0;0;0;0;0;0;1;0;1;0;0;30447.296875;10458.359375;0.0;2141.91870117188;373.0;89557;;;Calculated values ==>;1550304277.851;348.76;292.16;288.46000000000004;288.36;287.06;277.16;274.0616903277293;291.96000000000004;276.06;274.46000000000004;276.66;335.36;333.96000000000004;274.16;281.26000000000005;297.26000000000005;297.06;297.26000000000005;292.26000000000005;292.16;291.86;;310.46000000000004;275.96000000000004;240.61611355647437;260.44013211722256;274.0616903277293;292.46000000000004;5410000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2450000.0;5410000.0;0.0;0.014333333333333333;0.05483333333333333;0.026000000000000002;0.0205;0.0205;;10458.359375;0.0;2141.91870117188;30447.296875;509783.3953110697;417537.34480225795;239899.4260167553;239567.34963562037;235376.8213683788;430346.717906069;457315.95501684735;454239.06529731845;473372.2673856561;520059.742938613;518634.06623456435;453872.3691860126;462339.68845704483;464781.3556694665;465248.88870971405;431366.3100286371;417859.2767240432;457593.62407101324;457176.8914327451;;156819.11488148148;472693.2819402637;202016.08760370399;239899.4260167553;273.97669980440503;1246704.7206535647;461183.43421199353;83646.81919215983;0.0;0;69;73;0;0;0;0;0;29;25;527364933559.9191;193776978770.0639;369744484149.8226;13830.22661019986;7037.6070527505535;193.6008106991797;4454.188041027791;906763.4963204492;434830.00742148235;20409.013741472463;314137.06244179513;2.0250047150093806;0.16164577762912802
2405;2019-02-16 09:05:37.881;773;180;155;153;138;36;188;26;18;34;620;608;16;111;238;240;241;181;193;190;187;25;534;352;364;130;357;261;535;-2.0;86.0;5.0;152.0;123.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;30411.333984375;10533.0810546875;0.0;2263.857421875;381.0;89558;;;Calculated values ==>;1550304337.881;350.46000000000004;291.16;288.66;288.46000000000004;286.96000000000004;276.76000000000005;273.5264737036516;291.96000000000004;275.76000000000005;274.96000000000004;276.56;335.16;333.96000000000004;274.76000000000005;284.26000000000005;296.96000000000004;297.16;297.26000000000005;291.26000000000005;292.16;291.86;;311.26000000000005;275.66;240.39332010688793;262.63441904999945;273.5264737036516;292.46000000000004;5340000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2610000.0;5350000.0;0.0;0.014333333333333333;0.0008333333333333334;0.025333333333333333;0.0205;0.0205;;10533.0810546875;0.0;2263.857421875;30411.333984375;512470.5571260948;416489.45800001826;240779.55211985984;240105.05850645437;235233.26715860126;430671.36484660726;457315.95501684735;452106.01007458626;473405.19094569265;518525.22857344686;517289.4273598201;451852.1518050079;463464.9766968292;465118.4183262364;466101.6954492864;433113.94028415415;416819.87723086216;457593.62407101324;457176.8914327451;;160161.5264782812;472533.2602288536;200076.31041745015;240779.55211985984;273.19508977253463;1247212.1294881129;461358.45034649264;83683.55235056824;0.0;0;69;73;0;0;0;0;0;29;25;527583442759.815;193855317920.02658;369896360049.7502;210.0247497142801;6902.242728555554;233.5482370971852;4436.1454559141475;906880.5569161066;434946.2309189786;20412.57509665677;314211.1855972906;0.9206859275646081;0.08222953638394939
2406;2019-02-16 09:06:37.881;772;177;157;156;141;36;188;22;22;32;629;617;21;123;237;240;241;179;193;190;187;21;540;350;364;129;355;264;540;-2.0;85.0;257.0;222.0;123.0;0;39;100;1;0;0;0;0;0;0;1;0;1;0;0;30411.0703125;10630.720703125;0.0;2240.71069335938;391.0;89559;;;Calculated values ==>;1550304397.881;350.36;290.86;288.86;288.76000000000005;287.26000000000005;276.76000000000005;273.3108153835814;291.96000000000004;275.36;275.36;276.36;336.06;334.86;275.26000000000005;285.46000000000004;296.86;297.16;297.26000000000005;291.06;292.16;291.86;;312.26000000000005;275.26000000000005;240.16925963744896;263.0348170998261;273.3108153835814;292.46000000000004;5400000.0;3500000.0;3640000.0;1290000.0;3550000.0;2640000.0;5400000.0;0.0;0.014166666666666666;0.04283333333333333;0.037000000000000005;0.0205;0.0205;;10630.720703125;0.0;2240.71069335938;30411.0703125;511832.327327524;413458.7165377379;241279.27559830184;240940.3685202961;236036.5130461573;430799.1582183253;457315.95501684735;452088.5383488873;473341.49414492835;519201.97744447837;517964.65681582835;451961.10086125555;464439.11837968644;465279.17082256265;466388.7554824311;431619.8401292016;414183.7078577698;457593.62407101324;457176.8914327451;;164339.59507360373;472276.9222685092;199899.41906433832;241279.27559830184;273.1168274644685;1247718.9828572534;461534.81536114105;83721.09041819519;0.0;0;69;73;0;0;0;0;0;29;25;527801842759.815;193933017920.02658;370053860049.7502;10802.100609354846;10077.967618554325;247.01187384528373;4425.901124606086;906972.3246274322;435087.73267187114;20416.579764247956;314285.03598546155;1.9852478282516361;0.18053472826744352
2407;2019-02-16 09:07:37.862;765;181;158;157;144;36;188;21;22;30;640;627;22;124;235;240;241;182;193;190;187;20;545;350;364;129;355;259;546;150.0;86.0;339.0;262.0;123.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;30413.861328125;10766.5908203125;0.0;2152.29565429688;397.0;89560;;;Calculated values ==>;1550304457.862;349.66;291.26000000000005;288.96000000000004;288.86;287.56;276.76000000000005;273.3108153835814;291.96000000000004;275.26000000000005;275.36;276.16;337.16;335.86;275.36;285.56;296.66;297.16;297.26000000000005;291.36;292.16;291.86;;312.86;275.16;240.16925963744896;262.3656120759269;273.3108153835814;292.46000000000004;5450000.0;3500000.0;3640000.0;1290000.0;3550000.0;2590000.0;5460000.0;0.025;0.014333333333333333;0.0565;0.043666666666666666;0.0205;0.0455;;10766.5908203125;0.0;2152.29565429688;30413.861328125;510540.4845009395;412411.8491920293;241403.63763377897;241066.03707849467;236812.65066584962;430799.1582183253;457315.95501684735;452959.0387539847;473148.0712050766;520746.11446092115;519411.59116850933;452959.0387539847;465285.9735717574;465018.71783975384;466388.7554824311;430338.589301443;412790.9170278053;457593.62407101324;457176.8914327451;;166846.47414792277;472180.05118753103;200055.10008037658;218684.66095608537;273.17810100791064;1248225.6967769044;461713.06982521666;83757.68721173743;0.0;0;69;73;0;0;0;0;0;29;25;528020173599.6206;194010393409.9577;370210710364.61053;14289.07253505886;11882.789531679078;251.51663592214075;10851.396486688018;907181.3515239648;435270.6810292955;20420.732852930974;314412.30648368475;2.8852931916854816;0.21081080972355212
2408;2019-02-16 09:08:37.862;761;185;159;158;148;38;188;21;19;29;647;632;20;123;236;241;241;187;193;191;187;20;549;353;364;129;358;252;549;94.0;82.0;683.0;308.0;123.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;30521.98046875;10933.1943359375;0.0;2060.86669921875;403.0;89561;;;Calculated values ==>;1550304517.862;349.26;291.66;289.06;288.96000000000004;287.96000000000004;276.96000000000004;273.6339639331285;291.96000000000004;275.26000000000005;275.06;276.06;337.86;336.36;275.16;285.46000000000004;296.76000000000005;297.26000000000005;297.26000000000005;291.86;292.26000000000005;291.86;;313.46000000000004;275.16;240.16925963744896;261.41265627149306;273.6339639331285;292.46000000000004;5490000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2520000.0;5490000.0;0.015666666666666666;0.013666666666666666;0.11383333333333333;0.051333333333333335;0.0205;0.036166666666666666;;10933.1943359375;0.0;2060.86669921875;30521.98046875;509697.41656024766;412648.34060041176;241635.1137477648;241297.34604790306;238003.16795453895;430607.02586249536;457315.95501684735;453787.02242122946;473051.3374214201;522034.1815683573;520502.3762959774;453910.6640770486;466179.10248070053;464710.80611794995;466087.013047778;429288.0966613179;413396.8702782222;457732.2313946309;457176.8914327451;;169353.38768963216;472180.05118753103;200936.52465154394;224005.31017612995;273.5371819279315;1248733.495458545;461893.9013681854;83792.79689801672;0.0;0;69;73;0;0;0;0;0;29;25;528238573599.6206;194087793409.9577;370364010364.61053;28782.814996115867;13923.83436218067;217.18009390230822;8433.038855447581;907540.2839200579;435485.73622841097;20424.638659012846;314573.0101115359;3.9523339292232955;0.31842711126511775
2409;2019-02-16 09:09:37.882;763;189;160;159;152;41;188;21;20;29;647;632;19;121;236;241;241;190;193;190;187;21;554;354;364;127;359;249;555;-1.0;83.0;820.0;194.0;123.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;30651.798828125;11080.794921875;0.0;1981.2746582031198;407.0;89562;;;Calculated values ==>;1550304577.882;349.46000000000004;292.06;289.16;289.06;288.36;277.26000000000005;273.7412296467126;291.96000000000004;275.26000000000005;275.16;276.06;337.86;336.36;275.06;285.26000000000005;296.76000000000005;297.26000000000005;297.26000000000005;292.16;292.16;291.86;;313.86;275.26000000000005;239.71726792356844;260.9983114674233;273.7412296467126;292.46000000000004;5540000.0;3540000.0;3640000.0;1270000.0;3590000.0;2490000.0;5550000.0;0.0;0.013833333333333333;0.13666666666666666;0.03233333333333333;0.0205;0.0205;;11080.794921875;0.0;1981.2746582031198;30651.798828125;509505.8308053116;411599.12119771366;241759.6477901023;241423.16764897207;239110.32063687078;430542.39183029096;457315.95501684735;454419.3374899936;473311.50582222524;522277.75132377836;520749.01321915485;454296.6455020742;466378.2413706898;464564.1698029545;465943.0496085122;427940.7183745549;411990.71530006983;457593.62407101324;457176.8914327451;;171024.68490186572;472539.452344174;201299.23811254144;241759.6477901023;273.6835260186084;1249243.4468796882;462077.412428579;83826.49263748829;0.0;0;69;73;0;0;0;0;0;29;25;528457046399.55115;194164619009.9333;370514360464.56274;34593.08024825179;8770.100260156118;220.6417091970432;4416.053494674177;908068.5924244132;435674.9153889109;20428.28839020919;314680.1215730094;3.6747527195450798;0.2901960048867918
2410;2019-02-16 09:10:37.873;770;192;159;159;152;43;188;22;23;29;646;630;21;117;238;240;241;193;193;190;187;22;554;358;364;120;363;248;555;-2.0;83.0;860.0;168.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30616.359375;11059.8271484375;0.0;1965.96447753906;409.0;89563;;;Calculated values ==>;1550304637.873;350.16;292.36;289.06;289.06;288.36;277.46000000000004;274.1680685717883;291.96000000000004;275.36;275.46000000000004;276.06;337.76;336.16;275.26000000000005;284.86;296.96000000000004;297.16;297.26000000000005;292.46000000000004;292.16;291.86;;314.06;275.36;238.09270928235583;260.85938512811435;274.1680685717883;292.46000000000004;5540000.0;3579999.9999999995;3640000.0;1200000.0;3629999.9999999995;2480000.0;5550000.0;0.0;0.013833333333333333;0.14333333333333334;0.028;0.0205;0.0205;;11059.8271484375;0.0;1965.96447753906;30616.359375;510372.4388099457;412758.3114497388;241423.16764897207;241423.16764897207;239110.32063687078;430280.9020939914;457315.95501684735;454954.54680310714;474215.5733902415;522257.0456824222;520627.29350774206;454710.2740528838;466062.0786839762;464239.1217830999;465233.93026070396;427940.7183745549;413134.7333990844;457593.62407101324;457176.8914327451;;171860.34048652687;473547.1521204698;202387.18674338332;241423.16764897207;274.12563125855576;1249753.9382789808;462261.8899365271;83859.38136286939;0.0;0;69;73;0;0;0;0;0;29;25;528675413639.322;194238707894.85556;370663438099.4063;36201.321608560414;7592.47903055842;204.81612549400808;4422.951337567347;908658.4572795988;435811.24976296636;20431.833340338933;314753.7688977781;3.717360870844574;0.2848432433869639
2411;2019-02-16 09:11:37.853;778;192;157;157;152;46;188;25;27;31;648;631;25;102;240;238;241;194;193;191;187;24;555;360;364;127;365;251;556;-2.0;80.0;905.0;203.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.07421875;11093.935546875;0.0;1160.15881347656;412.0;89564;;;Calculated values ==>;1550304697.853;350.96000000000004;292.36;288.86;288.86;288.36;277.76000000000005;274.38016830617;291.96000000000004;275.66;275.86;276.26000000000005;337.96000000000004;336.26000000000005;275.66;283.36;297.16;296.96000000000004;297.26000000000005;292.56;292.26000000000005;291.86;;314.36;275.56;239.71726792356844;261.27494424493943;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1270000.0;3650000.0;2510000.0;5560000.0;0.0;0.013333333333333334;0.15083333333333335;0.03383333333333333;0.0205;0.0205;;11093.935546875;0.0;1160.15881347656;29752.07421875;511273.6324797662;412333.65201211494;240720.97227745142;240720.97227745142;239078.50866465352;430148.3826014536;457315.95501684735;454941.1068238431;473504.37459156296;522217.41100339964;520482.52450050664;454695.76930710895;463890.6525500096;464208.71106282185;464680.0635916259;427666.4225554411;413092.82235656865;457732.2313946309;457176.8914327451;;173113.83306960555;472829.0820560985;202895.73770905228;240720.97227745142;274.3322325983762;1250256.8408689953;462446.4430874837;83885.423706627;0.0;0;69;73;0;0;0;0;0;29;25;528893740839.3915;194312783194.87912;370813088199.4539;38016.84317481428;9132.744817075063;194.31466931829928;4437.346342683521;909276.7358247547;435950.58016945247;20435.15832160011;314827.5800998657;4.225628388453638;0.3338982480582072
2412;2019-02-16 09:12:37.884;783;193;155;155;150;47;188;24;30;32;649;628;28;83;241;237;241;194;193;191;187;24;555;360;364;137;365;255;555;-1.0;85.0;811.0;226.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.494140625;11037.2197265625;0.0;1142.27038574219;415.0;89565;;;Calculated values ==>;1550304757.884;351.46000000000004;292.46000000000004;288.66;288.66;288.16;277.86;274.38016830617;291.96000000000004;275.56;276.16;276.36;338.06000000000006;335.96000000000004;275.96000000000004;281.46000000000004;297.26000000000005;296.86;297.26000000000005;292.56;292.26000000000005;291.86;;314.66;275.56;241.92719264551067;261.82340779136865;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1370000.0;3650000.0;2550000.0;5550000.0;0.0;0.014166666666666666;0.13516666666666666;0.03766666666666666;0.0205;0.0205;;11037.2197265625;0.0;1142.27038574219;29787.494140625;511889.91100563953;413134.7333990844;240092.7392758862;240092.7392758862;238462.28266345724;430148.3826014536;457315.95501684735;454638.1590671916;472295.8960165899;521994.66906298895;519845.63956829824;454390.93162069377;461053.7261431898;464341.04294382274;464548.7096429471;427666.4225554411;413506.49496626557;457732.2313946309;457176.8914327451;;174367.33720873808;471512.23439352604;202848.67172033255;240092.7392758862;274.3139868485805;1250753.2602907117;462630.9646687697;83904.62052990124;0.0;0;69;73;0;0;0;0;0;29;25;529112253679.89136;194392024115.0604;370964966629.8014;34033.545706383775;10119.660860690288;200.59897417998658;4450.225119215607;909877.4659504244;436111.0997761033;20438.450968959427;314901.6814614837;4.007066815643123;0.32613070913169484
2413;2019-02-16 09:13:37.844;783;192;154;153;146;48;188;24;32;33;641;622;29;77;241;237;241;193;193;191;187;24;552;361;364;143;366;258;552;-2.0;85.0;549.0;166.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.599609375;10989.3779296875;0.0;1124.28601074219;414.0;89566;;;Calculated values ==>;1550304817.844;351.46000000000004;292.36;288.56;288.46000000000004;287.76000000000005;277.96000000000004;274.4858918419099;291.96000000000004;275.56;276.36;276.46000000000004;337.26;335.36;276.06;280.86;297.26000000000005;296.86;297.26000000000005;292.46000000000004;292.26000000000005;291.86;;314.56;275.56;243.1966462407574;262.23063862743834;274.4858918419099;292.46000000000004;5520000.0;3610000.0;3640000.0;1430000.0;3660000.0;2580000.0;5520000.0;0.0;0.014166666666666666;0.0915;0.027666666666666666;0.0205;0.0205;;10989.3779296875;0.0;1124.28601074219;29753.599609375;512147.6856544459;413998.2807911148;239862.4448945064;239533.71215817897;237271.01421511293;430081.6785162784;457315.95501684735;454379.5404932804;471601.4229191921;520930.7149873414;518981.24004400085;454006.31235741987;459872.69959064445;464193.69253965805;464401.7568174532;428484.4108300413;414359.1762267576;457732.2313946309;457176.8914327451;;173949.5011765382;470711.50521904713;203073.9517748597;239862.4448945064;274.40592996857123;1251249.105288423;462814.39727936813;83923.49590790397;0.0;0;69;73;0;0;0;0;0;29;25;529330508080.0302;194475968115.1138;371118764029.89923;22994.46136773549;7404.638978622517;200.10749021318566;4454.946154033893;910352.3825207494;436257.0382509691;20441.787963351137;314975.84174896753;2.893769726730727;0.2266058424187566
