;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2414;2019-02-16 09:14:37.855;779;190;153;153;144;47;188;23;31;33;621;604;29;93;242;237;241;192;193;191;187;24;553;360;364;136;365;261;553;-1.0;85.0;499.0;126.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30423.970703125;10983.1259765625;0.0;1993.49328613281;413.0;89567;;;Calculated values ==>;1550304877.855;351.06000000000006;292.16;288.46000000000004;288.46000000000004;287.56;277.86;274.38016830617;291.96000000000004;275.46000000000004;276.26000000000005;276.46000000000004;335.26000000000005;333.56;276.06;282.46000000000004;297.36;296.86;297.26000000000005;292.36;292.26000000000005;291.86;;314.46000000000004;275.56;241.71165711629368;262.63441904999945;274.38016830617;292.46000000000004;5530000.0;3600000.0;3640000.0;1360000.0;3650000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.08316666666666667;0.021;0.0205;0.0205;;10983.1259765625;0.0;1993.49328613281;30423.970703125;511569.63000252;412845.1473663945;239501.15808817602;239501.15808817602;236607.02350003482;430148.3826014536;457315.95501684735;453744.7720462681;472525.0707617092;518628.1476514722;516877.16976015334;453493.8998765104;461325.7130380543;464473.26053001377;464548.7096429471;428213.3721158971;413590.4106133878;457732.2313946309;457176.8914327451;;173531.66647045466;471644.9034095714;202842.01833972347;239501.15808817602;274.31140712362514;1251750.6769782961;462997.5350474398;83949.482165283;0.0;0;69;73;0;0;0;0;0;30;25;529548948119.7317;194559683459.9994;371274492574.6864;20866.745683260964;5644.860586466807;207.1586212855477;4462.352533563666;910717.9595891854;436365.804017265;20445.182469821102;315050.1661949134;2.4028690981336926;0.17762957713713495
2415;2019-02-16 09:15:37.875;774;190;154;153;143;45;188;23;28;32;602;589;28;108;241;238;241;191;193;191;187;23;551;359;364;130;364;263;551;-1.0;84.0;644.0;112.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30368.6953125;10916.916015625;0.0;2019.07507324219;413.0;89568;;;Calculated values ==>;1550304937.875;350.56000000000006;292.16;288.56;288.46000000000004;287.46000000000004;277.66;274.27422755570615;291.96000000000004;275.46000000000004;275.96000000000004;276.36;333.36;332.06;275.96000000000004;283.96000000000004;297.26000000000005;296.96000000000004;297.26000000000005;292.26000000000005;292.26000000000005;291.86;;314.46000000000004;275.46000000000004;240.39332010688793;262.9017227912062;274.27422755570615;292.46000000000004;5510000.0;3590000.0;3640000.0;1300000.0;3640000.0;2630000.0;5510000.0;0.0;0.014;0.10733333333333334;0.018666666666666668;0.0205;0.0205;;10916.916015625;0.0;2019.07507324219;30368.6953125;511126.7874632767;413676.3280692049;239895.54030566243;239566.37892065308;236349.3324064729;430214.79039162316;457315.95501684735;453023.67980688816;473211.5349843978;516501.0014100192;515157.77787976427;453023.67980688816;462810.7991992865;464488.10253275675;464826.4671830437;428753.86084684223;414040.76927589084;457732.2313946309;457176.8914327451;;173531.66647045466;472339.328242146;202628.8653457876;239895.54030566243;274.2240937191913;1252257.451396782;463180.0962307667;83982.93138095704;0.0;0;69;73;0;0;0;0;0;30;25;529767420919.66223;194639510059.97403;371431744974.6364;26875.71008549146;5034.59530739869;205.9832819933195;4454.2676981051945;911115.9460050645;436454.82914817415;20448.626466630398;315124.49613187654;2.827039391242435;0.20327961014193496
2416;2019-02-16 09:16:37.865;768;188;154;153;144;44;188;24;22;32;611;599;24;109;241;238;241;190;193;191;187;24;552;357;364;123;362;267;552;91.0;86.0;954.0;60.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30437.861328125;10905.5263671875;0.0;2084.55810546875;411.0;89569;;;Calculated values ==>;1550304997.865;349.96000000000004;291.96000000000004;288.56;288.46000000000004;287.56;277.56;274.0616903277293;291.96000000000004;275.56;275.36;276.36;334.26000000000005;333.06;275.56;284.06;297.26000000000005;296.96000000000004;297.26000000000005;292.16;292.26000000000005;291.86;;314.26000000000005;275.56;238.79729159403252;263.43189868330234;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1230000.0;3620000.0000000005;2670000.0;5520000.0;0.015166666666666667;0.014333333333333333;0.15899999999999997;0.01;0.0205;0.035666666666666666;;10905.5263671875;0.0;2084.55810546875;30437.861328125;510299.7160955738;412510.35525449144;239862.4448945064;239533.71215817897;236636.12192516867;430346.717906069;457315.95501684735;451560.25626811007;474116.9027462501;517091.8745659892;515849.6441590296;451816.88410495344;462328.17851240985;464781.3556694665;465118.4183262364;428484.4108300413;413263.53111073095;457732.2313946309;457176.8914327451;;172696.00095264515;473349.82385915006;202192.83157993597;223844.05792429188;274.0454905946184;1252764.08824865;463361.9196083713;84017.12262462788;0.0;0;69;73;0;0;0;0;0;30;25;529985784519.69696;194715397409.98608;371590718474.6617;39649.42052541968;2711.569922792141;218.16594264344798;8322.204395134831;911670.2296975622;436519.36976653984;20452.16045440679;315230.94898757036;3.9184780432441366;0.23588112068175887
2417;2019-02-16 09:17:37.846;762;189;155;154;144;42;188;25;16;33;633;613;20;89;240;239;241;191;193;191;187;25;553;356;364;126;361;271;552;-1.0;86.0;1003.0;64.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29782.453125;10867.9853515625;0.0;1248.09216308594;409.0;89570;;;Calculated values ==>;1550305057.846;349.36;292.06;288.66;288.56;287.56;277.36;273.955091788801;291.96000000000004;275.66;274.76000000000005;276.46000000000004;336.46000000000004;334.46000000000004;275.16;282.06;297.16;297.06;297.26000000000005;292.26000000000005;292.26000000000005;291.86;;314.06;275.66;239.4893008659735;263.95629194202945;273.955091788801;292.46000000000004;5530000.0;3560000.0;3640000.0;1260000.0;3610000.0;2710000.0;5520000.0;0.0;0.014333333333333333;0.16716666666666666;0.010666666666666666;0.0205;0.0205;;10867.9853515625;0.0;1248.09216308594;29782.453125;509469.77604529524;412889.33823237545;240192.6329125075;239862.4448945064;236636.12192516867;430412.23801567365;457315.95501684735;450066.84531745076;473826.37876616616;519032.8014053587;516960.4567116607;450588.59879562625;459288.9110349998;464796.26975366054;465394.1846544878;428213.3721158971;413633.1203958097;457732.2313946309;457176.8914327451;;171860.34048652687;473055.95023356355;201926.0475410393;240192.6329125075;273.93709379903345;1253265.7652872608;463543.3080813212;84044.88591568069;0.0;0;69;73;0;0;0;0;0;30;25;530204115359.50256;194790073754.9196;371752067364.518;41480.87002829011;2892.0522953869254;208.98360798791896;4448.177299664871;912346.1013577523;436566.05183098;20455.71890679201;315337.3351353139;4.046696067440312;0.27317897190212304
2418;2019-02-16 09:18:37.836;751;193;157;156;146;41;188;25;14;33;658;626;16;54;240;239;241;195;193;191;187;26;575;361;364;127;366;250;569;0.0;83.0;1202.0;180.0;123.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;38276.78515625;19806.017578125;0.0;1100.59875488281;404.0;89571;;;Calculated values ==>;1550305117.836;348.26;292.46000000000004;288.86;288.76000000000005;287.76000000000005;277.26000000000005;274.4858918419099;291.96000000000004;275.66;274.56;276.46000000000004;338.96000000000004;335.76000000000005;274.76000000000005;278.56;297.16;297.06;297.26000000000005;292.66;292.26000000000005;291.86;;313.56;275.76000000000005;239.71726792356844;261.13683023647616;274.4858918419099;292.46000000000004;5750000.0;3610000.0;3640000.0;1270000.0;3660000.0;2500000.0;5690000.0;0.0;0.013833333333333333;0.20033333333333334;0.030000000000000002;0.0205;0.0205;;19806.017578125;0.0;1100.59875488281;38276.78515625;506131.8766971242;253238.7894255362;240290.35579278102;239964.50418559642;236776.71050918946;430081.6785162784;457315.95501684735;453510.6666037085;473697.1866146107;523317.3408053907;520054.44607503334;453757.5995671252;458375.91847690736;464061.0944748599;464664.8766729168;421786.2333213735;254055.2717185912;457732.2313946309;457176.8914327451;;169771.2103021376;473022.0950788126;203192.63405226092;240290.35579278102;274.45187547023096;1253832.8310796416;463798.8821696607;84064.45507792948;0.0;0;69;74;0;0;0;0;0;30;25;530422478959.5373;194865961104.93164;371908341314.54285;50147.045854473334;8094.883830796551;2320.2783021718224;4446.173980619264;913109.5400625691;436657.5943724126;20476.79257651626;315411.4423760624;3.10946453182978;0.2291359024068595
2419;2019-02-16 09:19:37.856;750;198;156;155;147;44;188;26;14;34;662;630;13;29;242;236;241;199;193;191;187;26;562;363;364;126;368;240;557;-2.0;86.0;804.0;58.0;123.0;0;73;1;1;0;1;0;0;0;0;1;0;0;0;0;37737.93359375;19462.625;0.0;941.380737304688;387.0;89572;;;Calculated values ==>;1550305177.856;348.16;292.96000000000004;288.76000000000005;288.66;287.86;277.56;274.69669130483857;291.96000000000004;275.76000000000005;274.56;276.56;339.36;336.16;274.46000000000004;276.06;297.36;296.76000000000005;297.26000000000005;293.06;292.26000000000005;291.86;;311.86;275.76000000000005;239.4893008659735;259.7329541166123;274.69669130483857;292.46000000000004;5620000.0;3629999.9999999995;3640000.0;1260000.0;3679999.9999999995;2400000.0;5570000.0;0.0;0.014333333333333333;0.13399999999999998;0.009666666666666665;0.0205;0.0205;;19462.625;0.0;941.380737304688;37737.93359375;507175.1249403334;414157.56614344177;240356.20199584225;240026.7243569645;237440.38292137926;429947.3805835815;457315.95501684735;455200.2775077225;473922.61981710925;524523.918954038;521283.37759297655;455079.767031614;456997.3040265475;464031.1302349554;463974.7193981239;425697.93659015384;414517.6821551175;457732.2313946309;457176.8914327451;;162668.35908569003;473152.3030481019;203750.1134832439;240356.20199584225;274.6766975567623;1254466.49822102;464126.22993727046;84081.47724585756;0.0;0;69;74;0;0;0;0;0;30;25;530640951759.4679;194941886404.9075;372055390314.4961;33694.321979280125;2604.221165793627;160.2503135688541;4444.824133456508;913808.4510203167;436746.7833004253;20497.470538664795;315485.55872420646;2.0046856543132088;0.13290766782113198
2420;2019-02-16 09:20:37.837;764;190;156;154;143;43;189;27;0;35;653;625;3;30;242;236;241;191;193;191;187;27;536;358;364;127;363;250;536;-2.0;84.0;153.0;0.0;123.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29188.59375;10739.626953125;0.0;909.325439453125;380.0;89573;;;Calculated values ==>;1550305237.837;349.56000000000006;292.16;288.76000000000005;288.56;287.46000000000004;277.46000000000004;274.1680685717883;292.06;275.86;273.16;276.66;338.46000000000004;335.66;273.46000000000004;276.16;297.36;296.76000000000005;297.26000000000005;292.26000000000005;292.26000000000005;291.86;;311.16;275.86;239.71726792356844;261.13683023647616;274.1680685717883;292.46000000000004;5360000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2500000.0;5360000.0;0.0;0.014;0.025500000000000002;0.0;0.0205;0.0205;;10739.626953125;0.0;909.325439453125;29188.59375;511200.7701123317;419314.8235765959;241083.22907683926;240406.42458394804;236793.05973708988;430280.9020939914;457454.86558595806;451770.1984651622;473889.94243038853;522808.0298910027;519952.349374797;452144.9583236426;455474.8431172271;464766.5650395172;464710.80611794995;432620.94359981694;419620.08422252955;457732.2313946309;457176.8914327451;;159743.72323357346;473118.57976311014;202496.42290420205;241083.22907683926;274.1680685717883;1255024.042670052;464377.83566960203;84096.89491350885;0.0;0;69;74;0;0;0;0;0;30;25;530859282599.2735;195017762369.83994;372202343764.36523;6356.481276804484;0.0;182.0120312820234;4429.92007829607;914142.1020242006;436768.47827120393;20500.321821677047;315559.4915064413;0.9415793812816045;0.03016076924952333
2421;2019-02-16 09:21:37.867;769;180;157;156;142;40;189;27;-19;35;646;620;-6;38;240;237;241;181;193;191;187;27;538;354;364;127;359;253;538;-2.0;86.0;242.0;3.0;123.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29202.146484375;10771.4130859375;0.0;866.3776245117191;389.0;89574;;;Calculated values ==>;1550305297.867;350.06000000000006;291.16;288.86;288.76000000000005;287.36;277.16;273.7412296467126;292.06;275.86;271.26000000000005;276.66;337.76;335.16;272.56;276.96000000000004;297.16;296.86;297.26000000000005;291.26000000000005;292.26000000000005;291.86;;312.06;275.86;239.71726792356844;261.54996906429363;273.7412296467126;292.46000000000004;5380000.0;3540000.0;3640000.0;1270000.0;3590000.0;2530000.0;5380000.0;0.0;0.014333333333333333;0.04033333333333333;0.0005;0.0205;0.0205;;10771.4130859375;0.0;866.3776245117191;29202.146484375;511638.43251771433;415333.8724746603;241351.43739256667;241011.5284269844;236413.2335318466;430542.39183029096;457454.86558595806;448821.52820503426;473889.94243038853;521850.7587464929;519192.434784519;450481.21282355255;455954.1324085096;465088.32681886124;465424.41340235074;432122.9579568076;415676.8289420241;457732.2313946309;457176.8914327451;;163503.975529645;473118.57976311014;201437.50328413068;241351.43739256667;273.7375414477953;1255510.8754684576;464557.1839665545;84111.6998378564;0.0;0;69;74;0;0;0;0;0;30;25;531077791800.03723;195094000470.10638;372353319214.8929;9977.822338476444;135.84053823948972;235.72784921189657;4424.421807823658;914278.289281069;436769.61084169545;20503.80472794284;315633.3145821749;1.2694688280041446;0.05414452595162907
2422;2019-02-16 09:22:37.858;762;180;160;159;143;37;189;24;-20;36;644;616;-17;33;238;237;241;181;193;191;188;24;543;352;364;129;357;248;543;-1.0;83.0;343.0;44.0;123.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.306640625;10915.337890625;0.0;831.1204223632809;397.0;89575;;;Calculated values ==>;1550305357.858;349.36;291.16;289.16;289.06;287.46000000000004;276.86;273.5264737036516;292.06;275.56;271.16;276.76000000000005;337.56000000000006;334.76000000000005;271.46000000000004;276.46000000000004;296.96000000000004;296.86;297.26000000000005;291.26000000000005;292.26000000000005;291.96000000000004;;312.86;275.56;240.16925963744896;260.85938512811435;273.5264737036516;292.46000000000004;5430000.0;3520000.0000000005;3640000.0;1290000.0;3570000.0000000005;2480000.0;5430000.0;0.0;0.013833333333333333;0.05716666666666667;0.007333333333333333;0.0205;0.0205;;10915.337890625;0.0;831.1204223632809;29359.306640625;510346.1063153258;413309.738295465;242194.38474940273;241851.8984421433;236583.34436743552;430671.36484660726;457454.86558595806;449610.0914373694;473728.1634681915;522053.43333607964;519199.59621099394;449989.7360422309;456170.2062649337;465118.4183262364;465714.0611519236;430855.21027563425;413676.876647874;457732.2313946309;457315.95501684735;;166846.47414792277;472567.4425401675;200788.5043692359;242194.38474940273;273.4747838058364;1255998.8143755042;464737.8797827309;84125.8435330263;0.0;0;69;74;0;0;0;0;0;30;25;531296159039.8081;195170788950.02582;372503596669.7352;14224.300727394968;1993.0455465868317;237.63361518401658;4409.992190482615;914479.9433870858;436787.3488979428;20507.748815106836;315706.9236557327;1.7762777105825707;0.10523471317742038
2423;2019-02-16 09:23:37.868;755;182;162;161;146;38;189;22;-22;35;639;611;-20;26;238;238;241;184;194;191;187;23;543;353;364;130;358;243;544;274.0;85.0;1072.0;66.0;123.0;0;46;83;1;0;0;0;0;0;0;1;0;0;0;0;28200.654296875;9952.6591796875;0.0;798.7507934570309;402.0;89576;;;Calculated values ==>;1550305417.868;348.66;291.36;289.36;289.26000000000005;287.76000000000005;276.96000000000004;273.6339639331285;292.06;275.36;270.96000000000004;276.66;337.06;334.26000000000005;271.16;275.76000000000005;296.96000000000004;296.96000000000004;297.26000000000005;291.56;292.26000000000005;291.86;;313.36;275.46000000000004;240.39332010688793;260.1585393101385;273.6339639331285;292.56;5430000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2430000.0;5440000.0;0.04566666666666667;0.014166666666666666;0.17866666666666667;0.011000000000000001;0.0205;0.06616666666666667;;9952.6591796875;0.0;798.7507934570309;28200.654296875;509484.3846188939;413628.9936938134;242846.60503775007;242501.10128058965;237513.00670074782;430607.02586249536;457454.86558595806;450263.141989042;473501.9964771252;521951.6524407977;519106.35821064125;450513.19742918306;456147.88424930704;464972.5849072995;465698.93970120384;430855.21027563425;414351.7324323658;457732.2313946309;457176.8914327451;;168935.5661677829;472339.328242146;201129.5118355667;214054.45506949254;273.61271131902004;1256478.5606609639;464911.8087416185;84139.428056866;0.0;0;69;74;0;0;0;0;0;30;25;531514595439.7734;195248501900.01346;372650921219.7118;44511.87525408759;2983.307980472373;233.79926944630267;16086.60120603521;914969.4930982093;436828.8254222638;20511.678077246026;315877.7570681674;5.935554859264374;0.3071030361132035
2424;2019-02-16 09:24:37.868;751;183;163;162;150;39;189;22;-17;35;630;605;-15;26;237;238;241;185;194;191;188;22;542;352;365;131;357;244;543;132.0;83.0;558.0;0.0;123.0;0;45;56;1;0;0;0;0;0;0;1;0;0;0;0;26688.92578125;8310.6943359375;0.0;789.8778686523441;407.0;89577;;;Calculated values ==>;1550305477.868;348.26;291.46000000000004;289.46000000000004;289.36;288.16;277.06;273.5264737036516;292.06;275.36;271.46000000000004;276.66;336.16;333.66;271.66;275.76000000000005;296.86;296.96000000000004;297.26000000000005;291.66;292.26000000000005;291.96000000000004;;313.86;275.36;240.61611355647437;260.2995467637923;273.5264737036516;292.56;5420000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2440000.0;5430000.0;0.022000000000000002;0.013833333333333333;0.093;0.0;0.0205;0.0425;;8310.6943359375;0.0;789.8778686523441;26688.92578125;509079.3661755548;414398.0589551918;243232.5817119856;242884.68460630978;238842.73678366537;430671.36484660726;457292.3345882162;450708.9584542732;473372.2673856561;520955.7520166217;518412.1337960262;450958.5792376051;455983.19863721175;464987.84065055486;465843.3745391188;431111.440045582;415102.836587369;457570.36885009304;457153.08725739754;;171024.68490186572;472110.68294196425;200920.47264012235;221329.84289831523;273.5264737036516;1256935.9738282815;465064.0033542487;84152.66662905025;0.0;0;69;74;0;0;0;0;0;30;25;531733295439.7734;195326801900.01346;372797021219.7118;23230.329180716028;0.0;221.4523478386137;10022.487885260998;915534.0114684993;436853.6863221011;20515.4718407234;316095.3328105949;3.6782598567739506;0.15725985914414653
2425;2019-02-16 09:25:37.879;747;183;163;162;153;40;189;22;-8;35;623;599;-8;32;237;239;241;185;194;191;188;22;543;352;365;135;358;248;545;236.0;84.0;418.0;0.0;123.0;0;54;50;1;0;0;0;0;0;0;1;0;0;0;0;26433.751953125;7980.27880859375;0.0;855.9122924804691;411.0;89578;;;Calculated values ==>;1550305537.879;347.86;291.46000000000004;289.46000000000004;289.36;288.46000000000004;277.16;273.5264737036516;292.06;275.36;272.36;276.66;335.46000000000004;333.06;272.36;276.36;296.86;297.06;297.26000000000005;291.66;292.26000000000005;291.96000000000004;;314.26000000000005;275.36;241.49495122638035;260.85938512811435;273.5264737036516;292.56;5430000.0;3520000.0000000005;3650000.0;1350000.0;3579999.9999999995;2480000.0;5450000.0;0.03933333333333333;0.014;0.06966666666666667;0.0;0.0205;0.059833333333333336;;7980.27880859375;0.0;855.9122924804691;26433.751953125;508496.79666205775;413581.5929919801;243155.45536379912;242808.67748411;239764.7916584953;430671.36484660726;457292.3345882162;451122.203561908;472851.2559263234;519913.645244109;517463.73603924556;451122.203561908;456049.059737767;464841.74997644586;465972.58579758817;430855.21027563425;414305.8763482112;457570.36885009304;457153.08725739754;;172696.00095264515;471581.87251044664;200920.47264012235;215390.95418611742;273.5264737036516;1257378.7439684428;465199.78635258763;84166.38406144257;0.0;0;69;74;0;0;0;0;0;30;25;531952335589.474;195406616529.9044;372944648279.51;17430.720587551066;0.0;231.69067498392275;14465.434295431594;915872.9156704866;436853.6863221011;20519.248724876932;316299.4362405917;3.635938289526218;0.10425494918087964
2426;2019-02-16 09:26:37.859;743;185;163;162;155;42;189;24;2;34;617;595;0;43;238;239;241;186;194;191;188;23;549;354;365;140;360;254;551;-2.0;84.0;666.0;204.0;123.0;0;82;57;1;0;0;0;0;0;0;1;0;0;0;0;27069.923828125;8456.46484375;0.0;1002.2052001953099;414.0;89579;;;Calculated values ==>;1550305597.859;347.46000000000004;291.66;289.46000000000004;289.36;288.66;277.36;273.7412296467126;292.06;275.56;273.36;276.56;334.86;332.66;273.16;277.46000000000004;296.96000000000004;297.06;297.26000000000005;291.76000000000005;292.26000000000005;291.96000000000004;;314.56;275.46000000000004;242.56692532238324;261.6868853414304;273.7412296467126;292.56;5490000.0;3540000.0;3650000.0;1400000.0;3600000.0;2540000.0;5510000.0;0.0;0.014;0.111;0.034;0.0205;0.0205;;8456.46484375;0.0;1002.2052001953099;27069.923828125;507465.46435116464;411784.30806472205;242927.7573597619;242584.23426922967;240226.1665073755;430542.39183029096;457292.3345882162;451315.19318413775;472096.9026672395;518801.9093815918;516545.7077253305;451062.45248816797;456399.65931981895;464680.0635916259;465683.9387588076;429288.0966613179;412172.66196668637;457570.36885009304;457153.08725739754;;173949.5011765382;471014.3812069224;201193.11592299977;242927.7573597619;273.64203550687785;1257824.4593121067;465336.71355877945;84181.86321244898;0.0;0;69;74;0;0;0;0;0;30;25;532171262589.54364;195489089029.9306;373095198079.55786;27763.550575986315;9173.923019653372;239.6160857248417;4391.619262901531;916249.4090573271;436930.110197503;20523.174972031975;316456.52597292344;4.394773128900405;0.35840518844856856
2427;2019-02-16 09:27:37.860;739;189;163;162;158;45;189;24;10;34;613;592;6;57;239;239;241;191;194;191;188;24;555;358;365;142;363;254;557;-2.0;86.0;1021.0;236.0;123.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27097.7109375;8393.0966796875;0.0;1082.4609375;415.0;89580;;;Calculated values ==>;1550305657.86;347.06000000000006;292.06;289.46000000000004;289.36;288.96000000000004;277.66;274.1680685717883;292.06;275.56;274.16;276.56;334.46000000000004;332.36;273.76000000000005;278.86;297.06;297.06;297.26000000000005;292.26000000000005;292.26000000000005;291.96000000000004;;314.66;275.56;242.98782864720522;261.6868853414304;274.1680685717883;292.56;5550000.0;3579999.9999999995;3650000.0;1420000.0;3629999.9999999995;2540000.0;5570000.0;0.0;0.014333333333333333;0.1701666666666667;0.03933333333333333;0.0205;0.0205;;8393.0966796875;0.0;1082.4609375;27097.7109375;506426.3518726511;410706.54676073755;242705.37020226428;242364.95668988617;241019.58708462483;430280.9020939914;457292.3345882162;452321.4886820454;471832.65708311246;518392.0286216921;516237.6821769614;451819.2634916775;458097.8040025414;464371.1518808695;465103.311480244;427666.4225554411;411509.7758049635;457570.36885009304;457153.08725739754;;174367.33720873808;470845.5270076962;202311.09060682874;242705.37020226428;274.0960507466393;1258275.8637912243;465477.12891152204;84199.23571977908;0.0;0;69;74;0;0;0;0;0;30;25;532390266239.2791;195573690439.8284;373247600619.3738;42543.436072466044;10562.35449843412;231.5786034235124;4396.178199630232;916835.3103768823;437094.5819177714;20527.101659880507;316529.7588388835;6.0928918071515215;0.4927494521681791
2428;2019-02-16 09:28:37.870;737;194;162;162;158;47;189;26;13;34;608;589;14;73;240;238;241;195;194;191;188;25;559;361;365;146;366;260;560;-2.0;85.0;952.0;218.0;123.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27913.677734375;9229.0302734375;0.0;1094.87463378906;415.0;89581;;;Calculated values ==>;1550305717.87;346.86;292.56;289.36;289.36;288.96000000000004;277.86;274.4858918419099;292.06;275.76000000000005;274.46000000000004;276.56;333.96000000000004;332.06;274.56;280.46000000000004;297.16;296.96000000000004;297.26000000000005;292.66;292.26000000000005;291.96000000000004;;314.66;275.66;243.81672145450628;262.5002047102346;274.4858918419099;292.56;5590000.0;3610000.0;3650000.0;1460000.0;3660000.0;2600000.0;5600000.0;0.0;0.014166666666666666;0.15866666666666665;0.036333333333333336;0.0205;0.0205;;9229.0302734375;0.0;1094.87463378906;27913.677734375;505813.0544675812;411379.88356091734;242257.17848159157;242257.17848159157;240917.48537603518;430081.6785162784;457292.3345882162;451647.1909244019;471301.5102264595;517373.88855160965;515415.5759648263;451774.1883073968;459076.68949236337;464061.0944748599;464533.37255708285;426552.2506751499;411775.34303476126;457570.36885009304;457153.08725739754;;174367.33720873808;470407.4988314594;203113.98555596484;242257.17848159157;274.42143227570426;1258734.3684347903;465624.0044446177;84217.38320694746;0.0;0;69;74;0;0;0;0;0;30;25;532609302739.2443;195660104839.81467;373401826319.34924;39433.93525179201;9711.664315676304;209.33952490550575;4405.366129904022;917518.5689952694;437263.5602328882;20530.776590002286;316603.11726598506;5.207361526998038;0.417238385548105
2429;2019-02-16 09:29:37.890;736;197;161;160;156;49;189;25;16;34;600;582;20;84;242;237;242;199;194;191;188;26;564;362;365;141;367;266;565;-3.0;84.0;1056.0;211.0;123.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30139.306640625;10687.505859375;0.0;1995.40490722656;416.0;89582;;;Calculated values ==>;1550305777.89;346.76;292.86;289.26000000000005;289.16;288.76000000000005;278.06;274.5913991737795;292.06;275.66;274.76000000000005;276.56;333.16;331.36;275.16;281.56;297.36;296.86;297.36;293.06;292.26000000000005;291.96000000000004;;314.76000000000005;275.76000000000005;242.77792619122317;263.299902668528;274.5913991737795;292.56;5640000.0;3620000.0000000005;3650000.0;1410000.0;3670000.0000000005;2660000.0;5650000.0;0.0;0.014;0.17600000000000002;0.035166666666666666;0.0205;0.0205;;10687.505859375;0.0;1995.40490722656;30139.306640625;505231.9940627102;410358.96546927677;241745.30319728522;241411.9412363984;240093.28283940017;430014.67791919125;457292.3345882162;450966.1048905643;471964.88962738856;516038.62400409684;514173.7764240837;451480.44502878666;459465.4314009346;464178.7989486036;464254.5134180436;425390.05595895473;411174.58375941555;457570.36885009304;457153.08725739754;;174785.17458790913;471176.58799080667;203410.1094978707;241745.30319728522;274.5406743472109;1259218.3045646404;465790.03090337606;84243.1441206599;0.0;0;69;74;0;0;0;0;0;31;25;532828375740.0449;195746233540.12943;373559678919.92615;43569.855189114074;9416.454493668249;199.01661079354864;4415.859573232303;918210.4978175568;437423.0143572122;20534.180692134818;316676.65198385133;4.541637714466287;0.35894486431872796
2430;2019-02-16 09:30:37.861;737;199;159;159;152;50;189;25;22;33;591;578;26;103;243;237;242;200;194;192;188;25;561;363;365;137;368;272;561;0.0;83.0;1303.0;196.0;123.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30571.634765625;11010.19921875;0.0;2060.34326171875;414.0;89583;;;Calculated values ==>;1550305837.861;346.86;293.06;289.06;289.06;288.36;278.16;274.69669130483857;292.06;275.66;275.36;276.46000000000004;332.26000000000005;330.96000000000004;275.76000000000005;283.46000000000004;297.46000000000004;296.86;297.36;293.16;292.36;291.96000000000004;;314.56;275.66;241.92719264551067;264.08650396036035;274.69669130483857;292.56;5610000.0;3629999.9999999995;3650000.0;1370000.0;3679999.9999999995;2720000.0;5610000.0;0.0;0.013833333333333333;0.21716666666666665;0.03266666666666666;0.0205;0.0205;;11010.19921875;0.0;2060.34326171875;30571.634765625;505631.34569903946;412891.042670691;241215.84083113552;241215.84083113552;238921.03891112437;429947.3805835815;457292.3345882162;450669.44774068607;472393.7743832905;514589.28654405056;513235.42468484375;451189.46503877896;460841.3643446284;464164.030569748;464106.9778253677;426249.8793743339;413266.9577434304;457709.1576469882;457153.08725739754;;173949.5011765382;471610.25455702154;203699.4963191664;241215.84083113552;274.6571653835564;1259723.9845458085;465970.7577186939;84276.92568639072;0.0;0;69;74;0;0;0;0;0;31;25;533047269889.8848;195829593230.06845;373721000909.80817;53633.64111704001;8751.751435769935;179.5970825608317;4426.713551738371;919020.1354387669;437574.342895684;20537.33428127198;316750.3044772527;5.125395773527727;0.3946014897579154
2431;2019-02-16 09:31:37.861;736;195;157;156;149;49;189;26;29;33;607;594;32;108;244;237;242;196;194;192;188;26;556;362;365;132;367;276;555;-2.0;114.0;771.0;155.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30347.720703125;10854.9873046875;0.0;2116.46264648438;410.0;89584;;;Calculated values ==>;1550305897.861;346.76;292.66;288.86;288.76000000000005;288.06;278.06;274.5913991737795;292.06;275.76000000000005;276.06;276.46000000000004;333.86;332.56;276.36;283.96000000000004;297.56;296.86;297.36;292.76000000000005;292.36;291.96000000000004;;314.16;275.76000000000005;240.83765695389522;264.60387354146746;274.5913991737795;292.56;5560000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2760000.0;5550000.0;0.0;0.019;0.1285;0.025833333333333333;0.0205;0.0205;;10854.9873046875;0.0;2116.46264648438;30347.720703125;505959.6770200092;413873.7736063451;240754.91931619882;240423.08630018408;238140.2571943137;430014.67791919125;457292.3345882162;450866.307865867;473048.1168422736;515911.4851123121;514556.2134131735;451258.1565549979;460833.7511934442;464443.9501982058;464254.5134180436;427646.9356112359;414236.73580496106;457709.1576469882;457153.08725739754;;172278.17009871884;472367.87413283327;203427.52588687802;240754.91931619882;274.5474063548086;1260231.6458413815;466152.9676063892;84311.73240229241;0.0;0;69;74;0;0;0;0;0;31;25;533266269889.8848;195910293230.06845;373885400909.80817;31795.883484300084;6947.625663020511;254.79379631922208;4436.1624427945735;919732.0481437781;437705.17103817395;20540.954205262646;316824.16177720716;3.348466482153785;0.2550677743433329
2432;2019-02-16 09:32:37.862;730;191;157;156;145;46;189;26;29;33;632;616;33;104;243;237;242;193;194;192;188;26;570;360;365;129;365;264;564;-1.0;83.0;858.0;193.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38898.65234375;19507.953125;0.0;2040.04296875;407.0;89585;;;Calculated values ==>;1550305957.862;346.16;292.26000000000005;288.86;288.76000000000005;287.66;277.76000000000005;274.38016830617;292.06;275.76000000000005;276.06;276.46000000000004;336.36;334.76000000000005;276.46000000000004;283.56;297.46000000000004;296.86;297.36;292.46000000000004;292.36;291.96000000000004;;313.86;275.76000000000005;240.16925963744896;263.0348170998261;274.38016830617;292.56;5700000.0;3600000.0;3650000.0;1290000.0;3650000.0;2640000.0;5640000.0;0.0;0.013833333333333333;0.143;0.03216666666666666;0.0205;0.0205;;19507.953125;0.0;2040.04296875;38898.65234375;503920.616255262;252712.79685535165;240453.67732011902;240125.7522037283;236605.53058035267;430148.3826014536;457292.3345882162;452977.2602658352;473438.18344108673;519511.0852366277;517861.48119217507;453482.5372081749;462183.5741297371;464605.36442852597;464548.7096429471;423617.5214632175;253526.5124150766;457709.1576469882;457153.08725739754;;171024.68490186572;472761.04596960294;202895.11418638602;240453.67732011902;274.33199091844074;1260808.7085669602;466405.9963267393;84346.37052633664;0.0;0;70;74;0;0;0;0;0;31;25;533485273539.6203;195988594534.97388;374047403609.6125;35761.74688936123;8680.687472360141;2352.925625165949;4442.3379037142095;920295.0377792161;437835.4091514105;20562.68556259869;316898.1505131304;2.3778405039465844;0.1804050669664358
2433;2019-02-16 09:33:37.882;729;197;159;158;147;45;189;27;14;34;651;632;16;64;243;237;242;198;194;192;188;27;564;363;365;126;368;243;559;-1.0;82.0;944.0;226.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38598.76171875;19466.095703125;0.0;1894.1787109375;392.0;89586;;;Calculated values ==>;1550306017.882;346.06000000000006;292.86;289.06;288.96000000000004;287.86;277.66;274.69669130483857;292.06;275.86;274.56;276.56;338.26;336.36;274.76000000000005;279.56;297.46000000000004;296.86;297.36;292.96000000000004;292.36;291.96000000000004;;312.36;275.86;239.4893008659735;260.1585393101385;274.69669130483857;292.56;5640000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2430000.0;5590000.0;0.0;0.013666666666666666;0.15733333333333333;0.03766666666666666;0.0205;0.0205;;19466.095703125;0.0;1894.1787109375;38598.76171875;504346.1318185313;412970.1895532152;241284.4493855481;240951.3976374225;237381.07457337916;429947.3805835815;457292.3345882162;454698.09829496976;473922.61981710925;523169.3130039629;521240.87982493255;454940.6519600305;460658.18250027794;464164.030569748;464106.9778253677;425390.05595895473;413344.749195068;457709.1576469882;457153.08725739754;;164757.40606591295;473248.64165696304;203671.75730759438;241284.4493855481;274.6464586429881;1261454.7356212037;466730.8883281172;84379.16663538384;0.0;0;70;74;0;0;0;0;0;31;25;533704346539.55066;196065120034.94955;374199554309.56415;39494.810982013725;10154.062643826217;164.61919243978497;4425.307076372914;920922.3848072722;437992.41772107914;20583.672095918784;316972.07218695484;2.539237036156456;0.20524631188159287
2434;2019-02-16 09:34:37.862;750;192;160;159;145;42;189;27;17;34;655;635;12;61;243;237;242;193;194;192;188;28;539;358;365;124;363;248;539;0.0;81.0;291.0;145.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30277.486328125;10748.1533203125;0.0;1959.43701171875;382.0;89587;;;Calculated values ==>;1550306077.862;348.16;292.36;289.16;289.06;287.66;277.36;274.1680685717883;292.06;275.86;274.86;276.56;338.66;336.66;274.36;279.26000000000005;297.46000000000004;296.86;297.36;292.46000000000004;292.36;291.96000000000004;;311.36;275.96000000000004;239.02933182858504;260.85938512811435;274.1680685717883;292.56;5390000.0;3579999.9999999995;3650000.0;1240000.0;3629999.9999999995;2480000.0;5390000.0;0.0;0.013500000000000002;0.0485;0.024166666666666666;0.0205;0.0205;;10748.1533203125;0.0;1959.43701171875;30277.486328125;509221.15781532286;418886.32245040225;242343.83663787937;241999.22590048774;237344.55386040127;430280.9020939914;457292.3345882162;454220.5541673909;474180.10434583086;523172.9371407497;521136.80325842096;453606.15736122546;459526.9035189652;464898.1456994284;464841.74997644586;432103.5226310015;419195.8940508636;457709.1576469882;457153.08725739754;;160579.3303088084;473604.17431640695;202304.88654120557;242343.83663787937;274.09363842370806;1262028.513032199;466982.58980825637;84411.26939526139;0.0;0;70;74;0;0;0;0;0;31;25;533923273539.6203;196140095034.9734;374346805209.61096;12217.909879869989;6556.399454567367;174.25298583186185;4403.589637700123;921353.180501478;438131.6251539931;20586.495089427008;317045.6218015491;1.8376538232513675;0.14583150882581944
2435;2019-02-16 09:35:37.843;764;181;163;161;145;37;189;26;26;35;653;634;21;74;241;238;242;182;194;192;188;26;538;354;365;132;359;258;538;-2.0;82.0;340.0;127.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29538.3984375;10673.92578125;0.0;1166.91833496094;391.0;89588;;;Calculated values ==>;1550306137.843;349.56000000000006;291.26000000000005;289.46000000000004;289.26000000000005;287.66;276.86;273.7412296467126;292.06;275.76000000000005;275.76000000000005;276.66;338.46000000000004;336.56;275.26000000000005;280.56;297.26000000000005;296.96000000000004;297.36;291.36;292.36;291.96000000000004;;312.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.7412296467126;292.56;5380000.0;3540000.0;3650000.0;1320000.0;3590000.0;2580000.0;5380000.0;0.0;0.013666666666666666;0.056666666666666664;0.021166666666666667;0.0205;0.0205;;10673.92578125;0.0;1166.91833496094;29538.3984375;511027.07710573677;415676.8289420241;243428.18327670058;242728.5529722392;237375.37008578074;430542.39183029096;457292.3345882162;453632.12292426935;473242.3297776949;522160.33609618415;520212.8639107142;453006.29281710915;459512.1545846348;465219.0939126357;465554.2281614293;432353.15934948233;416016.18631270336;457709.1576469882;457153.08725739754;;164339.59507360373;472367.87413283327;201209.14154578332;243428.18327670058;273.6483028244283;1262526.8208906618;467161.0506034573;84437.31410635615;0.0;0;70;74;0;0;0;0;0;31;25;534142204189.42535;196216870714.90503;374498557139.4758;14303.968944780874;5739.526506425891;223.2719648359793;4381.360531604288;921574.126169862;438234.0587559944;20589.806748322117;317118.8065370541;2.081619157024627;0.15771422148901315
2436;2019-02-16 09:36:37.863;762;179;164;163;148;36;189;23;34;35;650;629;29;68;239;239;242;181;194;192;188;23;542;351;365;136;356;258;542;-1.0;83.0;91.0;130.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29261.578125;10767.998046875;0.0;1146.92712402344;398.0;89589;;;Calculated values ==>;1550306197.863;349.36;291.06;289.56;289.46000000000004;287.96000000000004;276.76000000000005;273.4187578820637;292.06;275.46000000000004;276.56;276.66;338.16;336.06;276.06;279.96000000000004;297.06;297.06;297.36;291.26000000000005;292.36;291.96000000000004;;312.96000000000004;275.46000000000004;241.71165711629368;262.23063862743834;273.4187578820637;292.56;5420000.0;3510000.0;3650000.0;1360000.0;3560000.0;2580000.0;5420000.0;0.0;0.013833333333333333;0.015166666666666667;0.021666666666666667;0.0205;0.0205;;10767.998046875;0.0;1146.92712402344;29261.578125;510433.43959834473;413358.91634138394;243621.7490752452;243271.3808942992;238222.06933032448;430735.4089219946;457292.3345882162;454627.8331398351;472720.47428543336;521853.04449002683;519699.84668821876;454006.31235741987;458788.78780023096;465394.1846544878;466116.49786128954;431346.8449015691;414087.16301823244;457709.1576469882;457153.08725739754;;167264.2905471822;471547.0194386176;199966.52388831956;243621.7490752452;273.1475573992067;1263016.9840284619;467339.79286286776;84456.60257919005;0.0;0;70;74;0;0;0;0;0;31;25;534361277189.3557;196297297514.87946;374653408739.42664;3862.3631903146525;5884.244070256457;238.75893271949;4377.392432734123;921725.5627329734;438330.95579902094;20593.658289219682;317191.8204749364;1.2054426209159066;0.09647755763582717
2437;2019-02-16 09:37:37.863;753;182;166;164;151;35;190;22;39;34;645;624;34;67;238;239;242;183;194;192;188;21;544;351;365;138;356;253;544;86.0;86.0;80.0;176.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29422.625;10836.8935546875;0.0;1109.98815917969;402.0;89590;;;Calculated values ==>;1550306257.863;348.46000000000004;291.36;289.76000000000005;289.56;288.26000000000005;276.66;273.4187578820637;292.16;275.36;277.06;276.56;337.66;335.56;276.56;279.86;296.96000000000004;297.06;297.36;291.46000000000004;292.36;291.96000000000004;;313.36;275.26000000000005;242.14157278889297;261.54996906429363;273.4187578820637;292.56;5440000.0;3510000.0;3650000.0;1380000.0;3560000.0;2530000.0;5440000.0;0.014333333333333333;0.014333333333333333;0.013333333333333334;0.029333333333333333;0.0205;0.034833333333333334;;10836.8935546875;0.0;1109.98815917969;29422.625;509149.5046151137;413628.9936938134;244247.38055117914;243543.15077688714;239138.26185250925;430735.4089219946;457431.4281400766;456076.197443198;472360.27449258295;521748.6186931231;519601.78136849473;455464.9164419806;459457.398345434;465263.9689877527;466116.49786128954;430835.72945735627;413992.5003723105;457709.1576469882;457153.08725739754;;168935.5661677829;471084.70712553355;200000.3591160282;226040.4722094424;273.16087810979263;1263506.0190545034;467519.8336262141;84475.41020655008;0.0;0;70;74;0;0;0;0;0;31;25;534580277189.3557;196379497514.87946;374806708739.42664;3414.344511028931;7951.807541612156;241.41961688565576;8050.42275750377;921786.2019638179;438446.25622911984;20597.65977713306;317295.3856015217;1.6454498251382828;0.11531801546480297
2438;2019-02-16 09:38:37.884;749;184;166;165;154;37;190;22;41;33;635;616;37;69;238;240;242;185;194;192;188;21;545;353;365;137;358;247;546;121.0;84.0;537.0;224.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.341796875;10908.015625;0.0;1085.07080078125;405.0;89591;;;Calculated values ==>;1550306317.884;348.06000000000006;291.56;289.76000000000005;289.66;288.56;276.86;273.6339639331285;292.16;275.36;277.26000000000005;276.46000000000004;336.66;334.76000000000005;276.86;280.06;296.96000000000004;297.16;297.36;291.66;292.36;291.96000000000004;;313.66;275.26000000000005;241.92719264551067;260.72004837742526;273.6339639331285;292.56;5450000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2470000.0;5460000.0;0.020166666666666666;0.014;0.0895;0.037333333333333336;0.0205;0.04066666666666667;;10908.015625;0.0;1085.07080078125;29561.341796875;508566.6034834748;413534.6774420643;244167.05665898178;243815.15844746222;240062.77954076632;430607.02586249536;457431.4281400766;457298.1374891172;472393.7743832905;521218.65373797657;519282.7627502766;456817.03147667996;460628.69316708954;464972.5849072995;465957.757526552;430578.1130150467;413899.7426769738;457709.1576469882;457153.08725739754;;170189.03402730724;471218.06502558704;200885.26466518815;222703.54505550212;273.51710482465944;1263997.724148917;467701.10462580685;84493.70876684983;0.0;0;70;74;0;0;0;0;0;31;25;534799353839.8918;196462026390.0814;374956761239.7938;22948.95211774165;10092.424546788227;233.4971847330204;9534.281382877081;922005.9729958773;438596.67745923484;20601.618802330242;317441.97609177063;3.569486094931674;0.2573177895192872
2439;2019-02-16 09:39:37.854;750;185;166;165;157;39;190;22;42;32;622;606;38;72;238;240;242;187;194;192;188;22;546;353;365;135;358;241;546;95.0;84.0;725.0;187.0;123.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;27960.74609375;9567.8203125;0.0;1050.13317871094;408.0;89592;;;Calculated values ==>;1550306377.854;348.16;291.66;289.76000000000005;289.66;288.86;277.06;273.6339639331285;292.16;275.36;277.36;276.36;335.36;333.76000000000005;276.96000000000004;280.36;296.96000000000004;297.16;297.36;291.86;292.36;291.96000000000004;;313.96000000000004;275.36;241.49495122638035;259.87524604437704;273.6339639331285;292.56;5460000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2410000.0;5460000.0;0.01583333333333333;0.014;0.12083333333333333;0.03116666666666667;0.0205;0.03633333333333333;;9567.8203125;0.0;1050.13317871094;27960.74609375;508601.6486631825;413899.7426769738;244167.05665898178;243815.15844746222;241066.03707849467;430607.02586249536;457431.4281400766;458380.3735720064;472558.57531478856;520389.77130608447;518764.7687559832;457906.2574384314;461897.4064513564;464972.5849072995;465957.757526552;430319.0964458635;414617.0881074537;457709.1576469882;457153.08725739754;;171442.51209473662;471581.87251044664;201002.48371018062;225356.80697945834;273.56300669311025;1264476.8352062013;467871.65127605095;84511.49323667084;0.0;0;70;74;0;0;0;0;0;31;25;535018244339.9962;196543585590.1203;375103088039.86365;31099.828358303952;8433.057617608292;219.82811673773674;8421.931516765122;922456.1542968071;438750.97928783606;20605.39462432221;317591.53638178523;4.537093296678299;0.3217254408283423
2440;2019-02-16 09:40:37.855;756;185;166;165;157;41;190;23;45;32;612;596;41;86;238;240;242;187;194;192;189;23;542;354;365;133;359;244;544;128.0;84.0;792.0;214.0;123.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26616.33984375;7913.8134765625;0.0;1087.10559082031;413.0;89593;;;Calculated values ==>;1550306437.855;348.76;291.66;289.76000000000005;289.66;288.86;277.26000000000005;273.7412296467126;292.16;275.46000000000004;277.66;276.36;334.36;332.76000000000005;277.26000000000005;281.76000000000005;296.96000000000004;297.16;297.36;291.86;292.36;292.06;;314.46000000000004;275.46000000000004;241.05796691057077;260.2995467637923;273.7412296467126;292.56;5420000.0;3540000.0;3650000.0;1330000.0;3590000.0;2440000.0;5440000.0;0.021333333333333333;0.014;0.132;0.035666666666666666;0.0205;0.041833333333333333;;7913.8134765625;0.0;1087.10559082031;26616.33984375;509695.53758561675;414706.8463803602;244247.38055117914;243894.28178665947;241136.58392363662;430542.39183029096;457431.4281400766;458258.2030467605;472820.39598721155;519124.8499870094;517495.1817372076;457781.79669079714;463070.6993493523;464826.4671830437;465813.54573049117;431346.8449015691;415405.30007411627;457709.1576469882;457292.3345882162;;173531.66647045466;471944.1597200548;201281.59178539782;222336.54006504366;273.6766287861464;1264931.6518352819;468017.33398545516;84529.30385656747;0.0;0;70;74;0;0;0;0;0;31;25;535237247989.7317;196623986930.0232;375248590464.68787;33920.912686499876;9653.631589669432;223.18162758433925;9828.984070886052;922998.0028355177;438901.7042097548;20609.08643371623;317743.62987968134;5.9579149165967;0.4207130140240738
2441;2019-02-16 09:41:37.875;760;185;165;164;158;42;190;24;49;32;609;592;45;98;239;241;242;186;195;192;189;23;548;354;365;132;359;255;549;89.0;83.0;1030.0;163.0;123.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27441.1640625;8722.4931640625;0.0;1142.12817382812;417.0;89594;;;Calculated values ==>;1550306497.875;349.16;291.66;289.66;289.56;288.96000000000004;277.36;273.7412296467126;292.16;275.56;278.06;276.36;334.06;332.36;277.66;282.96000000000004;297.06;297.26000000000005;297.36;291.76000000000005;292.36;292.06;;314.86;275.46000000000004;240.83765695389522;261.82340779136865;273.7412296467126;292.66;5480000.0;3540000.0;3650000.0;1320000.0;3590000.0;2550000.0;5490000.0;0.014833333333333334;0.013833333333333333;0.1716666666666667;0.027166666666666665;0.0205;0.035333333333333335;;8722.4931640625;0.0;1142.12817382812;27441.1640625;509661.67732339824;412648.34060041176;243697.69219783097;243349.44934930894;241297.34604790306;430542.39183029096;457431.4281400766;456967.08645744185;472950.9869074988;517897.9497644756;516152.38807831524;456479.6629458928;462827.3043805997;464957.45143190527;465943.0496085122;429796.7758143767;413024.9693880693;457709.1576469882;457292.3345882162;;175203.01333496982;472076.1002201579;201335.71099835078;225913.6529206907;273.6977793348555;1265382.2811940904;468156.0160860458;84547.8869969163;0.0;0;70;74;0;0;0;0;0;31;25;535456320989.66205;196703513429.99792;375398340364.64026;43883.386120477306;7355.113907192426;232.00998889725264;8175.380085585901;923646.5881150886;439043.49100203224;20612.88096160686;317893.7162597269;6.046444973315837;0.42311567589503696
2442;2019-02-16 09:42:37.855;761;190;166;165;161;44;190;24;53;32;617;596;50;96;239;241;242;192;195;192;189;24;562;355;365;131;360;263;563;-1.0;84.0;1237.0;163.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29240.193359375;10462.056640625;0.0;1193.44787597656;420.0;89595;;;Calculated values ==>;1550306557.855;349.26;292.16;289.76000000000005;289.66;289.26000000000005;277.56;273.8482719121499;292.16;275.56;278.46000000000004;276.36;334.86;332.76000000000005;278.16;282.76000000000005;297.06;297.26000000000005;297.36;292.36;292.36;292.06;;315.16;275.56;240.61611355647437;262.9017227912062;273.8482719121499;292.66;5620000.0;3550000.0;3650000.0;1310000.0;3600000.0;2630000.0;5630000.0;0.0;0.014;0.20616666666666666;0.027166666666666665;0.0205;0.0205;;10462.056640625;0.0;1193.44787597656;29240.193359375;508551.5504359923;252366.36659570262;243510.27396830267;243167.8402678971;241814.75837405084;430477.46260093397;457431.4281400766;456147.5771645451;473081.36623795505;518048.63093514694;515881.2824938866;455776.1826095372;461378.750709415;464811.3070167571;465798.81223944406;425965.1350956827;253175.3008174744;457709.1576469882;457292.3345882162;;176456.53798984195;472304.9464017478;201619.35070775027;243510.27396830267;273.81301189552795;1265854.4683912077;468315.8340440529;84567.34364295962;0.0;0;70;74;0;0;0;0;0;31;25;535675247989.7317;196782387130.023;375553688564.68964;52475.236021175864;7353.625349686934;2419.057679894916;4382.532242708227;924449.3089703517;439166.0229716028;20634.965828110293;317998.3306460728;5.7166509779615815;0.41874415937421083
