;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2443;2019-02-16 09:43:37.876;762;198;166;165;161;47;190;25;56;32;632;605;54;87;241;240;242;200;195;192;189;25;566;362;365;130;367;269;565;142.0;81.0;1460.0;276.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29993.39453125;11100.462890625;0.0;1222.57666015625;420.0;89596;;;Calculated values ==>;1550306617.876;349.36;292.96000000000004;289.76000000000005;289.66;289.26000000000005;277.86;274.5913991737795;292.16;275.66;278.76000000000005;276.36;336.36;333.66;278.56;281.86;297.26000000000005;297.16;297.36;293.16;292.36;292.06;;315.16;275.66;240.39332010688793;263.6948088759802;274.5913991737795;292.66;5660000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2690000.0;5650000.0;0.023666666666666666;0.013500000000000002;0.24333333333333332;0.046;0.0205;0.04416666666666667;;11100.462890625;0.0;1222.57666015625;29993.39453125;508322.3158576404;410769.76271520485;243435.88361175547;243094.48409331596;241745.30319728522;430014.67791919125;457431.4281400766;455527.0399303971;473211.5349843978;519095.78335903806;516300.7342995426;455276.47423739;459359.2421160305;464046.0497008609;464649.81302044657;424807.29183136515;411573.69153951766;457709.1576469882;457292.3345882162;;176456.53798984195;472533.2602288536;203441.7068554237;222005.04172723053;274.5528871913586;1266348.2543875077;468495.5845972211;84587.48422746823;0.0;0;70;74;0;0;0;0;0;31;25;535894324639.3975;196860714534.90353;375713344424.4461;61340.76438157687;12378.211455177776;178.65360393994106;10391.855434693534;925398.1076022619;439330.51249591645;20656.62099876713;318121.4936351607;6.839991426469485;0.5033373214204516
2444;2019-02-16 09:44:37.856;760;200;163;163;159;50;190;25;55;33;648;617;53;83;243;237;242;201;195;192;189;26;562;365;365;130;370;276;562;-1.0;85.0;733.0;209.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29848.7578125;10958.06640625;0.0;1254.23461914062;419.0;89597;;;Calculated values ==>;1550306677.856;349.16;293.16;289.46000000000004;289.46000000000004;289.06;278.16;274.9066339382667;292.16;275.66;278.66;276.46000000000004;337.96000000000004;334.86;278.46000000000004;281.46000000000004;297.46000000000004;296.86;297.36;293.26000000000005;292.36;292.06;;315.06;275.76000000000005;240.39332010688793;264.60387354146746;274.9066339382667;292.66;5620000.0;3650000.0;3650000.0;1300000.0;3700000.0;2760000.0;5620000.0;0.0;0.014166666666666666;0.12216666666666667;0.034833333333333334;0.0205;0.0205;;10958.06640625;0.0;1254.23461914062;29848.7578125;508426.67183817603;412852.2589437246;242523.92116108953;242523.92116108953;241181.72095369906;429811.8947417682;457431.4281400766;454223.7768936869;473308.3704715943;520172.8131496668;516952.60086053354;453968.4781362646;457751.13987948035;463868.3479736739;463811.02350835653;425965.1350956827;413228.8405538616;457709.1576469882;457292.3345882162;;176038.69501535743;472630.20280472847;204171.78352686082;242523.92116108953;274.84873540561205;1266846.7727623298;468679.344401061;84608.1174414376;0.0;0;70;74;0;0;0;0;0;31;25;536113251639.46716;196938688534.92834;375876789924.4981;30548.01852298059;9351.301604845723;180.43083934246582;4402.752475256098;926163.5922134242;439511.5314117157;20659.612371671978;318244.7409383164;3.642434243140684;0.2974786651742393
2445;2019-02-16 09:45:37.857;752;197;161;160;153;51;190;26;38;33;664;629;41;78;245;236;242;199;195;192;189;26;578;367;365;131;372;267;572;-1.0;110.0;739.0;234.0;123.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38392.3515625;19727.53125;0.0;1204.39489746094;415.0;89598;;;Calculated values ==>;1550306737.857;348.36;292.86;289.26000000000005;289.16;288.46000000000004;278.26000000000005;275.1157276137837;292.16;275.76000000000005;276.96000000000004;276.46000000000004;339.56000000000006;336.06;277.26000000000005;280.96000000000004;297.66;296.76000000000005;297.36;293.06;292.36;292.06;;314.66;275.76000000000005;240.61611355647437;263.43189868330234;275.1157276137837;292.66;5780000.0;3670000.0000000005;3650000.0;1310000.0;3720000.0000000005;2670000.0;5720000.0;0.0;0.018333333333333333;0.12316666666666666;0.039;0.0205;0.0205;;19727.53125;0.0;1204.39489746094;38392.3515625;505987.7822907122;254703.87863885745;241506.10737160416;241175.86998823893;238903.0385954515;429675.2189834977;457431.4281400766;453599.6757699563;473178.34860283375;522560.65350011224;518952.3164289751;453978.718135384;458575.2803753284;463839.0881605574;463380.54213311686;421131.5603881708;255543.36869745434;457709.1576469882;457292.3345882162;;174367.33720873808;472499.14586990676;204678.14576495654;241506.10737160416;275.0530466418643;1267415.4581532928;468935.0619774589;84628.6063622756;0.0;0;70;75;0;0;0;0;0;31;25;536332255290.0728;197016989840.1449;376039692639.9486;30658.83511228247;10445.01900409306;3035.783514329802;4423.617657940547;926673.6578294139;439676.5035000688;20686.41460472314;318318.29524884786;2.320056689791858;0.1832413519637005
2446;2019-02-16 09:46:37.847;743;201;160;159;150;52;190;28;-16;34;670;636;-1;44;247;234;242;203;195;193;189;27;568;368;365;130;373;258;560;-1.0;83.0;706.0;171.0;123.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38035.66796875;19551.693359375;0.0;1159.2626953125;398.0;89599;;;Calculated values ==>;1550306797.847;347.46000000000004;293.26000000000005;289.16;289.06;288.16;278.36;275.2199585193972;292.16;275.96000000000004;271.56;276.56;340.16;336.76000000000005;273.06;277.56;297.86;296.56;297.36;293.46000000000004;292.46000000000004;292.06;;312.96000000000004;275.86;240.39332010688793;262.23063862743834;275.2199585193972;292.66;5680000.0;3679999.9999999995;3650000.0;1300000.0;3729999.9999999995;2580000.0;5600000.0;0.0;0.013833333333333333;0.11766666666666666;0.0285;0.0205;0.0205;;19551.693359375;0.0;1159.2626953125;38035.66796875;505752.85268796235;414042.5435394184;241584.2098756176;241250.08333744947;238308.1971406618;429606.4342157736;457431.4281400766;448282.53510602214;473405.19094569265;523900.2785972455;520418.008215219;450218.3082484786;455863.1555877597;463958.4223604964;462963.65795648436;424216.55057753046;414762.53354772273;457847.79545119463;457292.3345882162;;167264.2905471822;472727.1298661593;204968.5081054403;241584.2098756176;275.1693016158834;1268052.2521635965;469262.3342934764;84648.30022594915;0.0;0;70;75;0;0;0;0;0;31;25;536551218789.2374;197095276789.8462;376197166389.3478;28629.950510401795;7631.120720180492;130.78056891234024;4422.0165566082715;927167.6486955159;439827.11289144686;20712.798240643824;318391.99658141815;1.9706414444767035;0.155034790400222
2447;2019-02-16 09:47:37.857;748;194;161;160;147;47;190;30;-21;35;664;635;-17;20;246;234;242;196;195;192;189;29;558;363;365;130;368;246;552;-2.0;82.0;153.0;111.0;123.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37737.8828125;19307.11328125;0.0;1100.62451171875;382.0;89600;;;Calculated values ==>;1550306857.857;347.96000000000004;292.56;289.26000000000005;289.16;287.86;277.86;274.69669130483857;292.16;276.16;271.06;276.66;339.56000000000006;336.66;271.46000000000004;275.16;297.76000000000005;296.56;297.36;292.76000000000005;292.36;292.06;;311.36;276.06;240.39332010688793;260.58029834229245;274.69669130483857;292.66;5580000.0;3629999.9999999995;3650000.0;1300000.0;3679999.9999999995;2460000.0;5520000.0;0.0;0.013666666666666666;0.025500000000000002;0.018500000000000003;0.0205;0.0205;;19307.11328125;0.0;1100.62451171875;37737.8828125;507283.03690701484;414715.9607757526;242206.06594740585;241866.48278856056;237590.3204905783;429947.3805835815;457431.4281400766;449846.92749479896;473501.9964771252;524248.032251994;521300.4525817377;450350.4297580116;454923.96547058015;464562.0351814137;463709.8566730499;427093.3228579811;415417.76904301543;457709.1576469882;457292.3345882162;;160579.3303088084;472920.9377354816;203557.63575284727;242206.06594740585;274.6023890333536;1268683.8036635583;469586.21165394835;84667.13575814514;0.0;0;70;75;0;0;0;0;0;31;25;536770255290.0729;197173289790.14374;376348391589.92456;6280.376939419769;4983.221086678736;159.56590213786387;4409.268507136612;927458.6165786068;439932.2499268242;20715.21819783746;318465.60288957047;0.7758053634356211;0.05769171278131424
2448;2019-02-16 09:48:37.838;756;189;166;165;149;40;190;32;-19;37;651;627;-10;7;244;235;242;190;195;192;189;30;553;359;365;129;364;236;548;88.0;83.0;298.0;17.0;123.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37729.0546875;19237.525390625;0.0;1046.77307128906;371.0;89601;;;Calculated values ==>;1550306917.838;348.76;292.06;289.76000000000005;289.66;288.06;277.16;274.27422755570615;292.16;276.36;271.26000000000005;276.86;338.26;335.86;272.16;273.86;297.56;296.66;297.36;292.16;292.36;292.06;;310.26000000000005;276.16;240.16925963744896;259.15941142434775;274.27422755570615;292.66;5530000.0;3590000.0;3650000.0;1290000.0;3640000.0;2360000.0;5480000.0;0.014666666666666666;0.013833333333333333;0.049666666666666665;0.0028333333333333335;0.0205;0.035166666666666666;;19237.525390625;0.0;1046.77307128906;37729.0546875;508725.4322252568;414529.21004869137;244087.40426427484;243736.68700240715;238357.5562735323;430214.79039162316;457431.4281400766;451877.5761575737;473824.7944200122;523731.9585352307;521306.82962708763;452975.0187408699;455026.6440880716;464883.6276779939;464432.8555123943;428464.90911825834;414883.2198629546;457709.1576469882;457292.3345882162;;155983.51637300098;473148.0712050766;202729.53452259622;226838.6244667975;274.26315552738544;1269312.495659969;469907.3152609094;84685.02507124399;0.0;0;70;75;0;0;0;0;0;31;25;536989185939.8779;197250965185.0746;376492945799.79584;12374.352734537215;766.1858539336944;187.8800346983687;8104.288805936557;927614.0234313258;439980.14647924056;20718.11266377063;318569.8495118659;1.0566156610911654;0.041195199047372434
2449;2019-02-16 09:49:37.878;763;182;168;167;150;35;190;28;-8;37;639;619;-4;24;242;235;242;184;195;193;189;27;536;353;365;135;358;255;536;-1.0;83.0;202.0;0.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.607421875;10695.787109375;0.0;1121.10119628906;377.0;89602;;;Calculated values ==>;1550306977.878;349.46000000000004;291.36;289.96000000000004;289.86;288.16;276.66;273.6339639331285;292.16;275.96000000000004;272.36;276.86;337.06;335.06;272.76000000000005;275.56;297.36;296.66;297.36;291.56;292.46000000000004;292.06;;310.86;275.86;241.49495122638035;261.82340779136865;273.6339639331285;292.66;5360000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2550000.0;5360000.0;0.0;0.013833333333333333;0.033666666666666664;0.0;0.0205;0.0205;;10695.787109375;0.0;1121.10119628906;29493.607421875;511078.55819313653;416774.35461536207;245298.3866394128;244935.90628274163;239072.005848321;430607.02586249536;457431.4281400766;449865.4974072816;473046.2935902154;520971.7844412415;518923.4599230997;450375.84943796345;453895.2343805052;465494.84668458975;465309.9380718084;432848.65813217;417427.00444604503;457847.79545119463;457292.3345882162;;158490.31677215957;472070.4381999017;201183.85751793825;245298.3866394128;273.6339639331285;1269873.0579697583;470156.9258277647;84703.10273387491;0.0;0;70;75;0;0;0;0;0;31;25;537208331939.7387;197330217985.02423;376640343999.7022;8372.28187627456;0.0;213.3328759913951;4345.87593295047;927787.0273120538;439986.5356179407;20721.45833365153;318673.67005220585;1.0943228327729995;0.042718178877303566
2450;2019-02-16 09:50:37.869;758;179;168;167;152;32;190;24;1;36;633;613;3;41;239;236;242;180;195;193;189;23;538;351;365;144;356;257;538;-2.0;87.0;-1.0;106.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.501953125;10734.66796875;0.0;1104.4423828125;388.0;89603;;;Calculated values ==>;1550307037.869;348.96000000000004;291.06;289.96000000000004;289.86;288.36;276.36;273.4187578820637;292.16;275.56;273.26000000000005;276.76000000000005;336.46000000000004;334.46000000000004;273.46000000000004;277.26000000000005;297.06;296.76000000000005;297.36;291.16;292.46000000000004;292.06;;311.96000000000004;275.46000000000004;243.40439225979637;262.0952818180154;273.4187578820637;292.66;5380000.0;3510000.0;3650000.0;1440000.0;3560000.0;2570000.0;5380000.0;0.0;0.0145;0.0;0.017666666666666667;0.0205;0.0205;;10734.66796875;0.0;1104.4423828125;29474.501953125;510292.01230115007;414987.19105838554;245212.5699286963;244851.44928487318;239668.24041967507;430735.4089219946;457431.4281400766;450653.66037205246;471765.34391292307;520192.7891664621;518140.57272336615;450908.31012903585;455659.7473725802;465394.1846544878;465729.30284213927;432353.15934948233;415333.8724746603;457847.79545119463;457292.3345882162;;163086.1669317865;470478.11419285595;199369.5617252029;245212.5699286963;272.9120811276389;1270364.3851705643;470335.4861651595;84721.6461484185;0.0;0;70;75;0;0;0;0;0;31;25;537427299089.509;197413905429.93643;376793920959.5411;0.0;4789.584426928538;246.77965968491972;4347.635175520159;927856.7858622639;440026.44283447607;20725.292029637476;318746.1051111449;0.7926270626318757;0.05900359777640711
2451;2019-02-16 09:51:37.889;748;179;168;167;154;33;190;22;8;34;616;599;7;63;238;237;242;181;195;193;189;21;541;350;365;139;355;256;541;-2.0;82.0;36.0;161.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30206.515625;10797.51171875;0.0;1945.20300292969;395.0;89604;;;Calculated values ==>;1550307097.889;347.96000000000004;291.06;289.96000000000004;289.86;288.56;276.46000000000004;273.3108153835814;292.16;275.36;273.96000000000004;276.56;334.76000000000005;333.06;273.86;279.46000000000004;296.96000000000004;296.86;297.36;291.26000000000005;292.46000000000004;292.06;;312.66;275.26000000000005;242.35481222062532;261.9595390733887;273.3108153835814;292.66;5410000.0;3500000.0;3650000.0;1390000.0;3550000.0;2560000.0;5410000.0;0.0;0.013666666666666666;0.006;0.026833333333333334;0.0205;0.0205;;10797.51171875;0.0;1945.20300292969;30206.515625;508797.750017426;413774.07757903525;245085.28357751376;244726.15738744452;240233.03599642246;430799.1582183253;457431.4281400766;451719.24484936637;472228.6972694908;518532.3004237948;516786.65684967476;451592.93809514976;458502.6972995993;465409.2384259755;466002.60233539104;431600.3841324427;414492.11232454475;457847.79545119463;457292.3345882162;;166010.84420003442;470951.1231468757;199348.70265728643;245085.28357751376;272.8996026494577;1270861.8927641616;470514.98080744187;84747.06833119545;0.0;0;70;75;0;0;0;0;0;32;25;537646372089.43933;197498833729.90945;376947872259.4921;1514.2232531524796;7287.998283137313;233.813048041272;4350.2445457194;927869.4085955452;440127.1229058688;20729.298303846997;318818.61160290916;1.0505044978583609;0.09570329482124085
2452;2019-02-16 09:52:37.899;741;181;167;167;156;34;190;21;11;31;593;580;10;87;238;237;242;183;195;193;189;19;543;349;365;133;354;251;543;134.0;85.0;397.0;117.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30179.5625;10845.3935546875;0.0;1931.3601074218802;400.0;89605;;;Calculated values ==>;1550307157.899;347.26;291.26000000000005;289.86;289.86;288.76000000000005;276.56;273.20264511476705;292.16;275.26000000000005;274.26000000000005;276.26000000000005;332.46000000000004;331.16;274.16;281.86;296.96000000000004;296.86;297.36;291.46000000000004;292.46000000000004;292.06;;313.16;275.06;241.05796691057077;261.27494424493943;273.20264511476705;292.66;5430000.0;3490000.0;3650000.0;1330000.0;3540000.0;2510000.0;5430000.0;0.022333333333333334;0.014166666666666666;0.06616666666666667;0.0195;0.0205;0.042833333333333334;;10845.3935546875;0.0;1931.3601074218802;30179.5625;507754.12540037604;413676.876647874;244643.53821956302;244643.53821956302;240834.62412643753;430862.6128555636;457431.4281400766;452967.02769892645;472723.10170879104;516595.6777991304;515262.8860294089;452842.7596795061;462135.8410872969;465554.2281614293;466146.4616583788;431091.9666336276;414398.0589551918;457847.79545119463;457292.3345882162;;168099.92630828856;471554.28894245124;199917.49455155915;221323.34424480615;273.1196347700941;1271365.193951343;470695.3684109492;84779.37840789201;0.0;0;70;75;0;0;0;0;0;32;25;537865408589.40454;197580447329.89648;377099997609.46796;16743.44410991747;5296.917490622395;236.49702544450702;10107.338419709398;928021.5811814179;440232.01468301646;20733.218207667192;318939.1115409116;2.5346185660393563;0.1450533382656754
2453;2019-02-16 09:53:37.850;741;184;167;166;158;37;190;21;12;29;595;583;11;93;238;238;242;186;195;193;189;20;546;352;365;131;357;243;546;-2.0;86.0;615.0;228.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30208.640625;10966.068359375;0.0;1869.73779296875;404.0;89606;;;Calculated values ==>;1550307217.85;347.26;291.56;289.86;289.76000000000005;288.96000000000004;276.86;273.5264737036516;292.16;275.26000000000005;274.36;276.06;332.66;331.46000000000004;274.26000000000005;282.46000000000004;296.96000000000004;296.96000000000004;297.36;291.76000000000005;292.46000000000004;292.06;;313.56;275.16;240.61611355647437;260.1585393101385;273.5264737036516;292.66;5460000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2430000.0;5460000.0;0.0;0.014333333333333333;0.10250000000000001;0.038;0.0205;0.0205;;10966.068359375;0.0;1869.73779296875;30208.640625;507485.5768559907;413534.6774420643;244520.93913434743;244167.05665898178;241403.63763377897;430671.36484660726;457431.4281400766;454455.16617837094;472790.3263854694;517477.6948731589;516254.7632173211;454333.5569085804;464028.0066305152;465118.4183262364;465843.3745391188;430319.0964458635;414260.4934188599;457847.79545119463;457292.3345882162;;169771.2103021376;471916.3548916846;200684.09600835136;244520.93913434743;273.4338582428369;1271868.0180019054;470876.98215437547;84811.02835513258;0.0;0;70;75;0;0;0;0;0;32;25;538084229739.314;197659582649.86377;377248076579.40674;26011.53469242701;10306.825837566663;230.17331005371804;4361.81360680431;928377.5816999067;440361.9396852222;20737.103951177178;319059.5893371314;3.1872051479510453;0.27017743721507403
2454;2019-02-16 09:54:37.890;747;186;166;166;161;39;190;22;14;29;603;590;14;103;239;237;243;188;195;193;189;22;547;354;365;130;359;243;548;-1.0;82.0;803.0;206.0;123.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28395.509765625;9094.02734375;0.0;1875.03088378906;409.0;89607;;;Calculated values ==>;1550307277.89;347.86;291.76000000000005;289.76000000000005;289.76000000000005;289.26000000000005;277.06;273.7412296467126;292.16;275.36;274.56;276.06;333.46000000000004;332.16;274.56;283.46000000000004;297.06;296.86;297.46000000000004;291.96000000000004;292.46000000000004;292.06;;314.06;275.36;240.39332010688793;260.1585393101385;273.7412296467126;292.66;5470000.0;3540000.0;3650000.0;1300000.0;3590000.0;2430000.0;5480000.0;0.0;0.013666666666666666;0.13383333333333333;0.034333333333333334;0.0205;0.0205;;9094.02734375;0.0;1875.03088378906;28395.509765625;508141.03021836374;413442.3132566535;244087.40426427484;244087.40426427484;242352.43949132445;430542.39183029096;457431.4281400766;454698.09829496976;472920.9377354816;518292.2922356253;516968.2937461474;454698.09829496976;465177.24407033273;464957.45143190527;465424.41340235074;430299.9030472305;414171.1577566021;457847.79545119463;457292.3345882162;;171860.34048652687;472242.3386847302;201308.4040373615;244087.40426427484;273.6871083009007;1272356.7115020708;471044.2610641023;84842.25556514683;0.0;0;70;75;0;0;0;0;0;32;25;538303375740.04504;197737934850.12512;377393973779.8934;33911.987414809904;9302.065089559657;220.42618563858812;4370.701071640799;928877.2772942566;440525.45604844333;20740.86145031768;319132.40880699846;4.358184519581511;0.35243990586248314
2455;2019-02-16 09:55:37.850;756;188;166;166;162;41;190;24;17;29;610;597;19;118;240;237;243;190;195;193;189;23;549;356;365;130;362;248;551;-1.0;112.0;928.0;206.0;123.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;27968.05078125;8831.7294921875;0.0;1916.91052246094;415.0;89608;;;Calculated values ==>;1550307337.85;348.76;291.96000000000004;289.76000000000005;289.76000000000005;289.36;277.26000000000005;273.955091788801;292.16;275.56;274.86;276.06;334.16;332.86;275.06;284.96000000000004;297.16;296.86;297.46000000000004;292.16;292.46000000000004;292.06;;314.66;275.46000000000004;240.39332010688793;260.85938512811435;273.955091788801;292.66;5490000.0;3560000.0;3650000.0;1300000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.018666666666666668;0.15466666666666665;0.034333333333333334;0.0205;0.0205;;8831.7294921875;0.0;1916.91052246094;27968.05078125;509078.97907425143;412934.04071806197;243969.15893208003;243969.15893208003;242584.23426922967;430412.23801567365;457431.4281400766;454220.5541673909;472920.9377354816;518587.22632830276;517259.34921611485;454465.61127528903;466176.9010556822;464649.81302044657;465133.64708331646;429777.5793964698;413676.3280692049;457847.79545119463;457292.3345882162;;174367.33720873808;472339.328242146;201866.60488284886;243969.15893208003;273.9139346765667;1272826.0947075016;471193.5427830318;84873.83401041896;0.0;0;70;75;0;0;0;0;0;32;25;538522229739.314;197815882849.86478;377541175579.40173;39030.74415600917;9286.230168669203;300.55669144227886;4373.125100950792;929484.7281512535;440680.2552401045;20745.200079929546;319205.2254480481;4.929987053697475;0.3934713652906014
2456;2019-02-16 09:56:37.861;763;191;167;166;163;44;190;24;25;30;619;605;25;127;241;236;243;193;195;193;189;24;558;357;365;126;363;257;559;-1.0;83.0;859.0;168.0;123.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29338.619140625;9927.111328125;0.0;2018.91467285156;419.0;89609;;;Calculated values ==>;1550307397.861;349.46000000000004;292.26000000000005;289.86;289.76000000000005;289.46000000000004;277.56;274.0616903277293;292.16;275.56;275.66;276.16;335.06;333.66;275.66;285.86;297.26000000000005;296.76000000000005;297.46000000000004;292.46000000000004;292.46000000000004;292.06;;315.06;275.56;239.4893008659735;262.0952818180154;274.0616903277293;292.66;5580000.0;3570000.0000000005;3650000.0;1260000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.013833333333333333;0.14316666666666666;0.028;0.0205;0.0205;;9927.111328125;0.0;2018.91467285156;29338.619140625;509153.93613263924;410616.18902811914;244007.14863603204;243660.80680711486;242632.37699054898;430346.717906069;457431.4281400766;453678.3537726365;473537.5729257194;518756.6256028199;517318.6322722273;453678.3537726365;465924.3352285476;464634.8729112105;464857.1551205372;427351.828250379;411422.6270748474;457847.79545119463;457292.3345882162;;176038.69501535743;472959.5831453042;202139.93347420855;244007.14863603204;274.02491028320134;1273303.7378432855;471349.89511628204;84906.63856686499;0.0;0;70;75;0;0;0;0;0;32;25;538741269889.8849;197892696930.06497;377692703354.79663;36011.917172724934;7582.950190790679;220.35394959485387;4372.346312019776;930110.1983124668;440820.8575158253;20749.541797785205;319278.11773781636;4.033773877705525;0.31238442503895386
2457;2019-02-16 09:57:37.861;768;196;168;167;162;47;190;24;32;30;633;617;31;125;242;236;243;198;195;193;189;24;564;361;365;124;366;261;565;-3.0;83.0;847.0;197.0;123.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;30291.673828125;10891.751953125;0.0;2052.1357421875;423.0;89610;;;Calculated values ==>;1550307457.861;349.96000000000004;292.76000000000005;289.96000000000004;289.86;289.36;277.86;274.4858918419099;292.16;275.56;276.36;276.16;336.46000000000004;334.86;276.26000000000005;285.66;297.36;296.76000000000005;297.46000000000004;292.96000000000004;292.46000000000004;292.06;;315.46000000000004;275.56;239.02933182858504;262.63441904999945;274.4858918419099;292.66;5640000.0;3610000.0;3650000.0;1240000.0;3660000.0;2610000.0;5650000.0;0.0;0.013833333333333333;0.1411666666666667;0.03283333333333333;0.0205;0.0205;;10891.751953125;0.0;2052.1357421875;30291.673828125;509248.5937880203;409941.90825741034;244123.8645491413;243778.99754215492;242080.20542140977;430081.6785162784;457431.4281400766;453870.04285650403;473796.2040577371;519862.4289327083;518216.4126239948;453744.7720462681;465112.52704573993;464326.1751738402;464270.0288607765;425659.48961799016;410769.76271520485;457847.79545119463;457292.3345882162;;177710.07569661198;473219.95304642635;203171.82501777663;244123.8645491413;274.44382226367657;1273800.6569513585;471523.3856436258;84940.56398699031;0.0;0;70;75;0;0;0;0;0;32;25;538960269889.8849;197967696930.06497;377848103354.79663;35390.23175156702;8866.580203607333;205.97455548853003;4369.953635801036;930705.2162201693;440957.93693577865;20753.094535327567;319350.9702373815;3.772648627363185;0.3012607302351814
2458;2019-02-16 09:58:37.862;771;199;167;167;160;49;190;24;37;31;645;625;35;101;244;234;243;200;195;193;189;24;561;365;365;135;370;262;561;-1.0;83.0;594.0;130.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29669.166015625;11091.1396484375;0.0;1186.58654785156;423.0;89611;;;Calculated values ==>;1550307517.862;350.26;293.06;289.86;289.86;289.16;278.06;274.9066339382667;292.16;275.56;276.86;276.26000000000005;337.66;335.66;276.66;283.26000000000005;297.56;296.56;297.46000000000004;293.16;292.46000000000004;292.06;;315.46000000000004;275.56;241.49495122638035;262.7682575881327;274.9066339382667;292.66;5610000.0;3650000.0;3650000.0;1350000.0;3700000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.099;0.021666666666666667;0.0205;0.0205;;11091.1396484375;0.0;1186.58654785156;29669.166015625;509885.12982175703;412891.042670691;243930.49448640735;243930.49448640735;241549.50641970217;429811.8947417682;457431.4281400766;454325.6337369566;472460.9817075043;521013.4879066641;518956.4379914824;454075.42441806814;462128.32298755954;464001.6683525664;463412.2849837685;426513.6970053968;413266.9577434304;457847.79545119463;457292.3345882162;;177710.07569661198;471777.35084692197;204199.4960808082;243930.49448640735;274.8594036113665;1274300.338944014;471706.57945993025;84967.55378919723;0.0;0;70;75;0;0;0;0;0;32;25;539179273539.62036;198045398224.9711;378005005969.6071;24762.48762795869;5797.520186599132;183.24655979053563;4373.9177220870815;931206.4972356042;441080.1398088967;20756.33809867613;319423.83704636915;2.8602341781371208;0.21444799640531756
2459;2019-02-16 09:59:37.872;770;197;165;164;157;50;190;25;36;32;646;624;35;82;245;233;243;198;195;193;189;25;557;363;365;139;368;266;557;-2.0;109.0;797.0;89.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29680.951171875;10920.626953125;0.0;1193.18957519531;421.0;89612;;;Calculated values ==>;1550307577.872;350.16;292.86;289.66;289.56;288.86;278.16;274.69669130483857;292.16;275.66;276.76000000000005;276.36;337.76;335.56;276.66;281.36;297.66;296.46000000000004;297.46000000000004;292.96000000000004;292.46000000000004;292.06;;315.26000000000005;275.66;242.35481222062532;263.299902668528;274.69669130483857;292.66;5570000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2660000.0;5570000.0;0.0;0.018166666666666668;0.13283333333333333;0.014833333333333334;0.0205;0.0205;;10920.626953125;0.0;1193.18957519531;29680.951171875;510110.6460369028;413793.25851007923;243391.33716838053;243047.48424733183;240687.14619344787;429947.3805835815;457431.4281400766;453518.175689324;472032.3497595296;520788.46067457926;518519.4991426252;453391.7038751564;459222.0591093674;464429.48242293764;463577.2511321169;427627.77537313575;414157.56614344177;457847.79545119463;457292.3345882162;;176874.38241465177;471344.5575217925;203732.85480249076;243391.33716838053;274.67003851118915;1274795.0056845495;471890.0414201455;84987.38856213076;0.0;0;70;75;0;0;0;0;0;32;25;539398310039.5856;198127611924.95804;378163432369.5819;33179.81679113435;3969.5735903363084;244.70880100610734;4384.970447106632;931689.4302477761;441161.5458224329;20759.904987731312;319496.8399462233;3.448877530207768;0.24204581767014302
2460;2019-02-16 10:00:37.842;765;193;164;163;153;48;191;26;27;33;643;621;30;77;245;234;243;194;195;193;189;26;553;361;365;140;366;270;553;-1.0;86.0;727.0;89.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29540.453125;10829.669921875;0.0;1205.45935058594;419.0;89613;;;Calculated values ==>;1550307637.842;349.66;292.46000000000004;289.56;289.46000000000004;288.46000000000004;277.96000000000004;274.4858918419099;292.26000000000005;275.76000000000005;275.86;276.46000000000004;337.46000000000004;335.26000000000005;276.16;280.86;297.66;296.56;297.46000000000004;292.56;292.46000000000004;292.06;;315.06;275.76000000000005;242.56692532238324;263.82572766246335;274.4858918419099;292.66;5530000.0;3610000.0;3650000.0;1400000.0;3660000.0;2700000.0;5530000.0;0.0;0.014333333333333333;0.12116666666666666;0.014833333333333334;0.0205;0.0205;;10829.669921875;0.0;1205.45935058594;29540.453125;509841.3083295301;413956.2836987002;243197.27333804927;242853.05113924883;239501.15808817602;430081.6785162784;457570.36885009304;451673.3712034759;471998.58498376724;520149.8824949946;517873.9880785178;452059.45111957355;457972.81567399047;464722.9366227796;464006.2339002714;428715.1681353792;414317.87443422026;457847.79545119463;457292.3345882162;;176038.69501535743;471309.8407669174;203205.44165171354;243197.27333804927;274.45683152883;1275288.2706314074;472071.20326795324;85007.36730881793;0.0;0;70;75;0;0;0;0;0;32;25;539617200539.69;198211270074.99796;378324151969.65857;30106.030797355208;3976.8819202088575;206.36120971661165;4388.948755628422;932216.5486202333;441227.73317482107;20763.66202503075;319569.9193816176;3.213777086002184;0.22546312742591132
2461;2019-02-16 10:01:37.863;756;190;165;164;152;45;191;27;25;33;641;620;29;73;245;234;243;191;196;193;190;27;551;360;365;140;365;270;550;-1.0;84.0;147.0;51.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29585.1796875;10775.2099609375;0.0;1205.17211914062;416.0;89614;;;Calculated values ==>;1550307697.863;348.76;292.16;289.66;289.56;288.36;277.66;274.38016830617;292.26000000000005;275.86;275.66;276.46000000000004;337.26;335.16;276.06;280.46000000000004;297.66;296.56;297.46000000000004;292.26000000000005;292.46000000000004;292.16;;314.76000000000005;275.86;242.56692532238324;263.82572766246335;274.38016830617;292.76000000000005;5510000.0;3600000.0;3650000.0;1400000.0;3650000.0;2700000.0;5500000.0;0.0;0.014;0.0245;0.0085;0.0205;0.0205;;10775.2099609375;0.0;1205.17211914062;29585.1796875;508902.31769374287;414083.7466353395;243658.85615628987;243311.1771857396;239271.01122138754;430148.3826014536;457570.36885009304;451415.3493911695;471998.58498376724;519943.1877209095;517770.417452481;451930.88384033827;457478.62230173027;464869.23356765806;464153.9787801302;429249.39691141364;414443.2327276156;457847.79545119463;457431.4281400766;;174785.17458790913;471408.2891495208;202867.4141812146;243658.85615628987;274.3212532851868;1275781.1566871887;472251.3069476016;85027.4629353768;0.0;0;70;75;0;0;0;0;0;32;25;539836277189.35583;198295299474.86978;378486208669.4114;6089.424412643895;2282.5974372306027;207.2862985731722;4382.337725667628;932518.2829832674;441279.91375953495;20767.11029406647;319643.0390184358;1.0819058847604615;0.06032518060970678
2462;2019-02-16 10:02:37.883;745;188;167;166;152;42;191;27;25;34;641;618;29;69;244;235;243;189;196;193;190;28;549;358;365;139;363;266;549;-2.0;83.0;0.0;87.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29554.37890625;10839.3154296875;0.0;1191.85632324219;414.0;89615;;;Calculated values ==>;1550307757.883;347.66;291.96000000000004;289.86;289.76000000000005;288.36;277.36;274.1680685717883;292.26000000000005;275.86;275.66;276.56;337.26;334.96000000000004;276.06;280.06;297.56;296.66;297.46000000000004;292.06;292.46000000000004;292.16;;314.56;275.96000000000004;242.35481222062532;263.299902668528;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.013833333333333333;0.0;0.0145;0.020666666666666667;0.020666666666666667;;10839.3154296875;0.0;1191.85632324219;29554.37890625;507714.2312720579;413764.2266525931;244399.8971268176;244047.82616628736;239303.48083026664;430280.9020939914;457570.36885009304;452120.5497996626;472228.6972694908;520273.19978624134;517899.85231189744;452630.43480840453;457631.30196289765;465029.61547741666;464579.7527577276;429777.5793964698;414127.2103214636;457847.79545119463;457431.4281400766;;173949.5011765382;471639.4363266047;201907.16196131593;244399.8971268176;273.93878937898876;1276274.1506185315;472431.4880328145;85047.44483080265;0.0;0;70;75;0;0;0;0;0;32;25;540055350189.2862;198379027374.84317;378647062269.3602;0.0;3911.1179782966874;216.49677220425275;4402.651640940685;932569.0451017579;441331.54525941296;20770.642996830356;319716.2716658825;0.7090137657925494;0.046127332363558045
2463;2019-02-16 10:03:37.884;737;186;169;167;153;40;191;27;26;34;638;616;29;66;243;236;243;188;196;193;190;27;548;357;365;136;362;261;548;-2.0;84.0;148.0;46.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29439.87890625;10877.12890625;0.0;1178.85290527344;412.0;89616;;;Calculated values ==>;1550307817.884;346.86;291.76000000000005;290.06;289.86;288.46000000000004;277.16;274.0616903277293;292.26000000000005;275.86;275.76000000000005;276.56;336.96000000000004;334.76000000000005;276.06;279.76000000000005;297.46000000000004;296.76000000000005;297.46000000000004;291.96000000000004;292.46000000000004;292.16;;314.36;275.86;241.71165711629368;262.63441904999945;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2610000.0;5480000.0;0.0;0.014;0.024666666666666667;0.007666666666666667;0.020666666666666667;0.020666666666666667;;10877.12890625;0.0;1178.85290527344;29439.87890625;506808.1349954103;413442.3132566535;245151.46679025982;244440.0740592637;239665.06343761642;430346.717906069;457570.36885009304;453116.75575113355;472622.7809936826;520376.3148555593;518113.4542753212;453493.8998765104;458067.99001765647;465044.1086722825;464857.1551205372;430039.462923832;414171.1577566021;457847.79545119463;457431.4281400766;;173113.83306960555;471938.4492427271;202072.2186926139;245151.46679025982;273.99855518230163;1276765.7776286423;472612.461418954;85067.20107036008;0.0;0;70;75;0;0;0;0;0;32;25;540274353839.89185;198461528750.07135;378805164904.7975;6192.431914110151;2068.974434217534;222.15627234121865;4387.119201229546;932620.6495612448;441381.3801935568;20774.29849980238;319789.520977238;1.0675764133615646;0.05762196478195433
2464;2019-02-16 10:04:37.884;733;186;169;168;155;38;191;28;27;35;637;614;28;64;242;236;243;188;196;193;190;27;549;355;365;131;360;257;549;-1.0;85.0;245.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.1015625;11001.400390625;0.0;1169.11730957031;410.0;89617;;;Calculated values ==>;1550307877.884;346.46000000000004;291.76000000000005;290.06;289.96000000000004;288.66;276.96000000000004;273.8482719121499;292.26000000000005;275.96000000000004;275.86;276.66;336.86;334.56;275.96000000000004;279.56;297.36;296.76000000000005;297.46000000000004;291.96000000000004;292.46000000000004;292.16;;314.16;275.86;240.61611355647437;262.0952818180154;273.8482719121499;292.76000000000005;5490000.0;3550000.0;3650000.0;1310000.0;3600000.0;2570000.0;5490000.0;0.0;0.014166666666666666;0.04083333333333334;0.0;0.020666666666666667;0.020666666666666667;;11001.400390625;0.0;1169.11730957031;29560.1015625;506218.6405590747;413024.9693880693;245110.0428683372;244753.95280103796;240293.59246364114;430477.46260093397;457570.36885009304;453927.4872014058;473372.2673856561;520602.7994829833;518243.2718772962;454051.8937662515;458464.27648857265;465204.3799370688;465148.9974776233;429777.5793964698;413764.2266525931;457847.79545119463;457431.4281400766;;172278.17009871884;472596.2217928923;201709.7481601087;245110.0428683372;273.8482719121499;1277257.4441325485;472794.782496428;85086.76748881712;0.0;0;70;75;0;0;0;0;0;32;25;540493353839.89185;198541628750.07135;378960564904.7975;10298.891010852967;0.0;226.85583053825312;4387.975295615947;932758.0772522861;441398.6216471752;20778.040267326374;319862.6467647117;1.2253975142542897;0.05313834092151968
2465;2019-02-16 10:05:37.844;734;187;170;169;155;37;191;26;30;34;638;614;29;61;242;237;243;188;196;193;190;26;548;355;365;124;360;252;549;95.0;84.0;779.0;18.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.6171875;11007.1552734375;0.0;1169.19445800781;410.0;89618;;;Calculated values ==>;1550307937.844;346.56000000000006;291.86;290.16;290.06;288.66;276.86;273.8482719121499;292.26000000000005;275.76000000000005;276.16;276.56;336.96000000000004;334.56;276.06;279.26000000000005;297.36;296.86;297.46000000000004;291.96000000000004;292.46000000000004;292.16;;314.16;275.76000000000005;239.02933182858504;261.41265627149306;273.8482719121499;292.76000000000005;5480000.0;3550000.0;3650000.0;1240000.0;3600000.0;2520000.0;5490000.0;0.01583333333333333;0.014;0.12983333333333333;0.003;0.020666666666666667;0.0365;;11007.1552734375;0.0;1169.19445800781;29695.6171875;506434.0220733961;413396.8702782222;245468.21908267454;245110.0428683372;240293.59246364114;430477.46260093397;457570.36885009304;455141.4794920139;474180.10434583086;521115.31650750194;518661.7303449441;455018.8478433849;458896.97463509784;465204.3799370688;465279.17082256265;430039.462923832;413764.2266525931;457847.79545119463;457431.4281400766;;172278.17009871884;473412.09082023916;201694.25012932322;226479.51108921162;273.8422282724135;1277750.912590675;472978.06485732476;85106.24042960505;0.0;0;70;75;0;0;0;0;0;32;25;540712207840.03107;198618077750.12;379113163104.8946;32905.89861225601;815.1535220727478;227.8533077973444;8429.74497235657;933117.8771394319;441405.4100645661;20781.826983986368;319969.389890789;3.480406800819806;0.1904058303200576
2466;2019-02-16 10:06:37.855;738;186;170;169;157;38;191;26;34;34;645;617;31;58;241;238;243;188;196;193;190;26;547;355;365;118;360;248;548;85.0;84.0;717.0;1.0;124.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.765625;11012.9365234375;0.0;987.1074829101559;411.0;89619;;;Calculated values ==>;1550307997.855;346.96000000000004;291.76000000000005;290.16;290.06;288.86;276.96000000000004;273.8482719121499;292.26000000000005;275.76000000000005;276.56;276.56;337.66;334.86;276.26000000000005;278.96000000000004;297.26000000000005;296.96000000000004;297.46000000000004;291.96000000000004;292.46000000000004;292.16;;314.26000000000005;275.76000000000005;237.61572816786372;260.85938512811435;273.8482719121499;292.76000000000005;5470000.0;3550000.0;3650000.0;1180000.0;3600000.0;2480000.0;5480000.0;0.014166666666666666;0.014;0.1195;0.00016666666666666666;0.020666666666666667;0.034833333333333334;;11012.9365234375;0.0;987.1074829101559;29590.765625;507022.73790549877;413442.3132566535;245510.29261241516;245151.46679025982;240996.01194299557;430477.46260093397;457570.36885009304;456291.2614103056;474947.7288545523;522155.2432392508;519301.6281939228;455927.8213391502;459170.38311674347;465073.4646152595;465409.2384259755;430299.9030472305;414171.1577566021;457847.79545119463;457431.4281400766;;172696.00095264515;474186.4993685123;201708.80017818336;227696.28851236872;273.8479022526803;1278245.056356522;473161.5992638548;85124.21290677166;0.0;0;70;75;0;0;0;0;0;32;25;540931247989.7317;198690691060.02075;379263190604.6896;30422.60411723861;45.41294986505482;225.80243406879762;8002.440697031824;933645.7114133355;441412.5827665768;20785.608141581914;320106.34987590817;3.2246765243306736;0.16847904278775816
2467;2019-02-16 10:07:37.875;743;186;170;169;158;38;191;25;37;35;650;619;33;53;241;238;243;188;196;193;190;25;549;354;365;129;359;242;549;299.0;82.0;433.0;149.0;124.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.611328125;11056.30859375;0.0;922.73486328125;412.0;89620;;;Calculated values ==>;1550308057.875;347.46000000000004;291.76000000000005;290.16;290.06;288.96000000000004;276.96000000000004;273.7412296467126;292.26000000000005;275.66;276.86;276.66;338.16;335.06;276.46000000000004;278.46000000000004;297.26000000000005;296.96000000000004;297.46000000000004;291.96000000000004;292.46000000000004;292.16;;314.36;275.66;240.16925963744896;260.01710675043796;273.7412296467126;292.76000000000005;5490000.0;3540000.0;3650000.0;1290000.0;3590000.0;2420000.0;5490000.0;0.049833333333333334;0.013666666666666666;0.07216666666666667;0.024833333333333332;0.020666666666666667;0.07050000000000001;;11056.30859375;0.0;922.73486328125;29481.611328125;507465.46435116464;413024.9693880693;245468.21908267454;245110.0428683372;241297.34604790306;430542.39183029096;457570.36885009304;457626.76246798836;473631.5180336029;523148.470303587;520002.5981192207;457149.910476562;459521.21334175055;465219.0939126357;465554.2281614293;429777.5793964698;413764.2266525931;457847.79545119463;457431.4281400766;;173113.83306960555;472664.2518820126;201283.35869271465;214235.89459899126;273.6773194333015;1278737.4902542443;473345.5709432315;85140.13356476916;0.0;0;70;75;0;0;0;0;0;32;25;541150320989.66205;198764815759.9972;379410239604.6428;18499.44897244892;6739.292180867565;218.84915416631475;17145.28511464652;934053.5310835452;441469.14082238474;20789.314806625996;320315.98411239946;3.5564505275354876;0.17359207911081442
2468;2019-02-16 10:08:37.876;750;187;170;169;158;38;191;25;41;35;641;615;35;54;241;239;243;189;196;193;190;25;546;355;365;134;361;240;547;135.0;81.0;697.0;157.0;124.0;0;82;82;1;0;0;0;0;0;0;1;0;0;0;0;28359.17578125;9943.84375;0.0;972.705688476562;415.0;89621;;;Calculated values ==>;1550308117.876;348.16;291.86;290.16;290.06;288.96000000000004;276.96000000000004;273.8482719121499;292.26000000000005;275.66;277.26000000000005;276.66;337.26;334.66;276.66;278.56;297.26000000000005;297.06;297.46000000000004;292.06;292.46000000000004;292.16;;314.66;275.66;241.2770596917726;259.7329541166123;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3650000.0;1340000.0;3610000.0;2400000.0;5470000.0;0.022500000000000003;0.013500000000000002;0.11616666666666667;0.026166666666666668;0.020666666666666667;0.04316666666666667;;9943.84375;0.0;972.705688476562;28359.17578125;508601.6486631825;414215.5863340789;245552.5524008822;245193.0712615371;241368.0745558693;430477.46260093397;457570.36885009304;458421.257576164;472981.82504853373;522398.08303107443;519761.93329609995;457710.74466315965;459951.07556259085;464927.5523835209;465539.2008351387;430558.9226920856;414926.21430635254;457847.79545119463;457431.4281400766;;174367.33720873808;472007.13841251616;201555.0203523688;222619.47585049874;273.7879070584738;1279219.5048463496;473520.5751292392;85155.92916593702;0.0;0;70;75;0;0;0;0;0;32;25;541369324639.3975;198843717074.9019;379554842014.46814;29839.294557497542;7076.830422573857;211.0415632073965;10136.049273833445;934456.3606595225;441584.27709618025;20792.897288973494;320543.3323544364;4.3295013761883325;0.2838978159901205
2469;2019-02-16 10:09:37.846;759;187;170;169;159;39;191;24;46;35;625;605;40;67;241;239;243;188;196;194;190;24;548;354;365;136;359;249;549;-2.0;86.0;985.0;122.0;124.0;0;93;79;1;0;0;0;0;0;0;1;0;0;0;0;28355.337890625;9629.7607421875;0.0;1068.3935546875;418.0;89622;;;Calculated values ==>;1550308177.846;349.06000000000006;291.86;290.16;290.06;289.06;277.06;273.7412296467126;292.26000000000005;275.56;277.76000000000005;276.66;335.66;333.66;277.16;279.86;297.26000000000005;297.06;297.46000000000004;291.96000000000004;292.56;292.16;;314.96000000000004;275.56;241.71165711629368;260.9983114674233;273.7412296467126;292.76000000000005;5480000.0;3540000.0;3650000.0;1360000.0;3590000.0;2490000.0;5490000.0;0.0;0.014333333333333333;0.16416666666666666;0.02033333333333333;0.020666666666666667;0.020666666666666667;;9629.7607421875;0.0;1068.3935546875;28355.337890625;509538.13442483;413396.8702782222;245468.21908267454;245110.0428683372;241635.1137477648;430542.39183029096;457570.36885009304;457575.97053618653;472720.47428543336;520034.9938354736;517992.67845116014;456853.0075971153;460082.44657938153;465219.0939126357;465683.9387588076;430039.462923832;413764.2266525931;457986.28317495435;457431.4281400766;;175620.85347054448;471644.9034095714;201328.41227492585;245468.21908267454;273.69492731600405;1279691.8894833669;473683.6069433998;85172.92982172465;0.0;0;70;75;0;0;0;0;0;32;25;541588215139.50195;198924676574.94052;379701468664.5381;42067.30748122362;5496.435319737792;233.27838655442403;4380.572987186309;935055.2827326223;441689.0019221422;20796.598103890152;320664.24372074316;4.877251975132156;0.35877845495950994
2470;2019-02-16 10:10:37.856;763;189;170;169;161;40;191;24;50;34;616;598;45;80;240;240;243;190;196;193;190;24;553;355;365;137;361;254;554;278.0;86.0;898.0;203.0;124.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;28830.0859375;10224.02734375;0.0;1124.92260742188;420.0;89623;;;Calculated values ==>;1550308237.856;349.46000000000004;292.06;290.16;290.06;289.26000000000005;277.16;273.8482719121499;292.26000000000005;275.56;278.16;276.56;334.76000000000005;332.96000000000004;277.66;281.16;297.16;297.16;297.46000000000004;292.16;292.46000000000004;292.16;;315.16;275.56;241.92719264551067;261.6868853414304;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3650000.0;1370000.0;3610000.0;2540000.0;5540000.0;0.04633333333333333;0.014333333333333333;0.14966666666666667;0.03383333333333333;0.020666666666666667;0.067;;10224.02734375;0.0;1124.92260742188;28830.0859375;509593.66714884463;412035.40644734737;245260.58481324345;244905.57389906215;242133.71445348492;430477.46260093397;457570.36885009304;457250.945269924;472491.6353866644;518699.452875298;516853.6442952299;456643.3452794333;460851.09692979604;464796.26975366054;465669.0585932454;428715.1681353792;412420.9545810112;457847.79545119463;457431.4281400766;;176456.53798984195;471512.23439352604;201565.5723793929;215043.6359162025;273.7920256813767;1280168.5141060585;473849.08275212866;85191.21050267844;0.0;0;70;75;0;0;0;0;0;32;25;541807251639.46716;199006590224.9275;379852393814.5141;38267.57747594949;9133.195398144839;233.55039427927474;16239.982078999565;935724.8516833881;441810.9358303701;20800.48899210312;320836.11031926057;5.6282127969713684;0.344938138538253
2471;2019-02-16 10:11:37.868;764;191;171;170;163;42;191;26;53;34;613;595;49;84;241;240;243;193;196;194;190;25;557;357;365;140;362;261;557;-2.0;108.0;1345.0;168.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29597.814453125;10974.8486328125;0.0;1152.06237792969;421.0;89624;;;Calculated values ==>;1550308297.868;349.56000000000006;292.26000000000005;290.26000000000005;290.16;289.46000000000004;277.36;274.0616903277293;292.26000000000005;275.76000000000005;278.46000000000004;276.56;334.46000000000004;332.66;278.06;281.56;297.26000000000005;297.16;297.46000000000004;292.46000000000004;292.56;292.16;;315.26000000000005;275.66;242.56692532238324;262.63441904999945;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2610000.0;5570000.0;0.0;0.018000000000000002;0.22416666666666665;0.028;0.020666666666666667;0.020666666666666667;;10974.8486328125;0.0;1152.06237792969;29597.814453125;509366.22842500015;411509.7758049635;245493.3078830109;245138.13106634602;242705.37020226428;430346.717906069;457570.36885009304;456476.3869257851;472096.9026672395;517804.51959563565;515948.9788002518;455983.40564438805;460246.61376299994;464781.3556694665;465379.25235888857;427627.77537313575;412290.7944217916;457986.28317495435;457431.4281400766;;176874.38241465177;471211.3733730803;202136.15580958562;245493.3078830109;274.02344029160105;1280655.5106564953;474025.7753836404;85210.18917255789;0.0;0;70;75;0;0;0;0;0;32;25;542026295439.7735;199089706845.04373;380006924714.7302;57014.60180854805;7534.106091777851;276.06565712419433;4380.054485312691;936519.028648835;441949.8577884829;20804.736641897507;321007.97832426446;5.706715253493669;0.43285338649681004
