;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2472;2019-02-16 10:12:37.867;763;193;172;171;163;43;191;26;54;34;613;594;51;87;242;240;243;195;196;194;190;26;555;359;365;143;364;268;555;-2.0;79.0;1269.0;187.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29464.333984375;10887.857421875;0.0;1173.84375;418.0;89625;;;Calculated values ==>;1550308357.867;349.46000000000004;292.46000000000004;290.36;290.26000000000005;289.46000000000004;277.46000000000004;274.27422755570615;292.26000000000005;275.76000000000005;278.56;276.56;334.46000000000004;332.56;278.26000000000005;281.86;297.36;297.16;297.46000000000004;292.66;292.56;292.16;;314.96000000000004;275.76000000000005;243.1966462407574;263.56353331371673;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3650000.0;1430000.0;3640000.0;2680000.0;5550000.0;0.0;0.013166666666666667;0.2115;0.03116666666666667;0.020666666666666667;0.020666666666666667;;10887.857421875;0.0;1173.84375;29464.333984375;509417.93960134726;413134.7333990844;245934.5367171681;245576.0215977233;242778.92521024897;430214.79039162316;457570.36885009304;455443.32401979016;471700.2039591064;517214.2687178579;515245.6591582134;455067.61334165884;459516.4657358558;464620.0566218266;465088.32681886124;428174.69664508634;413873.7736063451;457986.28317495435;457431.4281400766;;175620.85347054448;470909.40455562726;202656.51557672748;245934.5367171681;274.2348251648423;1281147.6870243263;474207.9615644959;85229.57140060487;0.0;0;70;75;0;0;0;0;0;32;25;542245291790.038;199174605430.1463;380165622069.92194;53464.40998570775;8360.54837317571;188.29548667675945;4370.935756073442;937439.6717372588;442082.3110349266;20808.606253605918;321080.90202761546;5.503716984501797;0.42539622627870993
2473;2019-02-16 10:13:37.877;758;193;172;171;164;44;191;26;49;34;615;595;48;87;243;240;244;194;196;194;190;26;554;361;365;145;366;275;553;-1.0;81.0;1252.0;160.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29478.265625;10798.119140625;0.0;1205.0400390625;415.0;89626;;;Calculated values ==>;1550308417.877;348.96000000000004;292.46000000000004;290.36;290.26000000000005;289.56;277.56;274.4858918419099;292.26000000000005;275.76000000000005;278.06;276.56;334.66;332.66;277.96000000000004;281.86;297.46000000000004;297.16;297.56;292.56;292.56;292.16;;314.66;275.76000000000005;243.61107973660833;264.4750485637546;274.4858918419099;292.76000000000005;5540000.0;3610000.0;3650000.0;1450000.0;3660000.0;2750000.0;5530000.0;0.0;0.013500000000000002;0.20866666666666667;0.02666666666666667;0.020666666666666667;0.020666666666666667;;10798.119140625;0.0;1205.0400390625;29478.265625;508885.4093894484;413956.2836987002;246019.27913176912;245659.4549843951;243197.27333804927;430081.6785162784;457570.36885009304;453628.0846117082;471434.6316277157;516829.269530287;514746.85410365096;453500.11665119574;458408.17369170516;464458.5429927953;464796.26975366054;428696.29534825677;414317.87443422026;457986.28317495435;457431.4281400766;;174367.33720873808;470641.3097209141;203190.66720447826;246019.27913176912;274.45111433707785;1281638.957219048;474388.70815523324;85249.3987361825;0.0;0;70;75;0;0;0;0;0;32;25;542464328290.00323;199261019830.13257;380328549219.89606;52257.94109897531;7132.017133771622;194.10868233949296;4369.184412838355;938320.8381660898;442211.4372649161;20811.79348613078;321153.7485014006;5.328034925684439;0.4033031332369104
2474;2019-02-16 10:14:37.888;748;193;172;171;163;45;191;25;47;33;598;578;46;96;243;240;244;194;196;194;190;26;577;362;365;132;367;264;570;0.0;109.0;1263.0;211.0;124.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38785.43359375;19630.908203125;0.0;2035.01965332031;412.0;89627;;;Calculated values ==>;1550308477.888;347.96000000000004;292.46000000000004;290.36;290.26000000000005;289.46000000000004;277.66;274.5913991737795;292.26000000000005;275.66;277.86;276.46000000000004;332.96000000000004;330.96000000000004;277.76000000000005;282.76000000000005;297.46000000000004;297.16;297.56;292.56;292.56;292.16;;314.36;275.76000000000005;240.83765695389522;263.0348170998261;274.5913991737795;292.76000000000005;5770000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2640000.0;5700000.0;0.0;0.018166666666666668;0.21050000000000002;0.035166666666666666;0.020666666666666667;0.020666666666666667;;19630.908203125;0.0;2035.01965332031;38785.43359375;505570.20501816453;253182.27455349846;245321.71298053602;244972.3389262078;242240.5704399413;430014.67791919125;457570.36885009304;455237.00566835946;473048.1168422736;516002.5251343581;513932.82645701733;455112.38588102453;461225.6377219652;464311.4322414119;464649.81302044657;422044.6473692781;253587.5818169393;457986.28317495435;457431.4281400766;;173113.83306960555;472367.87413283327;203444.01409413287;245321.71298053602;274.553778872792;1282207.9256701893;474642.329871543;85276.40418367331;0.0;0;71;75;0;0;0;0;0;32;26;542683368439.70386;199344135065.01898;380490278864.67505;53002.4247263747;9457.155744694297;3060.3033575341547;4383.600779963838;939198.1686945498;442349.70571661735;20838.918558444384;321226.7017502183;3.2264246918818977;0.24429232829830055
2475;2019-02-16 10:15:37.858;742;200;171;170;160;47;191;26;43;33;582;568;40;74;246;239;244;202;196;194;190;25;568;367;365;132;372;255;562;-2.0;83.0;837.0;327.0;124.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38615.91796875;19387.515625;0.0;1958.13610839844;393.0;89628;;;Calculated values ==>;1550308537.858;347.36;293.16;290.26000000000005;290.16;289.16;277.86;275.1157276137837;292.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;331.36;329.96000000000004;277.16;280.56;297.76000000000005;297.06;297.56;293.36;292.56;292.16;;312.46000000000004;275.66;240.83765695389522;261.82340779136865;275.1157276137837;292.76000000000005;5680000.0;3670000.0000000005;3650000.0;1320000.0;3720000.0000000005;2550000.0;5620000.0;0.0;0.013833333333333333;0.13949999999999999;0.0545;0.020666666666666667;0.020666666666666667;;19387.515625;0.0;1958.13610839844;38615.91796875;505626.42148550047;412852.2589437246;245289.5868778485;244937.44940240603;241514.92876085892;429675.2189834977;457570.36885009304;456235.3892323839;473048.1168422736;515124.2322171628;513683.03591657546;455868.2648029557;459981.3180886839;463972.7110736834;463780.20084055996;424769.70760384237;413600.82212962914;457986.28317495435;457431.4281400766;;165175.21790254305;472270.6324499597;204623.0724777808;245289.5868778485;275.03189728555384;1282852.6144278862;474967.32082683314;85309.66384355449;0.0;0;71;75;0;0;0;0;0;32;26;542902258939.8083;199423295465.05676;380645901014.74927;35099.91818726713;14586.79201848375;154.50291572661627;4384.2647194193805;939931.9877927514;442549.971764957;20865.695215708194;321299.7307633084;2.540352410793486;0.2269166602656751
2476;2019-02-16 10:16:37.869;756;196;172;170;157;46;191;28;19;34;587;575;23;69;246;238;244;197;196;194;190;26;561;363;365;136;368;252;555;-1.0;81.0;970.0;209.0;124.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38290.58984375;19150.2578125;0.0;1895.16955566406;378.0;89629;;;Calculated values ==>;1550308597.869;348.76;292.76000000000005;290.36;290.16;288.86;277.76000000000005;274.69669130483857;292.26000000000005;275.96000000000004;275.06;276.56;331.86;330.66;275.46000000000004;280.06;297.76000000000005;296.96000000000004;297.56;292.86;292.56;292.16;;310.96000000000004;275.76000000000005;241.71165711629368;261.41265627149306;274.69669130483857;292.76000000000005;5610000.0;3629999.9999999995;3650000.0;1360000.0;3679999.9999999995;2520000.0;5550000.0;0.0;0.013500000000000002;0.16166666666666665;0.034833333333333334;0.020666666666666667;0.020666666666666667;;19150.2578125;0.0;1895.16955566406;38290.58984375;508015.637805817;414236.73580496106;245934.5367171681;245219.59290226488;240754.91931619882;429947.3805835815;457570.36885009304;453787.02242122946;472622.7809936826;515895.26089543354;514663.43414848775;454280.97009589704;459852.6220200224;464562.0351814137;464239.1217830999;426776.03238639625;414595.5380132548;457986.28317495435;457431.4281400766;;158908.11840480618;471840.61823089625;203663.29143132624;245934.5367171681;274.6431905783574;1283493.6194881678;475288.52781552717;85341.78061103921;0.0;0;71;75;0;0;0;0;0;32;26;543121299089.5089;199503710204.94687;380798028899.5414;40436.66984336768;9341.510216851688;164.43667403740943;4370.935756073442;940561.5747619335;442749.41084044066;20868.35353288808;321372.70414317184;2.5807768851722956;0.20708179385040318
2477;2019-02-16 10:17:37.869;771;192;176;175;159;40;191;29;-4;35;594;581;3;62;245;239;244;193;196;194;190;29;556;360;365;130;365;244;550;85.0;83.0;630.0;105.0;124.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38114.52734375;19069.822265625;0.0;1869.9704589843802;367.0;89630;;;Calculated values ==>;1550308657.869;350.26;292.36;290.76000000000005;290.66;289.06;277.16;274.38016830617;292.26000000000005;276.06;272.76000000000005;276.66;332.56;331.26000000000005;273.46000000000004;279.36;297.66;297.06;297.56;292.46000000000004;292.56;292.16;;309.86;276.06;240.39332010688793;260.2995467637923;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1300000.0;3650000.0;2440000.0;5500000.0;0.014166666666666666;0.013833333333333333;0.105;0.0175;0.020666666666666667;0.034833333333333334;;19069.822265625;0.0;1869.9704589843802;38114.52734375;510321.77183954004;414798.6417306446;247618.11338313355;247246.96665910832;241599.45951508151;430148.3826014536;457570.36885009304;452323.5558171465;473501.9964771252;517291.3202328524;515965.35597604717;453185.444838669;460268.71096229187;464869.23356765806;464811.3070167571;428155.84094600123;415150.1171397334;457986.28317495435;457431.4281400766;;154312.32322604544;472920.9377354816;202945.0562146552;229449.64515671888;274.35134551823177;1284130.3287980636;475607.0284828449;85373.15677782794;0.0;0;71;75;0;0;0;0;0;32;26;543340299089.5089;199583510204.94687;380946828899.5414;26184.742458261586;4724.577926614462;179.91251265337175;7941.36544058696;941116.7531977805;442866.6282416362;20871.223109443836;321475.306653144;1.8639438723882822;0.11909540125076044
2478;2019-02-16 10:18:37.849;783;191;177;176;162;36;191;28;-4;35;600;586;0;51;244;239;244;193;196;194;190;28;542;357;365;124;363;245;542;-2.0;79.0;895.0;122.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;28438.71484375;9419.94140625;0.0;1904.9167480468802;360.0;89631;;;Calculated values ==>;1550308717.849;351.46000000000004;292.26000000000005;290.86;290.76000000000005;289.36;276.76000000000005;274.0616903277293;292.26000000000005;275.96000000000004;272.76000000000005;276.66;333.16;331.76000000000005;273.16;278.26000000000005;297.56;297.06;297.56;292.46000000000004;292.56;292.16;;309.16;275.96000000000004;239.02933182858504;260.44013211722256;274.0616903277293;292.76000000000005;5420000.0;3570000.0000000005;3650000.0;1240000.0;3629999.9999999995;2450000.0;5420000.0;0.0;0.013166666666666667;0.14916666666666664;0.02033333333333333;0.020666666666666667;0.020666666666666667;;9419.94140625;0.0;1904.9167480468802;28438.71484375;513003.62660063896;417496.3172045171;412612.3614601752;247993.8662297785;242922.9174828739;430346.717906069;457570.36885009304;452149.04386008537;474276.0466262047;517818.66443778854;516390.37020342035;452643.50187484024;458812.26217089494;465029.61547741666;465248.88870971405;431814.5680940284;418138.48111833824;457986.28317495435;457431.4281400766;;151387.74336342167;473604.17431640695;202153.88467070245;412612.3614601752;274.03033876026996;1284684.7542796852;475844.3640419536;85404.60368543207;0.0;0;71;75;0;0;0;0;0;32;26;543559226089.57855;199659684804.9711;381093479999.588;37290.94457908295;5519.489222795991;180.06847851325367;926.2607113846286;941645.5409352402;442951.96701216634;20874.221951090647;321549.1789054724;3.8779084376534922;0.31547559365675154
2479;2019-02-16 10:19:37.860;787;190;171;170;158;33;191;25;6;35;609;595;11;72;242;240;244;192;197;194;190;26;542;353;365;128;358;261;541;204.0;84.0;275.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29463.109375;10723.833984375;0.0;1197.61767578125;374.0;89632;;;Calculated values ==>;1550308777.86;351.86;292.16;290.26000000000005;290.16;288.96000000000004;276.46000000000004;273.6339639331285;292.26000000000005;275.66;273.76000000000005;276.66;334.06;332.66;274.26000000000005;280.36;297.36;297.16;297.56;292.36;292.56;292.16;;310.56;275.76000000000005;239.943914813709;262.63441904999945;273.6339639331285;292.86;5420000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2610000.0;5410000.0;0.034;0.014;0.04583333333333333;0.0;0.020666666666666667;0.05466666666666667;;10723.833984375;0.0;1197.61767578125;29463.109375;513491.06039073673;417537.34480225795;246175.95816365356;245810.12445136692;241583.4834145673;430607.02586249536;457570.36885009304;450575.5472585713;473760.833029134;517392.466099215;515948.9788002518;451215.39434274647;458797.3340378315;465494.84668458975;465957.757526552;431814.5680940284;418178.28432164877;457986.28317495435;457431.4281400766;;157236.91470761524;472891.67638883414;201183.85751793825;218193.0662986355;273.6339639331285;1285167.3579419688;476012.2596118584;85430.46287891177;0.0;0;71;75;0;0;0;0;0;32;26;543778266239.2792;199735298664.86777;381245307829.3805;11430.45244644568;0.0;190.90797281331476;13078.363780665446;942051.6270120323;442997.97118817974;20877.31398828372;321665.9055053674;2.0718721934238595;0.04618974054258376
2480;2019-02-16 10:20:37.860;778;189;171;170;157;32;191;23;14;34;626;603;19;64;240;241;244;190;197;194;190;23;544;352;365;133;357;265;543;133.0;81.0;737.0;22.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.263671875;10728.9296875;0.0;1192.27197265625;388.0;89633;;;Calculated values ==>;1550308837.86;350.96000000000004;292.06;290.26000000000005;290.16;288.86;276.36;273.5264737036516;292.26000000000005;275.46000000000004;274.56;276.56;335.76000000000005;333.46000000000004;275.06;279.56;297.16;297.26000000000005;297.56;292.16;292.56;292.16;;311.96000000000004;275.46000000000004;241.05796691057077;263.1675429290057;273.5264737036516;292.86;5440000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2650000.0;5430000.0;0.022166666666666668;0.013500000000000002;0.12283333333333334;0.0036666666666666666;0.020666666666666667;0.042833333333333334;;10728.9296875;0.0;1192.27197265625;29486.263671875;512221.69119491125;416467.6023114923;246087.90657490952;245723.49023659312;241172.05552944168;430671.36484660726;457570.36885009304;450887.14697201515;473014.93639070686;518809.401132986;516434.19017941586;451529.2128335606;457177.8212541745;465379.25235888857;466230.7040123309;431308.78485515766;416800.1707814817;457986.28317495435;457431.4281400766;;163086.1669317865;471944.1597200548;200894.063350039;222699.6530772139;273.51613304380646;1285658.6027173596;476191.03264245734;85450.37862598208;0.0;0;71;75;0;0;0;0;0;32;26;543997266239.2792;199813598664.86777;381403107829.3805;30707.48377156607;993.8503533567247;195.86628999462522;10054.344365192617;942402.7764805157;443006.2532744577;20880.53710714045;321858.6780732495;3.5190701387363483;0.18205413175126514
2481;2019-02-16 10:21:37.861;763;184;173;172;159;32;192;23;21;34;639;612;23;63;239;241;244;185;197;194;190;22;546;351;365;141;356;265;545;151.0;92.0;326.0;151.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29409.091796875;10784.9912109375;0.0;1163.89819335938;395.0;89634;;;Calculated values ==>;1550308897.861;349.46000000000004;291.56;290.46000000000004;290.36;289.06;276.36;273.4187578820637;292.36;275.46000000000004;275.26000000000005;276.56;337.06;334.36;275.46000000000004;279.46000000000004;297.06;297.26000000000005;297.56;291.66;292.56;292.16;;312.66;275.36;242.77792619122317;263.1675429290057;273.4187578820637;292.86;5460000.0;3510000.0;3650000.0;1410000.0;3560000.0;2650000.0;5450000.0;0.025166666666666667;0.015333333333333334;0.05433333333333333;0.025166666666666667;0.020666666666666667;0.04583333333333334;;10784.9912109375;0.0;1163.89819335938;29409.091796875;510206.9912732165;413945.88199973485;246733.60109931132;246365.96298317943;241779.08501393648;430735.4089219946;457709.1576469882;451785.1617156287;471964.88962738856;520149.54097926675;517364.28103760886;452040.6181146384;457054.6125532047;465394.1846544878;466374.1239446311;430797.65223008895;414305.8763482112;457986.28317495435;457431.4281400766;;166010.84420003442;470781.97481897497;200372.36447700494;221277.06753579035;273.30715016632433;1286149.4055275337;476370.3183051514;85470.0137046657;0.0;0;71;75;0;0;0;0;0;32;26;544216269889.8848;199895800035.0951;381562110479.82025;13660.09531663189;6805.308526939578;252.87389685545887;10823.741527696453;942772.512469437;443071.2473485231;20884.276671032905;322032.66502257227;2.6397448499925615;0.15812452141217373
2482;2019-02-16 10:22:37.861;748;184;173;173;161;33;192;22;27;33;639;614;28;66;239;242;244;186;197;194;190;21;546;351;365;139;357;264;545;272.0;86.0;430.0;59.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.154296875;10836.6142578125;0.0;1160.68127441406;398.0;89635;;;Calculated values ==>;1550308957.861;347.96000000000004;291.56;290.46000000000004;290.46000000000004;289.26000000000005;276.46000000000004;273.4187578820637;292.36;275.36;275.86;276.46000000000004;337.06;334.56;275.96000000000004;279.76000000000005;297.06;297.36;297.56;291.76000000000005;292.56;292.16;;312.96000000000004;275.26000000000005;242.35481222062532;263.0348170998261;273.4187578820637;292.86;5460000.0;3510000.0;3650000.0;1390000.0;3570000.0000000005;2640000.0;5450000.0;0.04533333333333334;0.014333333333333333;0.07166666666666667;0.009833333333333333;0.020666666666666667;0.066;;10836.6142578125;0.0;1160.68127441406;29494.154296875;508353.9692725193;413945.88199973485;246733.60109931132;246733.60109931132;242463.71719671614;430735.4089219946;457709.1576469882;452723.9292718575;472130.5325463717;520232.00053718564;517655.0990962963;452850.65303800703;457585.54517211486;465248.88870971405;466502.7873414682;430797.65223008895;414661.7335165383;457986.28317495435;457431.4281400766;;167264.2905471822;470951.1231468757;200565.35234596612;215022.0767030742;273.3828993250353;1286640.2659116483;476550.49835072435;85489.38520023048;0.0;0;71;75;0;0;0;0;0;32;26;544435269889.8848;199979800035.0951;381720810479.82025;18071.364679688882;2658.793412875611;231.28150156089288;15999.017194842158;943036.9413027397;443150.11486468825;20888.31129935304;322256.1880119268;3.0807323775334314;0.1175409352098633
2483;2019-02-16 10:23:37.871;738;186;173;173;163;35;192;23;32;32;637;613;31;66;239;242;244;187;197;194;190;22;548;354;365;136;359;260;548;-2.0;87.0;675.0;118.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.2734375;10909.646484375;0.0;1147.74951171875;402.0;89636;;;Calculated values ==>;1550309017.871;346.96000000000004;291.76000000000005;290.46000000000004;290.46000000000004;289.46000000000004;276.66;273.7412296467126;292.36;275.46000000000004;276.36;276.36;336.86;334.46000000000004;276.26000000000005;279.76000000000005;297.06;297.36;297.56;291.86;292.56;292.16;;313.36;275.36;241.71165711629368;262.5002047102346;273.7412296467126;292.86;5480000.0;3540000.0;3650000.0;1360000.0;3590000.0;2600000.0;5480000.0;0.0;0.0145;0.1125;0.019666666666666666;0.020666666666666667;0.020666666666666667;;10909.646484375;0.0;1147.74951171875;29564.2734375;506932.73879922455;413442.3132566535;246599.95250285088;246599.95250285088;243040.92586559296;430542.39183029096;457709.1576469882;454040.3323306458;472427.34351167246;520355.94544379495;517888.61657712166;453915.3865095028;458228.03325103875;464957.45143190527;466072.45092096843;430281.0098360152;413808.91226698237;457986.28317495435;457431.4281400766;;168935.5661677829;471449.11765258067;201301.38655972638;246599.95250285088;273.6843657064962;1287132.5015016173;476731.74739335367;85508.62532959906;0.0;0;71;75;0;0;0;0;0;32;26;544654306389.85004;200062313785.08197;381878036679.7953;28433.131399228438;5312.905378159468;238.8454147509757;4357.183829835998;943424.5433595802;443216.55675974017;20892.22967660907;322425.8512929402;3.1799624093292294;0.2358271141727781
2484;2019-02-16 10:24:37.842;733;187;173;172;165;37;192;24;36;32;635;612;35;65;240;242;244;188;197;194;191;23;548;354;365;133;359;255;548;-1.0;85.0;828.0;30.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.384765625;10912.5458984375;0.0;1133.66662597656;402.0;89637;;;Calculated values ==>;1550309077.842;346.46000000000004;291.86;290.46000000000004;290.36;289.66;276.86;273.7412296467126;292.36;275.56;276.76000000000005;276.36;336.66;334.36;276.66;279.66;297.16;297.36;297.56;291.96000000000004;292.56;292.26000000000005;;313.36;275.46000000000004;241.05796691057077;261.82340779136865;273.7412296467126;292.86;5480000.0;3540000.0;3650000.0;1330000.0;3590000.0;2550000.0;5480000.0;0.0;0.014166666666666666;0.13799999999999998;0.005;0.020666666666666667;0.020666666666666667;;10912.5458984375;0.0;1133.66662597656;29543.384765625;506309.21668514184;413808.91226698237;246599.95250285088;246234.47706038092;243736.68700240715;430542.39183029096;457709.1576469882;455377.41119875095;472820.39598721155;520562.39724024147;518205.7005824727;455254.45241603226;458902.3634562797;465088.32681886124;466072.45092096843;430281.0098360152;414171.1577566021;457986.28317495435;457570.36885009304;;168935.5661677829;471944.1597200548;201416.31090956225;246599.95250285088;273.7292654069654;1287624.8272471044;476913.5111014693;85527.6279416954;0.0;0;71;75;0;0;0;0;0;32;26;544873200539.68994;200142974780.02298;382032462004.6823;35046.631839908034;1352.6392440524628;228.22290445835188;4360.0552711763385;943953.2857038066;443272.0761175522;20896.12003135224;322498.4598409603;3.4025258293032534;0.2210542581554581
2485;2019-02-16 10:25:37.882;734;188;172;171;165;39;192;24;35;32;633;610;34;66;240;243;244;189;197;195;191;24;549;355;365;130;361;250;549;-2.0;81.0;706.0;78.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29620.4765625;10987.2587890625;0.0;1123.61218261719;404.0;89638;;;Calculated values ==>;1550309137.882;346.56000000000006;291.96000000000004;290.36;290.26000000000005;289.66;277.06;273.8482719121499;292.36;275.56;276.66;276.36;336.46000000000004;334.16;276.56;279.76000000000005;297.16;297.46000000000004;297.56;292.06;292.66;292.26000000000005;;313.56;275.56;240.39332010688793;261.13683023647616;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1300000.0;3610000.0;2500000.0;5490000.0;0.0;0.013500000000000002;0.11766666666666666;0.013000000000000001;0.020666666666666667;0.020666666666666667;;10987.2587890625;0.0;1123.61218261719;29620.4765625;506343.549961029;413764.2266525931;246191.0481082148;245828.53539870953;243697.69219783097;430477.46260093397;457709.1576469882;456083.53771632724;473211.5349843978;520768.89255540475;518419.87979719;455961.9864980446;459807.9097540932;464796.26975366054;466058.0093327334;430020.57018167863;414127.2103214636;458124.62172241724;457570.36885009304;;169771.2103021376;472436.3020657052;201632.62039523877;246191.0481082148;273.81818908814114;1288118.1881126438;477096.1311393307;85546.45113885956;0.0;0;71;75;0;0;0;0;0;32;26;545092346539.5507;200221927379.9728;382184063004.586;29940.391271448072;3520.447861716064;214.56035811290315;4368.505961998817;944495.2052684075;443312.71224944724;20899.812351778335;322571.24634319736;3.1413021856345846;0.21915790952011602
2486;2019-02-16 10:26:37.872;740;189;172;171;165;42;192;25;27;32;633;609;28;66;241;243;244;191;197;195;191;25;551;357;365;127;362;245;551;-2.0;82.0;821.0;75.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.291015625;11028.0703125;0.0;1112.56787109375;407.0;89639;;;Calculated values ==>;1550309197.872;347.16;292.06;290.36;290.26000000000005;289.66;277.36;274.0616903277293;292.36;275.66;275.86;276.36;336.46000000000004;334.06;275.96000000000004;279.76000000000005;297.26000000000005;297.46000000000004;297.56;292.26000000000005;292.66;292.26000000000005;;313.86;275.66;239.71726792356844;260.44013211722256;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013666666666666666;0.13683333333333333;0.0125;0.020666666666666667;0.020666666666666667;;11028.0703125;0.0;1112.56787109375;29733.291015625;506912.0589959161;413307.47646805906;246104.77803099348;245743.6215926954;243620.17751557872;430346.717906069;457709.1576469882;455938.9057791105;473600.7876625802;521178.8288053365;518735.95349075604;456059.62698423024;460584.3251437388;464781.3556694665;465769.70841700374;429495.3436434408;414040.76927589084;458124.62172241724;457570.36885009304;;171024.68490186572;472925.59586621344;202177.96575176713;246104.77803099348;274.0397076708093;1288612.7204067518;477279.5616383602;85565.08286683781;0.0;0;71;75;0;0;0;0;0;32;26;545311310039.5855;200299014529.98508;382332538254.6096;34722.955293741485;3384.3453764305787;211.21251635651623;4370.288876928058;945033.9766796661;443370.242603117;20903.35986771493;322644.05749631824;3.5161909463000174;0.24517974934790907
2487;2019-02-16 10:27:37.863;748;191;173;171;165;43;192;26;29;32;634;609;28;65;241;243;244;192;197;195;191;26;555;357;365;125;362;250;555;-2.0;85.0;995.0;82.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29788.4375;11139.8525390625;0.0;1143.79748535156;411.0;89640;;;Calculated values ==>;1550309257.863;347.96000000000004;292.26000000000005;290.46000000000004;290.26000000000005;289.66;277.46000000000004;274.0616903277293;292.36;275.76000000000005;276.06;276.36;336.56;334.06;275.96000000000004;279.66;297.26000000000005;297.46000000000004;297.56;292.36;292.66;292.26000000000005;;314.26000000000005;275.76000000000005;239.25999513918347;261.13683023647616;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2500000.0;5550000.0;0.0;0.014166666666666666;0.16583333333333333;0.013666666666666666;0.020666666666666667;0.020666666666666667;;11139.8525390625;0.0;1143.79748535156;29788.4375;507551.5502438919;412377.0396431636;246295.19201827352;245576.0215977233;243467.01037849797;430346.717906069;457709.1576469882;455352.82009935565;473859.25462455093;520870.9238249148;518317.6456360468;455230.7011806706;459689.02146168903;464781.3556694665;465769.70841700374;428426.8604674854;412758.3114497388;458124.62172241724;457570.36885009304;;172696.00095264515;473282.30129752296;202190.55518515946;246295.19201827352;274.0446050952847;1289108.6604083676;477464.26661869255;85583.88309099844;0.0;0;71;75;0;0;0;0;0;32;26;545530277189.3558;200374603189.90576;382481015979.45386;41982.74226493754;3704.920530202301;221.97111108474326;4366.3536545242705;945673.0949431959;443429.31095736125;20906.96918979362;322716.85192986747;4.09291924312595;0.28931638661909853
2488;2019-02-16 10:28:37.843;756;193;177;175;165;44;192;25;36;33;639;612;34;65;242;243;244;195;197;195;191;25;557;360;365;129;365;254;557;-2.0;84.0;1027.0;250.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.755859375;11133.576171875;0.0;1138.67248535156;414.0;89641;;;Calculated values ==>;1550309317.843;348.76;292.46000000000004;290.86;290.66;289.66;277.56;274.38016830617;292.36;275.66;276.76000000000005;276.46000000000004;337.06;334.36;276.56;279.66;297.36;297.46000000000004;297.56;292.66;292.66;292.26000000000005;;314.56;275.66;240.16925963744896;261.6868853414304;274.38016830617;292.86;5570000.0;3600000.0;3650000.0;1290000.0;3650000.0;2540000.0;5570000.0;0.0;0.014;0.17116666666666666;0.041666666666666664;0.020666666666666667;0.020666666666666667;;11133.576171875;0.0;1138.67248535156;29767.755859375;508370.9866940375;412290.7944217916;247669.36613406966;246935.0671227639;243391.33716838053;430148.3826014536;457709.1576469882;455543.7779327058;473438.18344108673;521053.72281195864;518289.53550403833;455298.37176911125;459060.4261473017;464473.26053001377;465335.1870322967;427883.21061811206;413051.426362488;458124.62172241724;457570.36885009304;;173949.5011765382;472664.2518820126;202867.94646024134;247669.36613406966;274.321459636282;1289604.7965859831;477649.8166540407;85602.89733389931;0.0;0;71;75;0;0;0;0;0;32;26;545749204189.4254;200450777789.93;382632165579.50195;43249.67982037017;11241.512725907134;207.6449795787367;4337.95405613115;946383.1283707379;443553.82304999826;20910.54813050559;322789.3636488468;4.810592844956996;0.39906809465546966
2489;2019-02-16 10:29:37.854;761;195;180;179;167;45;192;25;43;34;641;615;39;70;243;243;245;196;197;195;191;25;558;360;365;137;366;259;558;0.0;84.0;767.0;192.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.568359375;11125.0908203125;0.0;1130.84729003906;415.0;89642;;;Calculated values ==>;1550309377.854;349.26;292.66;291.16;291.06;289.86;277.66;274.38016830617;292.36;275.66;277.46000000000004;276.56;337.26;334.66;277.06;280.16;297.46000000000004;297.46000000000004;297.66;292.76000000000005;292.66;292.26000000000005;;314.66;275.66;241.92719264551067;262.3656120759269;274.38016830617;292.86;5580000.0;3600000.0;3650000.0;1370000.0;3660000.0;2590000.0;5580000.0;0.0;0.014;0.12783333333333333;0.032;0.020666666666666667;0.020666666666666667;;11125.0908203125;0.0;1130.84729003906;29764.568359375;508905.12209641567;412631.9622702012;248741.48778492818;248366.56041793327;244045.7065899376;430148.3826014536;457709.1576469882;455574.12471773;472491.6353866644;520848.70747702895;518178.33470983367;455079.5801925144;458872.0650174507;464458.5429927953;465335.1870322967;427864.690887245;413010.54793433315;458124.62172241724;457570.36885009304;;174367.33720873808;471610.25455702154;202843.00009950835;248741.48778492818;274.3117877898537;1290100.9902412612;477835.3395524226;85621.8134660654;0.0;0;71;75;0;0;0;0;0;32;26;545968244339.9963;200530592420.138;382786093794.90314;32307.46209702933;8600.552142640423;207.95800134076586;4315.79687534674;947012.8866562132;443719.2039052663;20914.012123637945;322861.4914611388;3.706918940622331;0.29942706689666004
2490;2019-02-16 10:30:37.864;762;194;181;180;168;45;192;25;48;34;635;612;44;76;244;243;245;196;197;195;191;25;557;360;365;142;365;260;558;-1.0;86.0;795.0;118.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.263671875;11078.748046875;0.0;1122.76220703125;414.0;89643;;;Calculated values ==>;1550309437.864;349.36;292.56;291.26000000000005;291.16;289.96000000000004;277.66;274.38016830617;292.36;275.66;277.96000000000004;276.56;336.66;334.36;277.56;280.76000000000005;297.56;297.46000000000004;297.66;292.76000000000005;292.66;292.26000000000005;;314.56;275.66;242.98782864720522;262.5002047102346;274.38016830617;292.86;5570000.0;3600000.0;3650000.0;1420000.0;3650000.0;2600000.0;5580000.0;0.0;0.014333333333333333;0.1325;0.019666666666666666;0.020666666666666667;0.020666666666666667;;11078.748046875;0.0;1122.76220703125;29680.263671875;509117.70824812946;412248.46956782654;249119.0044575099;248741.48778492818;244394.44949180353;430148.3826014536;457709.1576469882;456025.1943148685;471832.65708311246;520150.54010036227;517785.6909471785;455531.43715521536;459439.0933683106;464737.35524180415;465335.1870322967;428137.30760365934;413010.54793433315;458124.62172241724;457570.36885009304;;173949.5011765382;470944.3282388252;202904.6486829244;249119.0044575099;274.3356864201943;1290596.4464037095;478020.40238161816;85640.59667521786;0.0;0;71;75;0;0;0;0;0;32;26;546187280839.9615;200614306370.1247;382941819744.8784;33538.47229623259;5271.447031266049;216.81688859367534;4307.994864113385;947561.6942287565;443834.82316502935;20917.552504351963;322933.3683697781;3.551587482076845;0.26274659682319246
2491;2019-02-16 10:31:37.864;761;193;181;180;169;44;192;25;51;34;626;607;47;79;244;243;245;195;197;195;191;26;557;359;365;136;364;262;557;-1.0;84.0;558.0;99.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.431640625;11073.486328125;0.0;1156.57385253906;414.0;89644;;;Calculated values ==>;1550309497.864;349.26;292.46000000000004;291.26000000000005;291.16;290.06;277.56;274.27422755570615;292.36;275.66;278.26000000000005;276.56;335.76000000000005;333.86;277.86;281.06;297.56;297.46000000000004;297.66;292.66;292.66;292.26000000000005;;314.56;275.76000000000005;241.71165711629368;262.7682575881327;274.27422755570615;292.86;5570000.0;3590000.0;3650000.0;1360000.0;3640000.0;2620000.0;5570000.0;0.0;0.014;0.093;0.0165;0.020666666666666667;0.020666666666666667;;11073.486328125;0.0;1156.57385253906;29628.431640625;508993.37600385805;412290.7944217916;249167.34676757955;248789.00284869884;244784.95597250882;430214.79039162316;457709.1576469882;456065.2967693373;472622.7809936826;519059.3800585932;517101.78714451054;455570.3112013108;459487.3850727605;464883.6276779939;465480.30547409743;428137.30760365934;413051.426362488;458124.62172241724;457570.36885009304;;173949.5011765382;471840.61823089625;202640.22101711686;249167.34676757955;274.2285012503677;1291090.6855313135;478205.00433474313;85659.59114238094;0.0;0;71;75;0;0;0;0;0;32;26;546406280839.9615;200697706370.1247;383098419744.8784;23568.532044956504;4441.80655402736;211.20233737639862;4306.995789705279;948037.5859315997;443915.7669449068;20921.119331235048;323005.1599585599;2.6597200868638184;0.19204368078091277
2492;2019-02-16 10:32:37.865;758;194;181;180;169;42;192;25;54;34;627;605;50;79;243;243;245;196;197;195;191;27;559;358;365;134;363;262;559;90.0;83.0;764.0;94.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.83203125;11064.0458984375;0.0;1158.201171875;415.0;89645;;;Calculated values ==>;1550309557.865;348.96000000000004;292.56;291.26000000000005;291.16;290.06;277.36;274.1680685717883;292.36;275.66;278.56;276.56;335.86;333.66;278.16;281.06;297.46000000000004;297.46000000000004;297.66;292.76000000000005;292.66;292.26000000000005;;314.66;275.86;241.2770596917726;262.7682575881327;274.1680685717883;292.86;5590000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2620000.0;5590000.0;0.015000000000000001;0.013833333333333333;0.12733333333333333;0.015666666666666666;0.020666666666666667;0.035666666666666666;;11064.0458984375;0.0;1158.201171875;29759.83203125;508442.9280601071;411817.33045329753;249070.90486057595;248694.20702596652;244705.37843812598;430280.9020939914;457709.1576469882;456435.4872589836;472884.4304738556;519162.31247535686;516895.5113133383;455941.70128254674;459487.3850727605;464898.1456994284;465625.14543771395;427590.438058889;412590.89758202713;458124.62172241724;457570.36885009304;;174367.33720873808;472202.2088784924;202428.7764590922;229455.05646742857;274.1417920635062;1291585.5959763513;478389.4868443989;85678.88125572429;0.0;0;71;75;0;0;0;0;0;32;26;546625284489.69696;200778707720.02686;383255622364.68854;32343.52117518617;4226.45044123727;207.49364326325593;8136.112808315032;948503.5274734343;443988.00362370466;20924.60852255505;323108.85425829433;3.6747398256328467;0.2344576317993995
2493;2019-02-16 10:33:37.855;756;194;180;179;168;41;192;26;56;34;631;608;52;79;243;244;245;196;197;195;191;27;558;359;365;131;364;261;558;-2.0;85.0;814.0;136.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.50390625;11105.224609375;0.0;1173.79772949219;414.0;89646;;;Calculated values ==>;1550309617.855;348.76;292.56;291.16;291.06;289.96000000000004;277.26000000000005;274.27422755570615;292.36;275.76000000000005;278.76000000000005;276.56;336.26000000000005;333.96000000000004;278.36;281.06;297.46000000000004;297.56;297.66;292.76000000000005;292.66;292.26000000000005;;314.56;275.86;240.61611355647437;262.63441904999945;274.27422755570615;292.86;5580000.0;3590000.0;3650000.0;1310000.0;3640000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.13566666666666669;0.02266666666666667;0.020666666666666667;0.020666666666666667;;11105.224609375;0.0;1173.79772949219;29833.50390625;508282.23434480577;412248.46956782654;248741.48778492818;248366.56041793327;244394.44949180353;430214.79039162316;457709.1576469882;456845.09893422684;473275.31562819314;519656.8098753489;517289.4273598201;456353.2889422472;459644.23774332204;464751.8981387732;465610.7510579218;427864.690887245;413010.54793433315;458124.62172241724;457570.36885009304;;173949.5011765382;472596.2217928923;202660.8635156641;248741.48778492818;274.2365124850562;1292082.1243407207;478574.1999746732;85698.31134101808;0.0;0;71;75;0;0;0;0;0;32;26;546844247989.73175;200858194470.0395;383412496214.7135;34484.327938451686;6118.534787617173;210.43369183291782;4315.79687534674;949060.3333996794;444074.1974659238;20928.090669893438;323212.60287802236;3.6753002028834114;0.27808772939082366
2494;2019-02-16 10:34:37.876;755;194;180;179;168;40;192;26;57;34;638;612;53;79;243;244;245;196;197;195;191;28;558;358;365;129;363;261;558;-1.0;115.0;626.0;112.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.4296875;11095.146484375;0.0;1177.82702636719;414.0;89647;;;Calculated values ==>;1550309677.876;348.66;292.56;291.16;291.06;289.96000000000004;277.16;274.1680685717883;292.36;275.76000000000005;278.86;276.56;336.96000000000004;334.36;278.46000000000004;281.06;297.46000000000004;297.56;297.66;292.76000000000005;292.66;292.26000000000005;;314.56;275.96000000000004;240.16925963744896;262.63441904999945;274.1680685717883;292.86;5580000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.019166666666666665;0.10433333333333333;0.018666666666666668;0.020666666666666667;0.020666666666666667;;11095.146484375;0.0;1177.82702636719;29786.4296875;508157.50929863274;412248.46956782654;248741.48778492818;248366.56041793327;244394.44949180353;430280.9020939914;457709.1576469882;456967.8106930169;473534.8580475586;520376.3148555593;517701.521362483;456476.3869257851;459644.23774332204;464898.1456994284;465755.3386178344;427864.690887245;413010.54793433315;458124.62172241724;457570.36885009304;;173949.5011765382;472954.5886681478;202408.36034255705;248741.48778492818;274.1338593773234;1292579.1310113836;478759.2678179212;85717.9150728592;0.0;0;71;75;0;0;0;0;0;32;26;547063324639.3976;200936221769.92047;383569151024.47455;26559.035986564646;5050.196262077694;284.70440659747703;4315.79687534674;949569.2061414231;444167.30279999477;20932.21826486018;323284.5580013168;2.950363536505085;0.21719848641471573
2495;2019-02-16 10:35:37.856;755;193;180;179;167;39;192;27;59;34;645;617;54;80;243;244;245;195;198;195;191;28;557;357;365;126;362;265;557;83.0;79.0;666.0;83.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.76953125;11019.677734375;0.0;1204.28173828125;413.0;89648;;;Calculated values ==>;1550309737.856;348.66;292.46000000000004;291.16;291.06;289.86;277.06;274.0616903277293;292.36;275.86;279.06;276.56;337.66;334.86;278.56;281.16;297.46000000000004;297.56;297.66;292.66;292.66;292.26000000000005;;314.46000000000004;275.96000000000004;239.4893008659735;263.1675429290057;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2650000.0;5570000.0;0.013833333333333333;0.013166666666666667;0.111;0.013833333333333333;0.020666666666666667;0.0345;;11019.677734375;0.0;1204.28173828125;29830.76953125;508246.36206018715;412290.7944217916;248789.00284869884;248413.27391138716;244084.42020959308;430346.717906069;457709.1576469882;456560.80161805527;473922.61981710925;520767.5200494297;517880.62705691357;455941.3015012075;459136.37064740626;465044.1086722825;465899.65062480443;428137.30760365934;413051.426362488;458124.62172241724;457570.36885009304;;173531.66647045466;473344.9661279102;202176.85641236193;230099.10838388742;274.03927610675674;1293075.7754017;478943.4965897354;85737.7593622688;0.0;0;71;75;0;0;0;0;0;32;26;547282251639.4672;201012696269.9448;383726898424.5247;28236.61791783196;3751.1588510650836;198.6307696754225;7847.758486084094;950025.6843806218;444240.6229777523;20936.244715399356;323385.8871750405;3.2750571624692393;0.20539408355080896
2496;2019-02-16 10:36:37.856;754;193;179;178;168;39;192;27;59;34;656;625;56;80;243;245;245;195;198;195;191;27;558;357;365;125;362;268;557;94.0;84.0;639.0;100.0;124.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.494140625;11041.1591796875;0.0;1140.81176757812;413.0;89649;;;Calculated values ==>;1550309797.856;348.56000000000006;292.46000000000004;291.06;290.96000000000004;289.96000000000004;277.06;274.0616903277293;292.36;275.86;279.06;276.56;338.76;335.66;278.76000000000005;281.16;297.46000000000004;297.66;297.66;292.66;292.66;292.26000000000005;;314.46000000000004;275.86;239.25999513918347;263.56353331371673;274.0616903277293;292.96000000000004;5580000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2680000.0;5570000.0;0.015666666666666666;0.014;0.1065;0.016666666666666666;0.020666666666666667;0.03633333333333333;;11041.1591796875;0.0;1140.81176757812;29736.494140625;508032.7346967253;412290.7944217916;248413.27391138716;248040.08537559086;244433.73444897638;430346.717906069;457709.1576469882;456067.3960220159;474051.4637773472;521655.4653029957;518455.560044128;455693.2667597771;458661.140864676;465044.1086722825;466029.4888257932;427864.690887245;413051.426362488;458124.62172241724;457570.36885009304;;173531.66647045466;473378.49451345275;202153.69429510375;228466.48270069616;274.03026468751415;1293572.1692656323;479127.3368973526;85757.30180815097;0.0;0;71;75;0;0;0;0;0;32;26;547501251639.4672;201087996269.9448;383886798424.5247;27041.80923391614;4520.413336972483;207.38570334659784;8324.107863428086;950486.3379402197;444309.5527459859;20939.628186007874;323520.6527279531;3.291233931785299;0.2086949813929171
2497;2019-02-16 10:37:37.867;746;200;180;179;168;40;192;28;53;35;663;629;50;59;243;245;245;202;198;195;191;28;575;362;365;126;367;240;570;-1.0;76.0;916.0;196.0;124.0;0;70;0;1;0;1;0;0;0;0;1;0;0;0;0;38074.21484375;19860.662109375;0.0;940.3759155273441;403.0;89650;;;Calculated values ==>;1550309857.867;347.76;293.16;291.16;291.06;289.96000000000004;277.16;274.5913991737795;292.36;275.96000000000004;278.46000000000004;276.66;339.46000000000004;336.06;278.16;279.06;297.46000000000004;297.66;297.66;293.36;292.66;292.26000000000005;;313.46000000000004;275.96000000000004;239.4893008659735;259.7329541166123;274.5913991737795;292.96000000000004;5750000.0;3620000.0000000005;3650000.0;1260000.0;3670000.0000000005;2400000.0;5700000.0;0.0;0.012666666666666666;0.15266666666666667;0.03266666666666666;0.020666666666666667;0.020666666666666667;;19860.662109375;0.0;940.3759155273441;38074.21484375;505497.6536983835;409312.6207987806;248188.8936744402;247822.99964513496;243935.14517857134;430014.67791919125;457709.1576469882;459833.8509492143;474018.8471967394;524625.0794992252;521181.9987913153;459481.7302378794;460536.097997932;464311.4322414119;465306.4224800408;422954.7640372785;410160.8172457533;458124.62172241724;457570.36885009304;;169353.38768963216;473344.9661279102;203422.611808894;248188.8936744402;274.5455069806926;1294137.362108336;479384.89928654855;85774.64821848102;0.0;0;71;76;0;0;0;0;0;32;26;547720291790.0381;201163310075.14108;384039226364.922;39145.44917542223;8817.463574421196;162.05665935931887;4327.217153630159;951037.9995478245;444420.7220978492;20942.707436797613;323626.09976511664;2.5216138973467963;0.20277795068462137
2498;2019-02-16 10:38:37.867;755;199;180;179;167;42;192;28;37;35;652;624;33;55;245;244;245;201;198;195;191;29;548;361;365;128;366;247;548;0.0;79.0;645.0;54.0;124.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29482.837890625;10970.8828125;0.0;934.095947265625;393.0;89651;;;Calculated values ==>;1550309917.867;348.66;293.06;291.16;291.06;289.86;277.36;274.4858918419099;292.36;275.96000000000004;276.86;276.66;338.36;335.56;276.46000000000004;278.66;297.66;297.56;297.66;293.26000000000005;292.66;292.26000000000005;;312.46000000000004;276.06;239.943914813709;260.72004837742526;274.4858918419099;292.96000000000004;5480000.0;3610000.0;3650000.0;1280000.0;3660000.0;2470000.0;5480000.0;0.0;0.013166666666666667;0.1075;0.009000000000000001;0.020666666666666667;0.020666666666666667;;10970.8828125;0.0;934.095947265625;29482.837890625;509043.49594689475;417908.40772699506;249227.62101289647;248844.29484205059;244440.0740592637;430081.6785162784;457709.1576469882;456817.03147667996;473760.833029134;522948.4110708231;520098.2268619473;456334.5128562176;458971.30092268524;464722.9366227796;465320.7433433528;430521.4359101523;418546.04548785853;458124.62172241724;457570.36885009304;;165175.21790254305;473181.52645050455;203235.8087401903;249227.62101289647;274.46858077210686;1294700.337547789;479641.8288275642;85790.26881733762;0.0;0;71;76;0;0;0;0;0;32;26;547939291790.0381;201239510075.14108;384185326364.922;27259.981444172638;2429.511459392829;157.67597389353426;4305.750121968729;951591.3781363211;444514.44688979763;20945.371875408055;323698.04115908;2.868792938535247;0.19260885411542636
2499;2019-02-16 10:39:37.858;768;194;178;176;162;39;192;29;32;36;640;617;32;66;244;244;245;195;198;195;191;29;546;356;365;130;361;256;546;208.0;82.0;132.0;0.0;124.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29370.708984375;10900.3486328125;0.0;961.9694213867191;401.0;89652;;;Calculated values ==>;1550309977.858;349.96000000000004;292.56;290.96000000000004;290.76000000000005;289.36;277.06;273.955091788801;292.36;276.06;276.36;276.76000000000005;337.16;334.86;276.36;279.76000000000005;297.56;297.56;297.66;292.66;292.66;292.26000000000005;;313.26000000000005;276.06;240.39332010688793;261.9595390733887;273.955091788801;292.96000000000004;5460000.0;3560000.0;3650000.0;1300000.0;3610000.0;2560000.0;5460000.0;0.034666666666666665;0.013666666666666666;0.022000000000000002;0.0;0.020666666666666667;0.05533333333333333;;10900.3486328125;0.0;961.9694213867191;29370.708984375;510822.3665535323;417008.3827435559;248560.50947822467;247804.1337314751;242770.9006701555;430412.23801567365;457709.1576469882;454716.9444498576;473598.7871360312;520992.18885617924;518634.8995863385;454716.9444498576;458864.4180034396;465320.7433433528;466043.6885466112;431035.3023256209;417336.4420549964;458124.62172241724;457570.36885009304;;168517.74571465285;472920.9377354816;201972.2588119733;219372.68978370575;273.955091788801;1295190.7102042993;479824.06175037794;85806.0669919781;0.0;0;71;76;0;0;0;0;0;32;26;548158258939.80835;201316898465.05988;384336203729.7637;5560.383084033455;0.0;187.21775703186836;13180.271575006764;951864.8401483136;444534.68978171534;20948.245558712253;323843.7361488748;1.5956301567358235;0.01106818879134361
2500;2019-02-16 10:40:37.878;770;190;178;177;162;36;193;28;35;37;637;613;35;68;242;245;245;191;198;195;191;26;549;355;365;131;360;258;549;-1.0;113.0;32.0;2.0;124.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.69140625;10935.7509765625;0.0;966.6176147460941;406.0;89653;;;Calculated values ==>;1550310037.878;350.16;292.16;290.96000000000004;290.86;289.36;276.76000000000005;273.8482719121499;292.46000000000004;275.96000000000004;276.66;276.86;336.86;334.46000000000004;276.66;279.96000000000004;297.36;297.66;297.66;292.26000000000005;292.66;292.26000000000005;;313.76000000000005;275.76000000000005;240.61611355647437;262.23063862743834;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3650000.0;1310000.0;3600000.0;2580000.0;5490000.0;0.0;0.01883333333333333;0.005333333333333333;0.0003333333333333333;0.020666666666666667;0.020666666666666667;;10935.7509765625;0.0;966.6176147460941;29441.69140625;510807.6905021982;414485.982530214;248415.73546700552;248038.71108239493;242658.462174649;430477.46260093397;457847.79545119463;454751.82338565396;473566.1253818903;520520.567098212;518056.6430479224;454751.82338565396;458788.78780023096;465204.3799370688;466316.7963488316;430262.41753352963;414840.6948555996;458124.62172241724;457570.36885009304;;170606.85888663295;472499.14586990676;201646.98465940377;248415.73546700552;273.8237928359666;1295680.976908511;480006.08990289713;85822.14390779365;0.0;0;71;76;0;0;0;0;0;32;26;548377331939.7387;201395224565.03497;384490455129.71466;1349.8924732066675;90.28405373683432;290.4424437676821;4322.529089917142;951922.4449731488;444535.4423996186;20952.22738721821;323989.64143992687;0.5085666784885561;0.0020721347400259695
