;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2501;2019-02-16 10:41:37.858;766;187;178;177;165;35;193;26;42;36;638;611;40;68;242;245;245;189;198;196;192;25;549;354;365;131;359;259;548;-1.0;109.0;302.0;55.0;124.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.744140625;10938.40234375;0.0;959.2412719726559;408.0;89654;;;Calculated values ==>;1550310097.858;349.76;291.86;290.96000000000004;290.86;289.66;276.66;273.7412296467126;292.46000000000004;275.76000000000005;277.36;276.76000000000005;336.96000000000004;334.26000000000005;277.16;279.96000000000004;297.36;297.66;297.66;292.06;292.76000000000005;292.36;;313.96000000000004;275.66;240.61611355647437;262.3656120759269;273.7412296467126;292.96000000000004;5490000.0;3540000.0;3650000.0;1310000.0;3590000.0;2590000.0;5480000.0;0.0;0.018166666666666668;0.050333333333333334;0.009166666666666667;0.020666666666666667;0.020666666666666667;;10938.40234375;0.0;959.2412719726559;29516.744140625;510314.69274567236;413808.91226698237;248463.74891948173;248085.9001276696;243736.68700240715;430542.39183029096;457847.79545119463;455450.64017974574;473469.2039465459;520540.90198059304;517766.94151571544;455203.3684747658;458630.05528713466;465349.75327765616;466460.0446877315;430262.41753352963;414529.21004869137;458262.81198973843;457709.1576469882;;171442.51209473662;472402.05409754877;201282.54170179967;248463.74891948173;273.67700008958593;1296172.133431459;480188.31375242065;85838.18738224673;0.0;0;71;76;0;0;0;0;0;32;26;548596258939.80835;201473798365.05997;384645503429.764;12793.127623389952;2485.2621969610336;285.81993597456176;4324.4051137018005;952040.2641878242;444556.8981307528;20957.027972988755;324061.67520571826;1.671643185188761;0.10533346275074876
2502;2019-02-16 10:42:37.889;759;187;177;177;165;35;193;25;48;36;638;610;45;68;241;245;245;189;198;196;192;24;549;353;365;131;358;256;549;88.0;84.0;472.0;0.0;124.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.365234375;11005.1123046875;0.0;932.80029296875;410.0;89655;;;Calculated values ==>;1550310157.889;349.06000000000006;291.86;290.86;290.86;289.66;276.66;273.6339639331285;292.46000000000004;275.66;277.96000000000004;276.76000000000005;336.96000000000004;334.16;277.66;279.96000000000004;297.26000000000005;297.66;297.66;292.06;292.76000000000005;292.36;;314.16;275.56;240.61611355647437;261.9595390733887;273.6339639331285;292.96000000000004;5490000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2560000.0;5490000.0;0.014666666666666666;0.014;0.07866666666666666;0.0;0.020666666666666667;0.035333333333333335;;11005.1123046875;0.0;932.80029296875;29414.365234375;509450.1820135529;413396.8702782222;248038.71108239493;248038.71108239493;243697.69219783097;430607.02586249536;457847.79545119463;456682.15549395315;473469.2039465459;520787.3912738719;517916.5082478384;456315.5696674215;459105.13817309856;465364.4418098396;466603.0246390479;430262.41753352963;414127.2103214636;458262.81198973843;457709.1576469882;;172278.17009871884;472304.9464017478;201183.85751793825;228589.5265839412;273.6339639331285;1296663.479739922;480371.2708532043;85853.96254155142;0.0;0;71;76;0;0;0;0;0;32;26;548815372089.4394;201552438974.92755;384800083254.50366;20099.199440779837;0.0;225.89290096892464;8095.560297560995;952314.5085326387;444577.61934946035;20961.294449830813;324165.2283921555;2.3807053709615476;0.10814958512621785
2503;2019-02-16 10:43:37.879;755;188;176;176;166;36;193;25;53;35;637;609;49;69;241;246;245;189;198;196;192;23;550;354;365;132;359;254;550;229.0;85.0;578.0;79.0;124.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.796875;11022.91796875;0.0;917.5363159179691;412.0;89656;;;Calculated values ==>;1550310217.879;348.66;291.96000000000004;290.76000000000005;290.76000000000005;289.76000000000005;276.76000000000005;273.7412296467126;292.46000000000004;275.66;278.46000000000004;276.66;336.86;334.06;278.06;280.06;297.26000000000005;297.76000000000005;297.66;292.06;292.76000000000005;292.36;;314.36;275.46000000000004;240.83765695389522;261.6868853414304;273.7412296467126;292.96000000000004;5500000.0;3540000.0;3650000.0;1320000.0;3590000.0;2540000.0;5500000.0;0.03816666666666667;0.014166666666666666;0.09633333333333334;0.013166666666666667;0.020666666666666667;0.058833333333333335;;11022.91796875;0.0;917.5363159179691;29396.796875;508866.7489742742;413351.9237643686;247618.11338313355;247618.11338313355;244008.41153105663;430542.39183029096;457847.79545119463;457614.4173295793;473242.3297776949;520849.18385724974;517982.0005379835;457129.607875444;459539.71813925036;465219.0939126357;466589.0409415777;430001.98086665635;413720.03103230504;458262.81198973843;457709.1576469882;;173113.83306960555;472076.1002201579;201342.9619328776;217598.25592673523;273.7006125487203;1297153.4910754084;480554.8071776923;85869.37944338263;0.0;0;71;76;0;0;0;0;0;32;26;549034335589.4742;201631325824.9401;384953057754.52795;24687.48353654893;3564.6529874491903;230.66095598664356;14126.524717874885;952687.668687116;444607.3198401202;20965.098431203467;324350.38156997325;3.5684841784095065;0.1752439026627348
2504;2019-02-16 10:44:37.870;754;189;175;175;167;37;193;25;57;35;634;607;52;70;241;246;245;190;198;196;192;24;551;354;365;132;359;251;552;279.0;86.0;756.0;102.0;124.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29470.91796875;11071.5;0.0;897.880615234375;413.0;89657;;;Calculated values ==>;1550310277.87;348.56000000000006;292.06;290.66;290.66;289.86;276.86;273.7412296467126;292.46000000000004;275.66;278.86;276.66;336.56;333.86;278.36;280.16;297.26000000000005;297.76000000000005;297.66;292.16;292.76000000000005;292.36;;314.46000000000004;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3650000.0;1320000.0;3590000.0;2510000.0;5520000.0;0.0465;0.014333333333333333;0.126;0.017;0.020666666666666667;0.06716666666666667;;11071.5;0.0;897.880615234375;29470.91796875;508654.21704130125;412889.33823237545;247156.81070124832;247156.81070124832;244280.37060982798;430542.39183029096;457847.79545119463;458576.28311332234;473242.3297776949;520788.84925585;518029.1795354609;457975.9904348966;460127.3715214526;465219.0939126357;466589.0409415777;429740.10307360993;413263.53111073095;458262.81198973843;457709.1576469882;;173531.66647045466;472173.3745042847;201351.05281754502;215445.1321663768;273.7037738084294;1297643.9817806147;480738.89970921626;85884.50564852187;0.0;0;71;76;0;0;0;0;0;32;26;549253302739.24445;201710513944.857;385104535029.369;32410.379017267944;4603.979468674575;236.16419813459873;16272.067044781068;953163.4128355705;444675.3815663926;20968.98805728562;324603.6651694899;4.471625679672661;0.23236264115380253
2505;2019-02-16 10:45:37.860;756;189;175;174;166;38;193;25;59;35;629;603;55;72;241;246;246;191;198;196;192;25;551;356;365;132;361;250;551;136.0;81.0;845.0;93.0;124.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29433.791015625;11033.6015625;0.0;888.311279296875;413.0;89658;;;Calculated values ==>;1550310337.86;348.76;292.06;290.66;290.56;289.76000000000005;276.96000000000004;273.955091788801;292.46000000000004;275.66;279.06;276.66;336.06;333.46000000000004;278.66;280.36;297.26000000000005;297.76000000000005;297.76000000000005;292.26000000000005;292.76000000000005;292.36;;314.46000000000004;275.66;240.83765695389522;261.13683023647616;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2500000.0;5510000.0;0.02266666666666667;0.013500000000000002;0.1408333333333333;0.015500000000000002;0.020666666666666667;0.043333333333333335;;11033.6015625;0.0;888.311279296875;29433.791015625;508902.31769374287;413307.47646805906;247201.78237197932;246833.7975128837;243969.15893208003;430412.23801567365;457847.79545119463;458974.00969911716;473242.3297776949;520360.6865294227;517704.0526915668;458495.7030266401;460519.5939570574;464927.5523835209;466302.76539371355;429983.6956939984;414040.76927589084;458262.81198973843;457709.1576469882;;173531.66647045466;472270.6324499597;201888.1174232588;223499.24993726396;273.9223170806366;1298134.7725434666;480923.0781874031;85899.38810015659;0.0;0;71;76;0;0;0;0;0;32;26;549472266239.27924;201789700744.86957;385254809979.3929;36206.26316218338;4190.928982913864;215.2295066444524;10149.096000754718;953735.1228862649;444748.6602550169;20972.749044557007;324823.80483217794;4.257833313000938;0.2612315595856757
2506;2019-02-16 10:46:37.860;760;190;174;174;166;40;193;27;61;35;625;600;57;74;242;246;246;191;198;196;192;26;552;357;365;132;362;254;552;-1.0;82.0;728.0;44.0;124.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29427.576171875;11054.3505859375;0.0;888.475463867188;414.0;89659;;;Calculated values ==>;1550310397.86;349.16;292.16;290.56;290.56;289.76000000000005;277.16;274.0616903277293;292.46000000000004;275.86;279.26000000000005;276.66;335.66;333.16;278.86;280.56;297.36;297.76000000000005;297.76000000000005;292.26000000000005;292.76000000000005;292.36;;314.56;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.013666666666666666;0.12133333333333333;0.007333333333333333;0.020666666666666667;0.020666666666666667;;11054.3505859375;0.0;888.475463867188;29427.576171875;509309.92754963605;413263.53111073095;246789.5555999761;246789.5555999761;243930.06696324187;430346.717906069;457847.79545119463;458579.79738821846;473242.3297776949;519621.23822057433;517058.88642479555;458097.8040025414;460136.99449720635;464912.7873590418;466159.22355335305;429721.82461500546;413633.1203958097;458262.81198973843;457709.1576469882;;173949.5011765382;472367.87413283327;202184.6434813231;246789.5555999761;274.042305428874;1298625.283936696;481107.14445530676;85914.19465634962;0.0;0;71;76;0;0;0;0;0;32;26;549691266239.27924;201868900744.86957;385406009979.3929;31109.27867403664;1981.343691444408;219.87895766234203;4359.005108971584;954296.0857349001;444800.0958606365;20976.37494842623;324944.705674759;3.1541534872084163;0.20905546422664562
2507;2019-02-16 10:47:37.831;763;191;175;174;166;41;193;27;62;35;623;598;58;77;242;246;246;192;198;196;192;27;553;358;365;133;363;256;553;-3.0;83.0;973.0;73.0;124.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.38671875;11069.654296875;0.0;909.3154296875;417.0;89660;;;Calculated values ==>;1550310457.831;349.46000000000004;292.26000000000005;290.66;290.56;289.76000000000005;277.26000000000005;274.1680685717883;292.46000000000004;275.86;279.36;276.66;335.46000000000004;332.96000000000004;278.96000000000004;280.86;297.36;297.76000000000005;297.76000000000005;292.36;292.76000000000005;292.36;;314.86;275.86;241.05796691057077;261.9595390733887;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.013833333333333333;0.16216666666666668;0.012166666666666666;0.020666666666666667;0.020666666666666667;;11069.654296875;0.0;909.3154296875;29404.38671875;509593.66714884463;413220.0903815756;247112.04948343278;246745.51731306937;243891.13423839727;430280.9020939914;457847.79545119463;458381.9511677081;473112.1826642056;519250.3007126789;516683.8840191351;457898.09175766754;460184.2519498772;464766.5650395172;466015.41043311567;429458.4933259635;413590.4106133878;458262.81198973843;457709.1576469882;;175203.01333496982;472333.7623376517;202442.09720263566;247112.04948343278;274.14696727311286;1299115.3133336348;481291.4220526861;85929.16900607561;0.0;0;71;76;0;0;0;0;0;32;26;549910160389.9894;201948362320.12735;385558936029.889;41504.91298466925;3283.6819258093615;219.50847752396353;4352.340235380146;954900.9115268572;444843.9498679027;20980.03474064304;325017.26513216743;4.120591732854079;0.28947320993214865
2508;2019-02-16 10:48:37.861;764;192;177;176;166;42;193;28;63;36;624;597;59;80;243;247;246;193;198;196;192;28;554;360;365;133;365;260;554;-1.0;86.0;1099.0;79.0;124.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29400.11328125;10999.48046875;0.0;946.160278320312;417.0;89661;;;Calculated values ==>;1550310517.861;349.56000000000006;292.36;290.86;290.76000000000005;289.76000000000005;277.36;274.38016830617;292.46000000000004;275.96000000000004;279.46000000000004;276.76000000000005;335.56;332.86;279.06;281.16;297.46000000000004;297.86;297.76000000000005;292.46000000000004;292.76000000000005;292.36;;314.86;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;292.96000000000004;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2600000.0;5540000.0;0.0;0.014333333333333333;0.18316666666666667;0.013166666666666667;0.020666666666666667;0.020666666666666667;;10999.48046875;0.0;946.160278320312;29400.11328125;509629.7725687398;413177.15693683183;247806.20482788974;247435.64966304178;243852.3593909754;430148.3826014536;457847.79545119463;457862.98765851825;473209.4130839679;519020.15281851107;516240.590752807;457374.9825595147;459921.10874801;464605.36442852597;465857.34435233945;429193.6779738121;413548.20129128615;458262.81198973843;457709.1576469882;;175203.01333496982;472431.1216696904;202967.26566218614;247806.20482788974;274.35995055665177;1299605.595852151;481475.4234637068;85944.63903478374;0.0;0;71;76;0;0;0;0;0;32;26;550129269889.885;202028202220.0893;385713813429.8152;46688.399745661496;3547.940770765473;224.2518324495385;4337.994358261369;955636.2232713959;444900.9085221082;20983.734592225683;325089.7207968074;4.587329207985543;0.3254599506323214
2509;2019-02-16 10:49:37.861;763;193;178;177;167;43;193;28;62;36;627;598;59;83;244;247;246;194;198;196;192;29;557;360;365;134;365;264;557;-2.0;84.0;908.0;68.0;124.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.974609375;11081.9423828125;0.0;975.212646484375;417.0;89662;;;Calculated values ==>;1550310577.861;349.46000000000004;292.46000000000004;290.96000000000004;290.86;289.86;277.46000000000004;274.38016830617;292.46000000000004;275.96000000000004;279.36;276.76000000000005;335.86;332.96000000000004;279.06;281.46000000000004;297.56;297.86;297.76000000000005;292.56;292.76000000000005;292.36;;314.86;276.06;241.2770596917726;263.0348170998261;274.38016830617;292.96000000000004;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2640000.0;5570000.0;0.0;0.014;0.15133333333333335;0.011333333333333334;0.020666666666666667;0.020666666666666667;;11081.9423828125;0.0;975.212646484375;29537.974609375;509241.9923345118;412290.7944217916;248040.08537559086;247669.36613406966;244084.42020959308;430148.3826014536;457847.79545119463;457094.0657969381;473079.2034362849;518995.8568036047;516002.5251343581;456724.4461298918;459657.8712528913;464737.35524180415;465857.34435233945;428390.08982317784;412673.55452819855;458262.81198973843;457709.1576469882;;175203.01333496982;472397.21216106473;202971.9442923458;248040.08537559086;274.3617631291203;1300096.7465845728;481659.43532080314;85960.65047582379;0.0;0;71;76;0;0;0;0;0;32;26;550348269889.885;202108302220.0893;385871013429.8152;38457.1477210283;3053.486369178815;220.03149412971;4333.160826942212;956345.7695002849;444955.9204149411;20987.43695328051;325161.98042335076;3.8204556795820923;0.26611843825000514
2510;2019-02-16 10:50:37.872;760;194;179;178;167;43;193;28;59;36;631;601;57;84;244;247;246;195;199;196;192;29;557;360;365;134;365;267;556;-2.0;109.0;954.0;70.0;124.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.7734375;11034.59375;0.0;988.840576171875;416.0;89663;;;Calculated values ==>;1550310637.872;349.16;292.56;291.06;290.96000000000004;289.86;277.46000000000004;274.38016830617;292.46000000000004;275.96000000000004;279.06;276.76000000000005;336.26000000000005;333.26000000000005;278.86;281.56;297.56;297.86;297.76000000000005;292.66;292.76000000000005;292.36;;314.76000000000005;276.06;241.2770596917726;263.43189868330234;274.38016830617;293.06;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2670000.0;5560000.0;0.0;0.018166666666666668;0.15899999999999997;0.011666666666666665;0.020666666666666667;0.020666666666666667;;11034.59375;0.0;988.840576171875;29520.7734375;508868.9954389874;413092.82235656865;248460.21615796752;248086.2427767075;244123.2908277871;430148.3826014536;457847.79545119463;456232.27956913534;473079.2034362849;519158.8256640467;516056.79394564155;455983.5742871536;459308.11796279013;464737.35524180415;465857.34435233945;428390.08982317784;413465.294141843;458262.81198973843;457709.1576469882;;174785.17458790913;472397.21216106473;202972.83958058493;248460.21615796752;274.3621099710402;1300588.993046267;481843.7735774771;85977.02058662708;0.0;0;71;76;0;0;0;0;0;32;26;550567310039.5857;202188716959.9794;386030342634.5974;40268.25095817951;3143.284346772264;271.1337882109166;4324.478124106428;957001.9347632962;445007.56963812537;20991.530747685825;325234.14064145926;3.9927982234468646;0.2805074389024838
2511;2019-02-16 10:51:37.872;755;193;180;179;167;42;193;28;44;36;637;606;47;83;244;247;246;194;199;196;192;29;556;359;365;134;364;270;556;-1.0;81.0;837.0;56.0;124.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.20703125;11014.26171875;0.0;1028.05786132812;416.0;89664;;;Calculated values ==>;1550310697.872;348.66;292.46000000000004;291.16;291.06;289.86;277.36;274.27422755570615;292.46000000000004;275.96000000000004;277.56;276.76000000000005;336.86;333.76000000000005;277.86;281.46000000000004;297.56;297.86;297.76000000000005;292.56;292.76000000000005;292.36;;314.76000000000005;276.06;241.2770596917726;263.82572766246335;274.27422755570615;293.06;5560000.0;3590000.0;3650000.0;1340000.0;3640000.0;2700000.0;5560000.0;0.0;0.013500000000000002;0.13949999999999999;0.009333333333333334;0.020666666666666667;0.020666666666666667;;11014.26171875;0.0;1028.05786132812;29607.20703125;508335.1581596583;412715.6717894541;248836.75477905635;248460.21615796752;244123.2908277871;430214.79039162316;457847.79545119463;453846.5949541808;473079.2034362849;519529.677825402;516319.27260130557;454226.55341083976;458711.2380596926;464883.6276779939;466001.4536310495;428659.50061473803;413092.82235656865;458262.81198973843;457709.1576469882;;174785.17458790913;472397.21216106473;202715.31350949671;248836.75477905635;274.25763902791806;1301081.7262168399;482027.5140397167;85993.82807360624;0.0;0;71;76;0;0;0;0;0;32;26;550786310039.5857;202269116959.9794;386191442634.5974;35032.81376153343;2517.0310540813016;210.15015648528671;4316.696325937259;957629.4436359605;445054.7389331325;20995.54144722496;325306.150428543;3.494068648339618;0.2396945157143209
2512;2019-02-16 10:52:37.873;748;193;181;180;167;41;193;28;37;36;644;611;40;75;244;247;246;194;199;196;192;29;575;359;366;134;364;257;569;0.0;84.0;992.0;110.0;124.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;37973.20703125;19721.416015625;0.0;963.716186523438;412.0;89665;;;Calculated values ==>;1550310757.873;347.96000000000004;292.46000000000004;291.26000000000005;291.16;289.86;277.26000000000005;274.27422755570615;292.46000000000004;275.96000000000004;276.86;276.76000000000005;337.56000000000006;334.26000000000005;277.16;280.66;297.56;297.86;297.76000000000005;292.56;292.76000000000005;292.36;;314.36;276.06;241.2770596917726;262.0952818180154;274.27422755570615;293.06;5750000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5690000.0;0.0;0.014;0.16533333333333333;0.018333333333333333;0.020666666666666667;0.020666666666666667;;19721.416015625;0.0;963.716186523438;37973.20703125;505751.50821508165;253238.7894255362;248602.6953624171;248233.75386559934;243629.85027036944;430214.79039162316;457686.21237540204;455166.8545106976;473079.2034362849;521319.9843383827;517935.14570746716;455536.67342380155;459788.90011735196;464883.6276779939;466001.4536310495;423241.88912261376;253645.2309869933;458102.21622996335;457547.2421668356;;173113.83306960555;472397.21216106473;202690.0058053037;248602.6953624171;274.24782059985023;1301644.9057195156;482283.6489560379;86010.4264672869;0.0;0;71;77;0;0;0;0;0;32;26;551005613694.3208;202349518299.88226;386349545269.40643;41742.83898595846;4944.632116522285;2374.3532138986866;4318.187300624649;958269.2514047018;445116.92049582116;21017.079334244278;325378.10899130016;2.5805980399516044;0.18315874984831687
2513;2019-02-16 10:53:37.873;746;200;181;180;169;41;193;29;39;36;641;611;37;52;245;247;246;202;199;196;192;29;571;363;366;133;368;241;566;-1.0;85.0;1077.0;154.0;125.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;37909.46484375;19718.8515625;0.0;896.768310546875;397.0;89666;;;Calculated values ==>;1550310817.873;347.76;293.16;291.26000000000005;291.16;290.06;277.26000000000005;274.69669130483857;292.46000000000004;276.06;277.06;276.76000000000005;337.26;334.26000000000005;276.86;278.36;297.66;297.86;297.76000000000005;293.36;292.76000000000005;292.36;;312.86;276.06;241.05796691057077;259.87524604437704;274.69669130483857;293.06;5710000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2410000.0;5660000.0;0.0;0.014166666666666666;0.1795;0.025666666666666667;0.020833333333333332;0.020833333333333332;;19718.8515625;0.0;896.768310546875;37909.46484375;505860.3933278327;411135.22575476684;248740.78595268857;248369.59637365956;244431.93368398002;429947.3805835815;457686.21237540204;458024.9071426054;473209.4130839679;522316.99432609626;519272.7949803463;457787.5265968938;459560.15501476434;464429.48242293764;465423.3653177346;424439.3557649374;411929.359504971;458102.21622996335;457547.2421668356;;166846.47414792277;472528.46462518856;203716.756838737;248740.78595268857;274.6638266219207;1302277.261318474;482612.31785252225;86025.9305047625;0.0;0;71;77;0;0;0;0;0;32;26;551225213694.3208;202429618299.88226;386498945269.40643;45648.312979544375;6899.500499852257;177.22494701619064;4350.134504461395;958997.5110044144;445215.62160095765;21038.342485585235;325450.34500634257;2.768540227378515;0.2129819952772663
2514;2019-02-16 10:54:37.873;762;198;180;178;166;40;193;29;42;37;627;603;35;52;246;247;246;199;199;196;192;30;550;359;366;133;364;249;550;-2.0;83.0;590.0;28.0;125.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29622.55859375;11060.0205078125;0.0;948.540771484375;390.0;89667;;;Calculated values ==>;1550310877.873;349.36;292.96000000000004;291.16;290.96000000000004;289.76000000000005;277.16;274.27422755570615;292.46000000000004;276.06;277.36;276.86;335.86;333.46000000000004;276.66;278.36;297.76000000000005;297.86;297.76000000000005;293.06;292.76000000000005;292.36;;312.16;276.16;241.05796691057077;260.9983114674233;274.27422755570615;293.06;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2490000.0;5500000.0;0.0;0.013833333333333333;0.09833333333333334;0.004666666666666667;0.020833333333333332;0.020833333333333332;;11060.0205078125;0.0;948.540771484375;29622.55859375;509733.2493048235;416852.97288067103;249128.39008894507;248367.96295545803;244008.41153105663;430214.79039162316;457686.21237540204;457094.34714836575;473306.6277234293;520239.03997336625;517788.25536325516;456248.0890348137;458295.82092260075;465146.75317812245;466001.4536310495;430244.12685185036;417183.44266475714;458102.21622996335;457547.2421668356;;163921.7849024954;472625.7912797831;202727.23420084274;249128.39008894507;274.26226324013993;1302840.0281804532;482868.8084531082;86041.30808044609;0.0;0;71;77;0;0;0;0;0;32;26;551444813694.3208;202509418299.88226;386645945269.40643;25012.76610650643;1259.5265997017218;180.6727979214563;4342.059418289386;959586.3533301315;445283.61349345394;21041.32496679305;325522.7799556988;2.5644225154191083;0.16202147503526837
2515;2019-02-16 10:55:37.864;774;193;179;177;163;37;194;30;45;37;619;598;40;67;244;247;246;195;199;196;192;29;548;356;366;132;361;260;548;-1.0;84.0;327.0;0.0;125.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.87109375;10946.5087890625;0.0;989.291625976562;399.0;89668;;;Calculated values ==>;1550310937.864;350.56000000000006;292.46000000000004;291.06;290.86;289.46000000000004;276.86;273.955091788801;292.56;276.16;277.66;276.86;335.06;332.96000000000004;277.16;279.86;297.56;297.86;297.76000000000005;292.66;292.76000000000005;292.36;;313.06;276.06;240.83765695389522;262.5002047102346;273.955091788801;293.06;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2600000.0;5480000.0;0.0;0.014;0.0545;0.0;0.020833333333333332;0.020833333333333332;;10946.5087890625;0.0;989.291625976562;29588.87109375;511386.47806490905;415922.3736940479;248844.29484205059;248085.9001276696;243040.92586559296;430412.23801567365;457825.0308446583;455655.026436199;473436.4806182908;518505.9635808202;516343.6697330757;455036.06532937;458349.53514625935;465320.7433433528;466432.15063586115;430760.7589925302;416597.3281909574;458102.21622996335;457547.2421668356;;167682.10792650707;472659.50235634967;201972.2588119733;248844.29484205059;273.955091788801;1303333.3827483384;483052.16868962353;86057.454261515;0.0;0;71;77;0;0;0;0;0;32;26;551664380754.963;202588906375.11478;386798622364.853;13825.710835520302;0.0;198.28803122201842;4347.9780692663535;959909.9587574988;445294.1079740739;21044.482500010778;325595.18607242673;1.539232920890672;0.07707744292530129
2516;2019-02-16 10:56:37.874;771;190;178;178;164;36;194;28;46;37;624;598;44;73;243;248;246;191;199;197;193;27;550;355;366;132;360;265;549;86.0;81.0;453.0;59.0;125.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29403.224609375;10894.96484375;0.0;999.787475585938;404.0;89669;;;Calculated values ==>;1550310997.874;350.26;292.16;290.96000000000004;290.96000000000004;289.56;276.76000000000005;273.8482719121499;292.56;275.96000000000004;277.76000000000005;276.86;335.56;332.96000000000004;277.56;280.46000000000004;297.46000000000004;297.96000000000004;297.76000000000005;292.26000000000005;292.86;292.46000000000004;;313.56;275.86;240.83765695389522;263.1675429290057;273.8482719121499;293.06;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2650000.0;5490000.0;0.014333333333333333;0.013500000000000002;0.0755;0.009833333333333333;0.020833333333333332;0.035166666666666666;;10894.96484375;0.0;999.787475585938;29403.224609375;510843.9785617862;414485.982530214;248415.73546700552;248415.73546700552;243349.44934930894;430477.46260093397;457825.0308446583;454944.76933570666;473436.4806182908;518603.07788014534;515917.09286772314;454694.582168557;458282.4154582258;465335.1870322967;466704.2170870103;430244.12685185036;414840.6948555996;458240.58495806623;457686.21237540204;;169771.2103021376;472465.0996282349;201613.90956744432;229340.10974490948;273.81088889762873;1303825.0654792525;483234.2113052481;86074.03268330192;0.0;0;71;77;0;0;0;0;0;32;26;551884017354.9281;202668119575.10217;386956148614.828;19126.479912503804;2663.3700355977744;207.94633194938527;8030.171275838989;960184.6061139536;445316.3064234921;21047.868350584395;325698.354508827;2.524471863703872;0.1408918533748289
2517;2019-02-16 10:57:37.874;762;189;178;177;165;34;194;26;46;36;632;602;46;75;242;248;246;190;199;197;193;25;552;354;366;132;359;266;551;85.0;84.0;651.0;75.0;125.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.275390625;10937.240234375;0.0;990.8346557617191;406.0;89670;;;Calculated values ==>;1550311057.874;349.36;292.06;290.96000000000004;290.86;289.66;276.56;273.7412296467126;292.56;275.76000000000005;277.76000000000005;276.76000000000005;336.36;333.36;277.76000000000005;280.66;297.36;297.96000000000004;297.76000000000005;292.16;292.86;292.46000000000004;;313.76000000000005;275.66;240.83765695389522;263.299902668528;273.7412296467126;293.06;5520000.0;3540000.0;3660000.0;1320000.0;3590000.0;2660000.0;5510000.0;0.014166666666666666;0.014;0.1085;0.0125;0.020833333333333332;0.034999999999999996;;10937.240234375;0.0;990.8346557617191;29437.275390625;509557.6553572702;413307.47646805906;248320.42873906752;247945.02815366088;243620.17751557872;430542.39183029096;457825.0308446583;454776.71252877964;473339.41292369686;519345.1254915946;516245.6013891214;454776.71252877964;458367.43110393017;465349.75327765616;466846.7340063354;429721.82461500546;413676.3280692049;458240.58495806623;457686.21237540204;;170606.85888663295;472270.6324499597;201348.1094099243;229307.82329631908;273.7026237829597;1304315.4029792524;483416.1463475658;86090.62120106316;0.0;0;71;77;0;0;0;0;0;32;26;552103617354.9281;202747319575.10217;387115448614.828;27497.003438395805;3386.5315380004427;224.63695164120827;7993.243617767903;960573.1351418778;445366.72226993873;21051.473211280983;325831.8829662737;3.2780994339780825;0.20183419663762678
2518;2019-02-16 10:58:37.855;752;189;178;177;165;35;194;26;45;36;639;607;46;74;242;248;246;190;199;197;193;24;551;354;366;132;359;265;550;264.0;84.0;723.0;182.0;125.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29446.447265625;10943.2958984375;0.0;984.063354492188;407.0;89671;;;Calculated values ==>;1550311117.855;348.36;292.06;290.96000000000004;290.86;289.66;276.66;273.7412296467126;292.56;275.76000000000005;277.66;276.76000000000005;337.06;333.86;277.76000000000005;280.56;297.36;297.96000000000004;297.76000000000005;292.16;292.86;292.46000000000004;;313.86;275.56;240.83765695389522;263.1675429290057;273.7412296467126;293.06;5510000.0;3540000.0;3660000.0;1320000.0;3590000.0;2650000.0;5500000.0;0.044000000000000004;0.014;0.12050000000000001;0.030333333333333334;0.020833333333333332;0.06483333333333334;;10943.2958984375;0.0;984.063354492188;29446.447265625;508405.92426024063;413720.03103230504;248367.96295545803;247991.75459097483;243658.85615628987;430542.39183029096;457825.0308446583;454819.7293445818;473339.41292369686;520149.54097926675;516847.67127969075;454944.76933570666;458404.68134630343;465349.75327765616;466846.7340063354;429983.6956939984;414083.7466353395;458240.58495806623;457686.21237540204;;171024.68490186572;472173.3745042847;201265.4096256839;216401.1915439918;273.6703031572075;1304805.9452800162;483598.4264082066;86107.07347293088;0.0;0;71;77;0;0;0;0;0;32;26;552323147814.7327;202826494495.03168;387274698169.6862;30553.295526127196;8217.541601317558;222.59928682122472;15643.3121839031;961056.7344445293;445463.3922574873;21055.19899972478;326028.79189020116;4.580791727619741;0.2750554028764391
2519;2019-02-16 10:59:37.875;743;189;177;177;166;35;194;25;45;36;644;611;45;72;242;249;246;190;199;197;193;24;550;354;366;132;359;263;550;165.0;85.0;625.0;157.0;125.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29429.19140625;10969.77734375;0.0;961.520385742188;407.0;89672;;;Calculated values ==>;1550311177.875;347.46000000000004;292.06;290.86;290.86;289.76000000000005;276.66;273.7412296467126;292.56;275.66;277.66;276.76000000000005;337.56000000000006;334.26000000000005;277.66;280.36;297.36;298.06;297.76000000000005;292.16;292.86;292.46000000000004;;313.86;275.56;240.83765695389522;262.9017227912062;273.7412296467126;293.06;5500000.0;3540000.0;3660000.0;1320000.0;3590000.0;2630000.0;5500000.0;0.0275;0.014166666666666666;0.10416666666666667;0.026166666666666668;0.020833333333333332;0.04833333333333333;;10969.77734375;0.0;961.520385742188;29429.19140625;507375.8584282784;413720.03103230504;247991.75459097483;247991.75459097483;244008.41153105663;430542.39183029096;457825.0308446583;455155.1530933704;473339.41292369686;520828.7160106959;517429.85959069536;455155.1530933704;458479.4507351373;465349.75327765616;466975.4318241603;430244.12685185036;414083.7466353395;458240.58495806623;457686.21237540204;;171024.68490186572;472173.3745042847;201253.63488568683;221399.37613796614;273.66569998599863;1305296.7391455665;483781.09622148133;86123.29207516028;0.0;0;71;77;0;0;0;0;0;32;26;552542821014.6628;202905720895.0065;387433150969.63586;26448.07481330037;7089.066520019979;228.9387197339037;11420.530418142735;961531.9042010134;445590.98984348046;21058.963070717116;326254.39908915374;3.787233500971414;0.24130919225277095
2520;2019-02-16 11:00:37.866;739;189;176;176;166;36;194;25;45;35;646;613;46;71;242;249;247;191;199;197;193;24;551;354;366;132;359;263;551;263.0;108.0;838.0;207.0;125.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29395.689453125;10968.9130859375;0.0;949.4019165039059;407.0;89673;;;Calculated values ==>;1550311237.866;347.06000000000006;292.06;290.76000000000005;290.76000000000005;289.76000000000005;276.76000000000005;273.7412296467126;292.56;275.66;277.66;276.66;337.76;334.46000000000004;277.76000000000005;280.26000000000005;297.36;298.06;297.86;292.26000000000005;292.86;292.46000000000004;;313.86;275.56;240.83765695389522;262.9017227912062;273.7412296467126;293.06;5510000.0;3540000.0;3660000.0;1320000.0;3590000.0;2630000.0;5510000.0;0.04383333333333333;0.018000000000000002;0.1396666666666667;0.034499999999999996;0.020833333333333332;0.06466666666666666;;10968.9130859375;0.0;949.4019165039059;29395.689453125;506787.2468362273;413307.47646805906;247572.16985469096;247572.16985469096;243969.15893208003;430542.39183029096;457825.0308446583;455155.1530933704;473242.3297776949;521034.37539167044;517636.15767339076;455279.5654911035;458357.56210949004;465349.75327765616;466975.4318241603;430226.138493745;414040.76927589084;458240.58495806623;457686.21237540204;;171024.68490186572;472173.3745042847;201277.77901406703;216192.20905292782;273.675138427063;1305786.872954446;483963.8912181739;86139.21403900941;0.0;0;71;77;0;0;0;0;0;32;26;552762388074.4325;202984909014.9234;387590927299.47034;35458.206579742706;9345.898044412508;291.33664592137507;15616.612214853332;962047.7124958958;445727.927337668;21063.298048415487;326479.6748144307;5.09401316146564;0.3211271977999363
2521;2019-02-16 11:01:37.856;737;190;175;175;167;38;194;26;47;35;646;614;47;71;242;249;247;191;199;197;193;25;553;356;366;132;361;263;552;95.0;80.0;977.0;194.0;125.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.1875;11023.6201171875;0.0;933.405029296875;407.0;89674;;;Calculated values ==>;1550311297.856;346.86;292.16;290.66;290.66;289.86;276.96000000000004;273.955091788801;292.56;275.76000000000005;277.86;276.66;337.76;334.56;277.86;280.26000000000005;297.36;298.06;297.86;292.26000000000005;292.86;292.46000000000004;;313.86;275.66;240.83765695389522;262.9017227912062;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1320000.0;3610000.0;2630000.0;5520000.0;0.01583333333333333;0.013333333333333334;0.16283333333333333;0.03233333333333333;0.020833333333333332;0.03666666666666667;;11023.6201171875;0.0;933.405029296875;29507.1875;506356.72811906895;413263.53111073095;247156.81070124832;247156.81070124832;244280.37060982798;430412.23801567365;457825.0308446583;455403.87407028116;473242.3297776949;521034.37539167044;517739.2912927782;455403.87407028116;458357.56210949004;465058.7251422519;466690.6173508106;429703.8535729664;413633.1203958097;458240.58495806623;457686.21237540204;;171024.68490186572;472270.6324499597;201823.35732573268;227581.0012890938;273.8970796704226;1306277.6484529153;484147.1317830441;86154.90148188394;0.0;0;71;77;0;0;0;0;0;32;26;552981951474.4674;203064095814.93597;387748700999.4954;41291.36080990398;8744.46189568334;214.2764423620895;8437.191073164635;962687.1856276231;445878.65521169285;21067.510788578118;326680.0897671359;4.90818489566942;0.3594525760848778
2522;2019-02-16 11:02:37.866;735;190;175;174;166;39;194;27;48;35;646;614;48;73;242;249;247;192;199;197;193;26;553;356;366;132;361;265;553;94.0;109.0;1121.0;209.0;125.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.328125;11015.8173828125;0.0;934.864501953125;407.0;89675;;;Calculated values ==>;1550311357.866;346.66;292.16;290.66;290.56;289.76000000000005;277.06;273.955091788801;292.56;275.86;277.96000000000004;276.66;337.76;334.56;277.96000000000004;280.46000000000004;297.36;298.06;297.86;292.36;292.86;292.46000000000004;;313.86;275.76000000000005;240.83765695389522;263.1675429290057;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1320000.0;3610000.0;2650000.0;5530000.0;0.015666666666666666;0.018166666666666668;0.18683333333333335;0.034833333333333334;0.020833333333333332;0.0365;;11015.8173828125;0.0;934.864501953125;29405.328125;506106.33183010976;412845.1473663945;247112.04948343278;246745.51731306937;243891.13423839727;430412.23801567365;457825.0308446583;455194.5301542041;473242.3297776949;520870.48383335106;517570.8508129751;455194.5301542041;458282.4154582258;465058.7251422519;466690.6173508106;429703.8535729664;413590.4106133878;458240.58495806623;457686.21237540204;;171024.68490186572;472367.87413283327;201843.9152517373;227681.89141138084;273.9050923597937;1306768.667905984;484330.8243725114;86170.47298946067;0.0;0;71;77;0;0;0;0;0;32;26;553201588074.4325;203143309014.9234;387907127399.4702;47334.33988427756;9423.251234358177;292.7275470990111;8395.157715186773;963425.8562245416;446030.0780540207;21071.736525995162;326820.3827186121;5.476296416554228;0.4060752369059936
2523;2019-02-16 11:03:37.887;733;191;176;175;166;40;194;28;45;36;647;615;46;73;243;249;247;192;199;197;193;27;552;359;366;133;364;266;552;-1.0;92.0;1210.0;223.0;125.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29424.634765625;10949.5703125;0.0;958.4480590820309;408.0;89676;;;Calculated values ==>;1550311417.887;346.46000000000004;292.26000000000005;290.76000000000005;290.66;289.76000000000005;277.16;274.27422755570615;292.56;275.96000000000004;277.66;276.76000000000005;337.86;334.66;277.76000000000005;280.46000000000004;297.46000000000004;298.06;297.86;292.36;292.86;292.46000000000004;;313.96000000000004;275.86;241.05796691057077;263.299902668528;274.27422755570615;293.06;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2660000.0;5520000.0;0.0;0.015333333333333334;0.20166666666666666;0.03716666666666667;0.020833333333333332;0.020833333333333332;;10949.5703125;0.0;958.4480590820309;29424.634765625;505946.54779827286;413633.1203958097;247526.446240851;247156.81070124832;243930.06696324187;430214.79039162316;457825.0308446583;454651.3550658584;473209.4130839679;520891.48461056344;517589.88862437336;454776.71252877964;458122.42887004314;464751.8981387732;466261.3989570346;429965.715369407;413998.2807911148;458240.58495806623;457686.21237540204;;171442.51209473662;472333.7623376517;202621.81450458468;247526.446240851;274.2213568779092;1307259.089185331;484513.93333613453;86186.25611633623;0.0;0;71;77;0;0;0;0;0;32;26;553421264934.97;203222836840.118;388066483154.86017;50825.95734652353;10024.294061128992;244.8339968671469;4378.32846113648;964244.145004334;446192.1976538869;21076.217773427015;326926.86569301004;5.498262752256548;0.44417755709065937
2524;2019-02-16 11:04:37.847;731;191;177;176;166;41;194;28;33;36;648;616;38;71;244;249;247;193;199;197;193;28;554;359;366;134;364;266;553;-1.0;84.0;1014.0;185.0;125.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.857421875;11010.958984375;0.0;978.1956176757809;408.0;89677;;;Calculated values ==>;1550311477.847;346.26;292.26000000000005;290.86;290.76000000000005;289.76000000000005;277.26000000000005;274.27422755570615;292.56;275.96000000000004;276.46000000000004;276.76000000000005;337.96000000000004;334.76000000000005;276.96000000000004;280.26000000000005;297.56;298.06;297.86;292.46000000000004;292.86;292.46000000000004;;313.96000000000004;275.96000000000004;241.2770596917726;263.299902668528;274.27422755570615;293.06;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2660000.0;5530000.0;0.0;0.014;0.169;0.030833333333333334;0.020833333333333332;0.020833333333333332;;11010.958984375;0.0;978.1956176757809;29489.857421875;505513.825210638;413220.0903815756;247852.2556631345;247480.94025835957;243891.13423839727;430214.79039162316;457825.0308446583;453138.4146289789;473079.2034362849;520994.4992176535;517693.22035000246;453770.77700511605;457877.0538169731;464883.6276779939;466261.3989570346;429440.5328566106;413956.2836987002;458240.58495806623;457686.21237540204;;171442.51209473662;472299.7188790419;202637.8103979116;247852.2556631345;274.22756563250306;1307749.7159825205;484696.81574339047;86202.38405445713;0.0;0;71;77;0;0;0;0;0;32;26;553640718534.2369;203302883439.85065;388225976754.32745;42334.60211505037;8314.575511501516;216.77948821074574;4371.540764838906;965019.9654385921;446344.9196838733;21080.06198793713;326999.7326592652;4.6072888133541126;0.36575273074725956
2525;2019-02-16 11:05:37.868;730;192;179;178;166;41;194;28;34;36;649;617;37;69;244;249;247;193;199;197;193;28;555;359;366;134;364;265;555;-2.0;83.0;919.0;180.0;125.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.810546875;11044.6318359375;0.0;979.741088867188;407.0;89678;;;Calculated values ==>;1550311537.868;346.16;292.36;291.06;290.96000000000004;289.76000000000005;277.26000000000005;274.27422755570615;292.56;275.96000000000004;276.56;276.76000000000005;338.06000000000006;334.86;276.86;280.06;297.56;298.06;297.86;292.46000000000004;292.86;292.46000000000004;;313.86;275.96000000000004;241.2770596917726;263.1675429290057;274.27422755570615;293.06;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.15316666666666665;0.030000000000000002;0.020833333333333332;0.020833333333333332;;11044.6318359375;0.0;979.741088867188;29585.810546875;505296.9756578002;412758.3114497388;248507.3896239573;248132.62356515185;243813.7410735889;430214.79039162316;457825.0308446583;453437.080001802;473079.2034362849;521179.3198048987;517880.62705691357;453815.4994363159;457792.42658361327;464883.6276779939;466261.3989570346;429175.7294186194;413134.7333990844;458240.58495806623;457686.21237540204;;171024.68490186572;472299.7188790419;202630.41307910538;248507.3896239573;274.2246944675853;1308242.18552083;484880.6766628162;86218.70590436699;0.0;0;71;77;0;0;0;0;0;32;26;553860395394.7744;203383311580.04745;388385332509.7174;38415.22115032636;8090.079173998097;221.9004449369008;4357.892140655098;965693.1161544353;446481.67298682994;21083.71893353878;327072.5033945017;4.24846212184044;0.33783180113101097
2526;2019-02-16 11:06:37.908;728;192;180;179;168;42;194;28;40;36;648;618;41;69;244;249;247;194;200;197;193;29;556;360;366;135;365;265;556;0.0;84.0;746.0;134.0;125.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.880859375;11069.998046875;0.0;1004.89971923828;407.0;89679;;;Calculated values ==>;1550311597.908;345.96000000000004;292.36;291.16;291.06;289.96000000000004;277.36;274.38016830617;292.56;275.96000000000004;277.16;276.76000000000005;337.96000000000004;334.96000000000004;277.26000000000005;280.06;297.56;298.06;297.86;292.56;292.86;292.46000000000004;;313.86;276.06;241.49495122638035;263.1675429290057;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1350000.0;3650000.0;2650000.0;5560000.0;0.0;0.014;0.12433333333333334;0.022333333333333334;0.020833333333333332;0.020833333333333332;;11069.998046875;0.0;1004.89971923828;29612.880859375;504953.8881446565;412333.65201211494;248836.75477905635;248460.21615796752;244473.180995143;430148.3826014536;457825.0308446583;454192.9094692754;472948.7829819323;521076.38367511274;517983.8650522729;454318.49147014046;457792.42658361327;464737.35524180415;466117.788102169;428909.4198463833;413092.82235656865;458240.58495806623;457686.21237540204;;171024.68490186572;472265.74392498133;202915.45185787874;248836.75477905635;274.3398733729296;1308735.8368305208;485065.08810411074;86235.25560353961;0.0;0;71;77;0;0;0;0;0;32;26;554080141794.6348;203464065379.99615;388544438509.61633;31242.163896350317;6015.489856165292;221.43236485740474;4351.030366590535;966273.981348261;446599.2977596123;21087.415836578108;327145.1261315854;3.4642211714085605;0.265718793368587
2527;2019-02-16 11:07:37.888;728;193;182;181;168;41;194;28;41;36;648;618;43;69;245;250;247;195;200;197;193;29;557;359;366;135;364;264;557;-2.0;84.0;647.0;121.0;125.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.185546875;11108.3623046875;0.0;1026.12390136719;406.0;89680;;;Calculated values ==>;1550311657.888;345.96000000000004;292.46000000000004;291.36;291.26000000000005;289.96000000000004;277.26000000000005;274.27422755570615;292.56;275.96000000000004;277.26000000000005;276.76000000000005;337.96000000000004;334.96000000000004;277.46000000000004;280.06;297.66;298.16;297.86;292.66;292.86;292.46000000000004;;313.76000000000005;276.06;241.49495122638035;263.0348170998261;274.27422755570615;293.16;5570000.0;3590000.0;3660000.0;1350000.0;3640000.0;2640000.0;5570000.0;0.0;0.014;0.10783333333333332;0.020166666666666666;0.020833333333333332;0.020833333333333332;;11108.3623046875;0.0;1026.12390136719;29594.185546875;504862.29128472373;412290.7944217916;249548.3839697725;249167.34676757955;244433.73444897638;430214.79039162316;457825.0308446583;454487.69721986423;472948.7829819323;521158.21678958443;518067.82220907544;454737.8930060271;457953.16244400444;465015.24582933175;466391.21630984533;428641.58011768607;413051.426362488;458240.58495806623;457686.21237540204;;170606.85888663295;472265.74392498133;202650.4669330339;249548.3839697725;274.2324777663173;1309229.0645866564;485249.8461672093;86252.1751586511;0.0;0;71;77;0;0;0;0;0;32;26;554299668594.7046;203545038380.0219;388703085609.6668;27156.4479992632;5437.241419337606;218.2621525727728;4336.204758450615;966760.4742291794;446694.7053737961;21091.078736184198;327217.4956264417;3.061370353784617;0.23180087036744038
2528;2019-02-16 11:08:37.859;729;193;183;182;168;40;194;28;39;36;648;619;41;67;244;250;247;195;200;197;193;28;556;359;366;134;364;263;556;-2.0;80.0;548.0;128.0;125.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29664.23828125;11100.0810546875;0.0;1016.6829833984401;406.0;89681;;;Calculated values ==>;1550311717.859;346.06000000000006;292.46000000000004;291.46000000000004;291.36;289.96000000000004;277.16;274.27422755570615;292.56;275.96000000000004;277.06;276.76000000000005;337.96000000000004;335.06;277.26000000000005;279.86;297.56;298.16;297.86;292.66;292.86;292.46000000000004;;313.76000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.27422755570615;293.16;5560000.0;3590000.0;3660000.0;1340000.0;3640000.0;2630000.0;5560000.0;0.0;0.013333333333333334;0.09133333333333334;0.021333333333333333;0.020833333333333332;0.020833333333333332;;11100.0810546875;0.0;1016.6829833984401;29664.23828125;505079.7982706485;412715.6717894541;249982.54007122852;249597.835007069;244473.180995143;430214.79039162316;457825.0308446583;454406.46582794725;473079.2034362849;521239.9986405998;518254.80674108;454656.45368821017;457869.095680248;464883.6276779939;466391.21630984533;428909.4198463833;413465.294141843;458240.58495806623;457686.21237540204;;170606.85888663295;472299.7188790419;202610.48645039077;249982.54007122852;274.21695953787133;1309722.6461051004;485434.8270777275;86269.19032137285;0.0;0;71;77;0;0;0;0;0;32;26;554519162454.5441;203625699374.96292;388861109194.5512;22997.366116483492;5753.370291811224;205.9216760605372;4327.159839670281;967178.2206714205;446787.9153980237;21094.611892902027;327289.6554372659;2.7469230084374336;0.2113702553115799
2529;2019-02-16 11:09:37.859;731;193;183;182;169;39;194;28;35;36;647;619;39;65;244;250;247;194;200;197;193;28;557;357;366;134;362;260;557;160.0;83.0;271.0;10.0;125.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.384765625;11118.1181640625;0.0;1003.78729248047;406.0;89682;;;Calculated values ==>;1550311777.859;346.26;292.46000000000004;291.46000000000004;291.36;290.06;277.06;274.0616903277293;292.56;275.96000000000004;276.66;276.76000000000005;337.86;335.06;277.06;279.66;297.56;298.16;297.86;292.56;292.86;292.46000000000004;;313.76000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.0616903277293;293.16;5570000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2600000.0;5570000.0;0.02666666666666667;0.013833333333333333;0.04516666666666667;0.0016666666666666668;0.020833333333333332;0.0475;;11118.1181640625;0.0;1003.78729248047;29621.384765625;505240.18143347814;412290.7944217916;249932.1967514283;249548.3839697725;244784.95597250882;430346.717906069;457825.0308446583;454414.5248921489;473079.2034362849;521382.43655418727;518505.9635808202;454911.96588120144;458106.44168678863;465175.32018785755;466677.1382597011;428641.58011768607;412673.55452819855;458240.58495806623;457686.21237540204;;170606.85888663295;472299.7188790419;202216.80753543638;223144.60982315213;274.05481625625504;1310216.6929638244;485619.97873788374;86286.02757367185;0.0;0;71;77;0;0;0;0;0;32;26;554738762454.5441;203706099374.96292;389018009194.5512;11390.93023394485;450.13818557267587;220.8910206545773;11140.726121231872;967464.789807674;446839.61130200187;21098.16866537465;327418.55448694003;1.9141120712899138;0.05670909020602144
