;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2530;2019-02-16 11:10:37.869;734;193;183;182;169;38;195;28;33;36;645;618;36;64;243;250;247;194;200;198;193;26;556;356;366;133;361;256;557;154.0;80.0;26.0;0.0;125.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.646484375;11150.6875;0.0;984.9657592773441;405.0;89683;;;Calculated values ==>;1550311837.869;346.56000000000006;292.46000000000004;291.46000000000004;291.36;290.06;276.96000000000004;273.955091788801;292.66;275.96000000000004;276.46000000000004;276.76000000000005;337.66;334.96000000000004;276.76000000000005;279.56;297.46000000000004;298.16;297.86;292.56;292.96000000000004;292.46000000000004;;313.66;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;293.16;5560000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5570000.0;0.025666666666666667;0.013333333333333334;0.004333333333333333;0.0;0.020833333333333332;0.0465;;11150.6875;0.0;984.9657592773441;29616.646484375;505708.5476938054;412290.7944217916;249932.1967514283;249548.3839697725;244784.95597250882;430412.23801567365;457963.6984928254;454840.5135957991;473209.4130839679;521504.0350772768;518737.4894569833;455210.6132043254;458623.35685117065;465189.78860520123;466819.69984961615;428909.4198463833;412673.55452819855;458378.80557116074;457686.21237540204;;170189.03402730724;472236.3865531139;201972.2588119733;223459.68620420224;273.955091788801;1310710.425499206;485805.58304728486;86302.60327792421;0.0;0;71;77;0;0;0;0;0;32;26;554958399054.5092;203786212724.9502;389172834994.5266;1095.7624373965784;0.0;216.47820424246294;10891.533466960791;967568.8629225474;446843.3630787396;21101.814016372136;327602.1872505063;1.0056132824387027;-0.011296076927431647
2531;2019-02-16 11:11:37.860;739;192;182;181;170;37;195;27;33;36;642;615;35;63;243;250;247;194;200;197;194;25;557;353;366;135;358;257;557;151.0;85.0;494.0;149.0;125.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29664.197265625;11130.7294921875;0.0;1019.8193969726599;408.0;89684;;;Calculated values ==>;1550311897.86;347.06000000000006;292.36;291.36;291.26000000000005;290.16;276.86;273.6339639331285;292.66;275.86;276.46000000000004;276.76000000000005;337.36;334.66;276.66;279.46000000000004;297.46000000000004;298.16;297.86;292.56;292.86;292.56;;313.96000000000004;275.66;241.49495122638035;262.0952818180154;273.6339639331285;293.16;5570000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2570000.0;5570000.0;0.025166666666666667;0.014166666666666666;0.08233333333333334;0.024833333333333332;0.020833333333333332;0.046;;11130.7294921875;0.0;1019.8193969726599;29664.197265625;506245.5455242092;411902.9413244403;249548.3839697725;249167.34676757955;245138.13106634602;430607.02586249536;457963.6984928254;454672.34886789246;472948.7829819323;521115.11713326233;518345.9615119074;454919.80551571876;458343.34167825495;465625.14543771395;467245.80361557176;428641.58011768607;412673.55452819855;458240.58495806623;457825.0308446583;;171442.51209473662;471875.0639052514;200982.366154682;222977.8452376034;273.555131263306;1311204.3584288831;485991.2336702537;86319.30731489399;0.0;0;71;77;0;0;0;0;0;32;26;555177966114.2788;203866600664.86584;389326711909.3652;20887.141910054328;6727.168660805806;226.2136958510731;10802.970537924526;967752.0263132869;446899.41440856;21105.502562170837;327782.9476655607;3.180390874284755;0.2007995140912784
2532;2019-02-16 11:12:37.860;743;194;182;181;171;37;195;25;35;36;638;613;36;67;241;251;247;196;200;198;194;23;560;354;366;140;358;262;560;276.0;84.0;807.0;80.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.064453125;11118.6728515625;0.0;1143.74353027344;410.0;89685;;;Calculated values ==>;1550311957.86;347.46000000000004;292.56;291.36;291.26000000000005;290.26000000000005;276.86;273.7412296467126;292.66;275.66;276.66;276.76000000000005;336.96000000000004;334.46000000000004;276.76000000000005;279.86;297.26000000000005;298.26000000000005;297.86;292.76000000000005;292.96000000000004;292.56;;314.16;275.46000000000004;242.56692532238324;262.7682575881327;273.7412296467126;293.16;5600000.0;3540000.0;3660000.0;1400000.0;3579999.9999999995;2620000.0;5600000.0;0.046;0.014;0.1345;0.013333333333333334;0.020833333333333332;0.06683333333333333;;11118.6728515625;0.0;1143.74353027344;29865.064453125;506476.56274574384;411379.88356091734;249401.54618822236;249023.0453146729;245370.55805614934;430542.39183029096;457963.6984928254;454075.42441806814;472293.48310962116;520293.9427666387;517720.3666589449;454200.5832515131;458029.626017564;465364.4418098396;467232.53252066195;427828.6301521274;412165.42865559825;458378.80557116074;457825.0308446583;;172278.17009871884;471014.3812069224;201358.96216792255;216334.83000467438;273.70686398187945;1311700.4356098727;486176.6453564516;86337.33700595437;0.0;0;71;77;0;0;0;0;0;32;26;555397566114.2788;203949100664.86584;389482411909.3652;33990.364172644586;3595.4055871866644;219.28482095140825;16139.59508947226;968209.3388639761;446985.43586062663;21109.215049810857;328007.469045789;4.399185934524454;0.22581091450202329
2533;2019-02-16 11:13:37.851;747;196;181;180;172;38;195;25;40;35;633;611;40;75;242;251;247;197;200;198;194;24;562;356;366;143;361;265;562;93.0;85.0;1128.0;116.0;125.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;42439.05859375;24137.7421875;0.0;1127.66540527344;412.0;89686;;;Calculated values ==>;1550312017.851;347.86;292.76000000000005;291.26000000000005;291.16;290.36;276.96000000000004;273.955091788801;292.66;275.66;277.16;276.66;336.46000000000004;334.26000000000005;277.16;280.66;297.36;298.26000000000005;297.86;292.86;292.96000000000004;292.56;;314.36;275.56;243.1966462407574;263.1675429290057;273.955091788801;293.16;5620000.0;3560000.0;3660000.0;1430000.0;3610000.0;2650000.0;5620000.0;0.015500000000000002;0.014166666666666666;0.188;0.01933333333333333;0.020833333333333332;0.036333333333333336;;24137.7421875;0.0;1127.66540527344;42439.05859375;506798.6662669945;411296.0720610474;248928.0359672628;248553.74563887602;245643.6939362553;430412.23801567365;457963.6984928254;454192.9094692754;471798.96558121993;519531.2195578393;517260.98034607;454192.9094692754;458526.855675845;465058.7251422519;466948.68245374196;427278.54278466856;411693.0175722838;458378.80557116074;457825.0308446583;;173113.83306960555;470711.50521904713;201877.90922183715;228856.19290614084;273.91833957934995;1312302.879590205;486470.40474545094;86356.26257454477;0.0;0;72;77;0;0;0;0;0;32;26;555617133174.921;204033987930.11414;389640488194.8276;47435.220046518385;5197.4495226127265;220.7949405087841;8319.201111766135;968887.7836191399;447058.6986623537;21112.88183106738;328211.26177456684;2.4212024047814293;0.16538346444030091
2534;2019-02-16 11:14:37.861;745;204;182;182;173;40;195;28;41;35;622;603;39;57;244;250;247;206;200;198;194;27;580;363;366;147;368;241;574;-2.0;87.0;1230.0;255.0;125.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38333.171875;20055.107421875;0.0;985.4808959960941;401.0;89687;;;Calculated values ==>;1550312077.861;347.66;293.56;291.36;291.36;290.46000000000004;277.16;274.69669130483857;292.66;275.96000000000004;277.26000000000005;276.66;335.36;333.46000000000004;277.06;278.86;297.56;298.16;297.86;293.76000000000005;292.96000000000004;292.56;;313.26000000000005;275.86;244.02132995426717;259.87524604437704;274.69669130483857;293.16;5800000.0;3629999.9999999995;3660000.0;1470000.0;3679999.9999999995;2410000.0;5740000.0;0.0;0.0145;0.20500000000000002;0.042499999999999996;0.020833333333333332;0.020833333333333332;;20055.107421875;0.0;985.4808959960941;38333.171875;504915.33264579624;409159.333029605;248744.45706673642;248744.45706673642;245513.61240826288;429947.3805835815;457963.6984928254;458261.9647981588;471267.55247380707;520389.77130608447;518459.85758944077;458024.9071426054;460147.18749210483;464296.814424922;465816.1379094171;421992.40679615835;410013.1386123279;458378.80557116074;457825.0308446583;;168517.74571465285;470471.85281878355;203665.30924765044;248744.45706673642;274.64396952854236;1312976.0936943244;486838.739871095;86373.87506197797;0.0;0;72;77;0;0;0;0;0;32;26;555836769774.8861;204121002430.1003;389792313494.80347;52192.31438785422;11339.278101773156;173.6993886655412;4355.84528704004;969718.1514442033;447196.52769354556;21116.16983171877;328316.9047654379;3.2347544725032407;0.26774521881155305
2535;2019-02-16 11:15:37.871;761;205;181;180;170;45;195;28;12;34;578;563;20;68;246;248;248;206;200;198;194;28;572;365;366;137;370;241;567;-2.0;86.0;736.0;186.0;125.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38737.76171875;19759.0859375;0.0;1802.5295410156198;388.0;89688;;;Calculated values ==>;1550312137.871;349.26;293.66;291.26000000000005;291.16;290.16;277.66;274.9066339382667;292.66;275.96000000000004;274.36;276.56;330.96000000000004;329.46000000000004;275.16;279.96000000000004;297.76000000000005;297.96000000000004;297.96000000000004;293.76000000000005;292.96000000000004;292.56;;311.96000000000004;275.96000000000004;241.92719264551067;259.87524604437704;274.9066339382667;293.16;5720000.0;3650000.0;3660000.0;1370000.0;3700000.0;2410000.0;5670000.0;0.0;0.014333333333333333;0.12266666666666667;0.031000000000000003;0.020833333333333332;0.020833333333333332;;19759.0859375;0.0;1802.5295410156198;38737.76171875;507663.70421362517;412666.3294128141;248694.53612232546;248324.10308058927;244740.86763761897;429811.8947417682;457963.6984928254;454791.6079974886;472491.6353866644;515916.01570484875;514387.05831788754;455756.27106730634;461432.2353724588;464267.9552511883;465264.19953021937;424698.87931071385;413046.1289303981;458378.80557116074;457825.0308446583;;163086.1669317865;471904.2073218062;204203.7424675116;248694.53612232546;274.86103812151293;1313618.4585171335;487170.5801131945;86397.11235451943;0.0;0;72;77;0;0;0;0;0;33;26;556056406374.8512;204206216630.08676;389936937594.78046;30738.77817167718;8298.714410483135;167.02275545119255;4356.885306715268;970409.3590641626;447360.2049061113;21119.00965614449;328389.52295472234;2.020321746658182;0.16479594938383846
2536;2019-02-16 11:16:37.862;785;201;182;181;167;45;195;29;-39;34;556;548;-19;57;247;247;248;202;200;198;194;28;555;363;366;134;368;257;554;-2.0;87.0;659.0;136.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30456.466796875;11059.484375;0.0;1966.63513183594;381.0;89689;;;Calculated values ==>;1550312197.862;351.66;293.26000000000005;291.36;291.26000000000005;289.86;277.66;274.69669130483857;292.66;276.06;269.26000000000005;276.56;328.76000000000005;327.96000000000004;271.26000000000005;278.86;297.86;297.86;297.96000000000004;293.36;292.96000000000004;292.56;;311.26000000000005;275.96000000000004;241.2770596917726;262.0952818180154;274.69669130483857;293.16;5550000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2570000.0;5540000.0;0.0;0.0145;0.10983333333333332;0.02266666666666667;0.020833333333333332;0.020833333333333332;;11059.484375;0.0;1966.63513183594;30456.466796875;512136.110120467;416368.5653301002;249697.51223758972;249313.85734774693;244201.50848561595;429947.3805835815;457963.6984928254;445447.8795747959;472884.4304738556;512269.7094923791;511442.81572212017;448078.86734152766;457615.8751958574;464694.4733131785;465423.3653177346;429422.883118608;416704.642931831;458378.80557116074;457825.0308446583;;160161.5264782812;472299.7188790419;203701.91840748873;249697.51223758972;274.65810017038876;1314194.9905947065;487427.363008983;86428.51734863773;0.0;0;72;77;0;0;0;0;0;33;26;556275973434.6208;204287504435.00146;390086315184.6237;26551.764734875902;6088.216810688539;184.414482708266;4335.989970980596;970886.7086413711;447480.07801583124;21121.9378604962;328461.9527158664;2.8527594867951285;0.22088442448442389
2537;2019-02-16 11:17:37.862;792;197;184;183;167;40;195;30;-60;35;570;562;-15;81;246;247;248;199;200;198;194;29;553;358;366;132;363;269;552;-2.0;83.0;24.0;52.0;125.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30441.37890625;10917.919921875;0.0;2072.59716796875;394.0;89690;;;Calculated values ==>;1550312257.862;352.36;292.86;291.56;291.46000000000004;289.86;277.16;274.1680685717883;292.66;276.16;267.16;276.66;330.16;329.36;271.66;281.26000000000005;297.76000000000005;297.86;297.96000000000004;293.06;292.96000000000004;292.56;;312.56;276.06;240.83765695389522;263.6948088759802;274.1680685717883;293.16;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2690000.0;5520000.0;0.0;0.013833333333333333;0.004;0.008666666666666666;0.020833333333333332;0.020833333333333332;;10917.919921875;0.0;2072.59716796875;30441.37890625;513166.6589696709;415763.05856668594;250578.01095715494;250186.6167667283;244280.37060982798;430280.9020939914;457963.6984928254;440090.8819478478;473242.3297776949;512665.0909011835;511831.9379161654;446330.7069265896;458624.72603856906;465292.22471119097;466145.29014520516;429948.04058897967;416443.0190306947;458378.80557116074;457825.0308446583;;165593.03060630985;472659.50235634967;202097.64624749214;250578.01095715494;274.0130016102234;1314702.4726422324;487610.5080447903;86462.17761780276;0.0;0;72;77;0;0;0;0;0;33;26;556495573434.6208;204367304435.00146;390244115184.6237;951.9729428014226;2344.8694196100987;186.81946488960907;4317.64624765632;971115.9064553517;447550.35373441706;21125.031476726184;328534.0663510217;0.600538686874649;0.028955012121066173
2538;2019-02-16 11:18:37.863;779;196;182;182;168;37;195;30;-54;35;599;587;-22;89;244;248;248;197;200;198;194;27;554;357;366;129;362;273;553;86.0;87.0;320.0;65.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30555.1015625;10912.66015625;0.0;2110.84692382812;400.0;89691;;;Calculated values ==>;1550312317.863;351.06000000000006;292.76000000000005;291.36;291.36;289.96000000000004;276.86;274.0616903277293;292.66;276.16;267.76000000000005;276.66;333.06;331.86;270.96000000000004;282.06;297.56;297.96000000000004;297.96000000000004;292.86;292.96000000000004;292.56;;313.16;275.86;240.16925963744896;264.2163659402789;274.0616903277293;293.16;5540000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2730000.0;5530000.0;0.014333333333333333;0.0145;0.05333333333333334;0.010833333333333334;0.020833333333333332;0.035166666666666666;;10912.66015625;0.0;2110.84692382812;30555.1015625;511483.32993550797;415028.81927888904;249747.7444593594;249747.7444593594;244592.50441975752;430346.717906069;457963.6984928254;440090.01601556625;473631.5180336029;515335.561457786;514086.18914047716;444595.3247412884;458973.0055221076;465175.32018785755;466418.3847020313;429686.1906462309;415378.45660230034;458378.80557116074;457825.0308446583;;168099.92630828856;472857.82487454545;202127.70998095075;230338.63088048194;274.02015366107247;1315210.785117258;487792.43257724657;86497.04023289286;0.0;0;72;77;0;0;0;0;0;33;26;556715177094.3556;204445605739.9069;390406717894.4273;12691.322988512828;2932.909578013943;207.46214363699286;7999.9383987402025;971229.6024828776;447594.33595903567;21128.317211554604;328636.7146003933;1.8298936655364428;0.09681132610914878
2539;2019-02-16 11:19:37.873;760;196;183;182;168;35;195;28;-42;34;628;611;-27;60;243;248;248;198;200;198;194;26;572;356;366;127;361;248;566;300.0;86.0;1026.0;201.0;125.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38786.41796875;19676.505859375;0.0;1917.89782714844;400.0;89692;;;Calculated values ==>;1550312377.873;349.16;292.76000000000005;291.46000000000004;291.36;289.96000000000004;276.66;273.955091788801;292.66;275.96000000000004;268.96000000000004;276.56;335.96000000000004;334.26000000000005;270.46000000000004;279.16;297.46000000000004;297.96000000000004;297.96000000000004;292.96000000000004;292.96000000000004;292.56;;313.16;275.76000000000005;239.71726792356844;260.85938512811435;273.955091788801;293.16;5720000.0;3560000.0;3660000.0;1270000.0;3610000.0;2480000.0;5660000.0;0.05;0.014333333333333333;0.17099999999999999;0.033499999999999995;0.020833333333333332;0.07083333333333333;;19676.505859375;0.0;1917.89782714844;38786.41796875;507537.81445554266;409475.91656013037;249490.63358108685;249114.44151710143;244085.82369538638;430412.23801567365;457963.6984928254;446790.7455202938;473793.5715148927;520423.4342255816;518689.3093381562;448719.9008637162;459408.14293094876;465189.78860520123;466561.43444993236;424698.87931071385;410318.14470241225;458378.80557116074;457825.0308446583;;168099.92630828856;473022.0950788126;201870.7088685207;215876.56907809898;273.9155338922865;1315788.727420926;488047.3847789557;86530.61870129115;0.0;0;72;78;0;0;0;0;0;33;26;556934813694.3207;204522418539.89468;390563043944.40247;41881.3262674532;9083.571438044777;206.1238627189896;17138.016041797953;971684.4503552845;447694.4899903772;21131.764336032033;328846.2324678568;3.1632750133612153;0.19657981217177217
2540;2019-02-16 11:20:37.853;754;199;185;184;169;34;195;27;-26;34;641;621;-17;37;243;248;248;201;201;198;194;26;556;356;366;123;361;241;556;-1.0;85.0;661.0;135.0;125.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30521.177734375;11166.66796875;0.0;1882.01416015625;386.0;89693;;;Calculated values ==>;1550312437.853;348.56000000000006;293.06;291.66;291.56;290.06;276.56;273.955091788801;292.66;275.86;270.56;276.56;337.26;335.26000000000005;271.46000000000004;276.86;297.46000000000004;297.96000000000004;297.96000000000004;293.26000000000005;292.96000000000004;292.56;;311.76000000000005;275.76000000000005;238.79729159403252;259.87524604437704;273.955091788801;293.26000000000005;5560000.0;3560000.0;3660000.0;1230000.0;3610000.0;2410000.0;5560000.0;0.0;0.014166666666666666;0.11016666666666668;0.022500000000000003;0.020833333333333332;0.020833333333333332;;11166.66796875;0.0;1882.01416015625;30521.177734375;508210.58466630674;414911.80031545786;250760.72137521344;250370.13788166858;244824.99358240856;430412.23801567365;457963.6984928254;450123.37955966836;474308.54246566317;522316.99432609626;520288.2659010426;451242.77389246406;457787.5265968938;465189.78860520123;466561.43444993236;429158.0942569867;415611.13515833655;458378.80557116074;457825.0308446583;;162250.55196795813;473541.6726018376;201842.19922451544;250760.72137521344;273.9044235588415;1316366.0981975365;488304.32555212226;86562.27407921768;0.0;0;72;78;0;0;0;0;0;33;26;557154340494.3905;204597393539.91852;390709695044.4491;27352.31003358935;6113.2381509897505;191.91525389754366;4313.839780613434;972261.2050089869;447821.0878569661;21135.080223007346;329024.93834461196;2.9099722748992174;0.22641295391685434
2541;2019-02-16 11:21:37.854;763;199;179;178;168;34;195;27;-11;34;640;621;-2;51;243;248;248;201;201;198;194;25;553;354;366;133;359;250;553;0.0;83.0;455.0;115.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29764.0625;10994.701171875;0.0;1111.51794433594;396.0;89694;;;Calculated values ==>;1550312497.854;349.46000000000004;293.06;291.06;290.96000000000004;289.96000000000004;276.56;273.7412296467126;292.66;275.86;272.06;276.56;337.16;335.26000000000005;272.96000000000004;278.26000000000005;297.46000000000004;297.96000000000004;297.96000000000004;293.26000000000005;292.96000000000004;292.56;;312.76000000000005;275.66;241.05796691057077;261.13683023647616;273.7412296467126;293.26000000000005;5530000.0;3540000.0;3660000.0;1330000.0;3590000.0;2500000.0;5530000.0;0.0;0.013833333333333333;0.07583333333333334;0.019166666666666665;0.020833333333333332;0.020833333333333332;;10994.701171875;0.0;1111.51794433594;29764.0625;509593.66714884463;416066.7103180982;248602.44030294742;248226.0648476083;244592.50441975752;430542.39183029096;457963.6984928254;450387.2528607903;473014.93639070686;521482.9440072613;519543.8789204298;451519.7954532296;458016.05900553917;465480.30547409743;466846.7340063354;429948.04058897967;416741.05470413377;458378.80557116074;457825.0308446583;;166428.6587063909;472138.9942397944;201270.22337048288;248602.44030294742;273.6721849247745;1316868.483573829;488489.00670677284;86587.22059592578;0.0;0;72;78;0;0;0;0;0;33;26;557373944154.9978;204674194820.13092;390856997499.8565;18891.374736348313;5191.651441661804;182.69663807370156;4358.803969618977;972646.5754725361;447915.2968406223;21138.202040811837;329097.2115805976;2.3644480998508337;0.17974567723932589
2542;2019-02-16 11:22:37.854;768;198;178;177;165;34;195;26;1;34;633;614;5;51;243;249;248;199;201;198;194;24;554;354;366;139;359;251;554;207.0;84.0;733.0;144.0;125.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29661.826171875;11006.7333984375;0.0;1087.55090332031;403.0;89695;;;Calculated values ==>;1550312557.854;349.96000000000004;292.96000000000004;290.96000000000004;290.86;289.66;276.56;273.7412296467126;292.66;275.76000000000005;273.26000000000005;276.56;336.46000000000004;334.56;273.66;278.26000000000005;297.46000000000004;298.06;297.96000000000004;293.06;292.96000000000004;292.56;;313.46000000000004;275.56;242.35481222062532;261.27494424493943;273.7412296467126;293.26000000000005;5540000.0;3540000.0;3660000.0;1390000.0;3590000.0;2510000.0;5540000.0;0.034499999999999996;0.014;0.12216666666666667;0.024;0.020833333333333332;0.05533333333333333;;11006.7333984375;0.0;1087.55090332031;29661.826171875;510125.06984542403;415339.61386950605;248179.23011625995;247806.20482788974;243505.07266101878;430542.39183029096;457963.6984928254;451719.41024123173;472228.6972694908;520686.74918505904;518745.25673860044;452219.7864528963;457855.67570293584;465480.30547409743;466975.4318241603;429686.1906462309;415686.1643850296;458378.80557116074;457825.0308446583;;169353.38768963216;471246.2272376559;201316.43591712584;218960.56023908895;273.69024719714764;1317363.6993127614;488672.35199485876;86605.54616965626;0.0;0;72;78;0;0;0;0;0;33;26;557593544154.9978;204755794820.13092;391007297499.8565;30590.896696594937;6478.314991692721;196.00036765681824;13217.167373508171;973058.9277344773;448012.5465609003;21141.357849192926;329243.678008457;4.174069185897625;0.2545623414313682
2543;2019-02-16 11:23:37.855;767;195;178;177;166;35;195;26;10;34;623;606;11;56;243;249;248;196;201;198;194;25;552;356;366;143;361;251;551;142.0;83.0;535.0;185.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29622.541015625;10990.873046875;0.0;1077.08081054688;408.0;89696;;;Calculated values ==>;1550312617.855;349.86;292.66;290.96000000000004;290.86;289.76000000000005;276.66;273.955091788801;292.66;275.76000000000005;274.16;276.56;335.46000000000004;333.76000000000005;274.26000000000005;278.76000000000005;297.46000000000004;298.06;297.96000000000004;292.76000000000005;292.96000000000004;292.56;;313.96000000000004;275.66;243.1966462407574;261.27494424493943;273.955091788801;293.26000000000005;5520000.0;3560000.0;3660000.0;1430000.0;3610000.0;2510000.0;5510000.0;0.023666666666666666;0.013833333333333333;0.08916666666666666;0.030833333333333334;0.020833333333333332;0.0445;;10990.873046875;0.0;1077.08081054688;29622.541015625;510176.1553413556;415457.5489980088;248320.42873906752;247945.02815366088;243969.15893208003;430412.23801567365;457963.6984928254;452842.7596795061;471700.2039591064;519665.2935567085;517926.84676561254;452967.02769892645;458456.393904279;465189.78860520123;466690.6173508106;430208.4531526008;415802.19974565186;458378.80557116074;457825.0308446583;;171442.51209473662;470810.46499630326;201781.30555429513;223569.2845733833;273.8806862097132;1317857.7439393336;488855.6684369047;86623.58506789332;0.0;0;72;78;0;0;0;0;0;33;26;557813147814.7325;204840396230.02872;391157900009.67456;22386.31299283131;8295.065749461917;199.28650546279357;10424.380709071738;973500.4118393017;448135.66011878627;21144.651961365897;329440.6941924555;3.422704995795526;0.23486306863918746
2544;2019-02-16 11:24:37.835;766;193;178;177;166;35;196;26;13;33;600;584;17;77;243;249;248;194;201;199;194;24;551;354;366;134;359;255;550;152.0;81.0;620.0;177.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30352.177734375;10928.103515625;0.0;1948.5642089843802;409.0;89697;;;Calculated values ==>;1550312677.835;349.76;292.46000000000004;290.96000000000004;290.86;289.76000000000005;276.66;273.7412296467126;292.76000000000005;275.76000000000005;274.46000000000004;276.46000000000004;333.16;331.56;274.86;280.86;297.46000000000004;298.06;297.96000000000004;292.56;293.06;292.56;;314.06;275.56;241.2770596917726;261.82340779136865;273.7412296467126;293.26000000000005;5510000.0;3540000.0;3660000.0;1340000.0;3590000.0;2550000.0;5500000.0;0.025333333333333333;0.013500000000000002;0.10333333333333333;0.029500000000000002;0.020833333333333332;0.04616666666666666;;10928.103515625;0.0;1948.5642089843802;30352.177734375;510139.9838916511;415150.1171397334;248367.96295545803;247991.75459097483;244008.41153105663;430542.39183029096;458102.21622996335;452523.2481893406;472787.01963726926;516974.1817356234;515329.9463152959;453023.6800612557;460339.50015830947;465480.30547409743;466975.4318241603;430467.45102981303;415497.79424610164;458516.8789554001;457825.0308446583;;171860.34048652687;471909.57779161324;201283.29500420924;222530.8888450255;273.67729453893025;1318357.3666659682;489038.2656889376;86648.79037182793;0.0;0;72;78;0;0;0;0;0;33;27;558032674614.8024;204923468530.05515;391309649409.72284;25961.46182913024;7983.475342228419;202.0903665801039;10862.74622231638;973903.1756635716;448271.2694097571;21147.995653698228;329618.027786032;3.4954519851618313;0.23582667557634046
2545;2019-02-16 11:25:37.855;764;192;178;177;167;36;196;26;17;32;574;563;24;98;242;249;248;194;201;198;194;24;552;355;366;129;360;257;552;265.0;85.0;459.0;177.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30440.982421875;11016.5693359375;0.0;1994.5441894531198;412.0;89698;;;Calculated values ==>;1550312737.855;349.56000000000006;292.36;290.96000000000004;290.86;289.86;276.76000000000005;273.8482719121499;292.76000000000005;275.76000000000005;274.86;276.36;330.56;329.46000000000004;275.56;282.96000000000004;297.36;298.06;297.96000000000004;292.56;292.96000000000004;292.56;;314.36;275.56;240.16925963744896;262.0952818180154;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3660000.0;1290000.0;3600000.0;2570000.0;5520000.0;0.04416666666666667;0.014166666666666666;0.0765;0.029500000000000002;0.020833333333333332;0.065;;11016.5693359375;0.0;1994.5441894531198;30440.982421875;509805.19521534437;413998.2807911148;248273.13022009764;247898.5293150826;244280.37060982798;430477.46260093397;458102.21622996335;452677.4594084077;473341.49414492835;514127.4684603793;512992.6155089854;453553.62569871574;462526.96047892;465204.3799370688;466833.15677505854;430208.4531526008;414715.9607757526;458378.80557116074;457825.0308446583;;173113.83306960555;472567.4425401675;201557.68696805244;216530.58544627205;273.7889479069461;1318864.1452036651;489221.1989200671;86681.66056155002;0.0;0;72;78;0;0;0;0;0;33;27;558252347814.7325;205002394830.03006;391463300609.674;19210.662591687174;7994.787789377395;219.47697533868256;15684.138950895109;974279.7355117488;448404.4659865424;21151.509885900163;329839.3255704195;3.3132495710818985;0.1880447084666631
2546;2019-02-16 11:26:37.856;762;192;178;178;170;37;196;26;26;31;583;572;31;108;243;250;248;194;201;199;195;25;554;356;366;127;361;262;554;134.0;85.0;761.0;190.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30467.5703125;11019.6357421875;0.0;2048.06567382812;413.0;89699;;;Calculated values ==>;1550312797.856;349.36;292.36;290.96000000000004;290.96000000000004;290.16;276.86;273.955091788801;292.76000000000005;275.76000000000005;275.76000000000005;276.26000000000005;331.46000000000004;330.36;276.26000000000005;283.96000000000004;297.46000000000004;298.16;297.96000000000004;292.56;293.06;292.66;;314.46000000000004;275.66;239.71726792356844;262.7682575881327;273.955091788801;293.26000000000005;5540000.0;3560000.0;3660000.0;1270000.0;3610000.0;2620000.0;5540000.0;0.022333333333333334;0.014166666666666666;0.12683333333333333;0.03166666666666666;0.020833333333333332;0.043166666666666666;;11019.6357421875;0.0;2048.06567382812;30467.5703125;509381.84174824244;413177.15693683183;248179.23011625995;248179.23011625995;245260.58481324345;430412.23801567365;458102.21622996335;452944.0162173301;473504.37459156296;514623.6423767696;513485.670205938;453573.69324096834;462960.61521108815;465189.78860520123;466819.69984961615;429686.1906462309;413914.7804853892;458516.8789554001;457963.6984928254;;173531.66647045466;472925.59586621344;201870.90585546047;224220.48320140614;273.9156106518753;1319371.7249353596;489404.83702274703;86715.34953851026;0.0;0;72;78;0;0;0;0;0;33;27;558471951474.4673;205079196109.9373;391619003204.4859;31844.4394975638;8583.398517007177;223.42831061192425;10089.915460079597;974705.2017862983;448542.6198414546;21155.20082479325;330054.11293664796;3.8829462175401948;0.27439032520608864
2547;2019-02-16 11:27:37.916;760;191;178;177;169;38;196;27;34;31;604;591;36;111;243;250;248;193;201;199;195;25;553;356;366;124;361;265;553;143.0;83.0;908.0;136.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30460.072265625;10994.3173828125;0.0;2082.40478515625;414.0;89700;;;Calculated values ==>;1550312857.916;349.16;292.26000000000005;290.96000000000004;290.86;290.06;276.96000000000004;273.955091788801;292.76000000000005;275.86;276.56;276.26000000000005;333.56;332.26000000000005;276.76000000000005;284.26000000000005;297.46000000000004;298.16;297.96000000000004;292.46000000000004;293.06;292.66;;314.56;275.66;239.02933182858504;263.1675429290057;273.955091788801;293.26000000000005;5530000.0;3560000.0;3660000.0;1240000.0;3610000.0;2650000.0;5530000.0;0.02383333333333333;0.013833333333333333;0.15133333333333335;0.02266666666666667;0.020833333333333332;0.04466666666666666;;10994.3173828125;0.0;2082.40478515625;30460.072265625;509221.8520205175;413220.0903815756;248226.0648476083;247852.2556631345;244946.11963626905;430412.23801567365;458102.21622996335;453437.080001802;473892.1989325475;516537.5767260373;515192.68817672896;453689.4726371599;462867.967652405;465189.78860520123;466819.69984961615;429948.04058897967;413956.2836987002;458516.8789554001;457963.6984928254;;173949.5011765382;473316.0287508816;201906.2443682441;223510.6382485446;273.9293793798149;1319879.9630200479;489588.4700815565;86749.80454622279;0.0;0;72;78;0;0;0;0;0;33;27;558691771074.2578;205154571409.86548;391777261304.33514;38064.9997925451;6151.955112673117;221.21930364886606;10472.236690911206;975288.3630251543;448665.5372495318;21158.90992697201;330225.6355556774;4.199095935086897;0.27747114696323427
2548;2019-02-16 11:28:37.856;757;192;179;178;169;39;196;27;39;32;627;608;40;98;243;250;248;194;201;199;195;26;555;358;366;133;363;264;555;-2.0;82.0;733.0;231.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.8671875;11034.7021484375;0.0;1211.36572265625;414.0;89701;;;Calculated values ==>;1550312917.856;348.86;292.36;291.06;290.96000000000004;290.06;277.06;274.1680685717883;292.76000000000005;275.86;277.06;276.36;335.86;333.96000000000004;277.16;282.96000000000004;297.46000000000004;298.16;297.96000000000004;292.56;293.06;292.66;;314.56;275.76000000000005;241.05796691057077;263.0348170998261;274.1680685717883;293.26000000000005;5550000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2640000.0;5550000.0;0.0;0.013666666666666666;0.12216666666666667;0.0385;0.020833333333333332;0.020833333333333332;;11034.7021484375;0.0;1211.36572265625;29751.8671875;508672.6978398134;412758.3114497388;248507.3896239573;248132.62356515185;244865.1990565715;430280.9020939914;458102.21622996335;454237.06870369037;472820.39598721155;518995.8568036047;517035.70316474454;454362.43735848455;461465.5983461234;464898.1456994284;466534.3108773681;429422.883118608;413506.49496626557;458516.8789554001;457963.6984928254;;173949.5011765382;472236.3865531139;202356.478734828;248507.3896239573;274.1136960302498;1320381.2274164737;489771.8616693292;86777.22518572651;0.0;0;72;78;0;0;0;0;0;33;27;558911151474.4673;205231594309.939;391935802604.4865;30771.412074529355;10390.376451004006;217.5239714153462;4363.6731014347515;975861.4261544948;448803.2521599308;21162.562464740407;330349.1445048166;3.735320274221047;0.32029483696115474
2549;2019-02-16 11:29:37.857;753;193;179;178;170;40;196;28;37;34;641;616;39;82;244;250;249;194;201;199;195;27;554;357;366;141;362;265;553;-1.0;81.0;902.0;176.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.046875;10985.630859375;0.0;1177.92956542969;415.0;89702;;;Calculated values ==>;1550312977.857;348.46000000000004;292.46000000000004;291.06;290.96000000000004;290.16;277.16;274.0616903277293;292.76000000000005;275.96000000000004;276.86;276.56;337.26;334.76000000000005;277.06;281.36;297.56;298.16;298.06;292.56;293.06;292.66;;314.66;275.86;242.77792619122317;263.1675429290057;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2650000.0;5530000.0;0.0;0.013500000000000002;0.15033333333333332;0.029333333333333333;0.020833333333333332;0.020833333333333332;;10985.630859375;0.0;1177.92956542969;29699.046875;508263.7855235032;413956.2836987002;248602.44030294742;248226.0648476083;245301.752846273;430346.717906069;458102.21622996335;453815.4994363159;471964.88962738856;520355.57164884964;517777.3787116823;454067.2172164023;459379.55228457076;465175.32018785755;466677.1382597011;429930.67203913984;414317.87443422026;458516.8789554001;457963.6984928254;;174367.33720873808;471275.1926151781;202121.87932839166;248602.44030294742;274.0178846018665;1320876.6599587693;489955.36750328145;86797.13631169552;0.0;0;72;78;0;0;0;0;0;33;27;559130755135.0746;205313795680.16632;392094505249.9254;37837.94088955794;7895.163856412402;210.77276766641444;4361.692878955791;976433.1802931869;448955.63420257246;21166.131663728283;330421.857100044;4.1357603066620445;0.3308453697082646
2550;2019-02-16 11:30:37.877;749;192;179;178;169;40;196;27;31;34;641;617;34;82;244;250;249;194;201;199;195;26;553;357;366;144;362;266;553;129.0;82.0;812.0;160.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29711.021484375;10991.7646484375;0.0;1175.12475585938;413.0;89703;;;Calculated values ==>;1550313037.877;348.06000000000006;292.36;291.06;290.96000000000004;290.06;277.16;274.0616903277293;292.76000000000005;275.86;276.26000000000005;276.56;337.26;334.86;276.56;281.36;297.56;298.16;298.06;292.56;293.06;292.66;;314.46000000000004;275.76000000000005;243.40439225979637;263.299902668528;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3660000.0;1440000.0;3620000.0000000005;2660000.0;5530000.0;0.021500000000000002;0.013666666666666666;0.13533333333333333;0.02666666666666667;0.020833333333333332;0.042333333333333334;;10991.7646484375;0.0;1175.12475585938;29711.021484375;507854.83615440415;413590.4106133878;248602.44030294742;248226.0648476083;244946.11963626905;430346.717906069;458102.21622996335;452884.6600879498;471567.5291714911;520273.19978624134;517796.5415658619;453265.11707721057;459222.0591093674;465175.32018785755;466677.1382597011;430191.0715123525;414317.87443422026;458516.8789554001;457963.6984928254;;173531.66647045466;470775.47163449007;202119.37919295748;224994.90139275565;274.0169116219063;1321371.9088895745;490138.5735141092;86816.75163396203;0.0;0;72;78;0;0;0;0;0;33;27;559350428335.0048;205399324180.13913;392253858349.87476;33936.90134778896;7164.162465107536;216.93369340114066;9862.345743902952;977031.5033528698;449081.17042000726;21169.69707230955;330540.43026641523;4.206526545077795;0.28817576987177235
2551;2019-02-16 11:31:37.868;745;192;179;179;169;41;196;27;31;33;633;614;35;102;244;251;249;194;201;199;195;27;557;358;366;122;363;267;556;88.0;83.0;771.0;87.0;125.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30596.08203125;11093.78515625;0.0;2102.04565429688;414.0;89704;;;Calculated values ==>;1550313097.868;347.66;292.36;291.06;291.06;290.06;277.26000000000005;274.1680685717883;292.76000000000005;275.86;276.26000000000005;276.46000000000004;336.46000000000004;334.56;276.66;283.36;297.56;298.26000000000005;298.06;292.56;293.06;292.66;;314.56;275.86;238.5638546566975;263.43189868330234;274.1680685717883;293.26000000000005;5570000.0;3579999.9999999995;3660000.0;1220000.0;3629999.9999999995;2670000.0;5560000.0;0.014666666666666666;0.013833333333333333;0.1285;0.0145;0.020833333333333332;0.0355;;11093.78515625;0.0;2102.04565429688;30596.08203125;506997.3756118314;412333.65201211494;248460.21615796752;248460.21615796752;244824.99358240856;430280.9020939914;458102.21622996335;452711.2032532543;474341.1068506839;519365.29473938624;517402.1856099159;453219.60249349655;461487.7774335902;465029.61547741666;466663.7800689285;429140.7731823067;413092.82235656865;458516.8789554001;457963.6984928254;;173949.5011765382;473766.8086979708;202443.60690072842;229448.6592817373;274.14755377393817;1321874.3927011313;490322.59215535125;86844.05729088835;0.0;0;72;78;0;0;0;0;0;33;28;559569995394.7744;205479112210.05542;392413734364.70703;32159.386131299576;3934.186426060015;221.99665308937597;8112.283891993627;977582.2231275917;449173.6427877339;21173.3542765302;330690.1963782702;3.3668098462533522;0.21735986849595482
2552;2019-02-16 11:32:37.878;743;194;182;181;170;41;196;28;35;33;641;618;37;89;244;251;249;196;201;199;195;28;560;359;366;124;364;265;560;-1.0;83.0;622.0;89.0;125.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.38671875;11176.56640625;0.0;1160.93957519531;415.0;89705;;;Calculated values ==>;1550313157.878;347.46000000000004;292.56;291.36;291.26000000000005;290.16;277.26000000000005;274.27422755570615;292.76000000000005;275.96000000000004;276.66;276.46000000000004;337.26;334.96000000000004;276.86;282.06;297.56;298.26000000000005;298.06;292.76000000000005;293.06;292.66;;314.66;275.96000000000004;239.02933182858504;263.1675429290057;274.27422755570615;293.26000000000005;5600000.0;3590000.0;3660000.0;1240000.0;3640000.0;2650000.0;5600000.0;0.0;0.013833333333333333;0.10366666666666666;0.014833333333333334;0.020833333333333332;0.020833333333333332;;11176.56640625;0.0;1160.93957519531;29773.38671875;506476.56274574384;411379.88356091734;249401.54618822236;249023.0453146729;245017.219967699;430214.79039162316;458102.21622996335;453563.3330419943;474084.14901256585;520355.57164884964;517983.8650522729;453815.4994363159;460227.9456237871;464883.6276779939;466520.93082736776;428337.34279714484;412165.42865559825;458516.8789554001;457963.6984928254;;174367.33720873808;473604.17431640695;202697.99993869767;249401.54618822236;274.2509221956415;1322377.5554537857;490508.2093493864;86871.25336638706;0.0;0;72;78;0;0;0;0;0;33;28;559789631994.7395;205552924510.0437;392573360964.68164;26006.37286504175;4018.441586602688;223.7114789580611;4345.044839679229;978067.0185715938;449239.92573314556;21177.069130002412;330794.0247528631;2.803935481150557;0.2029218286459523
2553;2019-02-16 11:33:37.878;742;195;184;183;171;41;196;28;37;34;659;627;39;69;245;251;249;197;202;199;195;28;556;360;366;125;365;263;556;84.0;85.0;657.0;84.0;125.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.224609375;11101.13671875;0.0;1034.00793457031;416.0;89706;;;Calculated values ==>;1550313217.878;347.36;292.66;291.56;291.46000000000004;290.26000000000005;277.26000000000005;274.38016830617;292.76000000000005;275.96000000000004;276.86;276.56;339.06000000000006;335.86;277.06;280.06;297.66;298.26000000000005;298.06;292.86;293.06;292.66;;314.76000000000005;275.96000000000004;239.25999513918347;262.9017227912062;274.38016830617;293.36;5560000.0;3600000.0;3660000.0;1250000.0;3650000.0;2630000.0;5560000.0;0.014;0.014166666666666666;0.1095;0.014;0.020833333333333332;0.034833333333333334;;11101.13671875;0.0;1034.00793457031;29655.224609375;506711.81384104595;413465.294141843;250370.13788166858;249982.54007122852;245534.57561207534;430148.3826014536;458102.21622996335;454156.0461158545;474051.4637773472;522370.293219866;519079.11168549594;454406.46582794725;458113.51224297343;464869.23356765806;466377.8143668663;429405.54480311257;414196.90369202057;458516.8789554001;457963.6984928254;;174785.17458790913;473474.67390996165;202960.7323823261;231315.6399776266;274.35741937136436;1322872.7938815202;490693.85687542806;86889.5445956351;0.0;0;72;78;0;0;0;0;0;33;28;560009231994.7395;205627624510.0437;392731760964.68164;27505.88685382136;3787.1951813868977;215.45574907380333;7894.907371612758;978512.954069251;449304.97270621214;21180.72885690268;330896.02435462386;3.247051953774082;0.20761182903914763
2554;2019-02-16 11:34:37.889;741;194;185;184;171;40;196;28;37;35;668;633;40;65;245;251;249;196;202;199;195;28;558;357;366;131;361;262;558;128.0;84.0;122.0;20.0;125.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.326171875;11162.9951171875;0.0;1062.36950683594;417.0;89707;;;Calculated values ==>;1550313277.889;347.26;292.56;291.66;291.56;290.26000000000005;277.16;274.0616903277293;292.76000000000005;275.96000000000004;276.86;276.66;339.96000000000004;336.46000000000004;277.16;279.66;297.66;298.26000000000005;298.06;292.76000000000005;293.06;292.66;;314.86;275.96000000000004;240.61611355647437;262.7682575881327;274.0616903277293;293.36;5580000.0;3570000.0000000005;3660000.0;1310000.0;3610000.0;2620000.0;5580000.0;0.021333333333333333;0.014;0.02033333333333333;0.0033333333333333335;0.020833333333333332;0.042166666666666665;;11162.9951171875;0.0;1062.36950683594;29764.326171875;506406.07743438636;412248.46956782654;250656.5635399332;250267.8796503818;245452.21678045142;430346.717906069;458102.21622996335;454325.6337369566;473372.2673856561;523374.6807534785;519779.7064082168;454700.1411767046;457785.4074473757;465451.58992337313;466806.3634841397;428874.49835383333;413010.54793433315;458516.8789554001;457963.6984928254;;175203.01333496982;472693.2819402637;202184.1877040447;226132.98999450344;274.0421281268075;1323368.0475838897;490879.42532178643;86907.01761042181;0.0;0;72;78;0;0;0;0;0;33;28;560228872254.4393;205704438589.93872;392889289839.4664;5126.8760693358745;901.6969807873966;222.0953058730025;9775.528208345908;978784.9436155156;449344.0539710954;21184.375784169697;331043.3049807544;1.3108972253350974;0.027996609860729837
2555;2019-02-16 11:35:37.879;741;195;186;185;172;39;196;27;35;36;668;635;39;64;244;251;249;197;202;199;195;26;561;356;366;136;361;259;561;150.0;84.0;590.0;134.0;125.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.693359375;11186.87890625;0.0;1123.54211425781;417.0;89708;;;Calculated values ==>;1550313337.879;347.26;292.66;291.76000000000005;291.66;290.36;277.06;273.955091788801;292.76000000000005;275.86;276.66;276.76000000000005;339.96000000000004;336.66;277.06;279.56;297.56;298.26000000000005;298.06;292.86;293.06;292.66;;314.86;275.76000000000005;241.71165711629368;262.3656120759269;273.955091788801;293.36;5610000.0;3560000.0;3660000.0;1360000.0;3610000.0;2590000.0;5610000.0;0.025;0.014;0.09833333333333334;0.022333333333333334;0.020833333333333332;0.04583333333333334;;11186.87890625;0.0;1123.54211425781;29845.693359375;506134.86531537445;411337.69764938223;250891.26112239627;250502.4290064349;245684.70818281127;430412.23801567365;458102.21622996335;454583.3976502994;472818.15071447083;523615.51621591515;520233.01661161653;455079.5801925144;458144.9806715737;465320.7433433528;466948.68245374196;428066.412339911;412124.71779049526;458516.8789554001;457963.6984928254;;175203.01333496982;471840.61823089625;201822.38541060145;224126.4198250536;273.89670082905485;1323864.7149550354;491065.64323051966;86925.23050461213;0.0;0;72;78;0;0;0;0;0;33;28;560448435654.4742;205784525239.95145;393045563789.4912;24854.83287023697;6030.40719965325;223.18372369182018;10717.541938939541;979034.7495487893;449401.8118780191;21188.085824306898;331214.0521027448;3.3976064395234014;0.21491145232884729
2556;2019-02-16 11:36:37.860;744;197;187;186;175;39;196;27;34;35;658;632;37;71;244;252;249;199;202;199;195;26;565;357;366;140;362;256;565;281.0;83.0;755.0;153.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.390625;11322.7021484375;0.0;1122.64660644531;419.0;89709;;;Calculated values ==>;1550313397.86;347.56000000000006;292.86;291.86;291.76000000000005;290.66;277.06;274.0616903277293;292.76000000000005;275.86;276.56;276.66;338.96000000000004;336.36;276.86;280.26000000000005;297.56;298.36;298.06;293.06;293.06;292.66;;315.06;275.76000000000005;242.56692532238324;261.9595390733887;274.0616903277293;293.36;5650000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2560000.0;5650000.0;0.04683333333333333;0.013833333333333333;0.12583333333333332;0.025500000000000002;0.020833333333333332;0.06766666666666667;;11322.7021484375;0.0;1122.64660644531;29867.390625;506150.75303854444;410358.96546927677;251073.8977047581;250685.85738818967;246590.58972199858;430346.717906069;458102.21622996335;454963.98106415354;472195.2020149266;522833.8737987949;520172.7923473577;455333.7789835172;459465.5867252541;465175.32018785755;466935.48835395055;426966.3940917745;411174.58375941555;458516.8789554001;457963.6984928254;;176038.69501535743;471309.8407669174;202120.55502403405;217192.39698238502;274.01736922310465;1324362.1664116017;491253.16367219173;86943.94281649221;0.0;0;72;78;0;0;0;0;0;33;28;560667966114.2788;205867299019.87775;393200014864.3537;31816.13111004837;6864.326786443526;218.45337626429856;16292.191402206465;979506.8580331609;449509.23396670405;21191.764968038686;331439.0619380355;4.434677063855601;0.2565579090201175
2557;2019-02-16 11:37:37.860;750;199;188;187;175;39;196;27;33;35;643;623;36;75;244;252;249;200;202;199;195;26;563;357;366;135;362;254;563;301.0;81.0;651.0;43.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.845703125;11281.595703125;0.0;1124.21740722656;418.0;89710;;;Calculated values ==>;1550313457.86;348.16;293.06;291.96000000000004;291.86;290.66;277.06;274.0616903277293;292.76000000000005;275.86;276.46000000000004;276.66;337.46000000000004;335.46000000000004;276.76000000000005;280.66;297.56;298.36;298.06;293.16;293.06;292.66;;314.96000000000004;275.76000000000005;241.49495122638035;261.6868853414304;274.0616903277293;293.36;5630000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2540000.0;5630000.0;0.050166666666666665;0.013500000000000002;0.1085;0.007166666666666667;0.020833333333333332;0.071;;11281.595703125;0.0;1124.21740722656;29868.845703125;507085.4768520525;412044.9279172372;251570.89540053037;251177.93010076994;246675.5611092151;430346.717906069;458102.21622996335;455175.52127500746;472851.2559263234;521462.70147430664;519416.45937810675;455543.7779327058;460256.20874156046;465175.32018785755;466935.48835395055;427519.7167235718;412431.9645018818;458516.8789554001;457963.6984928254;;175620.85347054448;471972.7596631712;202196.5177570807;216684.30462429012;274.04692446031333;1324859.9683810028;491441.53282095474;86962.66668327281;0.0;0;72;78;0;0;0;0;0;33;28;560887566114.2788;205949799019.87775;393353014864.3537;27448.22188169505;1933.396400326982;203.68465499281535;17130.836964666003;980000.7276414254;449582.5483265938;21195.282784965828;331717.58717442607;3.765665296271499;0.16321213807301757
2558;2019-02-16 11:38:37.870;758;199;188;187;176;39;196;26;33;34;635;616;35;76;244;252;249;200;202;200;195;27;566;358;366;131;363;253;567;229.0;86.0;822.0;84.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.54296875;11376.01171875;0.0;1137.55969238281;420.0;89711;;;Calculated values ==>;1550313517.87;348.96000000000004;293.06;291.96000000000004;291.86;290.76000000000005;277.06;274.1680685717883;292.76000000000005;275.76000000000005;276.46000000000004;276.56;336.66;334.76000000000005;276.66;280.76000000000005;297.56;298.36;298.06;293.16;293.16;292.66;;315.16;275.86;240.61611355647437;261.54996906429363;274.1680685717883;293.36;5660000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2530000.0;5670000.0;0.03816666666666667;0.014333333333333333;0.137;0.014;0.021;0.05916666666666667;;11376.01171875;0.0;1137.55969238281;29892.54296875;507821.09166927816;410277.9169033056;251360.0964580397;250970.9820479445;246865.5166610009;430280.9020939914;458102.21622996335;455342.3708884602;473275.31562819314;520726.7734691947;518782.9467491673;455587.36484581936;460530.1525311488;465029.61547741666;466793.1479323858;426687.17703696503;410690.18669513025;458654.80598915706;457963.6984928254;;176456.53798984195;472596.2217928923;202446.1639771842;219807.16536475543;274.1485471563905;1325358.062955118;491630.37768500624;86981.51796712364;0.0;0;72;78;0;0;0;0;0;33;28;561107202714.2439;206029612319.86505;393505140214.3295;34646.78034684482;3782.1008094199137;229.29019489963187;14090.928210077473;980518.2722363063;449630.1854081914;21198.891510068315;331977.81191440363;4.215351303650461;0.23390625528931772
