;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2559;2019-02-16 11:39:37.861;766;200;188;187;177;40;196;27;35;34;636;614;37;74;244;252;249;202;202;200;195;27;567;357;366;128;361;256;567;161.0;83.0;913.0;20.0;126.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30034.443359375;11328.7216796875;0.0;1099.03625488281;423.0;89712;;;Calculated values ==>;1550313577.861;349.76;293.16;291.96000000000004;291.86;290.86;277.16;274.0616903277293;292.76000000000005;275.86;276.66;276.56;336.76000000000005;334.56;276.86;280.56;297.56;298.36;298.06;293.36;293.16;292.66;;315.46000000000004;275.86;239.943914813709;261.9595390733887;274.0616903277293;293.36;5670000.0;3570000.0000000005;3660000.0;1280000.0;3610000.0;2560000.0;5670000.0;0.026833333333333334;0.013833333333333333;0.15216666666666667;0.0033333333333333335;0.021;0.04783333333333334;;11328.7216796875;0.0;1099.03625488281;30034.443359375;508734.48001820577;410690.18669513025;251360.0964580397;250970.9820479445;247226.81265984647;430346.717906069;458102.21622996335;455087.3474150554;473664.3179132749;520582.559512763;518327.0740755654;455333.7789835172;459825.28753007535;465320.7433433528;466935.48835395055;426406.21690767515;411496.94470127276;458654.80598915706;457963.6984928254;;177710.07569661198;472988.3078366223;202222.12441990653;223794.89263176988;274.0568841096074;1325857.37960058;491819.55541629647;87000.15347099377;0.0;0;72;78;0;0;0;0;0;33;28;561326769774.8861;206107300665.0923;393657817309.7761;38477.658099095155;902.553944722386;206.2449321885663;11201.07454702049;981127.5511529233;449669.218342105;21202.520425052422;332188.5469896591;4.086620594833993;0.22388256888122657
2560;2019-02-16 11:40:37.871;772;200;188;187;176;39;197;27;38;34;641;616;39;67;244;252;249;202;202;200;196;26;566;357;366;127;361;258;566;158.0;85.0;875.0;0.0;126.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.859375;11270.380859375;0.0;1020.1864624023401;424.0;89713;;;Calculated values ==>;1550313637.871;350.36;293.16;291.96000000000004;291.86;290.76000000000005;277.06;274.0616903277293;292.86;275.86;276.96000000000004;276.56;337.26;334.76000000000005;277.06;279.86;297.56;298.36;298.06;293.36;293.16;292.76000000000005;;315.56;275.76000000000005;239.71726792356844;262.23063862743834;274.0616903277293;293.36;5660000.0;3570000.0000000005;3660000.0;1270000.0;3610000.0;2580000.0;5660000.0;0.026333333333333334;0.014166666666666666;0.14583333333333334;0.0;0.021;0.04733333333333334;;11270.380859375;0.0;1020.1864624023401;29812.859375;509571.8774118191;411135.22575476684;251412.36279694637;251022.3019509767;246908.1952660219;430346.717906069;458240.58495806623;455123.1767134581;473793.5715148927;520930.7149873414;518364.9277615962;455246.7572435928;458667.9264242442;465320.7433433528;466935.48835395055;426687.17703696503;411929.359504971;458654.80598915706;458102.21622996335;;178127.92459426197;473022.0950788126;202234.48292222194;224052.83807790952;274.0616903277293;1326356.190244541;492007.9126584011;87017.81660366656;0.0;0;72;78;0;0;0;0;0;33;28;561546406374.8512;206183813415.08014;393812043009.7516;36879.60117788861;0.0;209.0690817032486;11078.33723253055;981755.6329763251;449676.7408785236;21205.981951992657;332374.23969808663;3.9190223063809704;0.20461333797078954
2561;2019-02-16 11:41:37.871;774;201;187;186;177;40;197;27;39;35;647;618;40;66;244;252;249;202;202;200;196;27;570;357;366;127;362;260;570;237.0;85.0;586.0;20.0;126.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.5390625;11378.9736328125;0.0;952.935546875;425.0;89714;;;Calculated values ==>;1550313697.871;350.56000000000006;293.26000000000005;291.86;291.76000000000005;290.86;277.16;274.0616903277293;292.86;275.86;277.06;276.66;337.86;334.96000000000004;277.16;279.76000000000005;297.56;298.36;298.06;293.36;293.16;292.76000000000005;;315.66;275.86;239.71726792356844;262.5002047102346;274.0616903277293;293.36;5700000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2600000.0;5700000.0;0.0395;0.014166666666666666;0.09766666666666667;0.0033333333333333335;0.021;0.0605;;11378.9736328125;0.0;952.935546875;29838.5390625;509471.0181953204;409740.0552820453;250818.64523784845;250435.1306385547;247097.9091574607;430346.717906069;458240.58495806623;454911.96588120144;473889.94243038853;521382.43655418727;518403.09683884383;455036.06532937;458228.03325103875;465175.32018785755;466935.48835395055;425552.56878110924;410160.8172457533;458654.80598915706;458102.21622996335;;178545.77502346144;473118.57976311014;202216.18250306943;219086.4588242324;274.05457316273527;1326853.2852315202;492196.65727916936;87034.2592870772;0.0;0;72;78;0;0;0;0;0;33;28;561766006374.8512;206260013415.08014;393967443009.7516;24679.954843264226;903.0079908668025;218.0498134175423;14460.453323046722;982268.6292765014;449684.2659451142;21209.541276118664;332587.0629527164;3.2648201818508324;0.1377327842239884
2562;2019-02-16 11:42:37.852;774;203;186;185;176;40;197;28;36;35;651;620;39;65;245;253;249;204;202;200;196;28;570;359;366;128;364;261;570;-2.0;85.0;852.0;76.0;126.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.080078125;11401.115234375;0.0;917.3423461914059;427.0;89715;;;Calculated values ==>;1550313757.852;350.56000000000006;293.46000000000004;291.76000000000005;291.66;290.76000000000005;277.16;274.27422755570615;292.86;275.96000000000004;276.76000000000005;276.66;338.26;335.16;277.06;279.66;297.66;298.46000000000004;298.06;293.56;293.16;292.76000000000005;;315.86;275.96000000000004;239.943914813709;262.63441904999945;274.27422755570615;293.36;5700000.0;3590000.0;3660000.0;1280000.0;3640000.0;2610000.0;5700000.0;0.0;0.014166666666666666;0.142;0.012666666666666666;0.021;0.021;;11401.115234375;0.0;917.3423461914059;29834.080078125;509471.0181953204;410575.2192509942;250435.1306385547;250054.354912771;246738.59939027522;430214.79039162316;458240.58495806623;454370.03874577465;473760.833029134;521711.36497231683;518525.22857344686;454743.91097504535;457946.1176024118;465015.24582933175;466780.0534477276;425552.56878110924;410983.55019309145;458654.80598915706;458102.21622996335;;179381.48055642567;473084.92450057325;202702.7265816845;250435.1306385547;274.2527559811626;1327350.3995878377;492386.4312387702;87049.84000071666;0.0;0;72;78;0;0;0;0;0;33;28;561985536834.6558;206336489190.01205;394123693514.6125;35736.7583273008;3424.8411736392577;206.39442999691866;4361.008797419582;982771.9424528149;449720.31993407325;21213.077191416105;332743.8588025001;3.5498764713322077;0.25456633850274596
2563;2019-02-16 11:43:40.862;772;202;185;184;174;41;197;29;28;36;652;620;33;63;245;253;250;204;202;200;196;29;566;360;366;133;365;263;566;-1.0;83.0;896.0;286.0;126.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.35546875;11293.0732421875;0.0;976.1122436523441;426.0;89716;;;Calculated values ==>;1550313820.862;350.36;293.36;291.66;291.56;290.56;277.26000000000005;274.38016830617;292.86;276.06;275.96000000000004;276.76000000000005;338.36;335.16;276.46000000000004;279.46000000000004;297.66;298.46000000000004;298.16;293.56;293.16;292.76000000000005;;315.76000000000005;276.06;241.05796691057077;262.9017227912062;274.38016830617;293.36;5660000.0;3600000.0;3660000.0;1330000.0;3650000.0;2630000.0;5660000.0;0.0;0.013833333333333333;0.14933333333333335;0.04766666666666666;0.021;0.021;;11293.0732421875;0.0;976.1122436523441;29766.35546875;509571.8774118191;411929.359504971;250250.92658919303;249869.43607522247;246190.6739612708;430148.3826014536;458240.58495806623;453023.67980688816;473209.4130839679;521651.13787360175;518357.8795739501;453653.8914306736;457379.14680568065;464869.23356765806;466637.4274074692;426949.60736875626;412702.44267607504;458654.80598915706;458102.21622996335;;178963.62700411686;472528.46462518856;202854.69589922501;250250.92658919303;274.31632251516436;1327871.9861771767;492585.03690761625;87066.41035817334;0.0;0;72;78;0;0;0;0;0;33;28;562216153434.6208;206418717239.9996;394288779714.5875;37358.568263544366;12854.44964260426;197.08577824875692;4364.877082456177;983411.6280816749;449862.78633881995;21216.6082036269;332820.22242322343;4.464434972482131;0.3945302887246618
2564;2019-02-16 11:44:37.843;767;201;185;184;173;41;197;29;28;37;652;621;34;64;246;253;250;202;202;200;196;28;566;359;366;138;364;267;566;87.0;83.0;506.0;141.0;126.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29929.162109375;11270.5625;0.0;1097.42041015625;424.0;89717;;;Calculated values ==>;1550313877.843;349.86;293.26000000000005;291.66;291.56;290.46000000000004;277.26000000000005;274.27422755570615;292.86;276.06;275.96000000000004;276.86;338.36;335.26000000000005;276.56;279.56;297.76000000000005;298.46000000000004;298.16;293.36;293.16;292.76000000000005;;315.56;275.96000000000004;242.14157278889297;263.43189868330234;274.27422755570615;293.36;5660000.0;3590000.0;3660000.0;1380000.0;3640000.0;2670000.0;5660000.0;0.0145;0.013833333333333333;0.08433333333333333;0.0235;0.021;0.035500000000000004;;11270.5625;0.0;1097.42041015625;29929.162109375;508947.7151021862;411535.0361195408;250250.92658919303;249869.43607522247;245835.01651184482;430214.79039162316;458240.58495806623;452328.65360515594;472654.2065195329;521324.805813728;518125.87169197097;453092.67920619925;456852.27101820137;465146.75317812245;466780.0534477276;426949.60736875626;411929.359504971;458654.80598915706;458102.21622996335;;178127.92459426197;471771.9322026706;202588.59794599735;230783.21488985958;274.20846190642715;1328344.418161056;492763.6061474802;87082.82035317832;0.0;0;72;78;0;0;0;0;0;33;28;562424703894.4254;206495926494.92725;394439779364.446;21061.41136058904;6325.808355031821;207.78009544902926;8069.824547573685;983873.9654227642;450014.5794332559;21219.812323394617;332918.6309972396;2.8836411416251715;0.19937222309827288
2565;2019-02-16 11:45:37.843;760;205;186;185;173;40;197;30;31;37;647;620;33;54;246;253;250;207;202;200;196;29;586;364;366;142;368;246;581;-1.0;81.0;1198.0;306.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38415.66015625;20100.798828125;0.0;1056.78930664062;416.0;89718;;;Calculated values ==>;1550313937.843;349.16;293.66;291.76000000000005;291.66;290.46000000000004;277.16;274.8017692304317;292.86;276.16;276.26000000000005;276.86;337.86;335.16;276.46000000000004;278.56;297.76000000000005;298.46000000000004;298.16;293.86;293.16;292.76000000000005;;314.76000000000005;276.06;242.98782864720522;260.58029834229245;274.8017692304317;293.36;5860000.0;3640000.0;3660000.0;1420000.0;3679999.9999999995;2460000.0;5810000.0;0.0;0.013500000000000002;0.1996666666666667;0.051000000000000004;0.021;0.021;;20100.798828125;0.0;1056.78930664062;38415.66015625;506283.86622039234;257538.31421649354;249905.39796973363;249533.4989114586;245240.87066565032;429879.7862731237;458240.58495806623;456257.19011546014;472128.42060986464;522520.8690884835;519773.39266733505;456498.40645986306;459010.3828277451;464562.0351814137;466064.25039095;420995.6775274613;407100.46737180365;458654.80598915706;458102.21622996335;;174785.17458790913;471339.3356437985;203901.68457484688;249905.39796973363;274.7399029122939;1328913.958346603;493025.03415854793;87100.7721008183;0.0;0;73;78;0;0;0;0;0;33;28;562644303894.4254;206579926494.92725;394593679364.446;50386.982606275786;13639.320204516534;187.58533710137854;4372.1331834648245;984469.3687058213;450180.95550458546;21223.107035332538;333022.3139783316;3.2416748494437173;0.28057379959321394
2566;2019-02-16 11:46:37.843;767;207;188;187;173;43;197;31;34;37;627;608;33;48;248;252;250;208;202;200;196;31;576;364;366;146;368;243;570;-2.0;86.0;740.0;174.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38066.125;19794.25390625;0.0;1016.11541748047;401.0;89719;;;Calculated values ==>;1550313997.843;349.86;293.86;291.96000000000004;291.86;290.46000000000004;277.46000000000004;274.8017692304317;292.86;276.26000000000005;276.56;276.86;335.86;333.96000000000004;276.46000000000004;277.96000000000004;297.96000000000004;298.36;298.16;293.96000000000004;293.16;292.76000000000005;;313.26000000000005;276.26000000000005;243.81672145450628;260.1585393101385;274.8017692304317;293.36;5760000.0;3640000.0;3660000.0;1460000.0;3679999.9999999995;2430000.0;5700000.0;0.0;0.014333333333333333;0.12333333333333334;0.029;0.021;0.021;;19794.25390625;0.0;1016.11541748047;38066.125;508063.680003484;412174.699919609;251204.9826095809;250818.64523784845;245672.97981533984;429879.7862731237;458240.58495806623;457107.2585312382;471599.1411268027;520732.96534360916;518801.14462511044;456987.6391725502;458773.19568723004;464826.7974263201;465933.5026396987;424075.613449465;412561.241718598;458654.80598915706;458102.21622996335;;168517.74571465285;471003.6945412344;203948.87343518165;251204.9826095809;274.758094119201;1329551.3065562383;493357.4929313344;87118.04630685264;0.0;0;73;78;0;0;0;0;0;33;28;562863903894.4254;206666326494.92725;394740379364.446;31222.867495180308;7744.589812075529;165.03932814242725;4344.841906028031;985149.4507900001;450359.1547547237;21226.04557420957;333094.9554374107;2.08921513429597;0.16953550720135624
2567;2019-02-16 11:47:37.874;786;206;190;189;173;40;197;31;36;37;599;588;32;54;248;252;250;207;203;200;196;31;575;361;366;139;366;241;570;89.0;83.0;588.0;127.0;126.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38594.890625;19770.009765625;0.0;1783.654296875;392.0;89720;;;Calculated values ==>;1550314057.874;351.76;293.76000000000005;292.16;292.06;290.46000000000004;277.16;274.4858918419099;292.86;276.26000000000005;276.76000000000005;276.86;333.06;331.96000000000004;276.36;278.56;297.96000000000004;298.36;298.16;293.86;293.16;292.76000000000005;;312.36;276.26000000000005;242.35481222062532;259.87524604437704;274.4858918419099;293.46000000000004;5750000.0;3610000.0;3660000.0;1390000.0;3660000.0;2410000.0;5700000.0;0.014833333333333334;0.013833333333333333;0.098;0.021166666666666667;0.021;0.035833333333333335;;19770.009765625;0.0;1783.654296875;38594.890625;510534.495310534;411783.0505335988;251986.4835433133;251594.23104072674;245672.97981533984;430081.6785162784;458240.58495806623;457668.7141995386;472523.0838727012;518053.1961410324;516934.1929270487;457192.64057942014;459795.1920954394;465118.6810666539;466364.5342688999;424371.6355990001;412174.699919609;458654.80598915706;458102.21622996335;;164757.40606591295;471934.1488268154;203187.53374106105;231785.98804377633;274.449901725161;1330190.4784228373;493687.36547548993;87141.38977575638;0.0;0;73;78;0;0;0;0;0;33;29;563083617354.928;206751870670.12292;394885654384.7783;24939.1556849308;5688.470019315134;168.72427689824335;8109.664843338368;985617.7094596166;450471.1547570269;21228.828374629018;333198.7966174637;1.8050766083977767;0.12335714986462473
2568;2019-02-16 11:48:37.844;804;206;190;189;175;37;197;30;38;36;571;562;33;83;247;252;250;207;203;200;196;30;560;358;366;134;363;262;559;-2.0;83.0;0.0;76.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.650390625;11119.541015625;0.0;1996.51110839844;390.0;89721;;;Calculated values ==>;1550314117.844;353.56000000000006;293.76000000000005;292.16;292.06;290.66;276.86;274.1680685717883;292.86;276.16;276.96000000000004;276.76000000000005;330.26000000000005;329.36;276.46000000000004;281.46000000000004;297.86;298.36;298.16;293.86;293.16;292.76000000000005;;312.16;276.16;241.2770596917726;262.7682575881327;274.1680685717883;293.46000000000004;5600000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2620000.0;5590000.0;0.0;0.013833333333333333;0.0;0.012666666666666666;0.021;0.021;;11119.541015625;0.0;1996.51110839844;30422.650390625;514045.3451857727;416190.4361247583;410203.92175614706;252186.74541440952;246847.78499482252;430280.9020939914;458240.58495806623;454450.57648395357;473079.2034362849;513382.14789135265;512449.9057182957;453824.779244464;459970.51618106745;465423.3653177346;466793.1479323858;428589.7345740601;416529.3772306001;458654.80598915706;458102.21622996335;;163921.7849024954;472494.68880147435;201911.90826939148;410203.92175614706;273.94063963385435;1330765.3370251541;493944.6496923282;87172.87540345949;0.0;0;73;78;0;0;0;0;0;33;29;563303107555.0327;206833729720.162;395036478934.8503;0.0;3427.3818867397167;166.83494325119622;1005.8641839501422;985825.4318439414;450547.08220689726;21231.623303301512;333274.72137802304;0.35072146484653866;0.04259310239143938
2569;2019-02-16 11:49:37.855;804;205;186;186;171;34;197;28;40;35;579;570;41;109;245;252;250;206;203;200;196;27;560;355;366;129;360;273;559;163.0;85.0;-1.0;55.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30597.240234375;11004.7333984375;0.0;2114.9033203125;404.0;89722;;;Calculated values ==>;1550314177.855;353.56000000000006;293.66;291.76000000000005;291.76000000000005;290.26000000000005;276.56;273.8482719121499;292.86;275.96000000000004;277.16;276.66;331.06;330.16;277.26000000000005;284.06;297.66;298.36;298.16;293.76000000000005;293.16;292.76000000000005;;313.56;275.86;240.16925963744896;264.2163659402789;273.8482719121499;293.46000000000004;5600000.0;3550000.0;3660000.0;1290000.0;3600000.0;2730000.0;5590000.0;0.027166666666666665;0.014166666666666666;0.0;0.009166666666666667;0.021;0.04816666666666666;;11004.7333984375;0.0;2114.9033203125;30597.240234375;514045.3451857727;415848.0560780784;250995.64159748814;250995.64159748814;245411.30069874594;430477.46260093397;458240.58495806623;452819.9889838399;473631.5180336029;513252.2668435368;512313.10607554635;452948.24331024045;461416.2916435638;465596.4787924315;467219.38122847467;428589.7345740601;416190.4361247583;458654.80598915706;458102.21622996335;;169771.2103021376;472857.82487454545;201514.55034475017;223087.62127154943;273.7721083999114;1331273.9293378335;494129.0524465015;87207.14347164618;0.0;0;73;78;0;0;0;0;0;33;29;563522747814.7325;206912644185.05414;395197008359.63086;0.0;2487.3133498564566;175.65672803177551;11319.869657163603;985825.4318439414;450596.3803701415;21234.477923809467;333377.45465754083;1.0657947346261643;0.015558906398996769
2570;2019-02-16 11:50:37.885;790;203;185;185;172;32;197;26;38;34;606;593;42;111;244;253;250;204;203;200;196;25;571;353;366;124;358;258;565;206.0;80.0;485.0;133.0;126.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38747.28125;19531.1796875;0.0;2017.7204589843802;409.0;89723;;;Calculated values ==>;1550314237.885;352.16;293.46000000000004;291.66;291.66;290.36;276.36;273.6339639331285;292.86;275.76000000000005;276.96000000000004;276.56;333.76000000000005;332.46000000000004;277.36;284.26000000000005;297.56;298.46000000000004;298.16;293.56;293.16;292.76000000000005;;314.06;275.66;239.02933182858504;262.23063862743834;273.6339639331285;293.46000000000004;5710000.0;3529999.9999999995;3660000.0;1240000.0;3579999.9999999995;2580000.0;5650000.0;0.034333333333333334;0.013333333333333334;0.08083333333333333;0.022166666666666668;0.021;0.05533333333333333;;19531.1796875;0.0;2017.7204589843802;38747.28125;511378.7778617288;412739.0944486265;250300.70278417305;250300.70278417305;245521.6885444758;430607.02586249536;458240.58495806623;455123.1767134581;474180.10434583086;517336.9716740983;515999.13640083576;455616.8949157441;463909.49875122216;465755.3386178344;467630.302541127;425535.9842908292;413117.6300506565;458654.80598915706;458102.21622996335;;171860.34048652687;473316.0287508816;201044.3890056467;219738.05025894288;273.5794081648668;1331852.089285434;494383.64562173415;87241.59922238965;0.0;0;73;79;0;0;0;0;0;33;29;563742457614.6278;206988582135.01794;395356388009.5549;20538.035339714752;6035.354681019375;165.57805653563625;13189.483850396466;985996.6677135048;450667.43811481504;21237.322968824443;333581.80139231274;1.8529229638748133;0.10642603199087529
2571;2019-02-16 11:51:37.855;773;203;189;189;181;32;197;25;29;34;628;609;31;67;244;253;250;205;203;201;196;24;575;354;366;131;359;236;571;276.0;84.0;837.0;160.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38263.48046875;19829.9921875;0.0;1051.88903808594;398.0;89724;;;Calculated values ==>;1550314297.855;350.46000000000004;293.46000000000004;292.06;292.06;291.26000000000005;276.36;273.7412296467126;292.86;275.66;276.06;276.56;335.96000000000004;334.06;276.26000000000005;279.86;297.56;298.46000000000004;298.16;293.66;293.26000000000005;292.76000000000005;;312.96000000000004;275.56;240.61611355647437;259.15941142434775;273.7412296467126;293.46000000000004;5750000.0;3540000.0;3660000.0;1310000.0;3590000.0;2360000.0;5710000.0;0.046;0.014;0.13949999999999999;0.02666666666666667;0.021;0.067;;19829.9921875;0.0;1051.88903808594;38263.48046875;508906.5535879312;410122.9869772851;251542.14059054494;251542.14059054494;248511.7181970623;430542.39183029096;458240.58495806623;457643.708316057;473275.31562819314;521407.95164485276;519485.4465009257;457879.6470920144;462075.6446511622;465610.7510579218;467489.2432430611;424371.6355990001;410947.0822304514;458792.58754311653;458102.21622996335;;167264.2905471822;472304.9464017478;201324.98540205773;217064.69075964327;273.6935881996925;1332493.5247552225;494711.49138263275;87267.16651150453;0.0;0;73;79;0;0;0;0;0;33;29;563961947814.7325;207065043885.0544;395504513909.62555;35756.46184650289;7226.13229332507;187.94374715968164;16149.514206511447;986465.5539632087;450777.89525012486;21240.267510849128;333826.17079707835;2.840742721054079;0.1709272098279692
2572;2019-02-16 11:52:37.886;778;205;184;182;178;33;198;25;29;34;626;607;31;64;244;253;250;207;203;201;196;23;560;352;366;135;357;256;560;-1.0;87.0;1056.0;9.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.732421875;11167.2880859375;0.0;1140.0029296875;397.0;89725;;;Calculated values ==>;1550314357.886;350.96000000000004;293.66;291.56;291.36;290.96000000000004;276.46000000000004;273.5264737036516;292.96000000000004;275.66;276.06;276.56;335.76000000000005;333.86;276.26000000000005;279.56;297.56;298.46000000000004;298.16;293.86;293.26000000000005;292.76000000000005;;312.86;275.46000000000004;241.49495122638035;261.9595390733887;273.5264737036516;293.46000000000004;5600000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2560000.0;5600000.0;0.0;0.0145;0.17600000000000002;0.0015;0.021;0.021;;11167.2880859375;0.0;1140.0029296875;29925.732421875;510840.6173116231;415466.73700578744;250166.70503704582;249401.54618822236;247902.93035470828;430671.36484660726;458378.80557116074;454345.6212795007;472753.7123474745;519557.87829525233;517608.48370927974;454593.27306183573;458623.35685117065;465899.65062480443;467771.10537312407;428589.7345740601;416156.1978342379;458792.58754311653;458102.21622996335;;166846.47414792277;471679.62040862173;200911.39580683626;250166.70503704582;273.5229198289298;1333062.0617874647;494969.9355116552;87285.44171518451;0.0;0;73;79;0;0;0;0;0;33;29;564181661274.3625;207144885114.91995;395652190169.3769;44604.42368318895;406.1523369026782;180.2862827274217;4366.645735051268;987135.5740064183;450841.53048316174;21243.3376798612;333997.22712976974;4.026678817861173;0.26832388357705966
2573;2019-02-16 11:53:37.866;784;205;182;180;176;33;198;24;33;33;626;606;35;76;243;253;250;206;203;201;197;23;558;354;366;138;359;269;557;95.0;85.0;920.0;150.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.984375;11022.9580078125;0.0;1193.65393066406;406.0;89726;;;Calculated values ==>;1550314417.866;351.56000000000006;293.66;291.36;291.16;290.76000000000005;276.46000000000004;273.7412296467126;292.96000000000004;275.56;276.46000000000004;276.46000000000004;335.76000000000005;333.76000000000005;276.66;280.76000000000005;297.46000000000004;298.46000000000004;298.16;293.76000000000005;293.26000000000005;292.86;;313.76000000000005;275.46000000000004;242.14157278889297;263.6948088759802;273.7412296467126;293.46000000000004;5580000.0;3540000.0;3660000.0;1380000.0;3590000.0;2690000.0;5570000.0;0.01583333333333333;0.014166666666666666;0.15333333333333332;0.025;0.021;0.03683333333333333;;11022.9580078125;0.0;1193.65393066406;29752.984375;511755.07856869575;416598.11741441325;249548.3839697725;248789.00284869884;247301.0483248464;430542.39183029096;458378.80557116074;452618.638209442;472262.261994151;518475.33370956266;516404.396915258;452873.9678736973;458010.0830401051;465480.30547409743;467489.2432430611;429123.7668775116;416932.6200606657;458792.58754311653;458240.58495806623;;170606.85888663295;471281.1494085178;201320.6250324012;228816.99438130972;273.6918842593863;1333559.2186533834;495154.7925895894;87304.88237331346;0.0;0;73;79;0;0;0;0;0;33;29;564401188074.4324;207226757814.94598;395809637669.42694;38532.36202047959;6749.013109402915;172.70791323864978;8450.435586243864;987828.1496186533;450901.13698644034;21246.27831762242;334104.00053781085;4.412395097825055;0.3144660891880387
2574;2019-02-16 11:54:37.847;779;202;182;182;174;35;198;25;37;33;634;610;39;80;244;254;250;203;203;201;196;24;562;355;366;141;360;276;561;125.0;84.0;939.0;166.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.306640625;10999.783203125;0.0;1216.22265625;411.0;89727;;;Calculated values ==>;1550314477.847;351.06000000000006;293.36;291.36;291.36;290.56;276.66;273.8482719121499;292.96000000000004;275.66;276.86;276.46000000000004;336.56;334.16;277.06;281.16;297.56;298.56;298.16;293.46000000000004;293.26000000000005;292.76000000000005;;314.26000000000005;275.56;242.77792619122317;264.60387354146746;273.8482719121499;293.46000000000004;5620000.0;3550000.0;3660000.0;1410000.0;3600000.0;2760000.0;5610000.0;0.020833333333333332;0.014;0.1565;0.027666666666666666;0.021;0.041833333333333333;;10999.783203125;0.0;1216.22265625;29810.306640625;510791.05704031186;414005.20673679677;249353.0959704578;249353.0959704578;246400.3060797304;430477.46260093397;458378.80557116074;451908.56543700636;471866.4182417926;518719.835805712;516223.9452486875;452167.8125044171;457377.182543168;465465.8864643596;467476.37365174666;428049.50158528885;414367.8726603809;458792.58754311653;458102.21622996335;;172696.00095264515;470979.3205154194;201590.0260279315;225566.70655684907;273.80156925880976;1334055.4222304984;495338.2573172834;87324.95831878998;0.0;0;73;79;0;0;0;0;0;33;29;564620718534.2369;207310431309.8715;395973085894.28143;39174.851417520214;7453.103814153831;191.5428049487112;9727.735487991948;988475.5046693581;451019.4504828894;21249.312779054104;334255.4373264543;4.628946169112904;0.32611692166870937
2575;2019-02-16 11:55:37.877;772;202;187;187;179;37;198;27;37;33;635;612;37;57;245;254;250;204;203;201;197;25;575;359;367;143;364;250;570;-2.0;83.0;1167.0;221.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38024.609375;19752.720703125;0.0;1069.94982910156;401.0;89728;;;Calculated values ==>;1550314537.877;350.36;293.36;291.86;291.86;291.06;276.86;274.27422755570615;292.96000000000004;275.86;276.86;276.46000000000004;336.66;334.36;276.86;278.86;297.66;298.56;298.16;293.56;293.26000000000005;292.86;;313.26000000000005;275.66;243.1966462407574;261.13683023647616;274.27422755570615;293.46000000000004;5750000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2500000.0;5700000.0;0.0;0.013833333333333333;0.1945;0.036833333333333336;0.021;0.021;;19752.720703125;0.0;1069.94982910156;38024.609375;508780.9776534741;410160.8172457533;250818.64523784845;250818.64523784845;247822.99964513496;430214.79039162316;458218.4865142734;456326.36211181415;471601.4229191921;520972.94706627587;518624.3215891236;456326.36211181415;458735.02181396144;465015.24582933175;466909.46258657274;424371.6355990001;410983.55019309145;458633.2384034343;458079.93939307623;;168517.74571465285;470810.46499630326;202632.14333455652;250818.64523784845;274.2253660542517;1334620.9958447553;495594.6563194979;87344.01928195322;0.0;0;73;80;0;0;0;0;0;33;29;564840728485.0059;207395673910.16943;396130964794.83325;49343.52555217661;9877.901514541005;185.20184811506954;4352.4871772597835;989213.5266399224;451163.94774032244;21252.45388761;334372.83118333615;3.062004750707388;0.2521604749739556
2576;2019-02-16 11:56:37.867;777;206;188;187;180;40;198;26;38;33;608;589;37;63;247;253;250;208;203;201;197;27;573;360;367;132;365;245;568;-2.0;85.0;1164.0;140.0;126.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38776.5546875;19644.798828125;0.0;1862.43664550781;387.0;89729;;;Calculated values ==>;1550314597.867;350.86;293.76000000000005;291.96000000000004;291.86;291.16;277.16;274.38016830617;292.96000000000004;275.76000000000005;276.96000000000004;276.46000000000004;333.96000000000004;332.06;276.86;279.46000000000004;297.86;298.46000000000004;298.16;293.96000000000004;293.26000000000005;292.86;;311.86;275.86;240.83765695389522;260.44013211722256;274.38016830617;293.46000000000004;5730000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2450000.0;5680000.0;0.0;0.014166666666666666;0.194;0.02333333333333333;0.021;0.021;;19644.798828125;0.0;1862.43664550781;38776.5546875;509583.49730154296;412630.7567841226;251308.1132282745;250919.9347435946;248278.82296205705;430148.3826014536;458218.4865142734;457261.95784992387;473048.1168422736;518634.06623456435;516696.5806942246;457142.1171629861;460231.28850915463;465132.6551254336;466637.4274074692;424957.6849013146;413386.9064550017;458633.2384034343;458079.93939307623;;162668.35908569003;472465.0996282349;202956.86620524156;251308.1132282745;274.3559214491284;1335260.8988770945;495922.91426353337;87368.45176315319;0.0;0;73;80;0;0;0;0;0;34;29;565060891785.0409;207478160160.18256;396279440044.8569;49335.18777906837;6288.525446536511;163.91936132276658;4342.208349460837;990035.7121973783;451298.64551164873;21255.362746131876;334445.27490343765;2.7957959083167974;0.21599687569637524
2577;2019-02-16 11:57:37.888;791;208;190;189;179;40;198;26;39;32;592;578;37;67;247;253;250;209;203;201;197;27;574;359;367;130;364;240;569;0.0;82.0;1343.0;109.0;126.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38773.75;19772.697265625;0.0;1841.54833984375;382.0;89730;;;Calculated values ==>;1550314657.888;352.26;293.96000000000004;292.16;292.06;291.06;277.16;274.27422755570615;292.96000000000004;275.76000000000005;277.06;276.36;332.36;330.96000000000004;276.86;279.86;297.86;298.46000000000004;298.16;294.06;293.26000000000005;292.86;;311.36;275.86;240.39332010688793;259.7329541166123;274.27422755570615;293.46000000000004;5740000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2400000.0;5690000.0;0.0;0.013666666666666666;0.22383333333333333;0.018166666666666668;0.021;0.021;;19772.697265625;0.0;1841.54833984375;38773.75;511244.66785779846;412976.75865640567;252039.83791205118;251646.60514302485;247867.14569744086;430214.79039162316;458218.4865142734;458184.73969773384;473211.5349843978;517425.70569953765;516001.52010964043;457947.90315330983;461468.40512905456;465278.15030523995;466780.0534477276;424665.6469681474;413353.0869266533;458633.2384034343;458079.93939307623;;160579.3303088084;472727.1298661593;202721.7174143526;252039.83791205118;274.260123242037;1335907.3776035595;496251.50836484367;87399.32910794023;0.0;0;73;80;0;0;0;0;0;34;29;565281168854.705;207556787670.06262;396424990969.6349;57181.13982109683;4905.0983262078225;154.6049872337533;4326.842131101526;990923.6589319807;451391.9583576819;21258.01804472848;334517.542275396;3.079806090886524;0.23114805175922254
2578;2019-02-16 11:58:37.868;805;208;190;188;177;39;198;26;41;33;596;584;40;91;247;253;251;209;203;201;197;27;558;357;367;128;363;262;558;-1.0;82.0;805.0;116.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30505.125;11055.544921875;0.0;2027.26794433594;390.0;89731;;;Calculated values ==>;1550314717.868;353.66;293.96000000000004;292.16;291.96000000000004;290.86;277.06;274.0616903277293;292.96000000000004;275.76000000000005;277.26000000000005;276.46000000000004;332.76000000000005;331.56;277.16;282.26000000000005;297.86;298.46000000000004;298.26000000000005;294.06;293.26000000000005;292.86;;312.16;275.86;239.943914813709;262.7682575881327;274.0616903277293;293.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1280000.0;3629999.9999999995;2620000.0;5580000.0;0.0;0.013666666666666666;0.13416666666666668;0.01933333333333333;0.021;0.021;;11055.544921875;0.0;2027.26794433594;30505.125;514336.37949595845;417230.41672490526;410661.08281804813;251841.11582703004;247624.18367404738;430346.717906069;458218.4865142734;454824.7643176052;473567.7884962697;515966.74736589333;514727.0252357444;454700.1411767046;460932.76458113577;465423.3653177346;467064.51337570406;429371.8051531241;417559.1338685351;458633.2384034343;458079.93939307623;;163921.7849024954;472988.3078366223;202161.49730168004;410661.08281804813;274.0333006646524;1336484.509120757;496508.32474914845;87431.55849694007;0.0;0;73;80;0;0;0;0;0;34;29;565501295454.7749;207634161870.08722;396575540769.68274;33898.98832463663;5235.98500367555;161.4398408893828;995.7959880755901;991682.4069997472;451476.4392157819;21260.650873728042;334561.88280796405;3.0797818152195764;0.2586652789108903
2579;2019-02-16 11:59:37.848;804;206;189;188;175;37;198;26;42;33;615;602;44;116;246;253;251;208;203;201;197;26;560;355;367;126;360;271;559;216.0;86.0;475.0;65.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30531.72265625;11028.5244140625;0.0;2106.06689453125;403.0;89732;;;Calculated values ==>;1550314777.848;353.56000000000006;293.76000000000005;292.06;291.96000000000004;290.66;276.86;273.8482719121499;292.96000000000004;275.76000000000005;277.36;276.46000000000004;334.66;333.36;277.56;284.76000000000005;297.76000000000005;298.46000000000004;298.26000000000005;293.96000000000004;293.26000000000005;292.86;;313.46000000000004;275.76000000000005;239.4893008659735;263.95629194202945;273.8482719121499;293.46000000000004;5600000.0;3550000.0;3670000.0000000005;1260000.0;3600000.0;2710000.0;5590000.0;0.036000000000000004;0.014333333333333333;0.07916666666666666;0.010833333333333334;0.021;0.05700000000000001;;11028.5244140625;0.0;2106.06689453125;30531.72265625;514045.3451857727;416190.4361247583;252186.74541440952;251786.45387986567;246847.78499482252;430477.46260093397;458218.4865142734;453421.07473185885;473826.37876616616;517167.88811300637;515818.7709460084;453675.6233879279;462565.0488064749;465726.964571486;467347.9261667814;428840.8467844847;416864.9866505389;458633.2384034343;458079.93939307623;;169353.38768963216;473152.3030481019;201651.79191450792;220269.93267762955;273.8256681141517;1336992.979971255;496692.2973157027;87465.9914724559;0.0;0;73;80;0;0;0;0;0;34;29;565721422054.8448;207710336470.11145;396735387469.7336;19931.73488970695;2941.2555372806014;171.65399525322266;13555.170382780463;992130.8468302225;451544.56017242116;21263.425730436124;334683.10044174205;2.7865210226278276;0.1309590582565641
2580;2019-02-16 12:00:37.869;794;204;189;188;176;36;198;24;40;32;642;625;44;124;245;253;251;204;204;201;197;24;567;354;367;124;359;270;565;-2.0;85.0;870.0;154.0;126.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;43251.99609375;24141.5390625;0.0;2085.86401367188;410.0;89733;;;Calculated values ==>;1550314837.869;352.56000000000006;293.56;292.06;291.96000000000004;290.76000000000005;276.76000000000005;273.7412296467126;292.96000000000004;275.56;277.16;276.36;337.36;335.66;277.56;285.56;297.66;298.46000000000004;298.26000000000005;293.56;293.26000000000005;292.86;;314.16;275.56;239.02933182858504;263.82572766246335;273.7412296467126;293.56;5670000.0;3540000.0;3670000.0000000005;1240000.0;3590000.0;2700000.0;5650000.0;0.0;0.014166666666666666;0.145;0.025666666666666667;0.021;0.021;;24141.5390625;0.0;2085.86401367188;43251.99609375;512218.45645372703;413117.6300506565;251859.00837601957;251464.91570244913;246951.0632463026;430542.39183029096;458218.4865142734;453338.36804366286;473988.1805627707;520046.5400906225;518288.16307906585;453846.5949541808;463672.72251172824;465741.0905809244;467489.2432430611;426933.15923712734;413117.6300506565;458633.2384034343;458079.93939307623;;172278.17009871884;473219.95304642635;201331.41432495578;251859.00837601957;273.6961004006444;1337608.0594957464;496985.483756912;87500.93645643612;0.0;0;74;80;0;0;0;0;0;34;29;565941699124.5089;207785362719.997;396897744274.48596;36541.00828921252;6978.472493851078;195.7199968083369;4330.63955135819;992601.6177348297;451627.25350509456;21266.488251872775;334832.20102457807;1.8318946863206877;0.1459638074596848
2581;2019-02-16 12:01:37.879;783;206;190;189;179;37;198;25;30;33;655;633;33;73;246;254;251;207;204;201;197;25;582;358;367;135;363;239;577;-1.0;83.0;1245.0;183.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38397.67578125;19997.806640625;0.0;1042.28759765625;403.0;89734;;;Calculated values ==>;1550314897.879;351.46000000000004;293.76000000000005;292.16;292.06;291.06;276.86;274.1680685717883;292.96000000000004;275.66;276.16;276.46000000000004;338.66;336.46000000000004;276.46000000000004;280.46000000000004;297.76000000000005;298.56;298.26000000000005;293.86;293.26000000000005;292.86;;313.46000000000004;275.66;241.49495122638035;259.59022785621676;274.1680685717883;293.56;5820000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2390000.0;5770000.0;0.0;0.013833333333333333;0.2075;0.030500000000000003;0.021;0.021;;19997.806640625;0.0;1042.28759765625;38397.67578125;509549.0034975942;408611.6049111893;251621.06000087064;251235.36921098;247519.47821885458;430280.9020939914;458218.4865142734;457278.333884536;472656.1521691498;523895.73770233034;521669.0457921783;457634.3456445038;462315.5810535634;465292.22471119097;467051.5817240092;422548.365066802;409051.03130208154;458633.2384034343;458079.93939307623;;169353.38768963216;471875.0639052514;202396.32545861843;251621.06000087064;274.1291827273087;1338288.5868302519;497353.3729423597;87527.00873118138;0.0;0;74;80;0;0;0;0;0;34;29;566161935824.4739;207863075669.98465;397050469724.4617;52888.01674837789;8219.101522622306;186.71311707863325;4335.636467236318;993346.9838170037;451753.9210629534;21269.675725645095;334904.43202788266;3.11925731472752;0.24995606455086095
2582;2019-02-16 12:02:37.870;792;207;192;190;178;37;198;27;28;34;638;622;30;67;247;254;251;208;204;201;197;27;564;357;367;140;362;248;564;92.0;83.0;904.0;128.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29988.650390625;11298.6533203125;0.0;1068.34375;401.0;89735;;;Calculated values ==>;1550314957.87;352.36;293.86;292.36;292.16;290.96000000000004;276.86;274.0616903277293;292.96000000000004;275.86;275.96000000000004;276.56;336.96000000000004;335.36;276.16;279.86;297.86;298.56;298.26000000000005;293.96000000000004;293.26000000000005;292.86;;313.26000000000005;275.86;242.56692532238324;260.85938512811435;274.0616903277293;293.56;5640000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2480000.0;5640000.0;0.015333333333333334;0.013833333333333333;0.15066666666666664;0.021333333333333333;0.021;0.036333333333333336;;11298.6533203125;0.0;1068.34375;29988.650390625;512227.8979740287;414621.1132834107;253117.87180929046;252311.16331949914;247723.0472868832;430346.717906069;458218.4865142734;455563.5499633274;472096.9026672395;521442.4154796328;519811.6630467892;455806.4905757951;460237.82168446813;465568.3016696177;467193.43905229;427760.4435165423;414977.482372974;458633.2384034343;458079.93939307623;;168517.74571465285;471408.2891495208;202156.06430098708;231611.0539617496;274.031186820552;1338858.3873981787;497614.137654519;87544.59468743755;0.0;0;74;80;0;0;0;0;0;34;29;566382102794.2429;207945563294.8981;397196547809.3084;38180.061173125934;5744.047463435387;176.8309624860286;8228.369504004868;994105.770630456;451870.2631837789;21272.70480520819;335009.1163725257;4.231367469850134;0.2967092226906395
2583;2019-02-16 12:03:37.860;802;206;189;188;176;37;198;26;31;34;620;607;33;81;246;254;251;208;204;202;197;26;565;357;367;143;362;257;565;82.0;86.0;1119.0;160.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.455078125;11216.47265625;0.0;1109.09228515625;409.0;89736;;;Calculated values ==>;1550315017.86;353.36;293.76000000000005;292.06;291.96000000000004;290.76000000000005;276.86;274.0616903277293;292.96000000000004;275.76000000000005;276.26000000000005;276.56;335.16;333.86;276.46000000000004;281.26000000000005;297.76000000000005;298.56;298.26000000000005;293.96000000000004;293.36;292.86;;314.06;275.76000000000005;243.1966462407574;262.0952818180154;274.0616903277293;293.56;5650000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2570000.0;5650000.0;0.013666666666666666;0.014333333333333333;0.1865;0.02666666666666667;0.021;0.034666666666666665;;11216.47265625;0.0;1109.09228515625;29867.455078125;513376.7706438269;413860.9368612822;251859.00837601957;251464.91570244913;246951.0632463026;430346.717906069;458218.4865142734;454424.480022519;471700.2039591064;518859.26819904154;517524.1757861798;454672.34886789246;460507.1815527726;465437.41611875535;467193.43905229;427486.3440696108;414586.9991658564;458771.19548852823;458079.93939307623;;171860.34048652687;470909.40455562726;202141.5160562729;232258.843134581;274.02552609806287;1339357.1051436844;497801.7324333452;87562.73696351668;0.0;0;74;80;0;0;0;0;0;34;29;566602266094.278;208030449144.9116;397348022559.3325;47050.7727797049;7167.143693316117;184.89061028714667;7828.464670294501;994815.9092040176;451977.83851122565;21275.71864925737;335142.9010228409;5.048958976683025;0.3715875692964968
2584;2019-02-16 12:04:37.860;803;204;189;189;177;37;198;25;35;33;608;595;37;101;246;254;251;205;204;202;197;25;567;356;367;134;361;265;567;160.0;85.0;890.0;183.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30756.095703125;11239.28515625;0.0;2022.97802734375;416.0;89737;;;Calculated values ==>;1550315077.86;353.46000000000004;293.56;292.06;292.06;290.86;276.86;273.955091788801;292.96000000000004;275.66;276.66;276.46000000000004;333.96000000000004;332.66;276.86;283.26000000000005;297.76000000000005;298.56;298.26000000000005;293.66;293.36;292.86;;314.76000000000005;275.66;241.2770596917726;263.1675429290057;273.955091788801;293.56;5670000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2650000.0;5670000.0;0.02666666666666667;0.014166666666666666;0.14833333333333334;0.030500000000000003;0.021;0.04766666666666667;;11239.28515625;0.0;2022.97802734375;30756.095703125;513330.578542457;412281.6676071861;251752.21821987705;251752.21821987705;247226.81265984647;430412.23801567365;458218.4865142734;453563.3330419943;472787.01963726926;516951.01457238564;515606.7013126759;453815.4994363159;461672.7578008095;465582.3289076539;467335.0359168276;426933.15923712734;412666.3294128141;458771.19548852823;458079.93939307623;;174785.17458790913;472007.13841251616;201856.5100170586;223838.5353092094;273.9100007921479;1339862.3014001949;497988.86374844937;87588.83754945418;0.0;0;74;80;0;0;0;0;0;34;30;566822466094.278;208113549144.9116;397504622559.3325;37336.51208203213;8239.594166061455;202.1134225111041;11165.506927997652;995519.1365778655;452106.22799338715;21278.943682864025;335301.1841194933;4.2936658555415566;0.29956757365760334
2585;2019-02-16 12:05:37.861;799;202;190;189;178;37;198;24;40;32;605;593;42;119;246;254;251;203;204;202;197;25;567;356;367;130;361;270;567;171.0;86.0;1193.0;200.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30820.0703125;11202.9033203125;0.0;2087.24731445312;419.0;89738;;;Calculated values ==>;1550315137.861;353.06000000000006;293.36;292.16;292.06;290.96000000000004;276.86;273.955091788801;292.96000000000004;275.56;277.16;276.36;333.66;332.46000000000004;277.36;285.06;297.76000000000005;298.56;298.26000000000005;293.46000000000004;293.36;292.86;;315.06;275.66;240.39332010688793;263.82572766246335;273.955091788801;293.56;5670000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2700000.0;5670000.0;0.0285;0.014333333333333333;0.19883333333333333;0.03333333333333333;0.021;0.0495;;11202.9033203125;0.0;2087.24731445312;30820.0703125;512836.7494502075;411496.94470127276;252147.44583459952;251752.21821987705;247590.3032973641;430412.23801567365;458218.4865142734;453338.36804366286;473211.5349843978;516215.5351510522;514969.7796121811;453592.71452856576;463075.0014750613;465582.3289076539;467335.0359168276;426933.15923712734;411891.9439035771;458771.19548852823;458079.93939307623;;176038.69501535743;472533.2602288536;201885.5229097298;223208.76293846243;273.9213061848229;1340375.4446706562;498175.8851032419;87623.08999826184;0.0;0;74;80;0;0;0;0;0;34;30;567042669764.887;208192750465.1306;397665125234.7764;49997.20737413036;9021.591243970794;215.59075311422006;11626.123234503384;996246.9297050296;452250.0736029221;21282.42460901833;335491.11753687693;5.331806580156827;0.3794112216884923
2586;2019-02-16 12:06:37.861;791;202;191;190;180;38;198;25;44;32;621;607;46;124;246;254;251;203;204;202;198;25;585;356;367;127;362;266;579;229.0;85.0;833.0;229.0;126.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40726.28515625;21409.36328125;0.0;2055.45190429688;422.0;89739;;;Calculated values ==>;1550315197.861;352.26;293.36;292.26000000000005;292.16;291.16;276.96000000000004;273.955091788801;292.96000000000004;275.66;277.56;276.36;335.26000000000005;333.86;277.76000000000005;285.56;297.76000000000005;298.56;298.26000000000005;293.46000000000004;293.36;292.96000000000004;;315.36;275.66;239.71726792356844;263.299902668528;273.955091788801;293.56;5850000.0;3560000.0;3670000.0000000005;1270000.0;3620000.0000000005;2660000.0;5790000.0;0.03816666666666667;0.014166666666666666;0.13883333333333334;0.03816666666666667;0.021;0.05916666666666667;;21409.36328125;0.0;2055.45190429688;40726.28515625;510293.199050504;256374.31087086134;251905.86208150676;251519.14157203096;247794.22005712084;430412.23801567365;458218.4865142734;454525.8889938194;473600.7876625802;518209.72212859115;516762.85163122456;454776.71252877964;464263.5055877211;465437.41611875535;467335.0359168276;421614.83511073515;256803.24347812647;458771.19548852823;458218.4865142734;;177292.22831007556;472925.59586621344;201852.492025476;219617.91351015167;273.90843494351395;1340971.6642995626;498447.6539915882;87657.61249175142;0.0;0;75;80;0;0;0;0;0;34;30;567262869764.887;208269850465.1306;397825925234.7764;35079.489945771675;10345.956796588145;2334.830881461956;14117.200569410537;996955.9021826955;452411.46983659343;21303.678122639798;335705.6452352429;2.637032412313465;0.17511777307802945
2587;2019-02-16 12:07:37.851;788;211;191;190;181;40;198;27;41;33;640;622;41;86;248;254;251;213;204;202;198;27;591;362;367;124;367;248;585;-2.0;110.0;1190.0;310.0;126.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39424.58203125;20221.828125;0.0;1930.7478027343802;411.0;89740;;;Calculated values ==>;1550315257.851;351.96000000000004;294.26000000000005;292.26000000000005;292.16;291.26000000000005;277.16;274.5913991737795;292.96000000000004;275.86;277.26000000000005;276.46000000000004;337.16;335.36;277.26000000000005;281.76000000000005;297.96000000000004;298.56;298.26000000000005;294.46000000000004;293.36;292.96000000000004;;314.26000000000005;275.86;239.02933182858504;260.85938512811435;274.5913991737795;293.56;5910000.0;3620000.0000000005;3670000.0000000005;1240000.0;3670000.0000000005;2480000.0;5850000.0;0.0;0.018333333333333333;0.19833333333333333;0.051666666666666666;0.021;0.021;;20221.828125;0.0;1930.7478027343802;39424.58203125;509392.71010596293;406965.70713894354;251601.06685732247;251219.64637840076;247897.66552686022;430014.67791919125;458218.4865142734;457136.12912228703;474084.14901256585;521646.1184895746;519811.6630467892;457136.12912228703;462471.23691612785;464972.8808765168;466481.5206930663;419681.4527640148;407894.29094597505;458771.19548852823;458218.4865142734;;172696.00095264515;473508.13932025275;203422.34740427867;251601.06685732247;274.5454047820888;1341639.476872249;498794.5227655963;87690.82528626015;0.0;0;75;80;0;0;0;0;0;34;30;567483033064.922;208345137915.14258;397980099534.80096;50319.90004073833;13954.43258232533;216.09796666406154;4338.965812795969;997667.4451557656;452613.9393309091;21324.932320087493;335859.4209882213;3.1070606247804933;0.2724599866424407
