;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2588;2019-02-16 12:08:37.882;802;213;190;189;179;43;199;28;37;34;648;629;37;69;250;253;251;215;204;202;198;28;582;364;367;132;369;243;577;-2.0;83.0;1158.0;249.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38444.3359375;19969.833984375;0.0;1088.14990234375;401.0;89741;;;Calculated values ==>;1550315317.882;353.36;294.46000000000004;292.16;292.06;291.06;277.46000000000004;274.8017692304317;293.06;275.96000000000004;276.86;276.56;337.96000000000004;336.06;276.86;280.06;298.16;298.46000000000004;298.26000000000005;294.66;293.36;292.96000000000004;;313.26000000000005;275.96000000000004;240.83765695389522;260.1585393101385;274.8017692304317;293.56;5820000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2430000.0;5770000.0;0.0;0.013833333333333333;0.193;0.0415;0.021;0.021;;19969.833984375;0.0;1088.14990234375;38444.3359375;511929.0909204963;411548.79843294434;251621.06000087064;251235.36921098;247519.47821885458;429879.7862731237;458356.8847964573;457465.60803426674;473145.2311080622;522864.99120447575;520936.1534271824;457465.60803426674;461243.3347301906;464945.2602709624;466064.25039095;422548.365066802;412335.26090508327;458771.19548852823;458218.4865142734;;168517.74571465285;472562.30901117553;203959.0687339641;251621.06000087064;274.7620236297744;1342288.7197898477;499129.6263300442;87715.9957651252;0.0;0;75;80;0;0;0;0;0;34;30;567703346834.551;208421977595.01318;398127475639.5528;48926.76208495841;11147.034471504274;141.28127423710927;4338.545956781458;998494.9279841038;452823.22629843286;21327.912019139494;335931.7709476883;3.0655177691628475;0.25915992664270254
2589;2019-02-16 12:09:37.872;818;212;190;188;175;42;199;28;27;35;639;621;29;54;250;253;251;213;204;202;198;28;579;362;367;139;367;241;574;0.0;86.0;884.0;224.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38210.390625;19931.603515625;0.0;1041.55053710938;397.0;89742;;;Calculated values ==>;1550315377.872;354.96000000000004;294.36;292.16;291.96000000000004;290.66;277.36;274.5913991737795;293.06;275.96000000000004;275.86;276.66;337.06;335.26000000000005;276.06;278.56;298.16;298.46000000000004;298.26000000000005;294.46000000000004;293.36;292.96000000000004;;312.86;275.96000000000004;242.35481222062532;259.87524604437704;274.5913991737795;293.56;5790000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2410000.0;5740000.0;0.0;0.014333333333333333;0.14733333333333334;0.037333333333333336;0.021;0.021;;19931.603515625;0.0;1041.55053710938;38210.390625;514172.1058750326;412428.78793315636;251775.9782474409;251001.97398225177;246217.19894956014;430014.67791919125;458356.8847964573;456595.6620896033;472326.8440106818;522114.2490151809;520288.2659010426;456834.7080808143;459795.1920954394;465236.6699430183;466351.3762726499;423461.56959238974;412812.7584839895;458771.19548852823;458218.4865142734;;166846.47414792277;471639.4363266047;203402.4189008285;251775.9782474409;274.537701430803;1342927.402713072;499462.0828906005;87733.74031087286;0.0;0;75;80;0;0;0;0;0;34;30;567923510134.586;208503264045.0261;398272651439.57587;37303.80449647949;10014.181983895647;152.6329592204033;4335.292673603483;999213.3962743875;452999.5403783441;21330.360896204482;336004.04088928824;2.470105926029987;0.20968208772131622
2590;2019-02-16 12:10:37.863;828;209;190;189;174;38;199;29;27;36;623;609;31;68;250;253;251;210;204;202;198;29;560;358;367;142;363;264;560;-2.0;86.0;213.0;75.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.21484375;11106.91796875;0.0;1158.77758789062;400.0;89743;;;Calculated values ==>;1550315437.863;355.96000000000004;294.06;292.16;292.06;290.56;276.96000000000004;274.1680685717883;293.06;276.06;275.86;276.76000000000005;335.46000000000004;334.06;276.26000000000005;279.96000000000004;298.16;298.46000000000004;298.26000000000005;294.16;293.36;292.96000000000004;;313.16;276.06;242.98782864720522;263.0348170998261;274.1680685717883;293.56;5600000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2640000.0;5600000.0;0.0;0.014333333333333333;0.0355;0.0125;0.021;0.021;;11106.91796875;0.0;1158.77758789062;29894.21484375;516977.9667598922;416831.85061389016;252533.92740366157;252131.3319659097;246442.7853467333;430280.9020939914;458356.8847964573;452723.9292718575;472029.85167895287;518583.4970861561;517138.9620574122;453230.1278004175;457830.71684976626;465816.1379094171;466922.41498093086;428840.8467844847;417164.76502035576;458771.19548852823;458218.4865142734;;168099.92630828856;471339.3356437985;202316.60102004727;252533.92740366157;274.0981932757425;1343494.8559606262;499720.69843788043;87752.0736281518;0.0;0;75;80;0;0;0;0;0;34;30;568143677104.3551;208587551399.93765;398424128714.41693;8889.460152939262;3362.784182796891;167.3571719525147;4319.375741322849;999598.2824044813;453110.9983750752;21333.027080640462;336076.1523076681;1.3646985751206806;0.0938961211123051
2591;2019-02-16 12:11:37.863;820;208;188;188;173;36;199;27;31;36;620;604;38;93;248;253;252;209;205;202;198;27;563;355;367;135;360;276;563;-1.0;82.0;338.0;135.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30605.43359375;11055.4033203125;0.0;2121.30541992188;411.0;89744;;;Calculated values ==>;1550315497.863;355.16;293.96000000000004;291.96000000000004;291.96000000000004;290.46000000000004;276.76000000000005;273.8482719121499;293.06;275.86;276.26000000000005;276.76000000000005;335.16;333.56;276.96000000000004;282.46000000000004;297.96000000000004;298.46000000000004;298.36;294.06;293.36;292.96000000000004;;314.26000000000005;275.86;241.49495122638035;264.60387354146746;273.8482719121499;293.66;5630000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2760000.0;5630000.0;0.0;0.013666666666666666;0.05633333333333333;0.022500000000000003;0.021;0.021;;11055.4033203125;0.0;2121.30541992188;30605.43359375;515754.1158963041;415363.4530400904;251570.89540053037;251570.89540053037;245958.35372645844;430477.46260093397;458356.8847964573;451127.67557942745;472948.7829819323;517264.7055174689;515598.9157531974;452038.2536437739;458991.2399593469;465987.6186816921;467347.9261667814;428287.50321860483;415711.6716710133;458771.19548852823;458218.4865142734;;172696.00095264515;472070.4381999017;201459.05778891605;251570.89540053037;273.75043861116956;1343999.0196976054;499905.38444862264;87779.40765321691;0.0;0;75;80;0;0;0;0;0;35;30;568363877104.3551;208670651399.93765;398586128714.41693;14064.665468865476;6088.756059247178;171.86969781708441;4339.599413388603;999789.566784663;453189.7612104256;21335.853971221877;336148.3104339574;1.8718551897565594;0.15233774980091147
2592;2019-02-16 12:12:37.853;801;207;189;188;175;34;199;24;30;34;622;607;35;91;247;254;252;208;205;202;198;25;581;356;367;129;361;255;575;284.0;82.0;797.0;279.0;126.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39242.87109375;19984.94140625;0.0;1961.42126464844;409.0;89745;;;Calculated values ==>;1550315557.853;353.26;293.86;292.06;291.96000000000004;290.66;276.56;273.955091788801;293.06;275.56;276.16;276.56;335.36;333.86;276.66;282.26000000000005;297.86;298.56;298.36;293.96000000000004;293.36;292.96000000000004;;314.06;275.66;240.16925963744896;261.82340779136865;273.955091788801;293.66;5810000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2550000.0;5750000.0;0.04733333333333333;0.013666666666666666;0.13283333333333333;0.0465;0.021;0.06833333333333333;;19984.94140625;0.0;1961.42126464844;39242.87109375;511889.9046090364;409977.7442527852;251336.54846151455;250951.88126911208;246176.58558238688;430412.23801567365;458356.8847964573;454638.1590671916;473534.8580475586;519230.93377921934;517692.73525337735;455254.45241603226;462001.7165481464;465712.960854355;467335.0359168276;423143.99699626776;410395.48984594806;458771.19548852823;458218.4865142734;;171860.34048652687;472664.2518820126;201793.6565177179;217019.03306629934;273.88550156790296;1344580.9918918929;500164.01087646186;87813.42470514002;0.0;0;75;81;0;0;0;0;0;35;30;568584040404.3901;208749838199.95026;398745402164.44226;33586.17808865509;12595.482684439705;174.22959772103582;16481.962652278227;1000186.5909659783;453345.4372496495;21338.73765132502;336321.79453236266;2.8632468152191346;0.198284608440422
2593;2019-02-16 12:13:37.864;791;208;190;189;176;34;199;26;26;33;632;616;29;74;247;254;252;210;205;202;198;25;574;357;367;126;362;240;569;85.0;82.0;853.0;291.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39042.13671875;19857.8984375;0.0;1862.1638183593802;394.0;89746;;;Calculated values ==>;1550315617.864;352.26;293.96000000000004;292.16;292.06;290.76000000000005;276.56;274.0616903277293;293.06;275.76000000000005;275.76000000000005;276.46000000000004;336.36;334.76000000000005;276.06;280.56;297.86;298.56;298.36;294.16;293.36;292.96000000000004;;312.56;275.66;239.4893008659735;259.7329541166123;274.0616903277293;293.66;5740000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2400000.0;5690000.0;0.014166666666666666;0.013666666666666666;0.14216666666666666;0.0485;0.021166666666666667;0.035333333333333335;;19857.8984375;0.0;1862.1638183593802;39042.13671875;511244.66785779846;412976.75865640567;252039.83791205118;251646.60514302485;246780.72046654802;430346.717906069;458356.8847964573;456639.4571001869;473826.37876616616;521486.11394862697;519863.4146941808;456997.3040265475;462280.5301624809;465568.3016696177;467193.43905229;425215.7875951591;413724.8881689366;458771.19548852823;458218.4865142734;;165593.03060630985;473055.95023356355;202052.062496683;231997.56946721015;273.9907080130912;1345233.486560793;500496.09541369724;87845.29375583646;0.0;0;75;81;0;0;0;0;0;35;30;568804280774.9641;208826352225.14966;398893929389.82935;36193.84126613147;13143.688555238708;157.04229215837398;7993.1390689962345;1000768.197737147;453559.96966760646;21341.498756524375;336525.79110642144;2.646756280222744;0.22080856269734891
2594;2019-02-16 12:14:37.884;799;210;185;183;174;34;199;25;26;33;637;621;28;83;247;254;252;212;205;202;198;26;559;354;367;126;359;251;559;-1.0;82.0;217.0;205.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29963.810546875;11090.3896484375;0.0;1174.00610351562;396.0;89747;;;Calculated values ==>;1550315677.884;353.06000000000006;294.16;291.66;291.46000000000004;290.56;276.56;273.7412296467126;293.06;275.66;275.76000000000005;276.46000000000004;336.86;335.26000000000005;275.96000000000004;281.46000000000004;297.86;298.56;298.36;294.36;293.36;292.96000000000004;;312.76000000000005;275.76000000000005;239.4893008659735;261.27494424493943;273.7412296467126;293.66;5590000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2510000.0;5590000.0;0.0;0.013666666666666666;0.036166666666666666;0.034166666666666665;0.021166666666666667;0.021166666666666667;;11090.3896484375;0.0;1174.00610351562;29963.810546875;513516.1101569094;417526.6128203771;250604.9084420917;249832.29910922228;246485.45297360522;430542.39183029096;458356.8847964573;454818.4874683433;473826.37876616616;521095.10078419565;519460.90140121273;455063.6279139339;461665.20015742414;466001.4536310495;467617.4535800144;429355.4051495865;418176.0711857349;458771.19548852823;458218.4865142734;;166428.6587063909;473152.3030481019;201119.49469719766;250604.9084420917;273.6132354580317;1345808.727804344;500754.0837817983;87870.60360564939;0.0;0;75;81;0;0;0;0;0;35;30;569024554174.8942;208901977425.1256;399041278489.78253;9175.4469052231;9294.454285322561;152.78423083930545;4394.487402527846;1001146.4011642552;453747.0165193929;21344.08150484443;336629.05573705817;1.8767473986843013;0.1778934376719185
2595;2019-02-16 12:15:37.865;805;209;182;181;171;34;199;24;29;34;641;621;32;83;246;254;252;210;205;203;198;24;559;354;367;133;359;259;559;245.0;82.0;210.0;192.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29781.197265625;11052.6728515625;0.0;1175.38537597656;409.0;89748;;;Calculated values ==>;1550315737.865;353.66;294.06;291.36;291.26000000000005;290.26000000000005;276.56;273.7412296467126;293.06;275.56;276.06;276.56;337.26;335.26000000000005;276.36;281.46000000000004;297.76000000000005;298.56;298.36;294.16;293.46000000000004;292.96000000000004;;314.06;275.56;241.05796691057077;262.3656120759269;273.7412296467126;293.66;5590000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2590000.0;5590000.0;0.04083333333333334;0.013666666666666666;0.035;0.032;0.021166666666666667;0.062000000000000006;;11052.6728515625;0.0;1175.38537597656;29781.197265625;514252.22053578316;417197.3662378137;249450.2424069493;249070.90486057595;245411.30069874594;430542.39183029096;458356.8847964573;453835.97169248824;473014.93639070686;520848.70747702895;518795.1337744511;454210.1636894993;460436.83050618146;465871.32459077286;467617.4535800144;429355.4051495865;417526.6128203771;458909.0072553948;458218.4865142734;;171860.34048652687;472041.5853210863;201158.10247425296;217644.93519321113;273.6283401942839;1346306.4452085677;500938.5508693858;87890.175668178;0.0;0;75;81;0;0;0;0;0;35;30;569244684444.6981;208979652820.05646;399194230039.64636;8843.725422638236;8668.271451098666;161.66016183252833;14915.560181905861;1001296.5133829268;453896.65849875915;21346.701044997215;336789.92184304853;2.665117928869561;0.15192854313592474
2596;2019-02-16 12:16:37.855;803;205;182;181;172;35;199;25;32;34;646;623;35;82;247;254;252;206;205;203;198;25;558;355;367;137;360;262;557;253.0;86.0;252.0;216.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.1171875;11012.4287109375;0.0;1169.23718261719;415.0;89749;;;Calculated values ==>;1550315797.855;353.46000000000004;293.66;291.36;291.26000000000005;290.36;276.66;273.8482719121499;293.06;275.66;276.36;276.56;337.76;335.46000000000004;276.66;281.36;297.86;298.56;298.36;293.76000000000005;293.46000000000004;292.96000000000004;;314.66;275.66;241.92719264551067;262.7682575881327;273.8482719121499;293.66;5580000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2620000.0;5570000.0;0.042166666666666665;0.014333333333333333;0.042;0.036000000000000004;0.021166666666666667;0.06333333333333332;;11012.4287109375;0.0;1169.23718261719;29677.1171875;514091.3592766721;416598.11741441325;249548.3839697725;249167.34676757955;245850.53655075288;430477.46260093397;458356.8847964573;453699.29166053823;472491.6353866644;521116.24395164975;518750.5247557781;454075.42441806814;459849.8607646059;465857.34435233945;467476.37365174666;429618.63473711204;416932.6200606657;458909.0072553948;458218.4865142734;;174367.33720873808;471610.25455702154;201445.70064387727;217522.12375542647;273.7452215138533;1346801.8485814303;501122.39606979484;87909.71093308249;0.0;0;75;81;0;0;0;0;0;35;30;569464847744.7332;209060639320.06934;399350503989.6712;10594.650822699761;9725.923940873196;181.83287702906404;15244.10297472697;1001458.4728539189;454049.9179128897;21349.563009914516;337041.2104809727;2.9344517349012538;0.17750336139519293
2597;2019-02-16 12:17:37.895;794;202;183;182;171;35;200;24;35;34;645;623;38;81;247;255;252;203;205;203;198;25;560;355;367;140;360;263;559;279.0;83.0;554.0;161.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29768.126953125;11049.0537109375;0.0;1163.84631347656;418.0;89750;;;Calculated values ==>;1550315857.895;352.56000000000006;293.36;291.46000000000004;291.36;290.26000000000005;276.66;273.8482719121499;293.16;275.56;276.66;276.56;337.66;335.46000000000004;276.96000000000004;281.26000000000005;297.86;298.66;298.36;293.46000000000004;293.46000000000004;292.96000000000004;;314.96000000000004;275.66;242.56692532238324;262.9017227912062;273.8482719121499;293.66;5600000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2630000.0;5590000.0;0.0465;0.013833333333333333;0.09233333333333334;0.026833333333333334;0.021166666666666667;0.06766666666666667;;11049.0537109375;0.0;1163.84631347656;29768.126953125;512816.29620249604;414799.1197306568;249832.29910922228;249450.2424069493;245411.30069874594;430477.46260093397;458495.1351315018;453905.18964537716;472096.9026672395;520931.5502354614;518667.03825520875;454281.31025820156;459572.4436253997;465857.34435233945;467604.7241699096;429090.70125656744;415152.5206096065;458909.0072553948;458218.4865142734;;175620.85347054448;471211.3733730803;201566.31735894206;216664.29687196075;273.792316448169;1347297.555866977;501306.36432031816;87929.16625711255;0.0;0;75;81;0;0;0;0;0;35;30;569685194544.5931;209143794720.0165;399508108989.57104;23299.289207780843;7235.475669712709;192.81149894962599;16345.166832463156;1001741.1106536601;454191.35713955254;21352.687127736666;337304.62989180867;3.854346069713671;0.21899090138541621
2598;2019-02-16 12:18:37.896;785;201;184;183;171;36;200;25;38;34;641;620;40;81;247;255;252;202;205;203;198;25;559;357;367;138;362;263;559;85.0;86.0;301.0;153.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.44921875;11090.2509765625;0.0;1175.62121582031;419.0;89751;;;Calculated values ==>;1550315917.896;351.66;293.26000000000005;291.56;291.46000000000004;290.26000000000005;276.76000000000005;274.0616903277293;293.16;275.66;276.96000000000004;276.56;337.26;335.16;277.16;281.26000000000005;297.86;298.66;298.36;293.36;293.46000000000004;292.96000000000004;;315.06;275.66;242.14157278889297;262.9017227912062;274.0616903277293;293.66;5590000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2630000.0;5590000.0;0.014166666666666666;0.014333333333333333;0.050166666666666665;0.025500000000000002;0.021166666666666667;0.035333333333333335;;11090.2509765625;0.0;1175.62121582031;29897.44921875;511792.44357200654;414441.78793705173;250217.15848691124;249832.29910922228;245411.30069874594;430346.717906069;458495.1351315018;454281.31025820156;472360.27449258295;520520.15856766584;518357.8795739501;454531.51343594707;459572.4436253997;465568.3016696177;467322.2658829515;429355.4051495865;414799.1197306568;458909.0072553948;458218.4865142734;;176038.69501535743;471477.517547777;201983.90442026404;230878.35379037814;273.96416528991796;1347794.7772880276;501490.8616007279;87948.66214475919;0.0;0;75;81;0;0;0;0;0;35;30;569905398214.3271;209227196109.91577;399665911619.38043;12656.919859536532;6872.087134751581;208.64009100465913;8032.6846895776325;1002040.7507227771;454308.9221221648;21356.032613406074;337507.7820400596;2.264032376932475;0.1603212784622518
2599;2019-02-16 12:19:37.896;778;201;184;183;172;37;200;25;40;34;640;618;42;78;248;255;252;203;205;203;198;26;560;356;367;131;361;263;560;95.0;85.0;650.0;82.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.873046875;11152.5400390625;0.0;1201.74987792969;420.0;89752;;;Calculated values ==>;1550315977.896;350.96000000000004;293.26000000000005;291.56;291.46000000000004;290.36;276.86;273.955091788801;293.16;275.66;277.16;276.56;337.16;334.96000000000004;277.36;280.96000000000004;297.96000000000004;298.66;298.36;293.46000000000004;293.46000000000004;292.96000000000004;;315.16;275.76000000000005;240.61611355647437;262.9017227912062;273.955091788801;293.66;5600000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2630000.0;5600000.0;0.01583333333333333;0.014166666666666666;0.10833333333333334;0.013666666666666666;0.021166666666666667;0.037;;11152.5400390625;0.0;1201.74987792969;29896.873046875;510840.6173116231;414042.5435394184;250166.70503704582;249782.7387479548;245725.897945001;430412.23801567365;458495.1351315018;454531.51343594707;473275.31562819314;520417.2877107209;518151.7238743928;454781.28718595096;459208.9039118175;465843.48631744814;467463.62394289;429090.70125656744;414762.53354772273;458909.0072553948;458218.4865142734;;176456.53798984195;472499.14586990676;201895.29881175628;229510.02219289038;273.92511506457447;1348293.063306908;501676.21819252474;87968.47357054045;0.0;0;75;81;0;0;0;0;0;35;30;570125598214.3271;209307896109.91577;399823711619.38043;27368.923250954;3698.2525764613893;202.98237587529997;8462.21317989117;1002374.2994153645;454397.0082864249;21359.462800630074;337645.2395223052;3.2160789207750127;0.20446824275637496
2600;2019-02-16 12:20:37.856;773;201;184;184;172;37;200;25;43;34;647;622;44;76;248;255;252;203;205;203;199;26;560;356;367;131;361;265;560;278.0;81.0;747.0;101.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.939453125;11140.9609375;0.0;1204.06652832031;421.0;89753;;;Calculated values ==>;1550316037.856;350.46000000000004;293.26000000000005;291.56;291.56;290.36;276.86;273.955091788801;293.16;275.66;277.46000000000004;276.56;337.86;335.36;277.56;280.76000000000005;297.96000000000004;298.66;298.36;293.46000000000004;293.46000000000004;293.06;;315.26000000000005;275.76000000000005;240.61611355647437;263.1675429290057;273.955091788801;293.66;5600000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2650000.0;5600000.0;0.04633333333333333;0.013500000000000002;0.1245;0.016833333333333332;0.021166666666666667;0.0675;;11140.9609375;0.0;1204.06652832031;29931.939453125;510220.8150438619;414042.5435394184;250166.70503704582;250166.70503704582;245725.897945001;430412.23801567365;458495.1351315018;454569.3272039516;473275.31562819314;520973.4383632357;518396.7143230481;454694.582168557;458648.9389275073;465843.48631744814;467463.62394289;429090.70125656744;414762.53354772273;458909.0072553948;458356.8847964573;;176874.38241465177;472499.14586990676;201902.6379011501;217037.29599067787;273.9279743576701;1348791.3043624333;501861.87351466436;87988.50867495858;0.0;0;75;81;0;0;0;0;0;35;30;570345651414.4672;209386443709.96576;399982006019.48114;31457.002818198787;4555.04121747407;193.4302640694035;16289.072244390112;1002864.1886555521;454465.73988311924;21362.764037005934;337851.3627271641;4.252282685435417;0.22959756160748881
2601;2019-02-16 12:21:37.867;768;201;184;183;174;38;200;26;45;34;655;628;46;78;248;255;252;203;205;203;199;26;561;356;367;137;361;268;560;200.0;81.0;717.0;67.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29903.46484375;11090.482421875;0.0;1207.61206054688;420.0;89754;;;Calculated values ==>;1550316097.867;349.96000000000004;293.26000000000005;291.56;291.46000000000004;290.56;276.96000000000004;273.955091788801;293.16;275.76000000000005;277.66;276.56;338.66;335.96000000000004;277.76000000000005;280.96000000000004;297.96000000000004;298.66;298.36;293.46000000000004;293.46000000000004;293.06;;315.16;275.76000000000005;241.92719264551067;263.56353331371673;273.955091788801;293.66;5610000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2680000.0;5600000.0;0.03333333333333333;0.013500000000000002;0.1195;0.011166666666666667;0.021166666666666667;0.0545;;11090.482421875;0.0;1207.61206054688;29903.46484375;509512.10656143056;414042.5435394184;250166.70503704582;249782.7387479548;246442.7853467333;430412.23801567365;458495.1351315018;454313.26469778223;472491.6353866644;521552.3868006113;518765.64638149494;454439.26461370324;458415.94071865344;465843.48631744814;467463.62394289;428824.4988992727;414762.53354772273;458909.0072553948;458356.8847964573;;176456.53798984195;471708.256711685;201918.9190038192;220657.3557812497;273.9343169571399;1349290.0241480747;502047.1695078472;88008.60968109382;0.0;0;75;81;0;0;0;0;0;35;30;570565891785.0411;209466858450.17535;400141935334.89795;30161.124310428582;3012.6476044045007;189.83653224592456;12954.624331328814;1003377.7671884345;454528.8155185461;21365.958512530047;338095.10487713345;3.766293456649904;0.20630876913745355
2602;2019-02-16 12:22:37.867;763;202;185;185;174;38;200;25;45;34;655;629;46;75;247;255;252;203;205;203;199;25;578;356;367;139;362;250;573;287.0;83.0;1106.0;183.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38377.24609375;19857.470703125;0.0;1096.10180664062;418.0;89755;;;Calculated values ==>;1550316157.867;349.46000000000004;293.36;291.66;291.66;290.56;276.96000000000004;273.955091788801;293.16;275.66;277.66;276.56;338.66;336.06;277.76000000000005;280.66;297.86;298.66;298.36;293.46000000000004;293.46000000000004;293.06;;314.96000000000004;275.66;242.35481222062532;261.13683023647616;273.955091788801;293.66;5780000.0;3560000.0;3670000.0000000005;1390000.0;3620000.0000000005;2500000.0;5730000.0;0.04783333333333333;0.013833333333333333;0.18433333333333335;0.030500000000000003;0.021166666666666667;0.069;;19857.470703125;0.0;1096.10180664062;38377.24609375;507381.13987126056;408760.0528001595;249909.5079829319;249909.5079829319;245904.62710931903;430412.23801567365;458495.1351315018;457294.02403925674;472228.6972694908;523011.7762849736;520360.6865294227;457414.5806444957;460874.3957466837;465568.3016696177;467463.62394289;424044.0941820442;409196.70774156135;458909.0072553948;458356.8847964573;;175620.85347054448;471344.5575217925;201869.59537680275;216606.47678013222;273.91509999790344;1349859.0300725538;502305.0691172222;88027.80729665371;0.0;0;75;82;0;0;0;0;0;35;30;570786091785.0411;209549658450.17535;400297335334.89795;47083.236350112355;8218.986345422189;205.38884576001294;16680.778153126434;1004021.470193939;454622.41246812796;21369.252057346763;338342.0665645039;3.445159037237057;0.22052135517312116
2603;2019-02-16 12:23:37.878;767;205;189;188;176;39;200;28;38;34;638;619;38;54;248;255;253;207;206;203;199;27;577;361;367;141;366;233;573;-1.0;103.0;940.0;196.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38249.4296875;19892.73828125;0.0;986.569091796875;408.0;89756;;;Calculated values ==>;1550316217.878;349.86;293.66;292.06;291.96000000000004;290.76000000000005;277.06;274.4858918419099;293.16;275.96000000000004;276.96000000000004;276.56;336.96000000000004;335.06;276.96000000000004;278.56;297.96000000000004;298.66;298.46000000000004;293.86;293.46000000000004;293.06;;313.96000000000004;275.86;242.77792619122317;258.7245704691294;274.4858918419099;293.76000000000005;5770000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2330000.0;5730000.0;0.0;0.017166666666666667;0.15666666666666668;0.03266666666666666;0.021166666666666667;0.021166666666666667;;19892.73828125;0.0;986.569091796875;38249.4296875;507974.97187940904;410049.1453469379;251438.79714476637;251052.3274306723;246613.32387789089;430081.6785162784;458495.1351315018;459176.5133362446;471964.88962738856;522661.76531451487;520744.39703915286;459176.5133362446;461032.47792225913;465118.6810666539;466754.22869122244;424618.5412288366;410875.9032434079;458909.0072553948;458356.8847964573;;171442.51209473662;471275.1926151781;203161.56501839779;251438.79714476637;274.43985118232376;1350497.7027717237;502636.38158779184;88045.16606930862;0.0;0;75;82;0;0;0;0;0;35;30;571006332154.7401;209633673850.06055;400442261899.6999;40109.00856979601;8758.378501494823;235.91528541652565;4379.766188627458;1004748.2054443193;454763.9164459663;21372.930265982854;338517.6032762769;2.561534613661379;0.212348472973035
2604;2019-02-16 12:24:37.878;784;207;189;187;176;40;200;27;41;34;603;591;41;98;249;255;253;208;206;203;199;28;562;358;367;130;363;261;562;126.0;85.0;794.0;126.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30608.19140625;11216.2080078125;0.0;2022.2119140625;411.0;89757;;;Calculated values ==>;1550316277.878;351.56000000000006;293.86;292.06;291.86;290.76000000000005;277.16;274.1680685717883;293.16;275.86;277.26000000000005;276.56;333.46000000000004;332.26000000000005;277.26000000000005;282.96000000000004;298.06;298.66;298.46000000000004;293.96000000000004;293.46000000000004;293.06;;314.26000000000005;275.96000000000004;240.39332010688793;262.63441904999945;274.1680685717883;293.76000000000005;5620000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2610000.0;5620000.0;0.021;0.014166666666666666;0.13233333333333333;0.021;0.021166666666666667;0.04216666666666667;;11216.2080078125;0.0;2022.2119140625;30608.19140625;511410.4224564829;415397.39963423496;252021.46608409655;251230.37358079918;247080.82170924701;430280.9020939914;458495.1351315018;454992.6325071217;473405.19094569265;516774.079501297;515536.17179707496;454992.6325071217;461922.4267226974;465685.3213544199;467180.64866735716;428808.4704870086;415745.05544173566;458909.0072553948;458356.8847964573;;172696.00095264515;472824.0414856702;202426.4182847347;227321.95611287287;274.14087584819976;1351071.5162808383;502895.62280686735;88070.23924435745;0.0;0;75;82;0;0;0;0;0;35;31;571226532154.7401;209714973850.06055;400590461899.6999;33422.92901542921;5678.3500872196455;185.06504647470035;9741.972826157811;1005360.9715908628;454884.22251753893;21376.43843541528;338635.28443473345;3.703487067536481;0.2500272352666105
2605;2019-02-16 12:25:37.868;791;206;189;188;175;39;200;26;45;33;600;589;47;121;249;255;253;207;206;203;199;27;563;356;367;127;361;272;563;-1.0;111.0;845.0;150.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30721.263671875;11139.9814453125;0.0;2120.50219726562;418.0;89758;;;Calculated values ==>;1550316337.868;352.26;293.76000000000005;292.06;291.96000000000004;290.66;277.06;273.955091788801;293.16;275.76000000000005;277.66;276.46000000000004;333.16;332.06;277.86;285.26000000000005;298.06;298.66;298.46000000000004;293.86;293.46000000000004;293.06;;314.96000000000004;275.86;239.71726792356844;264.08650396036035;273.955091788801;293.76000000000005;5630000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2720000.0;5630000.0;0.0;0.018500000000000003;0.1408333333333333;0.025;0.021166666666666667;0.021166666666666667;;11139.9814453125;0.0;2120.50219726562;30721.263671875;512189.97814475186;414655.7257131721;251967.00537246192;251570.89540053037;246675.5611092151;430412.23801567365;458495.1351315018;453631.6187368087;473697.1866146107;515525.3481020406;514381.13833288033;453886.1333921839;463015.6583472487;465973.9058467576;467463.62394289;428540.7772533416;415011.51379606;458909.0072553948;458356.8847964573;;175620.85347054448;473118.57976311014;201885.0316484305;251967.00537246192;273.9211147736327;1351582.5098934385;503081.89333540987;88104.75610818774;0.0;0;75;82;0;0;0;0;0;35;31;571446695454.7751;209792061000.0728;400750335249.7253;35454.311014946594;6780.838702866991;250.29137395971023;4368.585781141236;1005934.8529283738;454988.0317863773;21380.065800924447;338752.8528251482;3.5333573145455133;0.2825831985809367
2606;2019-02-16 12:26:37.879;786;204;190;189;178;39;200;25;47;33;621;607;48;117;249;255;253;206;206;203;199;26;584;357;367;125;362;257;578;296.0;85.0;961.0;204.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39208.5078125;19987.771484375;0.0;2008.13171386719;419.0;89759;;;Calculated values ==>;1550316397.879;351.76;293.56;292.16;292.06;290.96000000000004;277.06;274.0616903277293;293.16;275.66;277.86;276.46000000000004;335.26000000000005;333.86;277.96000000000004;284.86;298.06;298.66;298.46000000000004;293.76000000000005;293.46000000000004;293.06;;315.06;275.76000000000005;239.25999513918347;262.0952818180154;274.0616903277293;293.76000000000005;5840000.0;3570000.0000000005;3670000.0000000005;1250000.0;3620000.0000000005;2570000.0;5780000.0;0.04933333333333333;0.014166666666666666;0.16016666666666665;0.034;0.021166666666666667;0.07050000000000001;;19987.771484375;0.0;2008.13171386719;39208.5078125;509751.66377923085;407208.96647691715;251569.96685928537;251185.17297118765;247118.57435724916;430346.717906069;458495.1351315018;456396.1389414811;473955.3659136608;518961.9014984002;517524.1757861798;456518.53376006684;464759.2911417229;465829.7507489795;467322.2658829515;422518.37767272646;408128.50150039693;458909.0072553948;458356.8847964573;;176038.69501535743;473282.30129752296;202140.50264727868;216981.02736341304;274.02513176074245;1352165.364825496;503341.33883242524;88139.16769836862;0.0;0;76;82;0;0;0;0;0;35;31;571666935824.4741;209867674859.96948;400909064344.50836;40723.277746454754;9218.821154108306;203.85657910800168;17016.99794902962;1006569.7825496118;455121.38672892796;21383.85106103199;338931.0986950756;3.0534301239363533;0.19687390927012366
2607;2019-02-16 12:27:37.869;783;209;193;192;180;39;200;27;47;33;640;622;45;81;249;255;253;211;206;203;199;26;586;361;367;130;366;240;581;0.0;84.0;1226.0;232.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38629.02734375;20143.443359375;0.0;1076.65087890625;406.0;89760;;;Calculated values ==>;1550316457.869;351.46000000000004;294.06;292.46000000000004;292.36;291.16;277.06;274.4858918419099;293.16;275.86;277.86;276.46000000000004;337.16;335.36;277.66;281.26000000000005;298.06;298.66;298.46000000000004;294.26000000000005;293.46000000000004;293.06;;313.76000000000005;275.76000000000005;240.39332010688793;259.7329541166123;274.4858918419099;293.76000000000005;5860000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2400000.0;5810000.0;0.0;0.014;0.20433333333333334;0.03866666666666666;0.021166666666666667;0.021166666666666667;;20143.443359375;0.0;1076.65087890625;38629.02734375;509198.9547312722;408024.0591874085;252581.63990204173;252190.95470233675;247708.64726012218;430081.6785162784;458495.1351315018;459128.9313415406;473308.3704715943;522296.78056760895;520472.14596563077;458893.3502293804;463089.3732408889;465250.37265374704;466754.22869122244;421898.72801001946;408915.6305346913;458909.0072553948;458356.8847964573;;170606.85888663295;472630.20280472847;203172.65058494633;252581.63990204173;274.44414178362223;1352813.9028442134;503675.7098850446;88164.86993555888;0.0;0;76;82;0;0;0;0;0;35;31;571887099124.5092;209944162109.98163;401058139494.53204;52300.40003459743;10419.025352498242;181.7633646545939;4355.576016931796;1007344.8506650246;455285.00817505555;21387.064024980602;339109.1737940231;3.169484735244494;0.265582013675186
2608;2019-02-16 12:28:37.879;799;210;191;190;179;40;200;28;51;35;635;618;46;70;251;255;253;211;206;204;199;28;565;360;367;137;365;254;565;-1.0;110.0;913.0;98.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.212890625;11271.58984375;0.0;1130.0908203125;402.0;89761;;;Calculated values ==>;1550316517.879;353.06000000000006;294.16;292.26000000000005;292.16;291.06;277.16;274.38016830617;293.16;275.96000000000004;278.26000000000005;276.66;336.66;334.96000000000004;277.76000000000005;280.16;298.26000000000005;298.66;298.46000000000004;294.26000000000005;293.56;293.06;;313.36;275.96000000000004;241.92719264551067;261.6868853414304;274.38016830617;293.76000000000005;5650000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2540000.0;5650000.0;0.0;0.018333333333333333;0.15216666666666667;0.01633333333333333;0.021166666666666667;0.021166666666666667;;11271.58984375;0.0;1130.0908203125;29948.212890625;513006.8831903627;415297.013207519;252656.8333273466;252256.27815030352;248045.77272779553;430148.3826014536;458495.1351315018;457372.1923269806;472589.4791058512;520644.6114594319;518904.35682591464;456765.0488544147;459659.3354583398;465658.1741919227;466896.63142237026;428000.73156490666;415646.3395209693;459046.6745650736;458356.8847964573;;168935.5661677829;471904.2073218062;202953.03412852137;252656.8333273466;274.35443670125505;1353385.4750922427;503937.5454603529;88183.26251463513;0.0;0;76;82;0;0;0;0;0;35;31;572107335824.4741;210024275459.9689;401206364194.5085;38714.11523919888;4392.869162156986;226.4971874721847;4353.984422762844;1008103.4313679014;455408.46120140044;21390.46676327633;339181.7655609541;3.845242213805689;0.2893351153889305
2609;2019-02-16 12:29:37.880;810;208;190;189;176;39;200;28;55;36;629;612;53;88;250;255;253;210;206;204;199;28;565;357;367;140;362;269;565;202.0;85.0;816.0;47.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.482421875;11185.310546875;0.0;1198.5244140625;413.0;89762;;;Calculated values ==>;1550316577.88;354.16;293.96000000000004;292.16;292.06;290.76000000000005;277.06;274.0616903277293;293.16;275.96000000000004;278.66;276.76000000000005;336.06;334.36;278.46000000000004;281.96000000000004;298.16;298.66;298.46000000000004;294.16;293.56;293.06;;314.46000000000004;275.96000000000004;242.56692532238324;263.6948088759802;274.0616903277293;293.76000000000005;5650000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2690000.0;5650000.0;0.033666666666666664;0.014166666666666666;0.136;0.007833333333333333;0.021166666666666667;0.05483333333333333;;11185.310546875;0.0;1198.5244140625;29787.482421875;514361.2188500132;414586.9991658564;252256.27815030352;251859.00837601957;246951.0632463026;430346.717906069;458495.1351315018;455401.81048351765;472293.48310962116;518785.605117587;517026.1369912208;455151.0305933113;459481.3441473044;465960.3153875682;467322.2658829515;428000.73156490666;415297.013207519;459046.6745650736;458356.8847964573;;173531.66647045466;471506.718606615;202199.76185964796;221522.4900326366;274.0481863375356;1353883.2808511814;504124.689416473;88202.66796506071;0.0;0;76;82;0;0;0;0;0;35;31;572327539495.0831;210107376845.19873;401363266809.94244;34435.47861284628;2109.571161184575;179.9693433963249;12986.419312882836;1008713.0214780201;455462.6491073615;21393.854040829952;339326.27133420686;4.014220036613495;0.2198368870414205
2610;2019-02-16 12:30:37.850;806;207;191;190;177;37;200;27;57;36;632;612;57;94;249;256;253;208;206;204;199;27;570;357;367;139;362;275;570;258.0;81.0;876.0;174.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.06640625;11237.4384765625;0.0;1234.36437988281;420.0;89763;;;Calculated values ==>;1550316637.85;353.76;293.86;292.26000000000005;292.16;290.86;276.86;274.0616903277293;293.16;275.86;278.86;276.76000000000005;336.36;334.36;278.86;282.56;298.06;298.76000000000005;298.46000000000004;293.96000000000004;293.56;293.06;;315.16;275.86;242.35481222062532;264.4750485637546;274.0616903277293;293.76000000000005;5700000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2750000.0;5700000.0;0.043000000000000003;0.013500000000000002;0.146;0.029;0.021166666666666667;0.06416666666666668;;11237.4384765625;0.0;1234.36437988281;29872.06640625;513446.84584586596;412174.699919609;252381.83822587095;251986.4835433133;247097.9091574607;430346.717906069;458495.1351315018;454647.5815120362;472424.9728513876;518595.6414443657;516517.2130630638;454647.5815120362;459272.57137703313;465829.7507489795;467450.99436332186;426622.22712419595;412561.241718598;459046.6745650736;458356.8847964573;;176456.53798984195;471541.1619817675;202116.91175149268;218697.80957550832;274.01595135006903;1354380.1951748906;504311.45222956064;88222.93190123605;0.0;0;76;82;0;0;0;0;0;35;31;572547629394.3131;210191034994.90604;401526385209.37177;36869.47778503935;7813.303256677971;189.82330297557237;15378.123993344228;1009306.9323419397;455545.2983819111;21396.934105402917;339562.52434200177;4.830955799377482;0.30714798384839925
2611;2019-02-16 12:31:37.861;795;208;193;192;179;38;200;27;53;35;637;614;52;72;249;256;253;210;206;204;199;28;585;359;367;138;364;248;579;-2.0;108.0;1012.0;172.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38502.171875;20082.830078125;0.0;1090.49035644531;411.0;89764;;;Calculated values ==>;1550316697.861;352.66;293.96000000000004;292.46000000000004;292.36;291.06;276.96000000000004;274.27422755570615;293.16;275.86;278.46000000000004;276.66;336.86;334.56;278.36;280.36;298.06;298.76000000000005;298.46000000000004;294.16;293.56;293.06;;314.26000000000005;275.96000000000004;242.14157278889297;260.85938512811435;274.27422755570615;293.76000000000005;5850000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2480000.0;5790000.0;0.0;0.018000000000000002;0.16866666666666666;0.028666666666666667;0.021166666666666667;0.021166666666666667;;20082.830078125;0.0;1090.49035644531;38502.171875;510795.321158296;408541.3018208095;252688.09867291935;252295.48381768222;247434.47050564672;430214.79039162316;458495.1351315018;458574.57247657597;472458.26935960614;521340.5524657052;518995.50695758936;458455.16512809304;460828.14165128674;465540.6161959158;467167.9790832604;422209.70059864456;409415.59937812993;459046.6745650736;458356.8847964573;;172696.00095264515;471771.9322026706;202658.37677516998;252688.09867291935;274.2355474526473;1354950.084956028;504572.502318607;88242.30924261735;0.0;0;76;83;0;0;0;0;0;35;31;572767869764.8871;210274150230.12265;401683313974.78076;43164.53167497047;7714.588588921684;230.2938219692633;4353.322639614887;1009974.0046966927;455674.72120412986;21400.43572329886;339726.9832096374;2.619463342883181;0.2119468053054654
2612;2019-02-16 12:32:37.861;798;211;194;194;180;37;200;28;47;36;625;607;45;60;250;256;253;213;206;204;200;28;580;359;367;137;364;236;576;-2.0;111.0;995.0;148.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38271.8125;19938.568359375;0.0;1026.1298828125;398.0;89765;;;Calculated values ==>;1550316757.861;352.96000000000004;294.26000000000005;292.56;292.56;291.16;276.86;274.27422755570615;293.16;275.96000000000004;277.86;276.76000000000005;335.66;333.86;277.66;279.16;298.16;298.76000000000005;298.46000000000004;294.46000000000004;293.56;293.16;;312.96000000000004;275.96000000000004;241.92719264551067;259.15941142434775;274.27422755570615;293.76000000000005;5800000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2360000.0;5760000.0;0.0;0.018500000000000003;0.16583333333333333;0.024666666666666667;0.021166666666666667;0.021166666666666667;;19938.568359375;0.0;1026.1298828125;38271.8125;511601.2884230894;411179.8743290921;253248.80892852604;253248.80892852604;247924.00529082306;430214.79039162316;458495.1351315018;459756.0865194908;472687.3056196521;521104.56526038516;519282.92744293174;459522.5792999303;461266.92988304363;465671.6860993213;467167.9790832604;423731.0323190938;411975.8070280058;459046.6745650736;458495.1351315018;;167264.2905471822;471904.2073218062;202656.68260470283;253248.80892852604;274.2348899848713;1355589.868159153;504906.01397225284;88259.94774461117;0.0;0;76;83;0;0;0;0;0;35;31;572988069764.8871;210356650230.12265;401828513974.78076;42635.65114920234;6641.4389430218835;217.47166788512894;4344.380571296321;1010689.0062202275;455794.35476689605;21404.16710238098;339799.46406972833;2.5680761873817466;0.20347471445259155
2613;2019-02-16 12:33:37.831;810;211;190;188;177;36;201;27;47;36;610;596;45;75;250;256;253;212;206;204;200;28;563;356;367;136;361;260;563;207.0;83.0;925.0;89.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29912.767578125;11175.5283203125;0.0;1165.00305175781;402.0;89766;;;Calculated values ==>;1550316817.831;354.16;294.26000000000005;292.16;291.96000000000004;290.86;276.76000000000005;273.955091788801;293.26000000000005;275.86;277.86;276.76000000000005;334.16;332.76000000000005;277.66;280.66;298.16;298.76000000000005;298.46000000000004;294.36;293.56;293.16;;313.36;275.96000000000004;241.71165711629368;262.5002047102346;273.955091788801;293.76000000000005;5630000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2600000.0;5630000.0;0.034499999999999996;0.013833333333333333;0.15416666666666667;0.014833333333333334;0.021166666666666667;0.05566666666666666;;11175.5283203125;0.0;1165.00305175781;29912.767578125;514529.16222168296;416397.4260108156;252366.36659570262;251570.89540053037;247401.40261264943;430412.23801567365;458633.2384034343;455901.90446988266;472818.15071447083;517579.8098020772;516137.50123033935;455655.026436199;459318.3777915035;466104.2199880029;467592.11455659237;428540.7772533416;416735.1856759444;459046.6745650736;458495.1351315018;;168935.5661677829;472036.2627623985;201915.26616026615;221098.7684216447;273.9328939834053;1356157.7888909914;505165.1684693044;88278.19805602073;0.0;0;76;83;0;0;0;0;0;35;31;573208159664.9921;210438509280.1617;401977239574.8517;39156.27340606588;4006.79478293163;163.31068348732865;13215.06441351538;1011370.2647921607;455883.0456803475;21407.338702050798;339945.71961365076;4.581767314652881;0.27522011546698116
2614;2019-02-16 12:34:37.862;811;209;188;188;174;35;201;25;48;35;614;596;49;87;249;256;253;210;206;204;200;25;565;354;367;135;359;270;565;158.0;83.0;913.0;146.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.89453125;11165.38671875;0.0;1216.8115234375;413.0;89767;;;Calculated values ==>;1550316877.862;354.26;294.06;291.96000000000004;291.96000000000004;290.56;276.66;273.7412296467126;293.26000000000005;275.66;277.96000000000004;276.66;334.56;332.76000000000005;278.06;281.86;298.06;298.76000000000005;298.46000000000004;294.16;293.56;293.16;;314.46000000000004;275.66;241.49495122638035;263.82572766246335;273.7412296467126;293.76000000000005;5650000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2700000.0;5650000.0;0.026333333333333334;0.013833333333333333;0.15216666666666667;0.024333333333333332;0.021166666666666667;0.0475;;11165.38671875;0.0;1216.8115234375;29904.89453125;514484.0812209958;414943.9428270978;251464.91570244913;251464.91570244913;246232.23751597104;430542.39183029096;458633.2384034343;454352.9789406998;472851.2559263234;517148.7647983631;515281.3772875474;454479.2919047325;459201.65466722863;466261.3989570346;467873.58660708397;428000.73156490666;415297.013207519;459046.6745650736;458495.1351315018;;173531.66647045466;471875.0639052514;201329.83758394615;223670.73204377026;273.6954842742466;1356656.526955997;505351.43895103375;88298.05676581556;0.0;0;76;83;0;0;0;0;0;35;31;573428473434.6211;210519851285.02475;402136321724.5838;38501.68800978601;6583.267173818428;175.734770610529;11154.159146667249;1012017.748830203;455971.3417926051;21410.165540609225;340148.901399356;4.556125495444797;0.3086079223555336
2615;2019-02-16 12:35:37.862;802;205;189;188;176;34;201;24;48;35;629;605;51;89;248;256;254;206;206;204;200;24;564;354;367;134;359;272;564;5.0;106.0;598.0;209.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.248046875;11128.939453125;0.0;1238.67919921875;419.0;89768;;;Calculated values ==>;1550316937.862;353.36;293.66;292.06;291.96000000000004;290.76000000000005;276.56;273.7412296467126;293.26000000000005;275.56;277.96000000000004;276.66;336.06;333.66;278.26000000000005;282.06;297.96000000000004;298.76000000000005;298.56;293.76000000000005;293.56;293.16;;315.06;275.56;241.2770596917726;264.08650396036035;273.7412296467126;293.76000000000005;5640000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2720000.0;5640000.0;0.0008333333333333334;0.017666666666666667;0.09966666666666667;0.034833333333333334;0.021166666666666667;0.022;;11128.939453125;0.0;1238.67919921875;29846.248046875;513461.48930311756;413896.2385780983;251912.85411003156;251517.75870307357;246994.1224144347;430542.39183029096;458633.2384034343;454013.21601284284;472981.82504853373;518535.13043881377;516044.96260996076;454393.7730496227;459131.1419717613;466131.47824129247;467873.58660708397;428525.1030481142;414260.7468037112;459046.6745650736;458495.1351315018;;176038.69501535743;471909.57779161324;201170.9637177633;249990.81280729413;273.63337115019027;1357154.4531441482;505537.22500246606;88318.51918850436;0.0;0;76;83;0;0;0;0;0;35;31;573648673434.6211;210600551285.02475;402298921724.5838;25199.944478742927;9430.728390239106;252.00362698445292;4587.095091132569;1012548.5957676073;456104.79175563896;21413.73002725585;340280.07851800433;3.1913800624519784;0.2764567000333381
2616;2019-02-16 12:36:37.863;790;206;190;189;178;36;201;26;41;34;639;612;42;66;248;256;254;208;206;204;200;25;583;358;367;133;363;241;579;-1.0;85.0;943.0;241.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38498.08984375;20031.390625;0.0;1070.11962890625;414.0;89769;;;Calculated values ==>;1550316997.863;352.16;293.76000000000005;292.16;292.06;290.96000000000004;276.76000000000005;274.1680685717883;293.26000000000005;275.76000000000005;277.26000000000005;276.56;337.06;334.36;277.36;279.76000000000005;297.96000000000004;298.76000000000005;298.56;293.96000000000004;293.56;293.16;;314.56;275.66;241.05796691057077;259.87524604437704;274.1680685717883;293.76000000000005;5830000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2410000.0;5790000.0;0.0;0.014166666666666666;0.15716666666666665;0.04016666666666667;0.021166666666666667;0.021166666666666667;;20031.390625;0.0;1070.11962890625;38498.08984375;510341.19433313835;407636.7622318586;251519.14157203096;251135.2350228055;247076.8043600559;430280.9020939914;458633.2384034343;458261.9647981588;473014.93639070686;522114.2490151809;519374.37666776316;458380.3735720064;461199.2322469316;465554.39734395995;467309.61631303944;423114.4464860792;408541.3018208095;459046.6745650736;458495.1351315018;;173949.5011765382;472138.9942397944;202318.12724679502;251519.14157203096;274.0987866814389;1357723.998784818;505796.8987472937;88337.759499382;0.0;0;77;83;0;0;0;0;0;35;31;573868877104.3551;210680652619.92798;402452824289.3979;40225.839801822665;10837.804824218807;206.45288275798748;4380.991863675466;1013093.8197228679;456273.6990139628;21417.55056184027;340354.8138214384;2.637303619638929;0.2272461863133785
