;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2617;2019-02-16 12:37:37.853;796;208;191;190;177;38;201;28;34;35;628;607;35;60;250;256;254;210;206;204;200;27;564;358;367;132;363;246;565;-1.0;81.0;877.0;184.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.72265625;11258.0283203125;0.0;1101.56018066406;407.0;89770;;;Calculated values ==>;1550317057.853;352.76;293.96000000000004;292.26000000000005;292.16;290.86;276.96000000000004;274.1680685717883;293.26000000000005;275.96000000000004;276.56;276.66;335.96000000000004;333.86;276.66;279.16;298.16;298.76000000000005;298.56;294.16;293.56;293.16;;313.86;275.86;240.83765695389522;260.58029834229245;274.1680685717883;293.76000000000005;5640000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2460000.0;5650000.0;0.0;0.013500000000000002;0.14616666666666667;0.03066666666666667;0.021166666666666667;0.021166666666666667;;11258.0283203125;0.0;1101.56018066406;29747.72265625;512721.86725442455;414586.9991658564;252656.8333273466;252256.27815030352;247313.7129845683;430280.9020939914;458633.2384034343;456618.8809231077;473242.3297776949;520588.0431833025;518448.4776847432;456739.2668739891;459721.455559595;465816.1379094171;467309.61631303944;428525.1030481142;415297.013207519;459046.6745650736;458495.1351315018;;171024.68490186572;472465.0996282349;202361.63464077073;252656.8333273466;274.115700133567;1358292.6191032242;506057.60044768645;88355.85381490934;0.0;0;77;83;0;0;0;0;0;35;31;574089040404.3901;210760139369.9406;402598899939.4211;37163.934164934915;8283.172926282235;178.57921284803527;4356.910721521285;1013738.6270202296;456433.0139383288;21420.7586278707;340427.6175403508;4.044034072949697;0.33424954315561467
2618;2019-02-16 12:38:37.883;807;207;189;188;175;38;201;27;35;35;619;600;38;76;250;256;254;209;206;204;200;28;565;358;367;133;363;256;565;-2.0;83.0;823.0;204.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29828.48828125;11186.5791015625;0.0;1158.99438476562;417.0;89771;;;Calculated values ==>;1550317117.883;353.86;293.86;292.06;291.96000000000004;290.66;276.96000000000004;274.1680685717883;293.26000000000005;275.86;276.66;276.66;335.06;333.16;276.96000000000004;280.76000000000005;298.16;298.76000000000005;298.56;294.06;293.56;293.16;;314.86;275.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;293.76000000000005;5650000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5650000.0;0.0;0.013833333333333333;0.1371666666666667;0.034;0.021166666666666667;0.021166666666666667;;11186.5791015625;0.0;1158.99438476562;29828.48828125;513992.374929341;414226.0454800769;251859.00837601957;251464.91570244913;246590.58972199858;430280.9020939914;458633.2384034343;455087.3474150554;473112.1826642056;518840.0700724436;516889.41970698955;455456.8452999624;460064.67827215;465816.1379094171;467309.61631303944;428255.90099258174;414943.9428270978;459046.6745650736;458495.1351315018;;175203.01333496982;472431.1216696904;202361.13912340254;251859.00837601957;274.1155075286236;1358789.3357616789;506244.73236197716;88374.70118858962;0.0;0;77;83;0;0;0;0;0;35;31;574309350504.2852;210839679119.9027;402749575239.34924;34665.61157067172;9182.37940657379;184.14875462252806;4373.798016324375;1014337.5058575148;456578.6329808346;21423.782872298045;340500.4098244179;3.9209144720412286;0.33169320611992414
2619;2019-02-16 12:39:37.854;810;205;190;189;176;37;201;27;38;35;622;601;41;82;250;256;254;206;207;204;200;27;566;356;367;133;361;260;565;95.0;82.0;518.0;149.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29862.810546875;11160.787109375;0.0;1182.06579589844;423.0;89772;;;Calculated values ==>;1550317177.854;354.16;293.66;292.16;292.06;290.76000000000005;276.86;273.955091788801;293.26000000000005;275.86;276.96000000000004;276.66;335.36;333.26000000000005;277.26000000000005;281.36;298.16;298.76000000000005;298.56;293.76000000000005;293.56;293.16;;315.46000000000004;275.86;241.05796691057077;262.5002047102346;273.955091788801;293.86;5660000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2600000.0;5650000.0;0.01583333333333333;0.013666666666666666;0.08633333333333333;0.024833333333333332;0.021166666666666667;0.037;;11160.787109375;0.0;1182.06579589844;29862.810546875;514277.17642456305;413491.5195303475;252256.27815030352;251859.00837601957;246951.0632463026;430412.23801567365;458633.2384034343;454787.762694457;473112.1826642056;518814.50586770853;516652.8438246443;455160.0616132378;460161.6143197174;466104.2199880029;467592.11455659237;427985.1311550568;413860.9368612822;459046.6745650736;458495.1351315018;;177710.07569661198;472333.7623376517;201820.04801321143;230673.2066952416;273.8957897286822;1359286.5228302393;506430.8704041138;88394.20059422158;0.0;0;77;83;0;0;0;0;0;35;31;574529444074.9991;210919440550.16147;402904300419.8512;21839.546034147537;6717.757239056932;193.03065534825294;8429.411352141628;1014808.154582197;456711.0700777607;21426.92451486315;340607.05166768556;3.012248915711329;0.21464986218867432
2620;2019-02-16 12:40:37.894;805;203;190;189;176;37;201;26;40;35;629;605;43;83;249;257;254;204;207;204;200;26;565;355;367;133;360;263;565;127.0;83.0;707.0;111.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29862.294921875;11166.125;0.0;1191.77124023438;426.0;89773;;;Calculated values ==>;1550317237.894;353.66;293.46000000000004;292.16;292.06;290.76000000000005;276.86;273.8482719121499;293.26000000000005;275.76000000000005;277.16;276.66;336.06;333.66;277.46000000000004;281.46000000000004;298.06;298.86;298.56;293.56;293.56;293.16;;315.76000000000005;275.76000000000005;241.05796691057077;262.9017227912062;273.8482719121499;293.86;5650000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2630000.0;5650000.0;0.021166666666666667;0.013833333333333333;0.11783333333333333;0.018500000000000003;0.021166666666666667;0.042333333333333334;;11166.125;0.0;1191.77124023438;29862.294921875;513746.2635814937;412739.0944486265;252256.27815030352;251859.00837601957;246951.0632463026;430477.46260093397;458633.2384034343;454531.51343594707;473112.1826642056;519285.089879316;516810.71573137376;454906.01452564285;459814.3721383288;466117.788102169;467861.136234571;428255.90099258174;413117.6300506565;459046.6745650736;458495.1351315018;;178963.62700411686;472236.3865531139;201606.87687086934;226931.57751058642;273.8081448044309;1359784.5638483039;506617.0520433076;88413.99575749364;0.0;0;77;83;0;0;0;0;0;35;31;574749790874.8591;210999293750.11072;403061305019.75146;29802.95300858499;5006.645929121524;209.41274802996574;9802.857272618752;1015238.7956433853;456808.83857300656;21430.280445685854;340759.0885298432;3.626982140570646;0.2377355770443863
2621;2019-02-16 12:41:37.874;797;203;190;189;178;37;201;26;42;35;636;611;44;83;249;257;254;205;207;204;200;25;566;355;367;133;360;265;566;-1.0;112.0;767.0;128.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30051.98828125;11154.1572265625;0.0;1206.62341308594;426.0;89774;;;Calculated values ==>;1550317297.874;352.86;293.46000000000004;292.16;292.06;290.96000000000004;276.86;273.8482719121499;293.26000000000005;275.76000000000005;277.36;276.66;336.76000000000005;334.26000000000005;277.56;281.46000000000004;298.06;298.86;298.56;293.66;293.56;293.16;;315.76000000000005;275.66;241.05796691057077;263.1675429290057;273.8482719121499;293.86;5660000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5660000.0;0.0;0.018666666666666668;0.12783333333333333;0.021333333333333333;0.021166666666666667;0.021166666666666667;;11154.1572265625;0.0;1206.62341308594;30051.98828125;512674.84360339725;412318.42408496223;252201.70699163104;251805.46433208432;247634.3488827381;430477.46260093397;458633.2384034343;454443.9638422685;473112.1826642056;519840.4235616016;517260.98034607;454694.582168557;459501.0111614018;466117.788102169;467861.136234571;427985.1311550568;413081.61415783793;459046.6745650736;458495.1351315018;;178963.62700411686;472138.9942397944;201570.56590499738;252201.70699163104;273.7939746364916;1360283.6831132574;506802.9923944708;88433.97571740362;0.0;0;77;83;0;0;0;0;0;35;31;574969917474.9291;211079067150.13608;403219652219.8018;32325.649369647825;5772.126471142336;278.1989839480859;4366.544228960598;1015756.3614172507;456898.6317353362;21434.34252230993;340877.1275162786;3.4579142126831335;0.2714680226291707
2622;2019-02-16 12:42:37.855;789;203;190;189;178;36;201;25;42;34;643;616;45;82;249;257;254;205;207;204;200;25;567;354;367;133;359;265;567;133.0;109.0;551.0;121.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30066.734375;11250.9853515625;0.0;1197.26940917969;426.0;89775;;;Calculated values ==>;1550317357.855;352.06000000000006;293.46000000000004;292.16;292.06;290.96000000000004;276.76000000000005;273.7412296467126;293.26000000000005;275.66;277.36;276.56;337.46000000000004;334.76000000000005;277.66;281.36;298.06;298.86;298.56;293.66;293.56;293.16;;315.76000000000005;275.66;241.05796691057077;263.1675429290057;273.7412296467126;293.86;5670000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2650000.0;5670000.0;0.022166666666666668;0.018166666666666668;0.09183333333333334;0.020166666666666666;0.021333333333333333;0.0435;;11250.9853515625;0.0;1197.26940917969;30066.734375;511599.02768048126;411891.9439035771;252147.44583459952;251752.21821987705;247590.3032973641;430542.39183029096;458633.2384034343;454443.9638422685;473014.93639070686;520561.5645747982;517777.3787116823;454819.7293445818;459379.55228457076;466261.3989570346;468001.51024759;427712.7680081557;412666.3294128141;459046.6745650736;458495.1351315018;;178963.62700411686;472138.9942397944;201315.28518692026;226244.4674202649;273.6897974962342;1360784.513821651;506989.6427911072;88454.00181396528;0.0;0;77;83;0;0;0;0;0;35;31;575190047744.733;211158841880.06506;403378601869.6603;23245.650323182814;5461.6114658996285;273.3436344820387;10102.904045438805;1016219.3089344602;456992.21657347534;21438.93725533307;340997.668068525;3.1396778279522493;0.20186525140993453
2623;2019-02-16 12:43:37.875;783;203;189;189;179;37;201;26;43;34;647;620;45;81;249;257;254;204;207;205;200;25;568;356;367;132;361;265;568;162.0;110.0;929.0;189.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29947.375;11288.4951171875;0.0;1204.4208984375;426.0;89776;;;Calculated values ==>;1550317417.875;351.46000000000004;293.46000000000004;292.06;292.06;291.06;276.86;273.955091788801;293.26000000000005;275.76000000000005;277.46000000000004;276.56;337.86;335.16;277.66;281.26000000000005;298.06;298.86;298.56;293.56;293.66;293.16;;315.76000000000005;275.66;240.83765695389522;263.1675429290057;273.955091788801;293.86;5680000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2650000.0;5680000.0;0.027000000000000003;0.018333333333333333;0.15483333333333332;0.0315;0.021333333333333333;0.04833333333333334;;11288.4951171875;0.0;1204.4208984375;29947.375;510767.54083001096;411459.4196383005;251699.2663586575;251699.2663586575;247911.49400514975;430412.23801567365;458633.2384034343;454569.3272039516;473145.2311080622;520973.4383632357;518190.31015124056;454819.7293445818;459258.0055989065;465973.9058467576;467720.508243715;427438.7853398702;411855.0857304485;459184.1982711204;458495.1351315018;;178963.62700411686;472270.6324499597;201843.11885386286;223848.59085597913;273.9047819742266;1361284.7981054764;507177.5344046217;88474.02257121769;0.0;0;77;83;0;0;0;0;0;35;31;575410321144.6631;211238368380.0398;403537654869.60974;39130.44125953874;8518.466678277051;285.7011595060648;11341.249639983598;1016739.2829644054;457108.7560581902;21443.59751485036;341176.4289162736;4.744757642104422;0.337406992890679
2624;2019-02-16 12:44:37.856;779;203;189;188;180;39;201;26;44;34;651;623;46;81;249;257;254;204;207;205;200;25;572;356;367;133;361;266;572;126.0;85.0;910.0;145.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30106.80078125;11370.1953125;0.0;1206.07385253906;426.0;89777;;;Calculated values ==>;1550317477.856;351.06000000000006;293.46000000000004;292.06;291.96000000000004;291.16;277.06;273.955091788801;293.26000000000005;275.76000000000005;277.56;276.56;338.26;335.46000000000004;277.76000000000005;281.26000000000005;298.06;298.86;298.56;293.56;293.66;293.16;;315.76000000000005;275.66;241.05796691057077;263.299902668528;273.955091788801;293.86;5720000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2660000.0;5720000.0;0.021;0.014166666666666666;0.15166666666666667;0.024166666666666666;0.021333333333333333;0.042333333333333334;;11370.1953125;0.0;1206.07385253906;30106.80078125;509920.9996188245;409663.59438955045;251490.33040027498;251102.94462724877;248099.79171437834;430412.23801567365;458633.2384034343;454525.8889938194;473014.93639070686;521303.4874270126;518416.25038384064;454776.71252877964;459100.23984408117;465973.9058467576;467720.508243715;426326.1097751912;410085.76223018457;459184.1982711204;458495.1351315018;;178963.62700411686;472138.9942397944;201864.71299327532;226872.8981432594;273.9131974425373;1361785.0910935774;507366.2970309346;88494.10366643014;0.0;0;77;83;0;0;0;0;0;35;31;575630451414.467;211317843204.96902;403696904424.46796;38320.27836008252;6531.628463457544;230.07159022092688;9805.341365835597;1017384.5012434843;457234.13380206417;21447.894260027282;341352.5947043279;4.364356317386923;0.30557547719177697
2625;2019-02-16 12:45:37.846;776;205;190;189;179;39;201;27;46;34;653;626;48;81;250;257;254;207;207;205;200;27;574;359;367;133;364;268;574;131.0;110.0;761.0;174.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30192.462890625;11394.2255859375;0.0;1222.38415527344;425.0;89778;;;Calculated values ==>;1550317537.846;350.76;293.66;292.16;292.06;291.06;277.06;274.27422755570615;293.26000000000005;275.86;277.76000000000005;276.56;338.46000000000004;335.76000000000005;277.96000000000004;281.26000000000005;298.16;298.86;298.56;293.86;293.66;293.16;;315.66;275.86;241.05796691057077;263.56353331371673;274.27422755570615;293.86;5740000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2680000.0;5740000.0;0.021833333333333333;0.018333333333333333;0.12683333333333333;0.029;0.021333333333333333;0.043166666666666666;;11394.2255859375;0.0;1222.38415527344;30192.462890625;509370.67604379833;409589.60941121564;251775.9782474409;251387.53756404857;247648.39890945106;430214.79039162316;458633.2384034343;454439.26461370324;473014.93639070686;521346.2019770424;518558.9324951787;454690.93240954535;458783.6025627991;465671.6860993213;467297.0874545841;425759.3184939363;410430.23687988135;459184.1982711204;458495.1351315018;;178545.77502346144;472333.7623376517;202646.8951507945;226926.9053298321;274.2310915613615;1362287.5012086122;507555.9689212005;88514.3374436401;0.0;0;77;83;0;0;0;0;0;35;31;575850614714.5021;211397629904.98172;403857077724.4934;31935.66552687892;7820.919148418858;281.0331629243412;9996.028586438742;1017969.8698649355;457353.71843142156;21452.15275643646;341517.57861872035;3.9656966055810368;0.2833451867022331
2626;2019-02-16 12:46:37.876;775;212;191;190;180;43;201;29;45;35;651;626;45;62;252;256;255;214;207;205;200;29;592;365;367;134;370;247;587;-1.0;83.0;1451.0;188.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38679.3125;20350.427734375;0.0;1101.98852539062;414.0;89779;;;Calculated values ==>;1550317597.876;350.66;294.36;292.26000000000005;292.16;291.16;277.46000000000004;274.9066339382667;293.26000000000005;276.06;277.66;276.66;338.26;335.76000000000005;277.66;279.36;298.36;298.76000000000005;298.66;294.56;293.66;293.16;;314.56;276.06;241.2770596917726;260.72004837742526;274.9066339382667;293.86;5920000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2470000.0;5870000.0;0.0;0.013833333333333333;0.24183333333333332;0.03133333333333333;0.021333333333333333;0.021333333333333333;;20350.427734375;0.0;1101.98852539062;38679.3125;507656.70384149876;406423.8703246193;251501.55116010827;251121.8244489836;247456.33896408853;429811.8947417682;458633.2384034343;457777.86026779644;472981.82504853373;522846.7192433356;520302.01186505717;457777.86026779644;459801.89894618175;465064.03014052816;466312.6374550324;420603.81256103446;407372.321271439;459184.1982711204;458495.1351315018;;173949.5011765382;472397.21216106473;204255.18999041917;251501.55116010827;274.8808374754277;1362861.719635658;507820.6399681324;88533.71690085591;0.0;0;77;84;0;0;0;0;0;35;31;576070924814.3971;211477769954.9435;404011654974.41974;61310.23242874573;8401.783361346892;183.03562950607017;4415.863124723062;1018747.30753877;457488.9752135323;21456.021929991504;341637.73776580486;3.4639880955365006;0.2796594338777887
2627;2019-02-16 12:47:37.877;789;213;189;188;177;46;201;29;44;36;638;618;42;56;254;255;255;215;207;205;200;30;582;364;367;134;369;249;576;-1.0;85.0;1391.0;99.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38379.90234375;19966.818359375;0.0;1107.32153320312;398.0;89780;;;Calculated values ==>;1550317657.877;352.06000000000006;294.46000000000004;292.06;291.96000000000004;290.86;277.76000000000005;274.8017692304317;293.26000000000005;276.06;277.56;276.76000000000005;336.96000000000004;334.96000000000004;277.36;278.76000000000005;298.56;298.66;298.66;294.66;293.66;293.16;;312.96000000000004;276.16;241.2770596917726;260.9983114674233;274.8017692304317;293.86;5820000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2490000.0;5760000.0;0.0;0.014166666666666666;0.23183333333333334;0.0165;0.021333333333333333;0.021333333333333333;;19966.818359375;0.0;1107.32153320312;38379.90234375;510302.5289777655;411975.8070280058;251285.8267021751;250902.04633512313;246845.13409381625;429879.7862731237;458633.2384034343;457335.3335641186;473079.2034362849;521360.7179153905;519320.5716057453;457094.34714836575;458774.03931581206;465473.56737389497;466325.4276100551;423701.91799267946;412750.9673870781;459184.1982711204;458495.1351315018;;167264.2905471822;472494.68880147435;204023.39290893739;251285.8267021751;274.78680949919584;1363503.8904638006;508156.6226194604;88552.12812491039;0.0;0;77;84;0;0;0;0;0;35;31;576291128485.0061;211558171295.16586;404160457454.8313;58726.15157522618;4429.776382226861;155.13846691268597;4420.465246492303;1019747.6274132896;457595.90666051884;21458.840094438077;341711.37506303645;3.2139642242154647;0.24332515650510098
2628;2019-02-16 12:48:37.857;804;212;191;189;175;43;202;31;43;36;627;609;41;57;254;254;255;214;207;205;201;31;579;363;367;135;368;253;573;-1.0;110.0;1462.0;112.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38319.4921875;19837.296875;0.0;1134.96398925781;389.0;89781;;;Calculated values ==>;1550317717.857;353.56000000000006;294.36;292.26000000000005;292.06;290.66;277.46000000000004;274.69669130483857;293.36;276.26000000000005;277.46000000000004;276.76000000000005;335.86;334.06;277.26000000000005;278.86;298.56;298.56;298.66;294.56;293.66;293.26000000000005;;312.06;276.26000000000005;241.49495122638035;261.54996906429363;274.69669130483857;293.86;5790000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2530000.0;5730000.0;0.0;0.018333333333333333;0.24366666666666664;0.018666666666666668;0.021333333333333333;0.021333333333333333;;19837.296875;0.0;1134.96398925781;38319.4921875;512434.55039719323;412844.4738029344;252220.55309510816;251438.79714476637;246257.9830275342;429947.3805835815;458771.19548852823;456563.51709335245;472948.7829819323;519908.69983983604;518065.9954184448;456320.04435671825;458257.6768054468;465618.38118190103;466338.3406344101;424588.97345884057;413597.18279247923;459184.1982711204;458633.2384034343;;163503.975529645;472460.9817075043;203767.2344131444;252220.55309510816;274.6833026943246;1364142.839031224;508488.2130128655;88570.8076090326;0.0;0;77;84;0;0;0;0;0;35;31;576511255085.076;211638844395.19153;404311007254.87915;61598.02754641069;5015.6166161613855;201.51616221662456;4403.470619910957;1020749.9946724578;457674.592031661;21461.81122564113;341784.88335101353;3.3958489933755662;0.25965653006624106
2629;2019-02-16 12:49:37.868;810;212;194;193;177;39;202;32;39;37;623;605;39;57;253;255;255;214;207;205;201;31;579;360;367;135;365;254;573;-1.0;109.0;926.0;0.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38157.0703125;19783.91015625;0.0;1140.63977050781;380.0;89782;;;Calculated values ==>;1550317777.868;354.16;294.36;292.56;292.46000000000004;290.86;277.06;274.38016830617;293.36;276.36;277.06;276.86;335.46000000000004;333.66;277.06;278.86;298.46000000000004;298.66;298.66;294.56;293.66;293.26000000000005;;311.16;276.26000000000005;241.49495122638035;261.6868853414304;274.38016830617;293.86;5790000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2540000.0;5730000.0;0.0;0.018166666666666668;0.15433333333333332;0.0;0.021333333333333333;0.021333333333333333;;19783.91015625;0.0;1140.63977050781;38157.0703125;513180.3092351215;412844.4738029344;253416.69641017896;253014.70776115457;246970.69858330107;430148.3826014536;458771.19548852823;455911.1581010222;473046.2935902154;519416.45937810675;517571.8227706635;455911.1581010222;458097.8040025414;465920.2808716204;466896.63142237026;424588.97345884057;413597.18279247923;459184.1982711204;458633.2384034343;;159743.72323357346;472460.9817075043;203019.46007791444;253416.69641017896;274.38016830617;1364780.2605570455;508818.45027007425;88589.77445028826;0.0;0;77;84;0;0;0;0;0;35;31;576731495454.775;211719859245.0808;404463135139.67126;39029.61872823296;0.0;199.68419710556435;4377.952895856113;1021588.7121269488;457716.3964994862;21465.15517490924;341858.07529627526;2.084023597823279;0.1377316130915584
2630;2019-02-16 12:50:37.858;809;213;193;192;178;36;202;31;27;38;621;602;31;53;252;255;255;214;207;205;201;30;576;358;367;135;363;254;569;-1.0;85.0;814.0;0.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38109.41796875;19720.001953125;0.0;1131.85717773438;375.0;89783;;;Calculated values ==>;1550317837.858;354.06000000000006;294.46000000000004;292.46000000000004;292.36;290.96000000000004;276.76000000000005;274.1680685717883;293.36;276.26000000000005;275.86;276.96000000000004;335.26000000000005;333.36;276.26000000000005;278.46000000000004;298.36;298.66;298.66;294.56;293.66;293.26000000000005;;310.66;276.16;241.49495122638035;261.6868853414304;274.1680685717883;293.86;5760000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2540000.0;5690000.0;0.0;0.014166666666666666;0.13566666666666669;0.0;0.021333333333333333;0.021333333333333333;;19720.001953125;0.0;1131.85717773438;38109.41796875;513310.2438422138;414814.7394023791;253238.7894255362;252835.82128379264;247502.8094945896;430280.9020939914;458771.19548852823;454436.3202249608;473143.78782676667;519211.6451476658;517264.08977864665;454929.52275986236;457614.4173295793;466077.4508732314;467180.64866735716;425458.3985672153;415169.9963038007;459184.1982711204;458633.2384034343;;157654.71494818805;472363.3712700832;202496.42290420205;253238.7894255362;274.1680685717883;1365415.7087004788;509147.5946711601;88608.70876861419;0.0;0;77;84;0;0;0;0;0;35;31;576951658754.81;211800845745.0937;404615509739.6955;34179.846069849606;0.0;145.75236539837323;4381.748244861826;1022198.6893205509;457716.3964994862;21468.03333315756;341931.06063954125;1.856301945893423;0.12057179587924635
2631;2019-02-16 12:51:37.878;806;213;191;190;177;34;202;29;19;37;619;600;25;48;251;255;255;214;207;205;201;28;578;356;367;135;361;251;571;141.0;82.0;932.0;0.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38145.55859375;19930.291015625;0.0;1118.61206054688;369.0;89784;;;Calculated values ==>;1550317897.878;353.76;294.46000000000004;292.26000000000005;292.16;290.86;276.56;273.955091788801;293.36;276.06;275.06;276.86;335.06;333.16;275.66;277.96000000000004;298.26000000000005;298.66;298.66;294.56;293.66;293.26000000000005;;310.06;275.96000000000004;241.49495122638035;261.27494424493943;273.955091788801;293.86;5780000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2510000.0;5710000.0;0.0235;0.013666666666666666;0.15533333333333335;0.0;0.021333333333333333;0.044833333333333336;;19930.291015625;0.0;1118.61206054688;38145.55859375;512768.3506923639;414028.5480786454;252327.77500386347;251933.42396495308;247055.3198874851;430412.23801567365;458771.19548852823;453957.3546319885;473046.2935902154;519256.47492462484;517312.65743429406;454695.76930710895;457494.2110577146;466234.42928284;467463.62394289;424880.6928663955;414392.8819201362;459184.1982711204;458633.2384034343;;155147.91922209063;472168.09959432366;201972.2588119733;225933.24792930394;273.955091788801;1366051.378657677;509478.12391883065;88627.46893023068;0.0;0;77;84;0;0;0;0;0;35;31;577171932154.7401;211881872745.06793;404767060239.64734;39141.68488404237;0.0;143.33341626554372;10432.716239590178;1022809.905749225;457716.3964994862;21470.443184353386;342054.555661496;2.3620107119111764;0.13223226819045336
2632;2019-02-16 12:52:37.879;802;213;190;188;176;32;202;27;18;37;615;597;22;42;250;256;255;214;207;205;201;26;574;355;367;135;360;243;568;-1.0;84.0;1013.0;15.0;128.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38036.48828125;19743.787109375;0.0;1078.23400878906;365.0;89785;;;Calculated values ==>;1550317957.879;353.36;294.46000000000004;292.16;291.96000000000004;290.76000000000005;276.36;273.8482719121499;293.36;275.86;274.96000000000004;276.86;334.66;332.86;275.36;277.36;298.16;298.76000000000005;298.66;294.56;293.66;293.26000000000005;;309.66;275.76000000000005;241.49495122638035;260.1585393101385;273.8482719121499;293.86;5740000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2430000.0;5680000.0;0.0;0.014;0.16883333333333334;0.0025;0.021333333333333333;0.021333333333333333;;19743.787109375;0.0;1078.23400878906;38036.48828125;512612.1141933196;415201.0134024272;252093.4907552633;251308.1132282745;246823.0256468064;430477.46260093397;458771.19548852823;455182.8312544816;473046.2935902154;519513.19739620714;517681.3950019638;455666.0827535232;458061.18813016545;466247.85315236123;467732.97820431984;426028.68573748786;415551.95554976206;459184.1982711204;458633.2384034343;;153476.72818028802;471972.7596631712;201694.08375455844;252093.4907552633;273.8421633893535;1366686.239628375;509808.74674642825;88645.77628590388;0.0;0;77;84;0;0;0;0;0;35;31;577392135824.4741;211962874094.9701;404915262709.4683;42797.3502029037;675.696689771532;146.6742226281612;4406.1812831609805;1023492.742421213;457722.0273990742;21472.85995495342;342178.2152016609;2.3064957107631137;0.15762130840880598
2633;2019-02-16 12:53:37.859;803;212;185;183;174;32;202;26;20;36;608;591;23;46;250;256;255;213;207;205;201;25;558;354;367;134;359;253;558;0.0;86.0;494.0;66.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.8671875;11189.78125;0.0;1140.1005859375;368.0;89786;;;Calculated values ==>;1550318017.859;353.46000000000004;294.36;291.66;291.46000000000004;290.56;276.36;273.7412296467126;293.36;275.76000000000005;275.16;276.76000000000005;333.96000000000004;332.26000000000005;275.46000000000004;277.76000000000005;298.16;298.76000000000005;298.66;294.46000000000004;293.66;293.26000000000005;;309.96000000000004;275.66;241.2770596917726;261.54996906429363;273.7412296467126;293.86;5580000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2530000.0;5580000.0;0.0;0.014333333333333333;0.08233333333333334;0.011000000000000001;0.021333333333333333;0.021333333333333333;;11189.78125;0.0;1140.1005859375;29653.8671875;514091.3592766721;418527.44620543893;250656.5635399332;249882.11744694493;246528.31076349897;430542.39183029096;458771.19548852823;453740.19083978806;473079.2034362849;517963.5371389504;516220.29673242674;454111.45327785914;456928.0333177049;466391.21630984533;467873.58660708397;430352.0593905671;418844.54870160675;459184.1982711204;458633.2384034343;;154730.12109240866;472007.13841251616;201320.59802062256;250656.5635399332;273.6918737036066;1367250.137895362;510066.44055625953;88664.25624549194;0.0;0;77;84;0;0;0;0;0;35;31;577612262424.5441;212043547194.99576;405064013109.5156;20782.54647544463;2977.5519443108296;164.94098654176543;4436.835730421356;1024022.3982828768;457752.4609897884;21475.45588276619;342251.88244619465;2.3002552266197034;0.16251370628801076
2634;2019-02-16 12:54:37.849;802;210;182;180;172;32;202;25;26;35;608;590;30;64;249;256;255;211;208;205;201;24;557;353;367;133;358;262;556;135.0;110.0;621.0;52.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.056640625;11086.400390625;0.0;1184.24499511719;388.0;89787;;;Calculated values ==>;1550318077.849;353.36;294.16;291.36;291.16;290.36;276.36;273.6339639331285;293.36;275.66;275.76000000000005;276.66;333.96000000000004;332.16;276.16;279.56;298.06;298.76000000000005;298.66;294.26000000000005;293.66;293.26000000000005;;311.96000000000004;275.56;241.05796691057077;262.7682575881327;273.6339639331285;293.96000000000004;5570000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2620000.0;5560000.0;0.022500000000000003;0.018333333333333333;0.1035;0.008666666666666666;0.021333333333333333;0.043833333333333335;;11086.400390625;0.0;1184.24499511719;29685.056640625;514053.16652733396;418590.71452773426;249597.835007069;248836.75477905635;245892.44472541858;430607.02586249536;458771.19548852823;452944.0162173301;473112.1826642056;517204.90946210787;515347.08579164953;453447.98335120955;457663.1597208959;466404.73984073254;468013.94105470116;430609.5383072086;418906.82140604407;459184.1982711204;458633.2384034343;;163086.1669317865;472041.5853210863;201114.9576889256;224711.1869540296;273.6070184792053;1367744.5465121695;510252.04446415306;88683.62256374606;0.0;0;77;84;0;0;0;0;0;35;31;577832425724.5791;212123633845.00848;405218487359.54016;26064.307557689866;2348.0307728120592;214.54980985468362;10253.583255198906;1024412.7236681399;457796.83344912884;21478.617778999444;342374.2822010679;3.1685759121303003;0.1799578500812743
2635;2019-02-16 12:55:37.840;794;208;182;181;171;32;202;24;31;34;619;596;35;71;248;256;255;209;208;205;201;23;558;353;368;132;358;264;557;138.0;80.0;480.0;86.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.044921875;11073.619140625;0.0;1202.26440429688;401.0;89788;;;Calculated values ==>;1550318137.84;352.56000000000006;293.96000000000004;291.36;291.26000000000005;290.26000000000005;276.36;273.6339639331285;293.36;275.56;276.26000000000005;276.56;335.06;332.76000000000005;276.66;280.26000000000005;297.96000000000004;298.76000000000005;298.66;294.06;293.66;293.26000000000005;;313.26000000000005;275.46000000000004;240.83765695389522;263.0348170998261;273.6339639331285;293.96000000000004;5580000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2640000.0;5570000.0;0.023;0.013333333333333334;0.08;0.014333333333333333;0.021333333333333333;0.044333333333333336;;11073.619140625;0.0;1202.26440429688;29619.044921875;512986.6605198209;417592.0975945435;249548.3839697725;249167.34676757955;245493.3078830109;430607.02586249536;458611.7995580637;453230.1278004175;473145.2311080622;518170.9774110971;515795.7588593383;453734.4937347361;458197.77561315906;466275.0664382286;468013.94105470116;430352.0593905671;417917.25984098524;459025.7599915035;458473.52012050984;;168517.74571465285;472076.1002201579;201053.25346060903;224389.25611163504;273.5828771002588;1368238.6732278783;510436.683593362;88703.5071589169;0.0;0;77;84;0;0;0;0;0;35;31;578052892649.3478;212203121919.92508;405376263689.37463;20174.149947184676;3884.6608035535337;165.79732732775855;10377.73570439345;1024797.986348871;457848.7647546796;21481.786863038717;342546.18406973546;2.8187253207345093;0.1644849493729675
2636;2019-02-16 12:56:37.870;784;205;182;182;171;33;202;25;35;34;631;604;38;73;249;257;255;206;208;206;201;23;559;353;368;131;358;268;558;282.0;113.0;1058.0;21.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.05859375;11087.8271484375;0.0;1221.46984863281;410.0;89789;;;Calculated values ==>;1550318197.87;351.56000000000006;293.66;291.36;291.36;290.26000000000005;276.46000000000004;273.6339639331285;293.36;275.66;276.66;276.56;336.26000000000005;333.56;276.96000000000004;280.46000000000004;298.06;298.86;298.66;293.76000000000005;293.76000000000005;293.26000000000005;;314.16;275.46000000000004;240.61611355647437;263.56353331371673;273.6339639331285;293.96000000000004;5590000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2680000.0;5580000.0;0.047;0.01883333333333333;0.17633333333333334;0.0035;0.021333333333333333;0.06833333333333333;;11087.8271484375;0.0;1221.46984863281;29753.05859375;511668.99150735437;416225.1394201484;249499.1873942054;249499.1873942054;245452.21678045142;430607.02586249536;458611.7995580637;453047.0251066525;473275.31562819314;519075.640259213;516282.2763545644;453428.1066959028;457801.30300618423;466404.73984073254;468141.6315617004;430093.19648198725;416563.51841770095;459163.4570647147;458473.52012050984;;172278.17009871884;472207.82270811964;201167.38628258076;216256.3388247465;273.6275234078934;1368733.6881407038;510621.454651709;88723.71504324107;0.0;0;77;84;0;0;0;0;0;35;31;578273803049.2424;212282061369.88745;405535943489.2985;44414.77631264466;948.641527489386;254.80893687739197;16551.50738854383;1025336.4965213056;457889.06241284544;21485.293667764854;342770.70663391583;5.0506323943887335;0.26471553354405314
2637;2019-02-16 12:57:37.851;772;203;184;183;173;35;202;25;38;33;642;613;41;74;249;257;255;205;208;206;201;24;563;355;368;132;360;272;562;123.0;81.0;858.0;133.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30015.337890625;11128.939453125;0.0;1239.71948242188;414.0;89790;;;Calculated values ==>;1550318257.851;350.36;293.46000000000004;291.56;291.46000000000004;290.46000000000004;276.66;273.8482719121499;293.36;275.66;276.96000000000004;276.46000000000004;337.36;334.46000000000004;277.26000000000005;280.56;298.06;298.86;298.66;293.66;293.76000000000005;293.26000000000005;;314.56;275.56;240.83765695389522;264.08650396036035;273.8482719121499;293.96000000000004;5630000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2720000.0;5620000.0;0.0205;0.013500000000000002;0.143;0.022166666666666668;0.021333333333333333;0.041833333333333333;;11128.939453125;0.0;1239.71948242188;30015.337890625;509834.5374846142;413968.3755738164;250066.5888843259;249684.38027537023;245999.81922640474;430477.46260093397;458611.7995580637;452737.0766566632;473048.1168422736;519881.35958325834;516875.7390320253;453121.1727066367;457278.64460356557;466117.788102169;467861.136234571;429043.4800632929;414690.8345392522;459163.4570647147;458473.52012050984;;173949.5011765382;472173.3745042847;201605.3130335804;226318.63298933906;273.80753459279003;1369231.6003907854;510806.53574638104;88744.21845959125;0.0;0;77;84;0;0;0;0;0;35;31;578494533129.9232;212360936385.13074;405697892189.79803;35911.842198100836;5997.592029267278;193.76071457454918;9711.812778320644;1026005.6730379382;457946.929362325;21489.03056447968;342989.49832999747;4.189217924940082;0.29024253346044665
2638;2019-02-16 12:58:37.871;762;205;189;189;179;37;202;27;36;34;649;619;37;57;250;257;256;206;208;206;201;26;576;359;368;132;365;249;570;-1.0;80.0;1248.0;162.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38257.0078125;19681.302734375;0.0;1110.08666992188;408.0;89791;;;Calculated values ==>;1550318317.871;349.36;293.66;292.06;292.06;291.06;276.86;274.27422755570615;293.36;275.86;276.76000000000005;276.56;338.06000000000006;335.06;276.86;278.86;298.16;298.86;298.76000000000005;293.76000000000005;293.76000000000005;293.26000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;260.9983114674233;274.27422755570615;293.96000000000004;5760000.0;3590000.0;3679999.9999999995;1320000.0;3650000.0;2490000.0;5700000.0;0.0;0.013333333333333334;0.20800000000000002;0.027000000000000003;0.021333333333333333;0.021333333333333333;;19681.302734375;0.0;1110.08666992188;38257.0078125;507433.2338562133;411386.07775348943;251594.23104072674;251594.23104072674;247822.99964513496;430214.79039162316;458611.7995580637;456369.25405053544;473145.2311080622;522481.4531978744;519422.65703050984;456490.3279325524;458893.38762758806;465526.9584903107;467297.0874545841;425729.94229069503;411783.0505335988;459163.4570647147;458473.52012050984;;171442.51209473662;472367.87413283327;202668.76780485376;251594.23104072674;274.239579808027;1369800.726250202;511063.37334853463;88763.80670476054;0.0;0;78;84;0;0;0;0;0;35;31;578715406729.853;212440162785.10556;405854244289.74835;52769.701139101795;7281.875870855447;185.95855676128298;4413.424833702039;1026744.932236467;458057.62848220166;21492.19594651556;343107.2478801647;3.1095064953696356;0.249385080466307
2639;2019-02-16 12:59:37.861;768;208;190;190;182;39;202;27;37;34;639;615;36;47;251;257;256;211;208;206;201;27;575;360;368;133;365;240;570;-3.0;82.0;1134.0;97.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38191.76171875;19758.314453125;0.0;1056.08911132812;396.0;89792;;;Calculated values ==>;1550318377.861;349.96000000000004;293.96000000000004;292.16;292.16;291.36;277.06;274.38016830617;293.36;275.86;276.86;276.56;337.06;334.66;276.76000000000005;277.86;298.26000000000005;298.86;298.76000000000005;294.26000000000005;293.76000000000005;293.26000000000005;;312.76000000000005;275.86;241.05796691057077;259.7329541166123;274.38016830617;293.96000000000004;5750000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2400000.0;5700000.0;0.0;0.013666666666666666;0.189;0.016166666666666666;0.021333333333333333;0.021333333333333333;;19758.314453125;0.0;1056.08911132812;38191.76171875;508278.16419931187;412561.241718598;251986.4835433133;251986.4835433133;248927.68156218325;430148.3826014536;458611.7995580637;457947.90315330983;473014.93639070686;522195.47131593217;519761.93329609995;457829.3643582183;459128.9313415406;465658.1741919227;467155.4305485478;426014.11238273466;413692.17508436856;459163.4570647147;458473.52012050984;;166428.6587063909;472333.7623376517;202965.78511191416;251986.4835433133;274.35937695734646;1370437.6931508838;511391.9820479033;88781.85516102969;0.0;0;78;84;0;0;0;0;0;35;31;578936169929.8881;212519649535.1182;406000919839.77167;48191.62030982378;4354.782298482756;168.3998097443367;4405.056780313525;1027586.1363579509;458154.584471603;21495.148440739176;343180.7229790687;2.7442467434384628;0.20838807849668803
2640;2019-02-16 13:00:37.862;788;212;190;188;181;39;202;27;41;34;622;605;39;53;252;257;256;213;208;206;201;28;561;358;368;133;363;255;561;-1.0;83.0;1012.0;43.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.1640625;11228.529296875;0.0;1149.203125;388.0;89793;;;Calculated values ==>;1550318437.862;351.96000000000004;294.36;292.16;291.96000000000004;291.26000000000005;277.06;274.1680685717883;293.36;275.86;277.26000000000005;276.56;335.36;333.66;277.06;278.46000000000004;298.36;298.86;298.76000000000005;294.46000000000004;293.76000000000005;293.26000000000005;;311.96000000000004;275.96000000000004;241.05796691057077;261.82340779136865;274.1680685717883;293.96000000000004;5610000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2550000.0;5610000.0;0.0;0.013833333333333333;0.16866666666666666;0.007166666666666667;0.021333333333333333;0.021333333333333333;;11228.529296875;0.0;1149.203125;29825.1640625;511990.9531314452;417462.90532036533;252477.74442165508;251678.06467197227;248975.42320588857;430280.9020939914;458611.7995580637;455990.735480413;473014.93639070686;519230.93377921934;517487.4825529583;455745.6975636472;457453.03782128124;466077.4508732314;467438.4851594835;429817.72224261804;417790.13529666956;459163.4570647147;458473.52012050984;;163086.1669317865;472431.1216696904;202472.6276122554;252477.74442165508;274.15882687540073;1371004.510311838;511650.2100492363;88800.23290260081;0.0;0;78;84;0;0;0;0;0;35;31;579156973609.6213;212599450865.0218;406149422314.5923;42760.05419376258;1934.702540744951;166.381619418954;4394.576548242235;1028344.0796100756;458206.99771873944;21497.938332476253;343254.0544788894;3.979381135685222;0.28368136277842504
2641;2019-02-16 13:01:37.862;797;211;188;187;178;38;202;27;46;35;619;601;46;75;251;257;256;213;208;206;201;27;562;356;368;134;361;269;562;130.0;108.0;383.0;0.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29957.326171875;11157.5947265625;0.0;1219.94018554688;402.0;89794;;;Calculated values ==>;1550318497.862;352.86;294.26000000000005;291.96000000000004;291.86;290.96000000000004;276.96000000000004;273.955091788801;293.36;275.86;277.76000000000005;276.66;335.06;333.26000000000005;277.76000000000005;280.66;298.26000000000005;298.86;298.76000000000005;294.46000000000004;293.76000000000005;293.26000000000005;;313.36;275.86;241.2770596917726;263.6948088759802;273.955091788801;293.96000000000004;5620000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2690000.0;5620000.0;0.021666666666666667;0.018000000000000002;0.06383333333333334;0.0;0.021333333333333333;0.043;;11157.5947265625;0.0;1219.94018554688;29957.326171875;513015.4552135257;416766.94845251925;251624.32947191005;251230.37358079918;247812.56887091175;430412.23801567365;458611.7995580637;454269.86663963663;472981.82504853373;517750.9987671405;515885.97008476476;454269.86663963663;457886.8707363419;466234.42928284;467720.508243715;429556.06093462755;417431.722085959;459163.4570647147;458473.52012050984;;168935.5661677829;472202.2088784924;201972.2588119733;226605.84425566287;273.955091788801;1371502.6977304579;511836.76108276495;88819.97576352203;0.0;0;78;84;0;0;0;0;0;35;31;579377773609.6213;212679550865.0218;406306622314.5923;16104.997299665843;0.0;218.23809927603406;9970.310062188419;1028834.6217058542;458223.1202399123;21501.14349679871;343373.76186730963;2.1242958026647445;0.08516459004856361
2642;2019-02-16 13:02:37.872;790;210;189;188;178;37;203;27;47;35;630;607;49;82;251;257;256;211;208;206;201;26;566;356;368;134;361;273;565;279.0;85.0;542.0;92.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.2265625;11162.611328125;0.0;1235.41979980469;412.0;89795;;;Calculated values ==>;1550318557.872;352.16;294.16;292.06;291.96000000000004;290.96000000000004;276.86;273.955091788801;293.46000000000004;275.86;277.86;276.66;336.16;333.86;278.06;281.36;298.26000000000005;298.86;298.76000000000005;294.26000000000005;293.76000000000005;293.26000000000005;;314.36;275.76000000000005;241.2770596917726;264.2163659402789;273.955091788801;293.96000000000004;5660000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2730000.0;5650000.0;0.0465;0.014166666666666666;0.09033333333333333;0.015333333333333334;0.021333333333333333;0.06783333333333333;;11162.611328125;0.0;1235.41979980469;29934.2265625;511808.93520885566;415297.013207519;251859.00837601957;251464.91570244913;247678.5962108036;430412.23801567365;458749.9321009194;453715.23204408324;472981.82504853373;518555.22136729787;516167.50301736087;453969.9451753486;458109.2223504308;466234.42928284;467720.508243715;428494.7257910184;415646.3395209693;459163.4570647147;458473.52012050984;;173113.83306960555;472104.6820821746;201883.87200703897;217600.8682115341;273.9206629376787;1372001.8771858772;512022.793800144;88840.44050695225;0.0;0;78;84;0;0;0;0;0;35;31;579598610409.5862;212759964265.009;406469249414.56647;22748.766190013;4143.385754485413;182.01880549236205;16339.194887825519;1029158.4570317771;458257.65420923;21504.47952691695;343593.0442828373;3.501633863462139;0.17390109941577198
2643;2019-02-16 13:03:37.863;779;209;192;191;179;37;203;27;39;35;641;614;42;67;251;257;256;210;208;206;202;26;584;359;368;135;364;247;578;-1.0;83.0;832.0;184.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38378.62109375;19982.47265625;0.0;1091.43225097656;411.0;89796;;;Calculated values ==>;1550318617.863;351.06000000000006;294.06;292.36;292.26000000000005;291.06;276.86;274.27422755570615;293.46000000000004;275.86;277.06;276.66;337.26;334.56;277.36;279.86;298.26000000000005;298.86;298.76000000000005;294.16;293.76000000000005;293.36;;314.26000000000005;275.76000000000005;241.49495122638035;260.72004837742526;274.27422755570615;293.96000000000004;5840000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2470000.0;5780000.0;0.0;0.013833333333333333;0.13866666666666666;0.03066666666666667;0.021333333333333333;0.021333333333333333;;19982.47265625;0.0;1091.43225097656;38378.62109375;508869.9309128765;409449.1410125898;252348.17446939377;251957.60439501953;247476.8815918825;430214.79039162316;458749.9321009194;457057.75920314965;472851.2559263234;521829.40151420975;519078.81434464175;457418.19673302904;460392.84664131876;465802.6480608363;467297.0874545841;423388.2414547884;409875.2568005258;459163.4570647147;458611.7995580637;;172696.00095264515;471972.7596631712;202598.98341100966;252348.17446939377;274.21249393914536;1372571.0655246892;512282.2972350532;88859.82803212335;0.0;0;79;84;0;0;0;0;0;35;31;579819377289.3545;212840652159.92435;406625226014.40283;35284.95024317675;8260.795805066287;186.92962105063268;4400.290668558291;1029641.9987927341;458361.00688355754;21507.553635949385;343765.8474046023;2.284007949629992;0.19076072804879493
2644;2019-02-16 13:04:37.873;785;212;196;194;180;38;203;28;27;35;629;608;30;52;252;257;256;214;208;206;202;27;568;359;368;135;364;242;568;-1.0;87.0;750.0;104.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30039.185546875;11393.52734375;0.0;1070.53869628906;403.0;89797;;;Calculated values ==>;1550318677.873;351.66;294.36;292.76000000000005;292.56;291.16;276.96000000000004;274.27422755570615;293.46000000000004;275.96000000000004;275.86;276.66;336.06;333.96000000000004;276.16;278.36;298.36;298.86;298.76000000000005;294.56;293.76000000000005;293.36;;313.46000000000004;275.86;241.49495122638035;260.01710675043796;274.27422755570615;293.96000000000004;5680000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2420000.0;5680000.0;0.0;0.0145;0.125;0.017333333333333333;0.021333333333333333;0.021333333333333333;;11393.52734375;0.0;1070.53869628906;30039.185546875;511016.19910078176;414846.29353119736;254529.4838341754;253703.231748114;248278.82296205705;430214.79039162316;458749.9321009194;456432.09229401714;472851.2559263234;521018.15388104966;518884.60124486056;456791.3870702126;459403.3981591846;465933.5026396987;467297.0874545841;427954.9185349481;415551.95554976206;459163.4570647147;458611.7995580637;;169353.38768963216;472070.4381999017;202662.9932864477;254529.4838341754;274.237338975328;1373141.3089380017;512543.80747945607;88877.84745941845;0.0;0;79;84;0;0;0;0;0;35;31;580040214089.3193;212921665659.91147;406771950464.3795;31721.137375946182;4669.729045166536;179.84296328519733;4353.756068776283;1030200.4759201487;458468.77921635465;21510.610583558064;343838.8099524667;3.28339607008741;0.25170339309479883
2645;2019-02-16 13:05:37.864;798;213;191;190;178;37;203;28;27;35;612;597;31;70;251;257;256;215;208;206;202;27;565;356;368;136;361;252;566;-1.0;81.0;77.0;16.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.87890625;11263.728515625;0.0;1123.39868164062;413.0;89798;;;Calculated values ==>;1550318737.864;352.96000000000004;294.46000000000004;292.26000000000005;292.16;290.96000000000004;276.86;273.955091788801;293.46000000000004;275.96000000000004;275.86;276.66;334.36;332.86;276.26000000000005;280.16;298.26000000000005;298.86;298.76000000000005;294.66;293.76000000000005;293.36;;314.46000000000004;275.86;241.71165711629368;261.41265627149306;273.955091788801;293.96000000000004;5650000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2520000.0;5660000.0;0.0;0.013500000000000002;0.012833333333333334;0.0026666666666666666;0.021333333333333333;0.021333333333333333;;11263.728515625;0.0;1123.39868164062;29965.87890625;512883.49903171667;415960.63289193413;252601.19691996908;252201.70699163104;247634.3488827381;430412.23801567365;458749.9321009194;454773.28846912313;472720.47428543336;518457.0390827272;516920.68521204713;455264.01316655613;459971.7144658297;466234.42928284;467720.508243715;428762.30844514584;416642.67006478837;459163.4570647147;458611.7995580637;;173531.66647045466;471938.4492427271;201837.7168691421;252601.19691996908;273.902676579989;1373641.2761369096;512732.58962393325;88896.12752853295;0.0;0;79;84;0;0;0;0;0;35;31;580260980969.9651;213002953465.14923;406920128234.8129;3246.0065021997566;720.2686196628933;163.61511813482588;4394.892856279352;1030491.8250777222;458513.68912619585;21513.472304922332;343911.70442457753;0.6881969451446838;0.023728653137117015
