;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2646;2019-02-16 13:06:37.864;803;213;191;190;177;37;203;27;29;35;608;592;33;75;251;257;256;214;208;206;202;26;566;354;368;135;359;258;566;127.0;84.0;227.0;58.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29955.611328125;11293.0888671875;0.0;1154.44812011719;422.0;89799;;;Calculated values ==>;1550318797.864;353.46000000000004;294.46000000000004;292.26000000000005;292.16;290.86;276.86;273.7412296467126;293.46000000000004;275.86;276.06;276.66;333.96000000000004;332.36;276.46000000000004;280.66;298.26000000000005;298.86;298.76000000000005;294.56;293.76000000000005;293.36;;315.36;275.76000000000005;241.49495122638035;262.23063862743834;273.7412296467126;293.96000000000004;5660000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2580000.0;5660000.0;0.021166666666666667;0.014;0.03783333333333334;0.009666666666666665;0.021333333333333333;0.042499999999999996;;11293.0888671875;0.0;1154.44812011719;29955.611328125;513415.3027607962;415960.63289193413;252601.19691996908;252201.70699163104;247270.16511600112;430542.39183029096;458749.9321009194;454006.31235741987;472851.2559263234;517542.64120010915;515896.15392025816;454503.73903592775;459632.41957090213;466520.93082736776;468001.51024759;428494.7257910184;416303.3546284358;459163.4570647147;458611.7995580637;;177292.22831007556;471972.7596631712;201323.27673724503;227062.78177014182;273.6929204952292;1374140.6218888627;512920.5631021233;88915.10958521426;0.0;0;79;84;0;0;0;0;0;35;31;580481780969.9651;213084253465.14923;407073128234.8129;9559.841514296615;2616.2783349506194;170.67919627615635;9840.833255986678;1030598.5404778597;458541.493684151;21516.258090875755;344030.3354755131;1.7824917752113816;0.08063113706755945
2647;2019-02-16 13:07:37.864;801;211;191;191;178;36;203;25;31;34;613;593;35;77;250;258;256;212;208;206;202;24;572;354;368;136;359;262;572;193.0;86.0;825.0;66.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.798828125;11350.1376953125;0.0;1176.79711914062;427.0;89800;;;Calculated values ==>;1550318857.864;353.26;294.26000000000005;292.26000000000005;292.26000000000005;290.96000000000004;276.76000000000005;273.7412296467126;293.46000000000004;275.66;276.26000000000005;276.56;334.46000000000004;332.46000000000004;276.66;280.86;298.16;298.96000000000004;298.76000000000005;294.36;293.76000000000005;293.36;;315.86;275.56;241.71165711629368;262.7682575881327;273.7412296467126;293.96000000000004;5720000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2620000.0;5720000.0;0.03216666666666666;0.014333333333333333;0.1375;0.011000000000000001;0.021333333333333333;0.05349999999999999;;11350.1376953125;0.0;1176.79711914062;30005.798828125;512658.48328507773;412876.7333045026;252274.01454849305;252274.01454849305;247373.03355087468;430542.39183029096;458749.9321009194;453573.69324096834;472622.7809936826;517720.3666589449;515656.9658837472;454075.42441806814;459245.30568367656;466391.21630984533;468129.3392673732;426856.0203985794;413254.80958637927;459163.4570647147;458611.7995580637;;179381.48055642567;471644.9034095714;201387.40986918568;221678.6416416198;273.7179771767714;1374640.3003068315;513109.2566568108;88934.53662887475;0.0;0;79;84;0;0;0;0;0;35;31;580702580969.9651;213165553465.14923;407229128234.8129;34675.61396362012;2972.8324289442435;194.9506883082022;12675.923948529746;1030967.169273509;458588.06960718345;21519.305006580624;344217.97511888406;4.032855744656303;0.23379353441885278
2648;2019-02-16 13:08:40.875;796;210;193;192;180;36;203;26;33;34;619;597;37;78;250;258;257;212;209;206;202;25;572;357;368;136;362;263;572;89.0;83.0;468.0;123.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.326171875;11411.7138671875;0.0;1177.98461914062;430.0;89801;;;Calculated values ==>;1550318920.875;352.76;294.16;292.46000000000004;292.36;291.16;276.76000000000005;274.0616903277293;293.46000000000004;275.76000000000005;276.46000000000004;276.56;335.06;332.86;276.86;280.96000000000004;298.16;298.96000000000004;298.86;294.36;293.76000000000005;293.36;;316.16;275.66;241.71165711629368;262.9017227912062;274.0616903277293;294.06;5720000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2630000.0;5720000.0;0.014833333333333334;0.013833333333333333;0.078;0.0205;0.021333333333333333;0.036166666666666666;;11411.7138671875;0.0;1177.98461914062;30025.326171875;512038.3184748902;412493.9136223494;253070.23805554165;252670.50696234108;248099.79171437834;430346.717906069;458749.9321009194;453653.8914306736;472622.7809936826;518254.80674108;515984.596131298;454156.0461158545;459208.9039118175;465960.3153875682;467708.15823788114;427118.7634016343;413254.80958637927;459163.4570647147;458611.7995580637;;180635.0508419939;471742.7696466962;202075.3043991641;232155.26526559878;273.9997564131796;1375165.6643641165;513308.4576327744;88955.1445666411;0.0;0;79;84;0;0;0;0;0;35;31;580934461449.6632;213251248425.0377;407394532109.59766;19623.12978845774;5528.183037574408;191.78469444436115;8190.177990244148;1031442.3662371351;458662.4664800812;21522.689532021028;344400.5853893775;2.6635487376553435;0.183276302348243
2649;2019-02-16 13:09:37.845;790;211;194;193;182;38;203;27;35;34;624;600;39;78;251;258;257;212;209;206;202;27;574;358;368;136;363;264;574;132.0;84.0;711.0;132.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.673828125;11402.33984375;0.0;1172.09790039062;432.0;89802;;;Calculated values ==>;1550318977.845;352.16;294.26000000000005;292.56;292.46000000000004;291.36;276.96000000000004;274.1680685717883;293.46000000000004;275.86;276.66;276.56;335.56;333.16;277.06;280.96000000000004;298.26000000000005;298.96000000000004;298.86;294.36;293.76000000000005;293.36;;316.36;275.86;241.71165711629368;263.0348170998261;274.1680685717883;294.06;5740000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2640000.0;5740000.0;0.022000000000000002;0.014;0.11850000000000001;0.022000000000000002;0.021333333333333333;0.043333333333333335;;11402.33984375;0.0;1172.09790039062;30041.673828125;511120.0730787876;412039.8578561716;253360.40669193043;252959.49714762432;248744.45706673642;430280.9020939914;458749.9321009194;453734.4937347361;472622.7809936826;518686.60191538016;516209.2474114308;454237.06870369037;459051.05324613454;465946.8475650451;467567.2557015158;426562.7761070528;412428.78793315636;459163.4570647147;458611.7995580637;;181470.77258748977;471938.4492427271;202403.77491330344;227490.1167120121;274.1320775630101;1375640.9445018552;513488.9738328529;88973.73959458624;0.0;0;79;84;0;0;0;0;0;35;31;581144111049.7684;213328727625.0766;407544648059.67303;29782.690180339774;5929.76283524732;197.87583443455026;10015.272923328903;1031833.2897878346;458753.12747684546;21525.77272095733;344544.63601980347;3.6522986321794586;0.24833564018068502
2650;2019-02-16 13:10:40.846;785;210;194;193;182;38;203;27;36;35;627;603;40;77;251;258;257;212;209;207;202;27;573;357;368;136;362;264;572;83.0;84.0;908.0;68.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.349609375;11372.5361328125;0.0;1186.19897460938;433.0;89803;;;Calculated values ==>;1550319040.846;351.66;294.16;292.56;292.46000000000004;291.36;276.96000000000004;274.0616903277293;293.46000000000004;275.86;276.76000000000005;276.66;335.86;333.46000000000004;277.16;280.86;298.26000000000005;298.96000000000004;298.86;294.36;293.86;293.36;;316.46000000000004;275.86;241.71165711629368;263.0348170998261;274.0616903277293;294.06;5730000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2640000.0;5720000.0;0.013833333333333333;0.014;0.15133333333333335;0.011333333333333334;0.021333333333333333;0.035166666666666666;;11372.5361328125;0.0;1186.19897460938;30035.349609375;510583.1479291239;412493.9136223494;253473.31916534808;253070.23805554165;248835.63648226002;430346.717906069;458749.9321009194;453860.3037835336;472720.47428543336;518995.8568036047;516519.2490584002;454362.43735848455;458929.42582458106;466090.7741585676;467708.15823788114;426841.61740175757;413254.80958637927;459301.0106943719;458611.7995580637;;181888.63598580268;471938.4492427271;202184.2679053154;233298.0051625864;274.0421593259675;1376166.6268003595;513688.2571605958;88994.37501975997;0.0;0;79;84;0;0;0;0;0;35;31;581375954729.5017;213414408984.97803;407710970699.4817;38086.97342957036;3057.214055157332;190.2153094152962;7923.535102907617;1032427.1587700803;458831.7647727373;21529.16857236366;344701.6030813536;3.9222053396078453;0.2630190648154649
2651;2019-02-16 13:11:37.876;781;209;193;192;182;39;203;27;38;35;630;606;42;77;251;258;257;210;209;207;202;27;572;356;368;136;361;267;572;215.0;110.0;535.0;0.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30047.21875;11363.103515625;0.0;1206.76831054688;433.0;89804;;;Calculated values ==>;1550319097.876;351.26;294.06;292.46000000000004;292.36;291.36;277.06;273.955091788801;293.46000000000004;275.86;276.96000000000004;276.66;336.16;333.76000000000005;277.36;280.86;298.26000000000005;298.96000000000004;298.86;294.16;293.86;293.36;;316.46000000000004;275.86;241.71165711629368;263.43189868330234;273.955091788801;294.06;5720000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2670000.0;5720000.0;0.035833333333333335;0.018333333333333333;0.08916666666666666;0.0;0.021333333333333333;0.05716666666666667;;11363.103515625;0.0;1206.76831054688;30047.21875;510170.81422260567;412106.16055564437;253070.23805554165;252670.50696234108;248835.63648226002;430412.23801567365;458749.9321009194;453599.6757699563;472720.47428543336;519055.5760857116;516574.4722653221;454104.83955248306;458452.8218717448;466234.42928284;467848.8054865576;427118.7634016343;412493.9136223494;459301.0106943719;458611.7995580637;;181888.63598580268;471938.4492427271;201972.2588119733;221040.8924655498;273.955091788801;1376642.530810334;513868.3423728875;89013.32931478831;0.0;0;79;84;0;0;0;0;0;35;31;581585825129.3964;213491969784.93912;407862385349.4057;22436.778012086816;0.0;268.12224595355667;13581.136855455377;1032906.5573177172;458855.98045572033;21532.79898774832;344871.93800373835;2.886746787500582;0.11826423117558008
2652;2019-02-16 13:12:37.866;777;209;193;193;181;38;203;26;40;35;634;609;43;78;251;258;257;210;209;207;202;26;574;356;368;137;361;267;573;212.0;81.0;893.0;65.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30006.775390625;11388.2802734375;0.0;1211.74499511719;433.0;89805;;;Calculated values ==>;1550319157.866;350.86;294.06;292.46000000000004;292.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;293.46000000000004;275.76000000000005;277.16;276.66;336.56;334.06;277.46000000000004;280.96000000000004;298.26000000000005;298.96000000000004;298.86;294.16;293.86;293.36;;316.46000000000004;275.76000000000005;241.92719264551067;263.43189868330234;273.955091788801;294.06;5740000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2670000.0;5730000.0;0.035333333333333335;0.013500000000000002;0.14883333333333332;0.010833333333333334;0.021333333333333333;0.05666666666666667;;11388.2802734375;0.0;1211.74499511719;30006.775390625;509495.9517823664;411679.23262263404;253014.70776115457;253014.70776115457;248421.58722096225;430412.23801567365;458749.9321009194;453852.4841310001;472589.4791058512;519468.5143130215;516884.9464354768;454230.8490233495;458575.2803753284;466234.42928284;467848.8054865576;426562.7761070528;412072.72865467553;459301.0106943719;458611.7995580637;;181888.63598580268;471708.256711685;201923.30201229738;221157.7135883377;273.93602432413763;1377142.8973532603;514057.9056386823;89033.48023329246;0.0;0;79;84;0;0;0;0;0;35;31;581806588329.4314;213573856134.95215;408022558649.43115;37495.45993866692;2922.670342576699;195.61564060709318;13455.731538284474;1033405.9093948335;458880.331982648;21536.66282605654;345097.20768918254;4.291219764064595;0.24926857053829796
2653;2019-02-16 13:13:37.967;773;210;195;195;183;38;203;27;40;35;635;611;42;70;251;259;257;212;209;207;202;26;598;359;368;136;364;252;593;-2.0;86.0;1591.0;95.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38985.9375;20536.7734375;0.0;1133.60498046875;431.0;89806;;;Calculated values ==>;1550319217.967;350.46000000000004;294.16;292.66;292.66;291.46000000000004;276.96000000000004;274.27422755570615;293.46000000000004;275.86;277.16;276.66;336.66;334.26000000000005;277.36;280.16;298.26000000000005;299.06;298.86;294.36;293.86;293.36;;316.26000000000005;275.76000000000005;241.71165711629368;261.41265627149306;274.27422755570615;294.06;5980000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2520000.0;5930000.0;0.0;0.014333333333333333;0.26516666666666666;0.01583333333333333;0.021500000000000002;0.021500000000000002;;20536.7734375;0.0;1133.60498046875;38985.9375;506867.5320150167;258912.57873365734;252734.22630305137;252734.22630305137;248275.2511489357;430214.79039162316;458749.9321009194;456362.4941287204;472720.47428543336;520808.8833520638;518354.6799498337;456605.5670625354;459971.7144658297;465802.6480608363;467555.0069493674;419271.9863971319;259806.45441992363;459301.0106943719;458611.7995580637;;181052.91087944093;471840.61823089625;202708.50445412772;252734.22630305137;274.2549975328911;1377718.8044424697;514324.395590812;89053.0577164936;0.0;0;80;84;0;0;0;0;0;35;31;582027760009.691;213655894000.0485;408178520744.61426;67260.58292871283;4261.258468132169;2285.672625006652;4426.367824982765;1034280.3459142454;458940.2988306979;21557.375035254703;345246.4760301678;3.6101760817413355;0.2677538252538642
2654;2019-02-16 13:14:37.887;780;217;199;198;186;41;203;29;39;35;626;605;40;54;253;258;257;219;209;207;202;29;593;363;368;137;368;247;588;-2.0;110.0;1352.0;113.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38827.94921875;20329.083984375;0.0;1099.80078125;418.0;89807;;;Calculated values ==>;1550319277.887;351.16;294.86;293.06;292.96000000000004;291.76000000000005;277.26000000000005;274.69669130483857;293.46000000000004;276.06;277.06;276.66;335.76000000000005;333.66;277.16;278.56;298.46000000000004;298.96000000000004;298.86;295.06;293.86;293.36;;314.96000000000004;276.06;241.92719264551067;260.72004837742526;274.69669130483857;294.06;5930000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2470000.0;5880000.0;0.0;0.018333333333333333;0.22533333333333333;0.01883333333333333;0.021500000000000002;0.021500000000000002;;20329.083984375;0.0;1099.80078125;38827.94921875;508203.5786943358;408257.79972402484;254585.57210226066;254183.10364678683;249582.70503955754;429947.3805835815;458749.9321009194;457057.75920314965;472589.4791058512;520302.01186505717;518160.62797013257;457177.9917971519;458852.32562542724;465486.7286700281;466858.86781954044;420898.554189801;409142.4841691015;459301.0106943719;458611.7995580637;;175620.85347054448;472002.15594002855;203756.64248205803;254585.57210226066;274.67921648895043;1378366.3889005426;514664.4903380115;89071.64461557868;0.0;0;80;84;0;0;0;0;0;35;31;582248265609.9718;213737684800.15265;408328021144.8046;57077.18496781931;5051.957170125111;215.52795037949022;4386.563890299765;1035315.1124506129;459017.8054809416;21578.19058229192;345319.819206425;3.1140787170441144;0.24069903378105376
2655;2019-02-16 13:15:37.857;799;219;197;196;185;42;203;29;40;35;612;595;40;54;254;258;257;220;209;207;202;29;592;363;368;138;368;248;587;-2.0;80.0;1296.0;112.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38857.734375;20370.20703125;0.0;1105.87841796875;407.0;89808;;;Calculated values ==>;1550319337.857;353.06000000000006;295.06;292.86;292.76000000000005;291.66;277.36;274.69669130483857;293.46000000000004;276.06;277.16;276.66;334.36;332.66;277.16;278.56;298.56;298.96000000000004;298.86;295.16;293.86;293.36;;313.86;276.06;242.14157278889297;260.85938512811435;274.69669130483857;294.06;5920000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2480000.0;5870000.0;0.0;0.013333333333333334;0.21600000000000003;0.018666666666666668;0.021500000000000002;0.021500000000000002;;20370.20703125;0.0;1105.87841796875;38857.734375;510693.36422237137;409601.5054044411;253838.91416064493;253441.88933029122;249260.71354362008;429947.3805835815;458749.9321009194;457015.7002368038;472458.26935960614;518791.3837563225;517054.9260172879;457015.7002368038;458693.8975263324;465618.38118190103;466858.86781954044;421216.2201542091;410026.1541551276;459301.0106943719;458611.7995580637;;171024.68490186572;471870.034071972;203755.15309861288;253838.91416064493;274.6786418843523;1379013.4459071176;515003.48151625757;89090.01608525094;0.0;0;80;84;0;0;0;0;0;35;31;582468955210.077;213820143550.192;408476446894.8754;54704.278181849244;5004.811111502704;149.20087998775378;4402.617036044504;1036246.1588878746;459101.5699801273;21581.22846950964;345393.02575925895;2.9922076516845797;0.231323074712181
2656;2019-02-16 13:16:37.888;815;218;198;197;183;42;203;30;37;36;602;587;38;55;255;258;257;220;209;207;202;30;588;362;368;138;367;249;582;-1.0;80.0;883.0;64.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38661.23828125;20147.2265625;0.0;1106.84533691406;402.0;89809;;;Calculated values ==>;1550319397.888;354.66;294.96000000000004;292.96000000000004;292.86;291.46000000000004;277.36;274.5913991737795;293.46000000000004;276.16;276.86;276.76000000000005;333.36;331.86;276.96000000000004;278.66;298.66;298.96000000000004;298.86;295.16;293.86;293.36;;313.36;276.16;242.14157278889297;260.9983114674233;274.5913991737795;294.06;5880000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2490000.0;5820000.0;0.0;0.013333333333333334;0.14716666666666667;0.010666666666666666;0.021500000000000002;0.021500000000000002;;20147.2265625;0.0;1106.84533691406;38661.23828125;513040.56657382706;411398.76184487593;254524.3769063687;254118.67475721712;248752.27076607425;430014.67791919125;458749.9321009194;456490.3279325524;472556.2466753328;517686.0303493424;516151.5511025021;456611.3111647039;458654.6089131666;465894.2078454827;467001.0665144205;422463.14383208996;412190.59246846486;459301.0106943719;458611.7995580637;;168935.5661677829;471968.1179040911;203501.64258437944;254524.3769063687;274.5760461955864;1379659.7711070746;515341.3012456979;89108.46497684896;0.0;0;80;84;0;0;0;0;0;35;31;582689869289.705;213902986330.0525;408625623929.6242;37231.50152707278;2863.642403410257;136.96735151500133;4387.879587011442;1037012.6862187652;459167.17430403817;21583.614436881362;345466.31774563255;2.0993619989701635;0.15360676274398208
2657;2019-02-16 13:17:37.848;823;219;200;199;183;38;203;31;30;37;595;580;33;52;254;258;257;221;209;207;202;31;586;360;368;138;365;247;580;0.0;86.0;644.0;70.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38590.0;20181.955078125;0.0;1088.52661132812;395.0;89810;;;Calculated values ==>;1550319457.848;355.46000000000004;295.06;293.16;293.06;291.46000000000004;276.96000000000004;274.38016830617;293.46000000000004;276.26000000000005;276.16;276.86;332.66;331.16;276.46000000000004;278.36;298.56;298.96000000000004;298.86;295.26000000000005;293.86;293.36;;312.66;276.26000000000005;242.14157278889297;260.72004837742526;274.38016830617;294.06;5860000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2470000.0;5800000.0;0.0;0.014333333333333333;0.10733333333333334;0.011666666666666665;0.021500000000000002;0.021500000000000002;;20181.955078125;0.0;1088.52661132812;38590.0;514204.8651309107;412633.98980619374;255467.83359256244;255052.47792985634;248841.55687050507;430148.3826014536;458749.9321009194;455971.6787098664;472654.2065195329;517139.5942166277;515606.3350656332;456334.5128562176;458614.13212545495;466051.1729702569;467284.67955467483;423073.02533696574;413394.10589193564;459301.0106943719;458611.7995580637;;166010.84420003442;472066.18378088326;202961.81078981154;255467.83359256244;274.3578371857208;1380303.1022529483;515677.1537085743;89126.74754658512;0.0;0;80;84;0;0;0;0;0;35;31;582910522089.8453;213985731130.10513;408774324729.7188;27156.39249008589;3139.5510182291696;138.7311787120981;4367.5952682582765;1037548.8942920604;459217.1675648424;21585.910392976213;345539.2313946125;1.6361768606557696;0.11946094355949524
2658;2019-02-16 13:18:37.869;826;219;200;199;184;36;204;31;27;37;588;574;29;48;254;258;257;221;209;207;203;30;586;359;368;139;364;240;581;-1.0;79.0;487.0;45.0;129.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38553.359375;20252.568359375;0.0;1054.39196777344;395.0;89811;;;Calculated values ==>;1550319517.869;355.76;295.06;293.16;293.06;291.56;276.76000000000005;274.27422755570615;293.56;276.26000000000005;275.86;276.86;331.96000000000004;330.56;276.06;277.96000000000004;298.56;298.96000000000004;298.86;295.26000000000005;293.86;293.46000000000004;;312.66;276.16;242.35481222062532;259.7329541166123;274.27422755570615;294.06;5860000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2400000.0;5810000.0;0.0;0.013166666666666667;0.08116666666666666;0.007500000000000001;0.021500000000000002;0.021500000000000002;;20252.568359375;0.0;1054.39196777344;38553.359375;514577.27456280665;412218.3977766383;255406.97271468653;254992.8587426861;249163.99128532832;430214.79039162316;458887.9186232276;456758.8240239341;472523.0838727012;517018.96656379075;515594.29606160463;456997.3040265475;459246.6069591328;466194.8918654774;467426.0965774196;423073.02533696574;412989.01722308714;459301.0106943719;458749.9321009194;;166010.84420003442;471835.9296657252;202699.95721337575;255406.97271468653;274.2516815621702;1380946.1885815572;516014.226004066;89144.6114515629;0.0;0;80;84;0;0;0;0;0;35;31;583131399369.5084;214068860214.97833;408920475864.49585;20621.111356123653;2018.5197933926213;132.77277349940164;4371.8736268040075;1037947.1795078908;459260.16653258016;21588.173717794383;345612.0857920779;1.2739629272803203;0.08678384214042861
2659;2019-02-16 13:19:37.839;828;219;195;193;180;34;204;29;28;37;582;569;34;66;252;258;257;220;209;207;203;28;569;354;368;138;359;262;568;285.0;109.0;148.0;58.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30005.7265625;11306.7587890625;0.0;1172.05749511719;406.0;89812;;;Calculated values ==>;1550319577.839;355.96000000000004;295.06;292.66;292.46000000000004;291.16;276.56;273.7412296467126;293.56;276.06;275.96000000000004;276.86;331.36;330.06;276.56;279.76000000000005;298.36;298.96000000000004;298.86;295.16;293.86;293.46000000000004;;313.76000000000005;275.96000000000004;242.14157278889297;262.7682575881327;273.7412296467126;294.06;5690000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2620000.0;5680000.0;0.0475;0.018166666666666668;0.024666666666666667;0.009666666666666665;0.021500000000000002;0.069;;11306.7587890625;0.0;1172.05749511719;30005.7265625;516236.2379119999;417254.1071061306;254114.46702698618;253295.64132145524;248278.82296205705;430542.39183029096;458887.9186232276;453196.2265970556;472654.2065195329;514520.24813683925;513175.06748971855;453950.15662217996;457907.5627168128;466650.54303335864;468129.3392673732;427940.3075509794;417584.7656382646;459301.0106943719;458749.9321009194;;170606.85888663295;471771.9322026706;201342.72876454372;217786.09648400042;273.7005214430846;1381517.2286351174;516277.0888998986;89163.15592022307;0.0;0;80;84;0;0;0;0;0;35;31;583352088969.6136;214151918665.01794;409071000564.5677;6212.386279868627;2614.1489665685594;188.12567808098618;16626.504657567413;1038170.6801820572;459298.75280281174;21590.846534481945;345786.98478462157;2.054775468935525;0.051235963488045454
2660;2019-02-16 13:20:37.859;820;217;192;191;176;32;204;26;29;36;591;573;37;78;250;259;258;218;209;207;203;25;570;353;368;138;358;267;570;88.0;84.0;292.0;77.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30049.25390625;11277.4189453125;0.0;1209.66979980469;419.0;89813;;;Calculated values ==>;1550319637.859;355.16;294.86;292.36;292.26000000000005;290.76000000000005;276.36;273.6339639331285;293.56;275.76000000000005;276.06;276.76000000000005;332.26000000000005;330.46000000000004;276.86;280.96000000000004;298.16;299.06;298.96000000000004;294.96000000000004;293.86;293.46000000000004;;315.06;275.66;242.14157278889297;263.43189868330234;273.6339639331285;294.06;5700000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2670000.0;5700000.0;0.014666666666666666;0.014;0.048666666666666664;0.012833333333333334;0.021500000000000002;0.036166666666666666;;11277.4189453125;0.0;1209.66979980469;30049.25390625;515171.7130308301;415839.7753091285;252780.39870376242;252381.83822587095;246738.59939027522;430607.02586249536;458887.9186232276;452456.2906240178;472556.2466753328;515020.58815651125;513152.4439142828;453473.10010480124;458575.2803753284;466534.3108773681;468396.73186948214;427926.0275818766;416184.53201829724;459301.0106943719;458749.9321009194;;176038.69501535743;471477.517547777;201002.10228200434;231782.7485419435;273.56285738453755;1382017.8536249215;516465.35311478557;89183.0102635836;0.0;0;80;84;0;0;0;0;0;35;31;583572962569.5435;214234746264.99164;409229753464.5172;12237.437165977988;3471.1011625774154;164.38093789011123;8208.64647204963;1038324.4799602333;459349.48012401105;21593.78506879915;345994.0133638335;1.9285172252749248;0.11133301530340536
2661;2019-02-16 13:21:37.870;807;214;192;191;179;32;204;25;29;35;603;581;37;79;250;259;258;215;209;207;203;24;572;353;368;137;358;267;571;143.0;112.0;495.0;90.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.587890625;11322.849609375;0.0;1214.50158691406;427.0;89814;;;Calculated values ==>;1550319697.87;353.86;294.56;292.36;292.26000000000005;291.06;276.36;273.6339639331285;293.56;275.66;276.06;276.66;333.46000000000004;331.26000000000005;276.86;281.06;298.16;299.06;298.96000000000004;294.66;293.86;293.46000000000004;;315.86;275.56;241.92719264551067;263.43189868330234;273.6339639331285;294.06;5720000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2670000.0;5710000.0;0.02383333333333333;0.018666666666666668;0.0825;0.015000000000000001;0.021500000000000002;0.04533333333333334;;11322.849609375;0.0;1214.50158691406;30000.587890625;513401.1825072388;414392.8819201362;252725.2952970939;252327.77500386347;247779.05387064497;430607.02586249536;458887.9186232276;452456.2906240178;472589.4791058512;516263.89872995747;513983.21413155436;453473.10010480124;458697.64696467144;466534.3108773681;468396.73186948214;427380.0675870148;414753.1347757439;459301.0106943719;458749.9321009194;;179381.48055642567;471512.23439352604;201050.6816606453;225558.1270985198;273.5818706954299;1382518.3607153588;516653.72321400524;89203.21539537382;0.0;0;80;84;0;0;0;0;0;35;31;583793803049.2416;214317261389.87888;409389982834.2982;20740.962739478236;4056.9232909932116;235.70274581039078;10571.36182677545;1038599.3503427363;459412.22516218683;21597.119710731058;346150.5421244558;2.8399101250028016;0.16758660925071156
2662;2019-02-16 13:22:37.870;793;212;192;191;179;33;204;25;30;34;612;588;37;77;250;259;258;214;209;207;203;24;573;354;368;137;359;266;572;232.0;81.0;141.0;178.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.41796875;11385.1923828125;0.0;1203.57312011719;430.0;89815;;;Calculated values ==>;1550319757.87;352.46000000000004;294.36;292.36;292.26000000000005;291.06;276.46000000000004;273.7412296467126;293.56;275.66;276.16;276.56;334.36;331.96000000000004;276.86;280.86;298.16;299.06;298.96000000000004;294.56;293.86;293.46000000000004;;316.16;275.56;241.92719264551067;263.299902668528;273.7412296467126;294.06;5730000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2660000.0;5720000.0;0.03866666666666666;0.013500000000000002;0.0235;0.029666666666666668;0.021500000000000002;0.06016666666666666;;11385.1923828125;0.0;1203.57312011719;30089.41796875;511579.71599567943;413254.80958637927;252670.50696234108;252274.01454849305;247735.30642808502;430542.39183029096;458887.9186232276;452757.6066342687;472491.6353866644;517279.8299874679;514795.80975444795;453644.53318076074;458612.06444235175;466391.21630984533;468257.0741332307;427104.6448413458;413997.43385177746;459301.0106943719;458749.9321009194;;180635.0508419939;471512.23439352604;201130.55402807117;219547.8779297909;273.6175626392336;1383019.1107641868;516842.9568972735;89223.3660179324;0.0;0;80;84;0;0;0;0;0;35;31;584014603049.2416;214399461389.87888;409549882834.2982;5913.235736245642;8021.323184175161;176.9473483591724;14391.990259296232;1038821.4686633673;459512.87721614656;21600.558461515804;346358.5700585064;2.264201086392689;0.12537512846325827
2663;2019-02-16 13:23:37.870;784;211;192;191;179;34;204;26;33;34;618;594;39;76;250;259;258;213;209;207;203;25;573;356;368;137;361;268;572;-1.0;82.0;363.0;209.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30109.103515625;11424.0849609375;0.0;1216.56811523438;429.0;89816;;;Calculated values ==>;1550319817.87;351.56000000000006;294.26000000000005;292.36;292.26000000000005;291.06;276.56;273.955091788801;293.56;275.76000000000005;276.46000000000004;276.56;334.96000000000004;332.56;277.06;280.76000000000005;298.16;299.06;298.96000000000004;294.46000000000004;293.86;293.46000000000004;;316.06;275.66;241.92719264551067;263.56353331371673;273.955091788801;294.06;5730000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2680000.0;5720000.0;0.0;0.013666666666666666;0.0605;0.034833333333333334;0.021500000000000002;0.021500000000000002;;11424.0849609375;0.0;1216.56811523438;30109.103515625;510458.3618700517;412876.7333045026;252670.50696234108;252274.01454849305;247735.30642808502;430412.23801567365;458887.9186232276;452792.3811935641;472491.6353866644;517731.6597109146;515245.6591582134;453554.9008109037;458170.3683090913;466104.2199880029;467977.0067639726;427104.6448413458;413628.3206433206;459301.0106943719;458749.9321009194;;180217.192455513;471610.25455702154;201650.21581652685;252670.50696234108;273.8295538091459;1383520.76510989;517033.0342084714;89243.53386156034;0.0;0;80;84;0;0;0;0;0;35;31;584235403049.2416;214481661389.87888;409710082834.2982;15194.101005310753;9403.608016127233;184.17643070634387;4430.707640479434;1038997.3631362136;459658.0849761491;21603.56782634135;346515.42587433785;2.311003467668188;0.2131568666020561
2664;2019-02-16 13:24:37.851;775;212;194;194;184;36;204;27;35;34;621;597;37;60;251;259;258;214;209;207;203;26;585;357;368;137;362;241;579;-1.0;83.0;836.0;187.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38529.85546875;20209.400390625;0.0;1067.03198242188;424.0;89817;;;Calculated values ==>;1550319877.851;350.66;294.36;292.56;292.56;291.56;276.76000000000005;274.0616903277293;293.56;275.86;276.66;276.56;335.26000000000005;332.86;276.86;279.16;298.26000000000005;299.06;298.96000000000004;294.56;293.86;293.46000000000004;;315.56;275.76000000000005;241.92719264551067;259.87524604437704;274.0616903277293;294.06;5850000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2410000.0;5790000.0;0.0;0.013833333333333333;0.13933333333333334;0.03116666666666667;0.021500000000000002;0.021500000000000002;;20209.400390625;0.0;1067.03198242188;38529.85546875;508276.6093742937;410262.55872579635;253083.80352523713;253083.80352523713;249255.1423540352;430346.717906069;458887.9186232276;457549.81982497213;472491.6353866644;520288.2659010426;517849.81627731747;457787.5265968938;460498.519485808;466090.7741585676;467836.5946055993;423661.0965845321;411084.6475503405;459301.0106943719;458749.9321009194;;178127.92459426197;471708.256711685;202091.28466980634;253083.80352523713;274.0059769699687;1384092.5753059373;517296.56310996093;89262.5578362659;0.0;0;80;85;0;0;0;0;0;35;31;584456133129.9224;214563835360.13235;409862734479.7691;35593.88923161977;8403.062295305217;173.9742116396506;4421.8217643771695;1039420.46236563;459806.42690604413;21606.55146991702;346589.17359209765;2.283876669309438;0.19200935219929516
2665;2019-02-16 13:25:37.851;774;214;192;191;185;37;204;28;38;34;606;587;37;54;251;260;258;216;210;208;203;27;567;357;368;137;362;243;567;-1.0;110.0;640.0;137.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29911.37109375;11388.0458984375;0.0;1079.40576171875;413.0;89818;;;Calculated values ==>;1550319937.851;350.56000000000006;294.56;292.36;292.26000000000005;291.66;276.86;274.0616903277293;293.56;275.96000000000004;276.96000000000004;276.56;333.76000000000005;331.86;276.86;278.56;298.26000000000005;299.16;298.96000000000004;294.76000000000005;293.96000000000004;293.46000000000004;;314.46000000000004;275.86;241.92719264551067;260.1585393101385;274.0616903277293;294.16;5670000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2430000.0;5670000.0;0.0;0.018333333333333333;0.10666666666666667;0.022833333333333334;0.021500000000000002;0.021500000000000002;;11388.0458984375;0.0;1079.40576171875;29911.37109375;509733.7355208904;415929.6988632896;252947.64082331033;252545.8833506744;250201.40656590526;430346.717906069;458887.9186232276;457584.88980829704;472491.6353866644;518597.62830169493;516662.5482329327;457465.60803426674;459482.35396435135;466090.7741585676;467964.9345701517;428733.14257572434;416612.76101829234;459438.4217246144;458749.9321009194;;173531.66647045466;471806.2409394271;202113.6347378313;252947.64082331033;274.01467598755335;1384662.9188606248;517559.8751623698;89280.44481746707;0.0;0;80;85;0;0;0;0;0;35;31;584676933129.9224;214646035360.13235;410007934479.7691;27250.267207516346;6157.981174936438;222.20699521958673;4424.749262468596;1039944.1636692894;459927.7689349628;21609.85297997418;346662.89501732134;3.0523643225149706;0.24678451269700252
2666;2019-02-16 13:26:37.862;786;216;189;188;184;37;204;27;44;34;592;578;43;73;251;260;258;218;210;208;203;26;568;355;368;137;360;255;568;-2.0;108.0;693.0;72.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29962.970703125;11310.1396484375;0.0;1149.29895019531;420.0;89819;;;Calculated values ==>;1550319997.862;351.76;294.76000000000005;292.06;291.96000000000004;291.56;276.86;273.8482719121499;293.56;275.86;277.56;276.56;332.36;330.96000000000004;277.46000000000004;280.46000000000004;298.26000000000005;299.16;298.96000000000004;294.96000000000004;293.96000000000004;293.46000000000004;;315.16;275.76000000000005;241.92719264551067;261.82340779136865;273.8482719121499;294.16;5680000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2550000.0;5680000.0;0.0;0.018000000000000002;0.11549999999999999;0.012;0.021500000000000002;0.021500000000000002;;11310.1396484375;0.0;1149.29895019531;29962.970703125;511140.4576165849;416242.9944456476;251699.2663586575;251308.1132282745;249772.35369702757;430477.46260093397;458887.9186232276;456357.5733384608;472491.6353866644;516152.38807831524;514712.67736020085;456235.3892323839;459861.7630027801;466377.8143668663;468245.0390451662;428465.6474763232;416920.32342660055;459438.4217246144;458749.9321009194;;176456.53798984195;471708.256711685;201636.01840246358;251699.2663586575;273.81951475606945;1385161.963182939;517749.0613861187;89299.02076167316;0.0;0;80;85;0;0;0;0;0;35;31;584897773609.6205;214728250430.02;410157361869.5649;29420.339595107678;3240.866859710657;207.81583289500747;4451.589313458631;1040416.5053054262;460006.107027829;21613.437160516223;346736.8780664258;2.9953686360529286;0.22020902505394396
2667;2019-02-16 13:27:37.852;794;215;190;190;182;37;204;26;51;34;594;577;50;82;251;260;258;217;210;208;203;25;574;356;368;137;361;265;574;282.0;82.0;703.0;176.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.3359375;11440.97265625;0.0;1200.38745117188;425.0;89820;;;Calculated values ==>;1550320057.852;352.56000000000006;294.66;292.16;292.16;291.36;276.86;273.955091788801;293.56;275.76000000000005;278.26000000000005;276.56;332.56;330.86;278.16;281.36;298.26000000000005;299.16;298.96000000000004;294.86;293.96000000000004;293.46000000000004;;315.66;275.66;241.92719264551067;263.1675429290057;273.955091788801;294.16;5740000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2650000.0;5740000.0;0.047;0.013666666666666666;0.11716666666666667;0.029333333333333333;0.021500000000000002;0.0685;;11440.97265625;0.0;1200.38745117188;30029.3359375;511618.1682310901;413566.573458172;251775.9782474409;251775.9782474409;248744.45706673642;430412.23801567365;458887.9186232276;455568.38231598947;472491.6353866644;515503.21501339355;513742.1845546666;455443.8693591263;459379.55228457076;466234.42928284;468105.1125513974;426827.5574027601;414302.69491876307;459438.4217246144;458749.9321009194;;178545.77502346144;471610.25455702154;201838.64724778972;217512.40807249775;273.9030391952308;1385661.8157490422;517938.6223899208;89318.59821823433;0.0;0;80;85;0;0;0;0;0;35;31;585118536809.6555;214810436730.03305;410313335869.58966;29728.667292157403;7913.3004810708;171.17312061462584;16524.770395946885;1040909.3315448333;460099.04293045116;21616.594875422426;346911.651930199;4.298422861784258;0.26628263893003407
2668;2019-02-16 13:28:37.862;794;214;193;192;182;38;204;27;56;34;605;584;56;86;251;260;258;215;210;208;203;26;574;359;368;137;364;273;573;-1.0;83.0;1101.0;181.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29987.677734375;11322.6708984375;0.0;1243.93859863281;428.0;89821;;;Calculated values ==>;1550320117.862;352.56000000000006;294.56;292.46000000000004;292.36;291.36;276.96000000000004;274.27422755570615;293.56;275.86;278.76000000000005;276.56;333.66;331.56;278.76000000000005;281.76000000000005;298.26000000000005;299.16;298.96000000000004;294.66;293.96000000000004;293.46000000000004;;315.96000000000004;275.76000000000005;241.92719264551067;264.2163659402789;274.27422755570615;294.16;5740000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2730000.0;5730000.0;0.0;0.013833333333333333;0.1835;0.030166666666666668;0.021500000000000002;0.021500000000000002;;11322.6708984375;0.0;1243.93859863281;29987.677734375;511618.1682310901;413597.18279247923;253014.70776115457;252616.02968544755;248789.939670311;430214.79039162316;458887.9186232276;454857.80791772855;472491.6353866644;515959.58901765535;513773.5644704714;454857.80791772855;458603.3831393483;465802.6480608363;467683.8190644365;426827.5574027601;413966.839090759;459438.4217246144;458749.9321009194;;179799.33570027514;471708.256711685;202647.47933404794;253014.70776115457;274.2313182844844;1386162.040886525;518128.35103568464;89338.97099687676;0.0;0;80;85;0;0;0;0;0;35;31;585339373609.6204;214892650430.02;410474762769.564;46280.59529510539;8116.666784225385;177.90660331601507;4423.3073233049445;1041542.8476347134;460232.64825481747;21619.504357954334;347086.24833905074;4.694860297815907;0.3880118218431712
2669;2019-02-16 13:29:37.843;786;213;195;195;183;39;204;28;59;34;619;593;59;81;252;260;258;214;210;208;203;28;589;359;368;132;364;258;583;-3.0;82.0;971.0;152.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38828.77734375;20254.9296875;0.0;1174.13012695312;426.0;89822;;;Calculated values ==>;1550320177.843;351.76;294.46000000000004;292.66;292.66;291.46000000000004;277.06;274.27422755570615;293.56;275.96000000000004;279.06;276.56;335.06;332.46000000000004;279.06;281.26000000000005;298.36;299.16;298.96000000000004;294.56;293.96000000000004;293.46000000000004;;315.76000000000005;275.96000000000004;240.83765695389522;262.23063862743834;274.27422755570615;294.16;5890000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2580000.0;5830000.0;0.0;0.013666666666666666;0.16183333333333336;0.025333333333333333;0.021500000000000002;0.021500000000000002;;20254.9296875;0.0;1174.13012695312;38828.77734375;509314.92603834154;408851.8247524569;253262.89932102553;253262.89932102553;248707.93206761344;430214.79039162316;458887.9186232276;457697.8658057291;473145.2311080622;518673.12642440863;515999.13640083576;457697.8658057291;460352.27163494495;465933.5026396987;467683.8190644365;422450.3263161538;409287.79445583984;459438.4217246144;458749.9321009194;;178963.62700411686;472562.30901117553;202679.18164144317;253262.89932102553;274.24362073910953;1386735.3297460203;518391.41437722056;89359.11518855735;0.0;0;80;86;0;0;0;0;0;35;31;585560103689.4238;214973324874.94815;410634012324.42224;41270.52372058695;6837.039226699886;179.8879354242908;4417.971204767719;1042272.209254853;460357.2230102956;21622.485034927817;347159.90232890076;2.459530308088036;0.1993359035110716
2670;2019-02-16 13:30:37.863;782;216;199;199;186;39;204;28;54;34;625;598;53;63;253;260;259;218;210;208;203;29;586;360;368;126;365;243;581;-1.0;86.0;1003.0;106.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38625.08984375;20240.435546875;0.0;1123.78210449219;410.0;89823;;;Calculated values ==>;1550320237.863;351.36;294.76000000000005;293.06;293.06;291.76000000000005;277.06;274.38016830617;293.56;275.96000000000004;278.56;276.56;335.66;332.96000000000004;278.46000000000004;279.46000000000004;298.46000000000004;299.16;299.06;294.96000000000004;293.96000000000004;293.46000000000004;;314.16;276.06;239.4893008659735;260.1585393101385;274.38016830617;294.16;5860000.0;3600000.0;3679999.9999999995;1260000.0;3650000.0;2430000.0;5810000.0;0.0;0.014333333333333333;0.16716666666666666;0.017666666666666667;0.021500000000000002;0.021500000000000002;;20240.435546875;0.0;1123.78210449219;38625.08984375;509072.7946564558;411024.1135744509;254992.8587426861;254992.8587426861;249905.39796973363;430148.3826014536;458887.9186232276;459482.35396435135;473922.61981710925;520529.7472410234;517783.2322817646;459364.3551269095;460540.9343754539;465920.2808716204;467542.87897321215;423648.25168964866;411825.62474977766;459438.4217246144;458749.9321009194;;172278.17009871884;473441.2765284271;202973.45251380236;254992.8587426861;274.362347425158;1387380.9937886754;518728.98824119207;89378.27084023617;0.0;0;80;86;0;0;0;0;0;35;31;585780977289.3536;215050750674.92355;410784362424.37445;42879.73802581677;4778.2648909250365;169.45765280481766;4380.777077202017;1042973.6951865772;460454.0494759787;21625.397218566544;347233.24967219465;2.4437233555054894;0.18926079000140722
2671;2019-02-16 13:31:37.873;794;220;200;199;186;39;204;28;52;35;625;599;49;58;253;260;259;223;210;208;203;30;575;359;368;120;364;246;575;-2.0;83.0;959.0;8.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30318.546875;11559.2578125;0.0;1164.39086914062;402.0;89824;;;Calculated values ==>;1550320297.873;352.56000000000006;295.16;293.16;293.06;291.76000000000005;277.06;274.27422755570615;293.56;275.96000000000004;278.36;276.66;335.66;333.06;278.06;278.96000000000004;298.46000000000004;299.16;299.06;295.46000000000004;293.96000000000004;293.46000000000004;;313.36;276.16;238.09270928235583;260.58029834229245;274.27422755570615;294.16;5750000.0;3590000.0;3679999.9999999995;1200000.0;3640000.0;2460000.0;5750000.0;0.0;0.013833333333333333;0.15983333333333333;0.0013333333333333333;0.021500000000000002;0.021500000000000002;;11559.2578125;0.0;1164.39086914062;30318.546875;511532.21177523484;414994.3262908665;255778.12118366026;255356.2950723793;250190.75224256187;430214.79039162316;458887.9186232276;458772.7244909774;474788.0312867312;520282.6086036309;517632.4358070994;458415.6313405877;459484.7451588682;466064.25039095;467683.8190644365;426813.8409782595;416046.7553050173;459438.4217246144;458749.9321009194;;168935.5661677829;474311.01306064794;202754.1347832305;255778.12118366026;274.2726970472456;1387955.6198496246;518994.02985205216;89397.34212636478;0.0;0;80;86;0;0;0;0;0;35;31;586001814089.3185;215124562974.91183;410931086874.35114;40920.304588288214;362.07583770322327;148.94468514651746;4363.893934721073;1043672.1452638651;460496.8927880726;21628.051013607852;347306.13407599216;3.599220647449854;0.24652473735687674
2672;2019-02-16 13:32:37.874;807;220;198;196;184;37;205;28;56;35;630;602;54;73;253;260;259;222;210;208;204;28;573;356;368;122;361;261;573;-1.0;86.0;302.0;0.0;129.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.57421875;11408.4189453125;0.0;869.4299926757809;411.0;89825;;;Calculated values ==>;1550320357.874;353.86;295.16;292.96000000000004;292.76000000000005;291.56;276.86;273.955091788801;293.66;275.96000000000004;278.76000000000005;276.66;336.16;333.36;278.56;280.46000000000004;298.46000000000004;299.16;299.06;295.36;293.96000000000004;293.56;;314.26000000000005;275.96000000000004;238.5638546566975;262.63441904999945;273.955091788801;294.16;5730000.0;3560000.0;3679999.9999999995;1220000.0;3610000.0;2610000.0;5730000.0;0.0;0.014333333333333333;0.050333333333333334;0.0;0.021500000000000002;0.021500000000000002;;11408.4189453125;0.0;869.4299926757809;29720.57421875;513316.53477176523;415754.20163004415;255060.17505673622;254231.0744007439;249533.83265404816;430412.23801567365;459025.7599915035;456845.09893422684;474532.43884950556;519553.9863392833;516670.97881904617;456599.3875696608;458918.5806663399;466494.5354798314;468105.1125513974;427366.2303802275;416443.1710118324;459438.4217246144;458887.9186232276;;172696.00095264515;473862.5568941386;201972.2588119733;255060.17505673622;273.955091788801;1388455.9541988897;519185.4303488517;89414.29091606857;0.0;0;80;86;0;0;0;0;0;35;31;586222617769.9291;215197164185.1126;411083189409.7718;12828.599619486762;0.0;156.56385094699604;4382.2964866795655;1044120.0602652943;460499.9101370168;21630.59696051408;347379.0202111207;1.4145360514558483;0.07441356136248098
2673;2019-02-16 13:33:37.834;809;218;197;196;183;36;205;27;59;36;638;604;58;77;252;260;259;219;210;208;204;27;571;355;368;125;360;266;571;-1.0;83.0;825.0;60.0;129.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.73046875;11342.197265625;0.0;724.546020507812;420.0;89826;;;Calculated values ==>;1550320417.834;354.06000000000006;294.96000000000004;292.86;292.76000000000005;291.46000000000004;276.76000000000005;273.8482719121499;293.66;275.86;279.06;276.76000000000005;336.96000000000004;333.56;278.96000000000004;280.86;298.36;299.16;299.06;295.06;293.96000000000004;293.56;;315.16;275.86;239.25999513918347;263.299902668528;273.8482719121499;294.16;5710000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2660000.0;5710000.0;0.0;0.013833333333333333;0.1375;0.01;0.021500000000000002;0.021500000000000002;;11342.197265625;0.0;724.546020507812;29556.73046875;513732.8081416798;415810.76544706273;254764.42523976436;254349.3140218359;249253.79981639943;430477.46260093397;459025.7599915035;456396.7470934617;474243.6194871087;519963.92896474915;516452.53444265085;456272.74777275196;458612.06444235175;466507.67227632634;468245.0390451662;427912.0792106224;416156.01619273896;459438.4217246144;458887.9186232276;;176456.53798984195;473378.49451345275;201651.09561952183;254764.42523976436;273.825396497694;1388949.6024199068;519374.8924250844;89427.56519409792;0.0;0;80;86;0;0;0;0;0;35;31;586443270570.0695;215271214785.15973;411241184009.8723;35027.52707766673;2717.2739889393097;162.62553841405446;4388.655107744461;1044518.5954539869;460522.5389909724;21633.255098819398;347452.0627469452;3.5051778851856006;0.25577375357501797
2674;2019-02-16 13:34:37.875;801;216;197;196;184;35;205;26;60;37;641;603;61;76;251;260;259;217;210;208;204;26;576;353;368;127;358;266;576;91.0;81.0;473.0;57.0;129.0;0;3;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.623046875;11463.96875;0.0;670.84814453125;426.0;89827;;;Calculated values ==>;1550320477.875;353.26;294.76000000000005;292.86;292.76000000000005;291.56;276.66;273.6339639331285;293.66;275.76000000000005;279.16;276.86;337.26;333.46000000000004;279.26000000000005;280.76000000000005;298.26000000000005;299.16;299.06;294.86;293.96000000000004;293.56;;315.76000000000005;275.76000000000005;239.71726792356844;263.299902668528;273.6339639331285;294.16;5760000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2660000.0;5760000.0;0.015166666666666667;0.013500000000000002;0.07883333333333334;0.0095;0.021500000000000002;0.03666666666666667;;11463.96875;0.0;670.84814453125;29640.623046875;512317.3854039363;413131.2631789293;254465.47988705966;254056.42114914913;249393.48863616405;430607.02586249536;459025.7599915035;456520.64591992885;474082.6425734972;520273.19978624134;516349.0734364023;456644.4447987977;458489.7936420796;466663.7800689285;468524.14258881606;426535.1249872144;413506.9469047513;459438.4217246144;458887.9186232276;;178963.62700411686;473022.0950788126;201086.5125788126;232385.99795501202;273.59589068670135;1389443.250794335;519565.0736766429;89439.20142477969;0.0;0;80;86;0;0;0;0;0;35;31;586664221449.6624;215346866445.02032;411400893069.57806;20136.72417839133;2583.38803375;175.88040411325184;8305.070424501238;1044978.6116767039;460566.74135873874;21636.077909271877;347557.916076567;2.5712017999066044;0.15267942435615997
