;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2675;2019-02-16 13:35:37.855;791;215;197;196;185;35;205;25;60;37;640;600;61;73;251;261;259;216;210;208;204;25;575;354;368;129;359;263;575;173.0;85.0;468.0;49.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.806640625;11463.3623046875;0.0;656.217468261719;429.0;89828;;;Calculated values ==>;1550320537.855;352.26;294.66;292.86;292.76000000000005;291.66;276.66;273.7412296467126;293.66;275.66;279.16;276.86;337.16;333.16;279.26000000000005;280.46000000000004;298.26000000000005;299.26000000000005;299.06;294.76000000000005;293.96000000000004;293.56;;316.06;275.66;240.16925963744896;262.9017227912062;273.7412296467126;294.16;5750000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2630000.0;5750000.0;0.028833333333333332;0.014166666666666666;0.078;0.008166666666666666;0.021500000000000002;0.050333333333333334;;11463.3623046875;0.0;656.217468261719;29577.806640625;511158.42632733565;413161.34210014873;254524.52222042507;254114.28473885378;249814.13292816415;430542.39183029096;459025.7599915035;457010.69313776627;473824.7944200122;520417.2877107209;516294.4717149936;457133.60651810706;458601.24912392086;466520.93082736776;468512.2632538827;426813.8409782595;413536.4942920879;459438.4217246144;458887.9186232276;;180217.192455513;472664.2518820126;201364.53320162598;224071.9457295236;273.70904048445203;1389936.5732129165;519756.0710817953;89450.25661859644;0.0;0;80;86;0;0;0;0;0;35;31;586884947849.7325;215423640845.04474;411559540169.62854;19940.40047501894;2215.614369223157;188.09574472076434;11819.070635649769;1045312.4763902422;460606.7197148807;21639.1100328016;347725.56135172973;2.8188420609157188;0.1415922069281594
2676;2019-02-16 13:36:37.875;783;214;197;196;187;37;205;26;60;38;636;597;60;71;251;261;259;215;210;208;204;26;582;355;368;129;360;261;582;133.0;83.0;808.0;0.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.37890625;11582.9638671875;0.0;641.305358886719;430.0;89829;;;Calculated values ==>;1550320597.875;351.46000000000004;294.56;292.86;292.76000000000005;291.86;276.86;273.8482719121499;293.66;275.76000000000005;279.16;276.96000000000004;336.76000000000005;332.86;279.16;280.26000000000005;298.26000000000005;299.26000000000005;299.06;294.66;293.96000000000004;293.56;;316.16;275.76000000000005;240.16925963744896;262.63441904999945;273.8482719121499;294.16;5820000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2610000.0;5820000.0;0.022166666666666668;0.013833333333333333;0.13466666666666666;0.0;0.021500000000000002;0.04366666666666667;;11582.9638671875;0.0;641.305358886719;29655.37890625;509549.0034975942;409747.30472410313;254118.67475721712;253716.38133455595;250232.21492800536;430477.46260093397;459025.7599915035;457335.37642303173;473921.41095746984;520170.78802876774;516155.3176475164;457335.37642303173;458675.9994075577;466377.8143668663;468372.8177867572;424825.6662002759;410169.27401590144;459438.4217246144;458887.9186232276;;180635.0508419939;472761.04596960294;201709.7481601087;227514.1433167002;273.8482719121499;1390430.3476289434;519948.1878174059;89461.07291304931;0.0;0;80;86;0;0;0;0;0;35;31;587105821449.6624;215501066645.02014;411716792569.57855;34424.2512727403;0.0;202.74675855051316;10103.321521718366;1045765.6661675844;460625.18932243605;21642.36813933478;347908.30884851684;3.659140577303382;0.2028169609142192
2677;2019-02-16 13:37:37.876;780;215;197;196;187;38;205;27;59;38;633;594;59;70;251;261;259;216;210;208;204;26;584;357;368;130;363;260;584;136.0;113.0;736.0;88.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.283203125;11658.3779296875;0.0;646.152587890625;432.0;89830;;;Calculated values ==>;1550320657.876;351.16;294.66;292.86;292.76000000000005;291.86;276.96000000000004;274.0616903277293;293.66;275.86;279.06;276.96000000000004;336.46000000000004;332.56;279.06;280.16;298.26000000000005;299.26000000000005;299.06;294.76000000000005;293.96000000000004;293.56;;316.36;275.76000000000005;240.39332010688793;262.5002047102346;274.0616903277293;294.16;5840000.0;3570000.0000000005;3679999.9999999995;1300000.0;3629999.9999999995;2600000.0;5840000.0;0.02266666666666667;0.01883333333333333;0.12266666666666667;0.014666666666666666;0.021500000000000002;0.044166666666666674;;11658.3779296875;0.0;646.152587890625;29776.283203125;508996.04666885635;409257.4427760143;254005.7974257321;253605.6494732291;250137.8244906483;430346.717906069;459025.7599915035;457374.9825595147;473792.32411537116;519945.09838613524;515931.29039629915;457374.9825595147;458713.5074899562;465946.8475650451;468093.1786096384;424240.92133799946;409687.08960201003;459438.4217246144;458887.9186232276;;181470.77258748977;472630.20280472847;202127.95513541304;227381.69723145512;274.0202490636122;1390925.6197336542;520141.8688934434;89471.8019080731;0.0;0;80;86;0;0;0;0;0;35;31;587326625129.3956;215578767939.92627;411873095174.3898;31310.302030689807;3967.3662991499596;274.09716436113416;10224.858111469954;1046313.463240917;460658.25125924544;21646.3419049159;348077.7131686137;3.720306397734952;0.23708037843562232
2678;2019-02-16 13:38:37.876;781;214;198;197;186;40;205;29;58;39;630;591;59;71;253;261;259;215;210;208;204;28;581;360;368;131;365;264;581;0.0;113.0;1183.0;93.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29711.224609375;11574.375;0.0;653.71044921875;432.0;89831;;;Calculated values ==>;1550320717.876;351.26;294.56;292.96000000000004;292.86;291.76000000000005;277.16;274.38016830617;293.66;276.06;278.96000000000004;277.06;336.16;332.26000000000005;279.06;280.26000000000005;298.46000000000004;299.26000000000005;299.06;294.66;293.96000000000004;293.56;;316.36;275.96000000000004;240.61611355647437;263.0348170998261;274.38016830617;294.16;5810000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2640000.0;5810000.0;0.0;0.01883333333333333;0.19716666666666666;0.015500000000000002;0.021500000000000002;0.021500000000000002;;11574.375;0.0;653.71044921875;29711.224609375;509385.00278173503;410199.75446230825;254582.44906341098;254175.61284139525;249905.39796973363;430148.3826014536;459025.7599915035;456601.04438692535;473759.9231585776;519305.0230933757;515278.6484766313;456724.4461298918;458197.77561315906;465920.2808716204;467671.8303827659;425115.15666160453;410614.91557801457;459438.4217246144;458887.9186232276;;181470.77258748977;472693.2819402637;202941.71898598404;254582.44906341098;274.3500524022093;1391421.348965425;520335.4751678574;89482.63410004902;0.0;0;80;86;0;0;0;0;0;35;31;587547425129.3956;215657067939.92627;412030295174.3898;50013.163658218924;4181.149225791335;273.0878737409443;4392.567595536058;1046991.1587883246;460726.1555552866;21650.901780233417;348199.52504950546;4.813506464092284;0.36715772140088593
2679;2019-02-16 13:39:37.867;780;213;199;198;187;40;205;30;58;39;629;590;58;71;253;261;259;215;211;208;204;30;600;359;368;135;365;254;595;-3.0;85.0;1289.0;124.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;38585.984375;20721.861328125;0.0;615.276428222656;429.0;89832;;;Calculated values ==>;1550320777.867;351.16;294.46000000000004;293.06;292.96000000000004;291.86;277.16;274.27422755570615;293.66;276.16;278.96000000000004;277.06;336.06;332.16;278.96000000000004;280.26000000000005;298.46000000000004;299.26000000000005;299.06;294.66;293.96000000000004;293.56;;316.06;276.16;241.49495122638035;261.6868853414304;274.27422755570615;294.26000000000005;6000000.0;3590000.0;3679999.9999999995;1350000.0;3650000.0;2540000.0;5950000.0;0.0;0.014166666666666666;0.21483333333333335;0.020666666666666667;0.021500000000000002;0.021500000000000002;;20721.861328125;0.0;615.276428222656;38585.984375;507584.1864936161;260112.678295461;254194.7307121645;253799.55154090098;249634.336615506;430214.79039162316;459025.7599915035;458218.4318360977;473241.2657668606;520030.690872142;516032.281859263;458218.4318360977;459778.8713420569;465920.2808716204;467812.53341307805;419249.53058101545;261031.32685691473;459438.4217246144;458887.9186232276;;180217.192455513;472363.3712700832;202681.04017035305;254194.7307121645;274.2443418840875;1391990.4070037815;520604.5701010835;89493.2074044917;0.0;0;81;86;0;0;0;0;0;35;31;587768192010.0414;215736855970.15967;412185671864.84424;54897.94964285747;5573.4348427277555;2241.4245527580933;4400.903540087857;1047865.2869294988;460807.43156286527;21671.852907374992;348272.79298401106;3.145394351614255;0.24026717021400046
2680;2019-02-16 13:40:37.857;780;220;199;198;188;42;205;30;53;40;625;588;53;60;255;261;259;222;211;208;204;30;599;364;368;143;369;247;594;-1.0;79.0;1422.0;191.0;129.0;0;48;1;1;1;0;0;0;0;0;1;0;0;0;0;38850.546875;20639.734375;0.0;809.5557250976559;415.0;89833;;;Calculated values ==>;1550320837.857;351.16;295.16;293.06;292.96000000000004;291.96000000000004;277.36;274.8017692304317;293.66;276.16;278.46000000000004;277.16;335.66;331.96000000000004;278.46000000000004;279.16;298.66;299.26000000000005;299.06;295.36;293.96000000000004;293.56;;314.66;276.16;243.1966462407574;260.72004837742526;274.8017692304317;294.26000000000005;5990000.0;3640000.0;3679999.9999999995;1430000.0;3690000.0;2470000.0;5940000.0;0.0;0.013166666666666667;0.23700000000000002;0.03183333333333333;0.021500000000000002;0.021500000000000002;;20639.734375;0.0;809.5557250976559;38850.546875;507672.83427037863;406704.4674167597;254249.61421513185;253853.4301446855;250046.03111230125;429879.7862731237;459025.7599915035;458733.2694977361;472292.48545527144;520200.1233644423;516424.3342831044;458733.2694977361;459564.97924911254;465605.36528908013;467106.4518600339;419579.79998964944;407642.5058552269;459438.4217246144;458887.9186232276;;174367.33720873808;471304.9624172612;203945.2943253242;254249.61421513185;274.756714581454;1392635.6038802296;520949.1926186703;89505.0790268377;0.0;0;81;86;0;0;0;0;0;35;31;587988955210.0764;215820242070.1729;412335946814.8681;60384.75011586163;8510.949434259994;157.17437276989696;4399.7235447740595;1048825.8159794468;460924.781870214;21691.837900370174;348346.1193199701;3.42447685330766;0.28232530572017417
2681;2019-02-16 13:41:37.887;795;222;197;196;184;43;205;30;51;40;614;585;49;61;256;261;260;224;211;208;204;30;594;363;368;140;368;250;588;-2.0;84.0;1387.0;179.0;129.0;0;58;1;1;1;0;0;0;0;0;1;0;0;0;0;38663.0;20441.546875;0.0;892.3826293945309;406.0;89834;;;Calculated values ==>;1550320897.887;352.66;295.36;292.86;292.76000000000005;291.56;277.46000000000004;274.69669130483857;293.66;276.16;278.26000000000005;277.16;334.56;331.66;278.06;279.26000000000005;298.76000000000005;299.26000000000005;299.16;295.56;293.96000000000004;293.56;;313.76000000000005;276.16;242.56692532238324;261.13683023647616;274.69669130483857;294.26000000000005;5940000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2500000.0;5880000.0;0.0;0.014;0.23116666666666666;0.029833333333333333;0.021500000000000002;0.021500000000000002;;20441.546875;0.0;892.3826293945309;38663.0;510015.72728042107;410418.23415270494;253783.91860937167;253387.91048617993;248851.4982816115;429947.3805835815;459025.7599915035;458016.05900553917;472686.4266018815;518828.72824486974;515861.2742414158;457775.72677953914;459212.67005737504;465881.35710542713;467248.1840708977;421495.3013678712;411238.05892045854;459438.4217246144;458887.9186232276;;170606.85888663295;471703.5210853088;203689.5945499509;253783.91860937167;274.6533437128466;1393281.8730769919;521291.7078009289;89519.26893786152;0.0;0;81;86;0;0;0;0;0;35;31;588209865609.9711;215905184520.13242;412485121364.797;58791.80103331681;7995.748808304844;143.60139426377683;4409.736000297903;1049819.4504741793;461062.4064667458;21694.34561832662;348419.5681888921;3.3440106390849365;0.2739287033271832
2682;2019-02-16 13:42:37.868;809;222;199;198;183;40;205;31;49;39;607;583;48;62;256;261;260;224;211;209;204;31;589;361;368;141;366;254;583;0.0;82.0;1220.0;127.0;129.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;38812.35546875;20320.216796875;0.0;1044.78967285156;397.0;89835;;;Calculated values ==>;1550320957.868;354.06000000000006;295.36;293.06;292.96000000000004;291.46000000000004;277.16;274.4858918419099;293.66;276.26000000000005;278.06;277.06;333.86;331.46000000000004;277.96000000000004;279.36;298.76000000000005;299.26000000000005;299.16;295.56;294.06;293.56;;312.86;276.26000000000005;242.77792619122317;261.6868853414304;274.4858918419099;294.26000000000005;5890000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2540000.0;5830000.0;0.0;0.013666666666666666;0.2033333333333333;0.021166666666666667;0.021500000000000002;0.021500000000000002;;20320.216796875;0.0;1044.78967285156;38812.35546875;512205.9578493003;412552.0843252361;254874.721730474;254466.65332887578;248707.93206761344;430081.6785162784;459025.7599915035;457129.607875444;472456.96783784614;517776.9305134413;515313.06107820594;457008.179664001;458700.0814100186;466169.14798624744;467530.87201683124;423035.1029636117;413315.1314706019;459575.6909922959;458887.9186232276;;166846.47414792277;471669.41905304807;203206.30910888274;254874.721730474;274.45716718691926;1393927.296589802;521631.28159879363;89535.4069283834;0.0;0;81;86;0;0;0;0;0;35;31;588430595689.7745;215989457825.05737;412636273484.6624;51631.070749200786;5682.469160484833;132.83961040446763;4386.283733194203;1050739.3496778584;461176.35552108684;21696.648563866376;348492.8451415539;2.894109268859756;0.22906059153572975
2683;2019-02-16 13:43:37.868;815;222;200;199;184;38;205;32;49;39;606;583;48;63;256;261;260;223;211;208;204;30;587;360;368;142;365;254;581;-1.0;82.0;914.0;198.0;129.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38432.41796875;20113.619140625;0.0;1114.41809082031;393.0;89836;;;Calculated values ==>;1550321017.868;354.66;295.36;293.16;293.06;291.56;276.96000000000004;274.38016830617;293.66;276.36;278.06;277.06;333.76000000000005;331.46000000000004;277.96000000000004;279.46000000000004;298.76000000000005;299.26000000000005;299.16;295.46000000000004;293.96000000000004;293.56;;312.46000000000004;276.16;242.98782864720522;261.6868853414304;274.38016830617;294.26000000000005;5870000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2540000.0;5810000.0;0.0;0.013666666666666666;0.15233333333333335;0.033;0.021500000000000002;0.021500000000000002;;20113.619140625;0.0;1114.41809082031;38432.41796875;513125.19505463593;413367.24008990556;255406.97271468653;254992.8587426861;249163.99128532832;430148.3826014536;459025.7599915035;457129.607875444;472325.50216173066;517674.3813755193;515313.06107820594;457008.179664001;458820.28058645286;466312.6374550324;467671.8303827659;423635.7887889581;413740.97030366765;459438.4217246144;458887.9186232276;;165175.21790254305;471438.0385572268;202861.44047927076;255406.97271468653;274.31893738284947;1394571.0030351146;521968.2302316061;89553.40032641399;0.0;0;81;86;0;0;0;0;0;35;31;588651395689.7745;216074357825.05737;412788673484.6624;38733.51750001706;8863.02773657255;135.22918596563616;4374.840337033634;1051492.3879132685;461297.567995229;21698.882470502795;348565.8545088058;2.4546129343697785;0.20931010677544856
2684;2019-02-16 13:44:37.858;816;222;200;199;184;35;205;31;46;39;604;583;46;63;255;261;260;223;211;209;204;29;590;358;368;147;363;251;584;88.0;111.0;790.0;169.0;130.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38422.859375;20228.501953125;0.0;1062.12719726562;388.0;89837;;;Calculated values ==>;1550321077.858;354.76;295.36;293.16;293.06;291.56;276.66;274.1680685717883;293.66;276.26000000000005;277.76000000000005;277.06;333.56;331.46000000000004;277.76000000000005;279.46000000000004;298.66;299.26000000000005;299.16;295.46000000000004;294.06;293.56;;311.96000000000004;276.06;244.02132995426717;261.27494424493943;274.1680685717883;294.26000000000005;5900000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2510000.0;5840000.0;0.014666666666666666;0.018500000000000003;0.13166666666666668;0.028166666666666666;0.021666666666666667;0.036333333333333336;;20228.501953125;0.0;1062.12719726562;38422.859375;512996.08314252086;412136.68465419573;255226.680294013;254816.1937465936;249028.84130222024;430280.9020939914;459025.7599915035;457252.7963549346;471664.89969118324;517722.1538425921;515570.6018142486;457252.7963549346;459293.87370414095;466468.62817080156;467952.98239612073;422731.5809960576;412525.90015965403;459575.6909922959;458887.9186232276;;163086.1669317865;470670.90525822196;202335.97872161327;233876.30534735625;274.1057270007231;1395211.356936307;522304.3585433837;89571.53518083802;0.0;0;81;86;0;0;0;0;0;35;31;588872158889.8096;216161043375.07117;412940148234.6865;33564.047655053975;7558.100430781145;188.80509547346603;8175.421949023327;1052094.767209705;461434.3879228562;21701.58230613427;348670.42259695305;2.324326574887712;0.1764903667844397
2685;2019-02-16 13:45:37.859;816;222;200;199;184;34;205;30;42;38;586;568;43;72;254;261;260;224;211;209;204;28;587;358;368;140;363;250;581;245.0;112.0;842.0;180.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39113.1015625;20054.66796875;0.0;1872.025390625;387.0;89838;;;Calculated values ==>;1550321137.859;354.76;295.36;293.16;293.06;291.56;276.56;274.1680685717883;293.66;276.16;277.36;276.96000000000004;331.76000000000005;329.96000000000004;277.46000000000004;280.36;298.56;299.26000000000005;299.16;295.56;294.06;293.56;;311.86;275.96000000000004;242.56692532238324;261.13683023647616;274.1680685717883;294.26000000000005;5870000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2500000.0;5810000.0;0.04083333333333334;0.018666666666666668;0.14033333333333334;0.030000000000000002;0.021666666666666667;0.0625;;20054.66796875;0.0;1872.025390625;39113.1015625;513249.83386121166;413367.24008990556;255406.97271468653;254992.8587426861;249163.99128532832;430280.9020939914;459025.7599915035;456931.82408805063;472489.9908694221;515963.7319513449;514117.96373570827;457052.6462271078;460519.5939570574;466338.3406344101;467952.98239612073;423635.7887889581;414110.36894679844;459575.6909922959;458887.9186232276;;162668.35908569003;471506.718606615;202356.73150143545;220747.48178869585;274.11379428232584;1395857.5007122224;522640.0572205452;89595.98685989543;0.0;0;81;86;0;0;0;0;0;36;31;589092962569.5428;216247144809.96716;413090450739.50494;35725.37132632166;8074.499613155386;177.80783705364712;14883.777302158236;1052672.1886573827;461564.6617609261;21704.6374648201;348862.58579314733;2.684465692749886;0.17803017503407362
2686;2019-02-16 13:46:37.869;819;223;198;197;185;33;205;29;39;36;559;547;40;80;254;261;260;224;211;209;204;27;585;356;368;136;361;250;579;-2.0;109.0;722.0;149.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39181.7265625;20074.712890625;0.0;1897.9919433593802;384.0;89839;;;Calculated values ==>;1550321197.869;355.06000000000006;295.46000000000004;292.96000000000004;292.86;291.66;276.46000000000004;273.955091788801;293.66;276.06;277.06;276.76000000000005;329.06;327.86;277.16;281.16;298.56;299.26000000000005;299.16;295.56;294.06;293.56;;311.56;275.86;241.71165711629368;261.13683023647616;273.955091788801;294.26000000000005;5850000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2500000.0;5790000.0;0.0;0.018166666666666668;0.12033333333333333;0.024833333333333332;0.021666666666666667;0.021666666666666667;;20074.712890625;0.0;1897.9919433593802;39181.7265625;513791.8538183894;414526.9950400088;254699.6584104359;254290.5102639252;249626.14750550452;430412.23801567365;459025.7599915035;456568.8190744456;472818.15071447083;513193.8228204831;511960.2637579796;456689.9109880758;461464.2263370172;466624.4334453391;468233.12332088803;424228.2626349837;414887.2579332253;459575.6909922959;458887.9186232276;;161414.93982334915;471938.4492427271;201821.77027088281;254699.6584104359;273.8964610534271;1396510.0663559772;522974.52446290466;89627.40890714216;0.0;0;81;86;0;0;0;0;0;36;31;589313799369.5077;216329958609.954;413240475739.4811;30654.561539362054;6707.897527800799;169.6949187486107;4424.078971277155;1053225.4469588601;461687.8689348549;21707.53380376071;349023.51141186745;1.9094705578667062;0.15692768275760943
2687;2019-02-16 13:47:37.890;820;223;198;197;186;32;205;27;38;34;567;557;39;80;253;262;260;224;211;209;204;26;588;356;368;134;361;247;582;195.0;82.0;864.0;200.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39133.07421875;20168.830078125;0.0;1878.22912597656;382.0;89840;;;Calculated values ==>;1550321257.89;355.16;295.46000000000004;292.96000000000004;292.86;291.76000000000005;276.36;273.955091788801;293.66;275.86;276.96000000000004;276.56;329.86;328.86;277.06;281.16;298.46000000000004;299.36;299.16;295.56;294.06;293.56;;311.36;275.76000000000005;241.2770596917726;260.72004837742526;273.955091788801;294.26000000000005;5880000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2470000.0;5820000.0;0.0325;0.013666666666666666;0.14400000000000002;0.03333333333333333;0.021666666666666667;0.05416666666666667;;20168.830078125;0.0;1878.22912597656;39133.07421875;513663.7571863815;413340.9148452471;254524.3769063687;254118.67475721712;249858.64144031837;430412.23801567365;459025.7599915035;456937.43924984924;472884.4304738556;514275.7653908605;513251.09066089493;457057.75920314965;461920.56879785185;466494.5354798314;468361.03954115114;423336.49197564163;413715.1197699117;459575.6909922959;458887.9186232276;;160579.3303088084;472104.6820821746;201848.39091813995;222918.78531343146;273.90683666217916;1397162.9181155874;523310.0046987988;89658.88843010845;0.0;0;81;86;0;0;0;0;0;36;31;589534676650.0481;216410986960.15228;413389627924.84607;36732.82295976614;9008.543038801154;131.49208681164257;12781.66138761396;1053787.2050442656;461818.88511284883;21710.044573941956;349166.9427652852;2.6604237295321913;0.18942120823848954
2688;2019-02-16 13:48:37.870;823;223;199;198;188;32;206;27;40;34;582;571;39;80;253;262;260;225;211;209;204;26;585;356;368;134;361;246;579;279.0;111.0;731.0;273.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39097.921875;20060.048828125;0.0;1867.8269042968802;385.0;89841;;;Calculated values ==>;1550321317.87;355.46000000000004;295.46000000000004;293.06;292.96000000000004;291.96000000000004;276.36;273.955091788801;293.76000000000005;275.86;277.16;276.56;331.36;330.26000000000005;277.06;281.16;298.46000000000004;299.36;299.16;295.66;294.06;293.56;;311.66;275.76000000000005;241.2770596917726;260.58029834229245;273.955091788801;294.26000000000005;5850000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2460000.0;5790000.0;0.0465;0.018500000000000003;0.12183333333333332;0.0455;0.021666666666666667;0.06816666666666667;;20060.048828125;0.0;1867.8269042968802;39097.921875;514288.6694242765;414526.9950400088;255112.47121233703;254699.6584104359;250754.05946653915;430412.23801567365;459163.4570647147;457339.8851342186;472884.4304738556;515896.4561805548;514771.7368605316;457219.9348226582;462072.0265202034;466494.5354798314;468361.03954115114;424228.2626349837;415243.63620409736;459575.6909922959;458887.9186232276;;161832.74555500393;472104.6820821746;201806.34196791335;218749.6104319111;273.8904469373488;1397814.6257723295;523645.13360823947;89690.09515786874;0.0;0;81;86;0;0;0;0;0;36;31;589755403049.2408;216491360159.85837;413537478624.30536;31132.503342428186;12298.574475198888;166.21558897139715;16369.428008374744;1054352.5609132545;461996.38523837883;21712.52464426531;349409.78753411537;2.73472552228615;0.1937918469451122
2689;2019-02-16 13:49:37.850;827;222;196;195;188;32;206;27;43;33;595;583;43;89;253;262;260;224;211;209;204;25;570;354;368;138;359;259;569;91.0;87.0;261.0;284.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30684.826171875;11342.6962890625;0.0;1968.96435546875;389.0;89842;;;Calculated values ==>;1550321377.85;355.86;295.36;292.76000000000005;292.66;291.96000000000004;276.36;273.7412296467126;293.76000000000005;275.86;277.46000000000004;276.46000000000004;332.66;331.46000000000004;277.46000000000004;282.06;298.46000000000004;299.36;299.16;295.56;294.06;293.56;;312.06;275.66;242.14157278889297;262.3656120759269;273.7412296467126;294.26000000000005;5700000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2590000.0;5690000.0;0.015166666666666667;0.0145;0.0435;0.04733333333333333;0.021666666666666667;0.036833333333333336;;11342.6962890625;0.0;1968.96435546875;30684.826171875;516031.0111896006;417885.3123154929;254469.04542941754;254055.2717185912;251256.4097192338;430542.39183029096;459163.4570647147;455574.12471773;472262.261994151;516119.76483556826;514882.62711170793;455574.12471773;461154.34927098255;466780.0534477276;468639.7184258905;428437.87282838195;418532.6982247355;459575.6909922959;458887.9186232276;;163503.975529645;471477.517547777;201096.5280652272;232492.12651475094;273.6042483428901;1398395.9548319383;523906.73592111835;89722.05776062344;0.0;0;81;86;0;0;0;0;0;36;31;589976129449.311;216572932959.8843;413688928124.3535;11069.77545438387;12798.033502174023;143.62503175287347;8338.911675995558;1054704.1293414542;462205.4539254568;21715.105788770445;349615.621730607;2.4302261399366896;0.21905117964865248
2690;2019-02-16 13:50:37.861;827;221;192;190;185;31;206;25;48;32;608;596;50;124;252;262;260;222;211;209;205;23;568;353;368;142;358;271;567;-1.0;109.0;289.0;325.0;130.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;30794.67578125;11181.0205078125;0.0;2180.8017578125;403.0;89843;;;Calculated values ==>;1550321437.861;355.86;295.26000000000005;292.36;292.16;291.66;276.26000000000005;273.6339639331285;293.76000000000005;275.66;277.96000000000004;276.36;333.96000000000004;332.76000000000005;278.16;285.56;298.36;299.36;299.16;295.36;294.06;293.66;;313.46000000000004;275.46000000000004;242.98782864720522;263.95629194202945;273.6339639331285;294.26000000000005;5680000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2710000.0;5670000.0;0.0;0.018166666666666668;0.04816666666666667;0.05416666666666667;0.021666666666666667;0.021666666666666667;;11181.0205078125;0.0;2180.8017578125;30794.67578125;516196.4133467345;418264.1335205718;252947.64082331033;252147.44583459952;250201.40656590526;430607.02586249536;459163.4570647147;454183.32541441807;471635.3862721799;516441.68069702527;515195.4394338502;454436.48941620206;463524.2689336806;466793.1479323858;468778.68743058434;428971.1588014057;418585.49465494126;459575.6909922959;459025.7599915035;;169353.38768963216;470746.7058464142;200713.46478443034;252947.64082331033;273.4497683510796;1398908.3779432334;524094.46797281556;89756.64548491138;0.0;0;81;86;0;0;0;0;0;36;31;590196969929.8866;216656948360.10327;413847957274.768;12208.798287011077;14626.800557524126;188.67289866077056;4465.025915310852;1054898.153020959;462434.03610893537;21717.875445875172;349722.340772384;2.356661915756587;0.2530476862841276
2691;2019-02-16 13:51:37.871;817;219;191;191;184;32;206;25;51;31;622;610;54;146;252;262;260;220;211;209;205;23;581;353;368;144;358;266;573;120.0;83.0;443.0;304.0;130.0;0;66;1;1;0;1;0;0;0;0;1;1;0;0;0;39434.37890625;19841.1640625;0.0;2344.48071289062;414.0;89844;;;Calculated values ==>;1550321497.871;354.86;295.06;292.26000000000005;292.26000000000005;291.56;276.36;273.6339639331285;293.76000000000005;275.66;278.26000000000005;276.26000000000005;335.36;334.16;278.56;287.76000000000005;298.36;299.36;299.16;295.16;294.06;293.66;;314.56;275.46000000000004;243.40439225979637;263.299902668528;273.6339639331285;294.26000000000005;5810000.0;3529999.9999999995;3679999.9999999995;1440000.0;3579999.9999999995;2660000.0;5730000.0;0.02;0.013833333333333333;0.07383333333333333;0.050666666666666665;0.021666666666666667;0.04166666666666667;;19841.1640625;0.0;2344.48071289062;39434.37890625;513880.10409556597;415404.3956099334;252220.55309510816;252220.55309510816;249533.83265404816;430607.02586249536;459163.4570647147;455401.8918781268;471270.65844568226;518312.99139222305;517073.070942501;455775.73446676333;466851.7329410491;466793.1479323858;468778.68743058434;425389.7644309663;415754.20163004415;459575.6909922959;459025.7599915035;;173949.5011765382;470478.11419285595;200905.96426204528;227589.55045523794;273.5252130591021;1399493.71760589;524353.0292638945;89794.36245727578;0.0;0;81;87;0;0;0;0;0;36;31;590417806729.8514;216742762660.08963;414009084124.7424;18790.282655654017;13658.322263161073;133.29195207942294;9643.1753973444;1055156.5217497193;462669.78475062974;21720.558933470984;349839.9287113615;1.903260991317998;0.16402299941630707
2692;2019-02-16 13:52:37.882;802;218;196;196;188;33;206;25;47;30;628;614;48;124;252;262;260;219;211;209;205;23;585;355;368;142;360;248;580;129.0;84.0;892.0;260.0;130.0;0;96;1;1;0;1;0;0;0;0;1;1;0;0;0;39638.76953125;20143.578125;0.0;2306.43627929688;403.0;89845;;;Calculated values ==>;1550321557.882;353.36;294.96000000000004;292.76000000000005;292.76000000000005;291.96000000000004;276.46000000000004;273.8482719121499;293.76000000000005;275.66;277.86;276.16;335.96000000000004;334.56;277.96000000000004;285.56;298.36;299.36;299.16;295.06;294.06;293.66;;313.46000000000004;275.46000000000004;242.98782864720522;260.85938512811435;273.8482719121499;294.26000000000005;5850000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2480000.0;5800000.0;0.021500000000000002;0.014;0.14866666666666667;0.043333333333333335;0.021666666666666667;0.04316666666666667;;20143.578125;0.0;2306.43627929688;39638.76953125;511672.1436769784;412246.76878493757;253828.39767979394;253828.39767979394;250705.2271708967;430477.46260093397;459163.4570647147;457856.87895712245;471438.0385572268;520423.4342255816;518995.50695758936;457976.7042204709;466864.58500947576;466507.67227632634;468500.50287146907;424228.2626349837;412633.98980619374;459575.6909922959;459025.7599915035;;169353.38768963216;470746.7058464142;201569.43082614205;227799.800289365;273.7935316247544;1400152.781314834;524686.2965361355;89833.12720439199;0.0;0;81;87;0;0;0;0;0;36;31;590638647209.5496;216828578389.97235;414163312394.5316;38101.40062213909;11664.348584211792;162.31981960305933;9981.253927142314;1055630.706027569;462880.8456948165;21723.0228165274;350003.49560394237;2.668565011772543;0.213077103509527
2693;2019-02-16 13:53:37.852;804;222;197;196;189;35;206;26;43;30;618;605;44;120;253;263;260;224;211;209;205;25;585;358;368;142;363;241;580;0.0;85.0;1065.0;373.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;0;0;0;39612.12890625;20180.78515625;0.0;2238.04833984375;397.0;89846;;;Calculated values ==>;1550321617.852;353.56000000000006;295.36;292.86;292.76000000000005;292.06;276.66;274.1680685717883;293.76000000000005;275.76000000000005;277.46000000000004;276.16;334.96000000000004;333.66;277.56;285.16;298.46000000000004;299.46000000000004;299.16;295.56;294.06;293.66;;312.86;275.66;242.98782864720522;259.87524604437704;274.1680685717883;294.26000000000005;5850000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2410000.0;5800000.0;0.0;0.014166666666666666;0.17750000000000002;0.06216666666666667;0.021666666666666667;0.021666666666666667;;20180.78515625;0.0;2238.04833984375;39612.12890625;511922.22864867025;413767.3536232636;254232.88981556942;253828.39767979394;251085.55246107563;430280.9020939914;459163.4570647147;458498.70285348134;471438.0385572268;519983.70466230175;518663.13972027943;458616.95304675895;467399.6430530528;466207.9483817794;468209.6509167154;424228.2626349837;414501.0330241314;459575.6909922959;459025.7599915035;;166846.47414792277;470944.3282388252;202368.36035290593;254232.88981556942;274.1183143204955;1400812.875256718;525022.1648787925;89870.97897421697;0.0;0;81;87;0;0;0;0;0;36;31;590859336809.6548;216913735790.01297;414309939044.60156;45463.13579385214;16696.472670241314;137.80241948707445;4437.178853811905;1056326.7289791326;463117.0677019611;21725.522584678347;350123.5891337044;2.976719986301707;0.2813226452513324
2694;2019-02-16 13:54:37.862;821;222;195;193;186;37;206;27;45;31;604;592;44;131;253;263;261;224;211;209;205;26;571;356;368;142;362;257;571;-1.0;82.0;796.0;311.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31191.2734375;11326.1259765625;0.0;2438.25146484375;400.0;89847;;;Calculated values ==>;1550321677.862;355.26;295.36;292.66;292.46000000000004;291.76000000000005;276.86;273.955091788801;293.76000000000005;275.86;277.66;276.26000000000005;333.56;332.36;277.56;286.26000000000005;298.46000000000004;299.46000000000004;299.26000000000005;295.56;294.06;293.66;;313.16;275.76000000000005;242.98782864720522;262.0952818180154;273.955091788801;294.26000000000005;5710000.0;3560000.0;3679999.9999999995;1420000.0;3620000.0000000005;2570000.0;5710000.0;0.0;0.013666666666666666;0.13266666666666665;0.05183333333333333;0.021666666666666667;0.021666666666666667;;11326.1259765625;0.0;2438.25146484375;31191.2734375;515211.300961349;417171.4625225602;253937.9774112232;253126.09222421964;250385.75850603418;430412.23801567365;459163.4570647147;456151.0624381513;471536.72207099956;517215.845742836;515981.6240522748;456028.3797168628;466388.5449566968;466351.3762726499;468488.8616775764;428424.47580505506;417832.50578150357;459575.6909922959;459025.7599915035;;168099.92630828856;471043.10962919577;201833.58359119555;253937.9774112232;273.9010656079657;1401403.0019475475;525284.766231123;89909.95463411068;0.0;0;81;87;0;0;0;0;0;36;31;591080173609.6196;216998949989.99942;414459363944.5778;33739.452193696125;13954.027099636345;144.75692365520368;4443.5686225727395;1056986.860549185;463372.5311034747;21727.877638314356;350197.60769703396;3.7983414115254743;0.3581730301102612
2695;2019-02-16 13:55:37.853;832;221;194;194;183;36;206;26;49;31;604;596;51;160;253;263;261;222;212;209;205;25;570;356;368;141;361;272;570;94.0;85.0;742.0;303.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31274.22265625;11208.6015625;0.0;2614.12036132812;414.0;89848;;;Calculated values ==>;1550321737.853;356.36;295.26000000000005;292.56;292.56;291.46000000000004;276.76000000000005;273.955091788801;293.76000000000005;275.76000000000005;278.06;276.26000000000005;333.56;332.76000000000005;278.26000000000005;289.16;298.46000000000004;299.46000000000004;299.26000000000005;295.36;294.06;293.66;;314.56;275.66;242.77792619122317;264.08650396036035;273.955091788801;294.36;5700000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2720000.0;5700000.0;0.015666666666666666;0.014166666666666666;0.12366666666666666;0.050499999999999996;0.021666666666666667;0.03733333333333333;;11208.6015625;0.0;2614.12036132812;31274.22265625;516643.5511366229;417198.5504743187;253587.5818169393;253587.5818169393;249300.70461531894;430412.23801567365;459163.4570647147;454140.1830550063;471669.41905304807;515941.06330719864;515109.4419910437;454393.7730496227;467642.2656278138;466494.5354798314;468488.8616775764;428691.8188292171;417530.14259603806;459575.6909922959;459025.7599915035;;173949.5011765382;471077.96398673364;201814.91826316447;231861.55336133737;273.89379014174506;1401923.4696659127;525472.5274586754;89952.05141715315;0.0;0;81;87;0;0;0;0;0;36;31;591300940489.388;217083837254.91037;414618040139.4113;31204.22441259111;13597.783809040242;158.12374663670323;8480.797047526201;1057527.9766740738;463602.0950877092;21730.401265296638;350305.2945887147;3.8661653840891357;0.33470748829423186
2696;2019-02-16 13:56:37.873;831;219;196;195;185;37;206;25;52;31;618;610;54;158;253;263;261;220;212;209;205;25;589;357;368;141;362;261;583;83.0;85.0;937.0;366.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;0;0;0;39905.68359375;20162.806640625;0.0;2493.10961914062;422.0;89849;;;Calculated values ==>;1550321797.873;356.26;295.06;292.76000000000005;292.66;291.66;276.86;274.0616903277293;293.76000000000005;275.66;278.36;276.26000000000005;334.96000000000004;334.16;278.56;288.96000000000004;298.46000000000004;299.46000000000004;299.26000000000005;295.16;294.06;293.66;;315.36;275.66;242.77792619122317;262.63441904999945;274.0616903277293;294.36;5890000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2610000.0;5830000.0;0.013833333333333333;0.014166666666666666;0.15616666666666665;0.061000000000000006;0.021666666666666667;0.035500000000000004;;20162.806640625;0.0;2493.10961914062;39905.68359375;514947.5312852613;411370.50541625806;253660.85690824766;253262.89932102553;249441.72198737483;430346.717906069;459163.4570647147;456353.2889422472;471669.41905304807;518319.36109776614;517495.49465332035;456599.3875696608;468945.05736159475;466351.3762726499;468349.3808088158;423324.5192100696;411769.5640560011;459575.6909922959;459025.7599915035;;177292.22831007556;471077.96398673364;202078.29781813026;233560.6108778263;274.00092169466745;1402516.8332731025;525734.0430030857;89994.62585372681;0.0;0;81;88;0;0;0;0;0;36;31;591521814089.3177;217168465454.88348;414777993439.3605;39709.27778054959;16408.979636284806;163.6951980159709;8004.012793535542;1058119.119507446;463852.23480179475;21733.08398377607;350442.7137951517;2.8374913056396935;0.25504487998017106
2697;2019-02-16 13:57:37.873;829;220;200;199;186;38;206;26;50;31;623;612;51;127;254;263;261;221;212;210;205;25;590;359;368;140;364;249;585;-1.0;113.0;851.0;325.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;0;0;0;39940.33203125;20263.123046875;0.0;2349.2177734375;409.0;89850;;;Calculated values ==>;1550321857.873;356.06000000000006;295.16;293.16;293.06;291.76000000000005;276.96000000000004;274.27422755570615;293.76000000000005;275.76000000000005;278.16;276.26000000000005;335.46000000000004;334.36;278.26000000000005;285.86;298.56;299.46000000000004;299.26000000000005;295.26000000000005;294.16;293.66;;314.06;275.66;242.56692532238324;260.9983114674233;274.27422755570615;294.36;5900000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2490000.0;5850000.0;0.0;0.01883333333333333;0.14183333333333334;0.05416666666666667;0.021666666666666667;0.021666666666666667;;20263.123046875;0.0;2349.2177734375;39940.33203125;514615.7660863713;410910.1862326005;255167.32827096648;254758.01953237382;249719.70033872424;430214.79039162316;459163.4570647147;458056.21065356245;471801.8942764967;519830.9148137722;518707.8801694491;458176.05790412496;467066.12877961254;466194.8918654774;468069.67075530556;423023.24205804494;411315.7555798915;459712.81932707026;459025.7599915035;;171860.34048652687;471211.3733730803;202594.88448121445;255167.32827096648;274.21090261125397;1403182.2167366443;526070.9257504814;90034.9785819983;0.0;0;81;88;0;0;0;0;0;36;31;591742614089.3177;217252765454.88348;414930993439.3605;36232.93142877803;14550.059814976066;220.49099533855644;4416.932687278302;1058751.971250857;464110.2267972219;21736.285535387357;350546.22167415847;2.45089242934934;0.23199322103409048
2698;2019-02-16 13:58:37.874;836;224;201;201;189;39;206;25;48;31;605;588;48;134;255;263;261;226;212;210;205;24;592;361;368;131;366;245;587;-1.0;81.0;870.0;378.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;40654.125;20354.615234375;0.0;3132.67944335938;405.0;89851;;;Calculated values ==>;1550321917.874;356.76;295.56;293.26000000000005;293.26000000000005;292.06;277.06;274.4858918419099;293.76000000000005;275.66;277.96000000000004;276.26000000000005;333.66;331.96000000000004;277.96000000000004;286.56;298.66;299.46000000000004;299.26000000000005;295.76000000000005;294.16;293.66;;313.66;275.56;240.61611355647437;260.44013211722256;274.4858918419099;294.36;5920000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2450000.0;5870000.0;0.0;0.013500000000000002;0.145;0.063;0.021666666666666667;0.021666666666666667;;20354.615234375;0.0;3132.67944335938;40654.125;515318.94634460803;411664.38542190695;255460.26864964666;255460.26864964666;250744.6923036826;430081.6785162784;459163.4570647147;458455.73281218164;472984.3684616349;518328.35418955894;516594.51961235114;458455.73281218164;468424.74110391;466038.2188692544;467788.9545893743;422414.2601625215;412450.7188404194;459712.81932707026;459025.7599915035;;170189.03402730724;472304.9464017478;203074.77554881744;255460.26864964666;274.4062490002927;1403853.8484074369;526409.4125451138;90080.66182030589;0.0;0;81;88;0;0;0;0;0;36;32;591963417769.9283;217334066810.10834;415079195909.7703;37030.23880318781;16961.500763734617;134.50780784837877;4410.5856457402315;1059362.5078465855;464372.8275127097;21739.24390806082;350619.7855531813;2.492276519015326;0.24365804961901333
2699;2019-02-16 13:59:37.864;850;225;203;201;187;39;206;24;47;31;595;586;46;137;255;263;261;227;212;210;205;23;590;359;368;129;364;244;585;-1.0;83.0;699.0;362.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;40516.67578125;20301.21875;0.0;3132.17578125;407.0;89852;;;Calculated values ==>;1550321977.864;358.16;295.66;293.46000000000004;293.26000000000005;291.86;277.06;274.27422755570615;293.76000000000005;275.56;277.86;276.26000000000005;332.66;331.76000000000005;277.76000000000005;286.86;298.66;299.46000000000004;299.26000000000005;295.86;294.16;293.66;;313.86;275.46000000000004;240.16925963744896;260.2995467637923;274.27422755570615;294.36;5900000.0;3590000.0;3679999.9999999995;1290000.0;3640000.0;2440000.0;5850000.0;0.0;0.013833333333333333;0.1165;0.060333333333333336;0.021666666666666667;0.021666666666666667;;20301.21875;0.0;3132.17578125;40516.67578125;517216.21464072104;412885.0860351722;256417.7026732113;255580.28676063824;250090.96908928285;430214.79039162316;459163.4570647147;458495.91605372983;473244.79008953704;517393.2553340457;516475.52198088286;458377.10004900565;468902.73759614804;466325.4276100551;468069.67075530556;423023.24205804494;413640.7774147729;459712.81932707026;459025.7599915035;;171024.68490186572;472470.6178721596;202493.94323043415;256417.7026732113;274.1717007611194;1404530.159010165;526748.154695268;90132.86024599812;0.0;0;81;88;0;0;0;0;0;36;32;592184180969.9634;217412053810.12073;415225871459.79364;29824.22983391395;16288.592703384102;129.79076089859666;4389.841241896332;1059919.5355652212;464649.86544429435;21741.446029052717;350693.11022110813;2.160696542388309;0.21541424716513788
2700;2019-02-16 14:00:37.874;864;225;203;202;188;37;206;24;46;31;601;596;45;142;255;263;261;227;212;210;205;23;577;358;368;128;363;252;578;-1.0;83.0;799.0;325.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;32167.29296875;11468.533203125;0.0;3277.06127929688;407.0;89853;;;Calculated values ==>;1550322037.874;359.56000000000006;295.66;293.46000000000004;293.36;291.96000000000004;276.86;274.1680685717883;293.76000000000005;275.56;277.76000000000005;276.26000000000005;333.26000000000005;332.76000000000005;277.66;287.36;298.66;299.46000000000004;299.26000000000005;295.86;294.16;293.66;;313.86;275.46000000000004;239.943914813709;261.41265627149306;274.1680685717883;294.36;5770000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2520000.0;5780000.0;0.0;0.013833333333333333;0.13316666666666668;0.05416666666666667;0.021666666666666667;0.021666666666666667;;11468.533203125;0.0;3277.06127929688;32167.29296875;519981.8522660099;415621.3500468036;256869.05774192468;256438.67632047247;250803.1382547811;430280.9020939914;459163.4570647147;457090.6148596613;473374.68648612977;517330.58487024275;516818.1864703178;456969.4889565288;468359.9113430797;466468.62817080156;468209.6509167154;426787.44109250803;416314.91540195997;459712.81932707026;459025.7599915035;;171024.68490186572;472601.6926398898;202272.9148970597;256869.05774192468;274.08120537076655;1405135.9596996086;527012.9467528241;90186.27945654566;0.0;0;81;88;0;0;0;0;0;36;32;592405017769.9282;217489166660.10846;415374696259.77;33933.223711686456;14642.808794403298;144.8699387192482;4380.0618820742075;1060450.9362300355;464907.67008368147;21743.735249689027;350766.2049275506;3.601140963844116;0.3447768754728126
2701;2019-02-16 14:01:37.835;871;224;199;198;186;35;206;22;50;31;615;614;52;178;254;263;261;225;212;210;205;22;575;355;368;127;360;270;575;-1.0;84.0;491.0;336.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.4609375;11355.4306640625;0.0;3515.3818359375;424.0;89854;;;Calculated values ==>;1550322097.835;360.26;295.56;293.06;292.96000000000004;291.76000000000005;276.66;273.8482719121499;293.76000000000005;275.36;278.16;276.26000000000005;334.66;334.56;278.36;290.96000000000004;298.56;299.46000000000004;299.26000000000005;295.66;294.16;293.66;;315.56;275.36;239.71726792356844;263.82572766246335;273.8482719121499;294.36;5750000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2700000.0;5750000.0;0.0;0.014;0.08183333333333334;0.056;0.021666666666666667;0.021666666666666667;;11355.4306640625;0.0;3515.3818359375;32135.4609375;520991.6967612281;416390.43252694333;255356.2950723793;254938.47875286022;250190.75224256187;430477.46260093397;459163.4570647147;454605.4929423079;473504.37459156296;517252.4010293745;517148.7647983631;454857.56176989106;470016.7155154311;466767.0802831461;468628.0947588448;427339.57066179306;416730.72785026784;459712.81932707026;459025.7599915035;;178127.92459426197;472636.01036501786;201356.94238003716;255356.2950723793;273.7105426127806;1405671.4676752705;527203.0228218043;90242.84635674002;0.0;0;81;88;0;0;0;0;0;36;32;592625674249.8019;217565616935.0647;415531194469.6804;20724.173054345825;15191.62780715892;148.52379936135304;4412.838406581024;1060906.1184752593;465156.12878535397;21746.178608288887;350839.43146837095;2.7219200744711913;0.2792152766738887
2702;2019-02-16 14:02:37.865;869;222;198;197;184;34;206;19;52;30;640;641;57;193;253;263;261;223;212;210;205;19;590;353;368;126;358;269;584;150.0;86.0;768.0;321.0;130.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;40687.734375;20169.01953125;0.0;3496.47338867188;434.0;89855;;;Calculated values ==>;1550322157.865;360.06000000000006;295.36;292.96000000000004;292.86;291.56;276.56;273.6339639331285;293.76000000000005;275.06;278.36;276.16;337.16;337.26;278.86;292.46000000000004;298.46000000000004;299.46000000000004;299.26000000000005;295.46000000000004;294.16;293.66;;316.56;275.06;239.4893008659735;263.6948088759802;273.6339639331285;294.36;5900000.0;3529999.9999999995;3679999.9999999995;1260000.0;3579999.9999999995;2690000.0;5840000.0;0.025;0.014333333333333333;0.128;0.0535;0.021666666666666667;0.04666666666666667;;20169.01953125;0.0;3496.47338867188;40687.734375;519552.946801999;412136.68465419573;254409.27364309234;254005.7974257321;249028.84130222024;430607.02586249536;459163.4570647147;455025.47894782707;473537.5729257194;519922.47785530664;520025.76959522616;455652.16317202843;471880.2337148527;466922.41498093086;468905.822452366;423023.24205804494;412525.90015965403;459712.81932707026;459025.7599915035;;182306.50109390085;472477.5311967749;200909.2220094708;225748.53169650937;273.52648905425303;1406278.631065899;527465.8579251824;90301.30769964734;0.0;0;81;89;0;0;0;0;0;36;32;592846584649.6965;217641554885.0285;415692975319.60333;32526.8808881096;14528.90454152077;150.461900543603;10886.270653766393;1061350.099137293;465403.923723693;21748.671401560656;350966.9877901008;2.4547351783675473;0.2049802764432993
2703;2019-02-16 14:03:37.866;861;221;201;200;187;35;206;23;46;30;662;658;49;147;253;264;261;222;212;210;205;21;596;358;369;126;363;248;592;-3.0;81.0;957.0;312.0;130.0;0;95;1;1;0;1;0;0;0;0;1;0;1;0;0;40120.90234375;20531.814453125;0.0;2448.755859375;427.0;89856;;;Calculated values ==>;1550322217.866;359.26;295.26000000000005;293.26000000000005;293.16;291.86;276.66;274.1680685717883;293.76000000000005;275.46000000000004;277.76000000000005;276.16;339.36;338.96000000000004;278.06;287.86;298.46000000000004;299.56;299.26000000000005;295.36;294.16;293.66;;315.86;275.26000000000005;239.4893008659735;260.85938512811435;274.1680685717883;294.36;5960000.0;3579999.9999999995;3690000.0;1260000.0;3629999.9999999995;2480000.0;5920000.0;0.0;0.013500000000000002;0.1595;0.052000000000000005;0.021666666666666667;0.021666666666666667;;20531.814453125;0.0;2448.755859375;40120.90234375;518085.9487522892;408149.285054904;255166.60258917726;254761.78472506956;249769.11107569514;430280.9020939914;459004.97428962355;457736.96880525927;473537.5729257194;523884.8956457118;523478.1044995607;458096.4450345903;469481.7313525186;466207.9483817794;468337.84182631987;421169.36431313964;408597.2583426223;459555.5943475005;458866.95893993904;;179381.48055642567;472670.39555350883;202283.21617439142;255166.60258917726;274.0852115870753;1406952.047594497;527805.0371942028;90350.85210238083;0.0;0;81;89;0;0;0;0;0;36;32;593067688334.4294;217717156144.9372;415848077904.41595;40744.87354462342;14060.133327714108;169.7234306019839;4413.507720933172;1061960.707266794;465642.16967634857;21751.339657120498;351094.4880680385;2.5842804254326612;0.23985742441669855
