;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2704;2019-02-16 14:04:37.886;864;224;203;202;189;36;206;23;40;31;667;656;42;120;255;263;262;227;212;210;205;24;597;360;369;127;365;239;592;-1.0;83.0;813.0;292.0;130.0;0;84;1;1;0;1;0;0;0;0;1;0;1;0;0;39945.5703125;20504.119140625;0.0;2278.095703125;426.0;89857;;;Calculated values ==>;1550322277.886;359.56000000000006;295.56;293.46000000000004;293.36;292.06;276.76000000000005;274.38016830617;293.76000000000005;275.46000000000004;277.16;276.26000000000005;339.86;338.76;277.36;285.16;298.66;299.46000000000004;299.36;295.86;294.16;293.66;;315.76000000000005;275.56;239.71726792356844;259.59022785621676;274.38016830617;294.36;5970000.0;3600000.0;3690000.0;1270000.0;3650000.0;2390000.0;5920000.0;0.0;0.013833333333333333;0.1355;0.048666666666666664;0.021666666666666667;0.021666666666666667;;20504.119140625;0.0;2278.095703125;39945.5703125;518375.3349644607;409471.5967172605;255986.7574785491;255574.88579557097;250508.2939518323;430148.3826014536;459004.97428962355;458462.2212728251;473504.37459156296;525109.0021040179;523996.8767708563;458698.0471037238;467681.0415436172;466181.95831478277;467929.4390683793;421158.6892751365;410733.9606195247;459555.5943475005;458866.95893993904;;178963.62700411686;472829.0820560985;202841.01173370122;255986.7574785491;274.31101682100586;1407619.490606622;528147.1172960798;90390.25566219904;0.0;0;81;89;0;0;0;0;0;36;32;593289162134.359;217793081444.91306;415994226604.3695;34636.673892551284;13139.419422356666;144.20874640262997;4395.737698330116;1062589.096221758;465868.90817017364;21753.95663062853;351167.9229166352;2.296354420254838;0.21418708191597607
2705;2019-02-16 14:05:37.867;874;226;201;199;187;37;207;22;41;32;662;650;43;137;255;263;262;227;212;210;206;23;577;357;369;128;362;259;577;-2.0;82.0;401.0;234.0;130.0;0;78;100;1;0;0;0;0;0;0;1;0;1;0;0;31167.4765625;11387.7392578125;0.0;2435.41186523438;429.0;89858;;;Calculated values ==>;1550322337.867;360.56000000000006;295.76000000000005;293.26000000000005;293.06;291.86;276.86;274.0616903277293;293.86;275.36;277.26000000000005;276.36;339.36;338.16;277.46000000000004;286.86;298.66;299.46000000000004;299.36;295.86;294.16;293.76000000000005;;316.06;275.46000000000004;239.943914813709;262.3656120759269;274.0616903277293;294.36;5770000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2590000.0;5770000.0;0.0;0.013666666666666666;0.06683333333333333;0.039;0.021666666666666667;0.021666666666666667;;11387.7392578125;0.0;2435.41186523438;31167.4765625;521197.2931044492;416339.60738719173;256076.02531514902;255233.60174986743;250472.26939785952;430346.717906069;459142.8446520546;455327.05495058285;473471.244710016;523001.1880422575;521771.6541653619;455574.12471773;466799.09227653267;466611.5614006405;468349.3808088158;427051.58118449757;416680.79178878927;459555.5943475005;459004.97428962355;;180217.192455513;472601.6926398898;201914.04956094708;256076.02531514902;273.9369496952589;1408211.9116729784;528412.7986244821;90429.52245363373;0.0;0;81;89;0;0;0;0;0;36;32;593510492025.0417;217869557220.14896;416143579294.8302;16936.435860207323;10556.818080078763;141.73412174134674;4396.793894446949;1063018.7360419834;466066.31428489834;21756.338733298955;351241.17081095366;2.3172561503048934;0.22143221141544375
2706;2019-02-16 14:06:37.867;879;224;199;198;184;36;207;21;44;32;666;655;49;163;255;263;262;225;212;210;206;22;574;355;369;129;360;271;574;206.0;86.0;589.0;235.0;130.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;31190.0703125;11280.23046875;0.0;2528.38012695312;440.0;89859;;;Calculated values ==>;1550322397.867;361.06000000000006;295.56;293.06;292.96000000000004;291.56;276.76000000000005;273.8482719121499;293.86;275.26000000000005;277.56;276.36;339.76;338.66;278.06;289.46000000000004;298.66;299.46000000000004;299.36;295.66;294.16;293.76000000000005;;317.16;275.36;240.16925963744896;263.95629194202945;273.8482719121499;294.36;5740000.0;3550000.0;3690000.0;1290000.0;3600000.0;2710000.0;5740000.0;0.034333333333333334;0.014333333333333333;0.09816666666666667;0.03916666666666667;0.021666666666666667;0.056;;11280.23046875;0.0;2528.38012695312;31190.0703125;522039.6277429103;416756.4053672346;255418.2423654602;254999.13176056792;249486.8254721426;430477.46260093397;459142.8446520546;453675.6233879279;473341.49414492835;522443.191346844;521307.57206190703;454309.9641204512;468133.82302806864;466896.63142237026;468628.0947588448;427872.2293309934;417092.97588838293;459555.5943475005;459004.97428962355;;184813.72873217988;472373.77780577843;201488.9585099143;222354.45523973863;273.76211576666964;1408731.5578969368;528601.6983722035;90470.88738690196;0.0;0;81;89;0;0;0;0;0;36;32;593731892025.0417;217946657220.14896;416302579294.8302;24756.324268858334;10609.655422421347;154.5026326774163;13252.429066793557;1063366.1757097256;466242.70156408584;21758.807372919113;351388.247668964;3.532065087412018;0.2560277286805533
2707;2019-02-16 14:07:37.877;872;221;198;197;184;34;207;19;47;32;678;666;52;164;254;264;262;222;212;210;206;22;592;354;369;125;359;262;586;91.0;83.0;645.0;169.0;130.0;0;45;0;1;1;0;0;0;0;0;1;0;1;0;0;39623.03125;20223.029296875;0.0;2291.0185546875;445.0;89860;;;Calculated values ==>;1550322457.877;360.36;295.26000000000005;292.96000000000004;292.86;291.56;276.56;273.7412296467126;293.86;275.06;277.86;276.36;340.96000000000004;339.76;278.36;289.56;298.56;299.56;299.36;295.36;294.16;293.76000000000005;;317.66;275.36;239.25999513918347;262.7682575881327;273.7412296467126;294.36;5920000.0;3540000.0;3690000.0;1250000.0;3590000.0;2620000.0;5860000.0;0.015166666666666667;0.013833333333333333;0.1075;0.028166666666666666;0.021666666666666667;0.036833333333333336;;20223.029296875;0.0;2291.0185546875;39623.03125;519760.9210814549;410883.20082996815;254295.52771411597;253894.22311854747;248939.76829345437;430542.39183029096;459142.8446520546;455570.3112013108;473859.25462455093;524399.9135900923;523169.5371486381;456188.79256685387;469497.49632500974;466909.46258657274;468894.3522621927;422708.48640690674;411289.2649652042;459555.5943475005;459004.97428962355;;186903.13564328075;472897.388903147;201267.32941761555;232460.38723908638;273.67105364057505;1409321.7654280604;528864.2692914028;90511.0557361852;0.0;0;82;89;0;0;0;0;0;36;32;593953328925.0066;218022869920.13684;416462505944.8048;27337.570541747238;7650.913342175803;157.96589661021886;8344.392289694786;1063800.3638523766;466394.89833233436;21761.411711313496;351568.25117582467;1.931720246708534;0.14681313182828518
2708;2019-02-16 14:08:37.868;852;221;202;200;187;35;207;23;44;31;686;670;46;110;254;264;262;223;212;210;206;21;592;358;369;123;363;241;588;-1.0;111.0;1025.0;183.0;130.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39341.12109375;20332.755859375;0.0;1887.15588378906;433.0;89861;;;Calculated values ==>;1550322517.868;358.36;295.26000000000005;293.36;293.16;291.86;276.66;274.1680685717883;293.86;275.46000000000004;277.56;276.26000000000005;341.76;340.16;277.76000000000005;284.16;298.56;299.56;299.36;295.46000000000004;294.16;293.76000000000005;;316.46000000000004;275.26000000000005;238.79729159403252;259.87524604437704;274.1680685717883;294.36;5920000.0;3579999.9999999995;3690000.0;1230000.0;3629999.9999999995;2410000.0;5880000.0;0.0;0.018500000000000003;0.17083333333333334;0.030500000000000003;0.021666666666666667;0.021666666666666667;;20332.755859375;0.0;1887.15588378906;39341.12109375;517299.89111674094;409999.39716392773;255813.8383844379;254991.4366258215;249951.73424762682;430280.9020939914;459142.8446520546;458616.95304675895;474021.0636080705;526871.9510255356;525253.836953023;458853.2177715723;466264.7165177889;466338.3406344101;468337.84182631987;422708.48640690674;410831.03542939585;459555.5943475005;459004.97428962355;;181888.63598580268;473061.9501933154;202351.12674948334;255813.8383844379;274.11161563978794;1409979.7013250443;529202.1834726189;90545.86863375126;0.0;0;82;89;0;0;0;0;0;36;32;594174695714.7743;218097258760.05878;416613383309.6465;43778.745325784585;8256.680115036877;219.73284308395148;4402.474611279023;1064392.910921923;466527.44172651356;21764.55872868422;351674.45913297107;2.549858593052923;0.21374092831634187
2709;2019-02-16 14:09:37.878;847;224;201;200;188;36;207;24;44;32;681;665;45;104;255;264;262;226;212;210;206;24;577;357;369;121;362;250;577;-3.0;83.0;487.0;108.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30740.224609375;11468.9833984375;0.0;1983.83190917969;432.0;89862;;;Calculated values ==>;1550322577.878;357.86;295.56;293.26000000000005;293.16;291.96000000000004;276.76000000000005;274.0616903277293;293.86;275.56;277.56;276.36;341.26;339.66;277.66;283.56;298.66;299.56;299.36;295.76000000000005;294.16;293.76000000000005;;316.36;275.56;238.32900078539177;261.13683023647616;274.0616903277293;294.36;5770000.0;3570000.0000000005;3690000.0;1210000.0;3620000.0000000005;2500000.0;5770000.0;0.0;0.013833333333333333;0.08116666666666666;0.018000000000000002;0.021666666666666667;0.021666666666666667;;11468.9833984375;0.0;1983.83190917969;30740.224609375;517906.8108751928;415646.93696022953;256076.02531514902;255652.78559656738;250852.46627938724;430346.717906069;459142.8446520546;457173.3793882559;474373.7396273647;525657.891786289;524030.07201272284;457294.02403925674;464270.53923748137;466611.5614006405;468477.33990780584;427051.58118449757;416339.60738719173;459555.5943475005;459004.97428962355;;181470.77258748977;473608.9421537315;202095.66254045322;256076.02531514902;274.00768100885125;1410563.8098743465;529467.2421354742;90578.13224172614;0.0;0;82;89;0;0;0;0;0;36;32;594396132614.7391;218170470960.04715;416760707859.62305;20703.808017479983;4887.239033039009;148.18230419606405;4396.793894446949;1064930.3550921332;466636.9926415067;21767.62519923766;351747.79859171336;2.240127628311267;0.17676436958559716
2710;2019-02-16 14:10:37.878;855;224;197;196;184;36;207;22;47;33;678;662;48;122;255;264;262;225;212;210;206;24;577;355;369;129;361;257;578;273.0;81.0;703.0;228.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30120.787109375;11435.3525390625;0.0;1198.78625488281;440.0;89863;;;Calculated values ==>;1550322637.878;358.66;295.56;292.86;292.76000000000005;291.56;276.76000000000005;273.8482719121499;293.86;275.36;277.86;276.46000000000004;340.96000000000004;339.36;277.96000000000004;285.36;298.66;299.56;299.36;295.66;294.16;293.76000000000005;;317.16;275.56;240.16925963744896;262.0952818180154;273.8482719121499;294.36;5770000.0;3550000.0;3690000.0;1290000.0;3610000.0;2570000.0;5780000.0;0.0455;0.013500000000000002;0.11716666666666667;0.038;0.021666666666666667;0.06716666666666667;;11435.3525390625;0.0;1198.78625488281;30120.787109375;518884.7075858672;415269.18209702935;254348.47887533004;253941.7324591653;249301.03961690285;430477.46260093397;459142.8446520546;456396.1389414811;473438.18344108673;524797.7733707558;523162.3008060022;456518.53376006684;465342.6317016776;466754.22869122244;468755.5939051956;427051.58118449757;415621.3500468036;459555.5943475005;459004.97428962355;;184813.72873217988;472567.4425401675;201544.85702604757;218578.2834290419;273.7839398889916;1411070.9849720027;529658.1116016201;90604.65405976;0.0;0;82;89;0;0;0;0;0;36;32;594617532614.7391;218245470960.04715;416912807859.62305;29860.0751977583;10298.858249536557;154.3081203588687;16148.659402802401;1065351.7207855934;466763.54345219483;21770.14595277562;351919.01070252375;4.468994831488988;0.3032929348168224
2711;2019-02-16 14:11:40.889;860;222;198;197;185;36;207;23;49;34;673;655;51;112;255;264;262;223;212;210;206;23;578;355;369;145;360;265;578;-1.0;81.0;804.0;272.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30002.283203125;11389.47265625;0.0;1173.04833984375;447.0;89864;;;Calculated values ==>;1550322700.889;359.16;295.36;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;293.86;275.46000000000004;278.06;276.56;340.46000000000004;338.66;278.26000000000005;284.36;298.66;299.56;299.36;295.46000000000004;294.16;293.76000000000005;;317.86;275.46000000000004;243.61107973660833;263.1675429290057;273.8482719121499;294.36;5780000.0;3550000.0;3690000.0;1450000.0;3600000.0;2650000.0;5780000.0;0.0;0.013500000000000002;0.13399999999999998;0.04533333333333334;0.021666666666666667;0.021666666666666667;;11389.47265625;0.0;1173.04833984375;30002.283203125;519414.3448150071;414553.4725878656;254758.8055299642;254348.47887533004;249672.8043256505;430477.46260093397;459142.8446520546;455319.25216532074;471434.6316277157;523647.12375323556;521796.74575702497;455568.38231598947;462987.06520027056;466896.63142237026;468755.5939051956;426774.7587175222;414913.2653511238;459555.5943475005;459004.97428962355;;187738.9118479558;470343.471860809;201433.9159513739;254758.8055299642;273.74061822374824;1411597.153691243;529857.8636930798;90625.41123607302;0.0;0;82;89;0;0;0;0;0;36;32;594850043204.4365;218331796029.93478;417077266569.409;34020.63505266887;12190.566534561061;160.1301604463782;4425.333656459286;1065910.7745950865;466960.3602776429;21772.8977681209;352099.06457404734;4.043508896019402;0.37158838385741066
2712;2019-02-16 14:12:37.879;857;219;198;198;185;35;207;22;52;34;660;645;55;133;254;264;262;220;213;210;206;22;578;354;369;144;359;273;577;156.0;83.0;534.0;315.0;130.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30756.77734375;11354.501953125;0.0;2144.51635742188;450.0;89865;;;Calculated values ==>;1550322757.879;358.86;295.06;292.96000000000004;292.96000000000004;291.66;276.66;273.7412296467126;293.86;275.36;278.36;276.56;339.16;337.66;278.66;286.46000000000004;298.56;299.56;299.36;295.16;294.16;293.76000000000005;;318.16;275.36;243.40439225979637;264.2163659402789;273.7412296467126;294.46000000000004;5780000.0;3540000.0;3690000.0;1440000.0;3590000.0;2730000.0;5770000.0;0.026000000000000002;0.013833333333333333;0.089;0.0525;0.021666666666666667;0.04766666666666667;;11354.501953125;0.0;2144.51635742188;30756.77734375;519048.26796280715;413849.68692713586;254818.3210958024;254818.3210958024;249719.68591748757;430542.39183029096;459142.8446520546;454351.14320836676;471567.5291714911;521661.1301431516;520109.32285277697;454731.31114620477;464304.0033338892;466909.46258657274;468894.3522621927;426774.7587175222;414217.14727672003;459555.5943475005;459004.97428962355;;188992.59102226305;470378.9536012187;201074.4099297031;225503.46045974822;273.59559202010576;1412078.0785330688;530037.8885699138;90651.67068220202;0.0;0;82;89;0;0;0;0;0;36;33;595060336304.4717;218414146579.94858;417230569669.43463;22541.629261801063;14138.488542754569;173.71362493109666;11130.238825890725;1066358.4806289505;467168.76206224115;21775.54023441699;352222.1912512581;3.5546340594180204;0.29795189235400477
2713;2019-02-16 14:13:37.870;848;219;200;199;188;36;207;23;51;32;653;639;53;137;254;264;262;220;213;211;206;22;596;358;369;143;363;255;591;87.0;83.0;975.0;370.0;131.0;0;56;1;1;0;1;0;0;0;0;1;0;1;0;0;39710.21875;20450.169921875;0.0;2150.0498046875;448.0;89866;;;Calculated values ==>;1550322817.87;357.96000000000004;295.06;293.16;293.06;291.96000000000004;276.76000000000005;274.1680685717883;293.86;275.46000000000004;278.26000000000005;276.36;338.46000000000004;337.06;278.46000000000004;286.86;298.56;299.56;299.36;295.16;294.26000000000005;293.76000000000005;;317.96000000000004;275.36;243.1966462407574;261.82340779136865;274.1680685717883;294.46000000000004;5960000.0;3579999.9999999995;3690000.0;1430000.0;3629999.9999999995;2550000.0;5910000.0;0.0145;0.013833333333333333;0.1625;0.06166666666666667;0.021833333333333333;0.036333333333333336;;20450.169921875;0.0;2150.0498046875;39710.21875;516477.81501618755;407720.2056984533;254818.6897860781;254416.14228951844;250183.60302061887;430280.9020939914;459142.8446520546;457210.2442064382;471502.6223741309;522403.59519124706;520971.7844412415;457453.03782128124;467365.80389488576;466338.3406344101;468337.84182631987;421473.2487655727;408175.3960498169;459692.8932557732;459004.97428962355;;188156.80290529504;470513.52464679367;202240.85994392636;233835.79439035698;274.0687373346958;1412665.2154161555;530302.8877460876;90687.45336530768;0.0;0;82;90;0;0;0;0;0;36;33;595281703094.2394;218500233664.85825;417388945909.26843;41432.52494265817;16543.48099001015;183.95362923462127;8181.146869673353;1066891.5186124023;467424.4067889507;21778.520347781174;352383.09532598685;2.9354186478817392;0.26357278096444164
2714;2019-02-16 14:14:37.880;844;223;203;202;190;39;207;24;39;32;641;628;43;119;256;264;262;225;213;211;206;24;601;362;369;142;367;244;596;83.0;85.0;936.0;322.0;131.0;0;78;1;1;0;1;0;0;0;0;1;0;1;0;0;39763.28125;20644.654296875;0.0;2163.32836914062;435.0;89867;;;Calculated values ==>;1550322877.88;357.56000000000006;295.46000000000004;293.46000000000004;293.36;292.16;277.06;274.5913991737795;293.86;275.56;277.06;276.36;337.26;335.96000000000004;277.46000000000004;285.06;298.76000000000005;299.56;299.36;295.66;294.26000000000005;293.76000000000005;;316.66;275.56;242.98782864720522;260.2995467637923;274.5913991737795;294.46000000000004;6010000.0;3620000.0000000005;3690000.0;1420000.0;3670000.0000000005;2440000.0;5960000.0;0.013833333333333333;0.014166666666666666;0.156;0.05366666666666667;0.021833333333333333;0.035666666666666666;;20644.654296875;0.0;2163.32836914062;39763.28125;515568.97848806233;407128.5826525255;255748.88730310142;255341.69105794188;250693.31934208336;430014.67791919125;459142.8446520546;457543.0965616577;471635.3862721799;522073.4256571989;520752.44216380484;458020.164381217;466861.7027702957;466025.3883456046;467777.34666785965;419875.97586284974;408051.65634307737;459692.8932557732;459004.97428962355;;182724.36793118677;470845.5270076962;203351.72894265593;235426.6249483492;274.5181026704004;1413327.6049652097;530645.4016920283;90723.40417436305;0.0;0;82;90;0;0;0;0;0;36;33;595503139995.084;218585747915.1844;417538670859.8395;39653.85334856427;14355.500496157161;167.51119319677522;7974.294459838785;1067567.3510540433;467681.94121756975;21781.449709458197;352517.7464423593;2.7249739886186224;0.23868786004034837
2715;2019-02-16 14:15:37.860;856;226;203;202;189;42;207;23;9;32;624;612;23;116;258;263;263;228;213;211;206;23;592;363;369;140;368;242;588;-2.0;112.0;811.0;308.0;131.0;0;95;1;1;0;1;0;0;0;0;1;0;1;0;0;39831.05078125;20343.978515625;0.0;2238.65844726562;430.0;89868;;;Calculated values ==>;1550322937.86;358.76;295.76000000000005;293.46000000000004;293.36;292.06;277.36;274.69669130483857;293.86;275.46000000000004;274.06;276.36;335.56;334.36;275.46000000000004;284.76000000000005;298.96000000000004;299.46000000000004;299.46000000000004;295.96000000000004;294.26000000000005;293.76000000000005;;316.16;275.46000000000004;242.56692532238324;260.01710675043796;274.69669130483857;294.46000000000004;5920000.0;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;2420000.0;5880000.0;0.0;0.018666666666666668;0.13516666666666666;0.051333333333333335;0.021833333333333333;0.021833333333333333;;20343.978515625;0.0;2238.65844726562;39831.05078125;517793.4153740417;412035.7173835649;256230.6366266126;255813.8383844379;250696.95443307122;429947.3805835815;459142.8446520546;454259.41943859;471900.24888135743;520510.46967469616;519291.2554982586;455951.81146665616;466804.424275377;466143.89801963745;467507.2221363894;423000.6928846054;412812.94744505873;459692.8932557732;459004.97428962355;;180635.0508419939;471014.3812069224;203558.11322494474;256230.6366266126;274.6025734854965;1413990.6699676786;530986.8597735703;90760.07516995784;0.0;0;82;90;0;0;0;0;0;36;33;595724466194.2747;218670319714.87512;417684422259.30646;33886.45988987772;13729.421756408188;190.17124820487078;4427.239705642406;1068179.9827168088;467915.9042218126;21784.429402896643;352621.0581113211;2.3129846477170317;0.21882572126622252
2716;2019-02-16 14:16:37.871;870;227;203;202;188;41;207;23;-16;33;610;600;0;110;259;263;263;228;213;211;206;23;579;360;369;139;365;253;579;-3.0;84.0;596.0;266.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31330.943359375;11520.6533203125;0.0;2398.51245117188;428.0;89869;;;Calculated values ==>;1550322997.871;360.16;295.86;293.46000000000004;293.36;291.96000000000004;277.26000000000005;274.38016830617;293.86;275.46000000000004;271.56;276.46000000000004;334.16;333.16;273.16;284.16;299.06;299.46000000000004;299.46000000000004;295.96000000000004;294.26000000000005;293.76000000000005;;315.96000000000004;275.46000000000004;242.35481222062532;261.54996906429363;274.38016830617;294.46000000000004;5790000.0;3600000.0;3690000.0;1390000.0;3650000.0;2530000.0;5790000.0;0.0;0.014;0.09933333333333333;0.044333333333333336;0.021833333333333333;0.021833333333333333;;11520.6533203125;0.0;2398.51245117188;31330.943359375;520552.6057153256;415945.24224451015;256803.24347812647;256374.31087086134;250754.05946653915;430148.3826014536;459142.8446520546;449206.4498523227;472130.5325463717;518168.4444595391;517143.53387250955;451240.1647536638;464527.9884471217;466704.04308719933;467929.4390683793;426762.4220894695;416290.70538489113;459692.8932557732;459004.97428962355;;179799.33570027514;471147.87813747115;202716.22797493584;256803.24347812647;274.2626130851311;1414583.7953067762;531252.4470549717;90798.72534544553;0.0;0;82;90;0;0;0;0;0;36;33;595945906784.8518;218754035060.0933;417832949484.69354;24484.695373153758;11900.4698238724;146.6040338640972;4414.737789384353;1068666.4981900891;468129.52580898383;21787.23637810566;352694.7547658818;2.941735711213385;0.2796878316779377
2717;2019-02-16 14:17:37.851;877;226;202;201;186;37;207;22;-15;33;610;602;8;141;257;263;263;227;213;211;206;23;578;356;369;138;361;269;577;192.0;86.0;501.0;236.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31306.34375;11367.1591796875;0.0;2590.4794921875;435.0;89870;;;Calculated values ==>;1550323057.851;360.86;295.76000000000005;293.36;293.26000000000005;291.76000000000005;276.86;273.955091788801;293.86;275.36;271.66;276.46000000000004;334.16;333.36;273.96000000000004;287.26000000000005;298.86;299.46000000000004;299.46000000000004;295.86;294.26000000000005;293.76000000000005;;316.66;275.46000000000004;242.14157278889297;263.6948088759802;273.955091788801;294.46000000000004;5780000.0;3560000.0;3690000.0;1380000.0;3610000.0;2690000.0;5770000.0;0.032;0.014333333333333333;0.08349999999999999;0.03933333333333333;0.021833333333333333;0.05383333333333333;;11367.1591796875;0.0;2590.4794921875;31306.34375;521482.299683454;416339.60738719173;256503.4841739698;256076.02531514902;250094.70068420604;430412.23801567365;459142.8446520546;446330.7069265896;472262.261994151;516818.93489868025;515989.67828663724;449384.17698037095;465835.3610156714;467013.5131080222;468488.8616775764;427039.1706456356;416680.79178878927;459692.8932557732;459004.97428962355;;182724.36793118677;471281.1494085178;201723.02030798036;223940.48398118353;273.857956975216;1415105.5987070561;531443.1152486088;90840.28642000913;0.0;0;82;90;0;0;0;0;0;36;33;596167232984.9222;218837107360.11972;417989497284.74335;20424.74183265387;10602.619744621139;148.4700969481304;12654.305061604355;1069040.6187518197;468316.98904686543;21789.694509546178;352836.94937567733;3.140225776452169;0.2309338410414329
2718;2019-02-16 14:18:37.871;870;223;201;200;186;35;208;20;-7;32;623;616;13;153;256;263;263;224;213;211;207;21;579;355;369;137;360;276;579;131.0;102.0;733.0;266.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31428.1328125;11367.7109375;0.0;2665.37329101562;442.0;89871;;;Calculated values ==>;1550323117.871;360.16;295.46000000000004;293.26000000000005;293.16;291.76000000000005;276.66;273.8482719121499;293.96000000000004;275.16;272.46000000000004;276.36;335.46000000000004;334.76000000000005;274.46000000000004;288.46000000000004;298.76000000000005;299.46000000000004;299.46000000000004;295.56;294.26000000000005;293.86;;317.36;275.26000000000005;241.92719264551067;264.60387354146746;273.8482719121499;294.46000000000004;5790000.0;3550000.0;3690000.0;1370000.0;3600000.0;2760000.0;5790000.0;0.021833333333333333;0.017;0.12216666666666667;0.044333333333333336;0.021833333333333333;0.043666666666666666;;11367.7109375;0.0;2665.37329101562;31428.1328125;520552.6057153256;414526.9950400088;255949.64689747032;255529.08547970883;249999.58920139854;430477.46260093397;459280.5708841072;446061.08916132426;472295.8960165899;517576.70606457966;516848.5426391076;448755.09942133067;466248.4276189767;467026.0813403542;468628.0947588448;426762.4220894695;414887.2579332253;459692.8932557732;459142.8446520546;;185649.48583044452;471218.06502558704;201456.0286524921;228702.83777498122;273.74925551558533;1415628.5602740124;531632.6356519421;90884.09979277963;0.0;0;82;90;0;0;0;0;0;36;33;596388706784.8518;218919634860.0935;418153051784.69135;29882.58489216233;11959.45027920721;201.87779065615132;10062.546966965538;1069459.9862169675;468505.068969421;21792.615048463864;353026.319578222;3.7131153123922287;0.3018373834615485
2719;2019-02-16 14:19:37.852;854;222;201;200;188;35;208;21;4;31;635;625;13;115;255;264;263;223;213;211;207;20;596;356;369;135;361;247;591;126.0;85.0;845.0;262.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;39919.28125;20429.939453125;0.0;2364.32055664062;433.0;89872;;;Calculated values ==>;1550323177.852;358.56000000000006;295.36;293.26000000000005;293.16;291.96000000000004;276.66;273.955091788801;293.96000000000004;275.26000000000005;273.56;276.26000000000005;336.66;335.66;274.46000000000004;284.66;298.66;299.56;299.46000000000004;295.46000000000004;294.26000000000005;293.86;;316.46000000000004;275.16;241.49495122638035;260.72004837742526;273.955091788801;294.46000000000004;5960000.0;3560000.0;3690000.0;1350000.0;3610000.0;2470000.0;5910000.0;0.021;0.014166666666666666;0.1408333333333333;0.043666666666666666;0.021833333333333333;0.042833333333333334;;20429.939453125;0.0;2364.32055664062;39919.28125;517220.92716387147;409063.0766610189;255224.62669889966;254818.6897860781;250183.60302061887;430412.23801567365;459280.5708841072;452791.08330226666;472460.9817075043;521218.65373797657;520200.1233644423;453899.64000490285;465976.0273091006;466754.22869122244;468616.59019226726;421774.90857826796;409496.29927471833;459692.8932557732;459142.8446520546;;181888.63598580268;471386.32401312795;201743.9049466638;229004.5063067529;273.8661022402557;1416222.9337794392;531897.5321611618;90926.00063533624;0.0;0;83;90;0;0;0;0;0;36;33;596610036674.6548;219001209020.02087;418309902099.5517;35355.8109517474;11774.385632568936;173.94696513361976;9857.592159123757;1070003.467358305;468702.78830422054;21795.74592966622;353192.2681704245;2.5077250011223975;0.20329837809991763
2720;2019-02-16 14:20:37.872;846;225;203;202;188;35;208;22;10;31;630;617;17;98;256;264;263;228;213;211;207;22;580;357;369;131;363;242;581;94.0;110.0;734.0;220.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;31025.36328125;11065.724609375;0.0;2343.7783203125;424.0;89873;;;Calculated values ==>;1550323237.872;357.76;295.66;293.46000000000004;293.36;291.96000000000004;276.66;274.0616903277293;293.96000000000004;275.36;274.16;276.26000000000005;336.16;334.86;274.86;282.96000000000004;298.76000000000005;299.56;299.46000000000004;295.96000000000004;294.26000000000005;293.86;;315.56;275.36;240.61611355647437;260.01710675043796;274.0616903277293;294.46000000000004;5800000.0;3570000.0000000005;3690000.0;1310000.0;3629999.9999999995;2420000.0;5810000.0;0.015666666666666666;0.018333333333333333;0.12233333333333334;0.03666666666666667;0.021833333333333333;0.0375;;11065.724609375;0.0;2343.7783203125;31025.36328125;517539.94688043126;414475.5878201053;256672.97812732754;256246.87920074293;250656.63867377062;430346.717906069;459280.5708841072;454380.91130335606;472984.3684616349;521119.6685912384;519799.3961372902;455228.71268268384;464749.4578672355;466598.81152663083;468477.33990780584;426483.99422670493;415547.55955197144;459692.8932557732;459142.8446520546;;178127.92459426197;472110.68294196425;202051.07565664224;233853.1610951301;273.99032379231863;1416814.336218802;532160.0835162216;90965.24787068415;0.0;0;83;90;0;0;0;0;0;36;33;596831510474.5844;219081035619.9955;418456650999.50507;30868.349894114657;9902.185600461808;200.50130237011405;8448.363133384668;1070555.5193211806;468883.4866104696;21798.8673720285;353344.8686476894;3.68540132989724;0.2970396639137042
2721;2019-02-16 14:21:37.853;853;226;198;196;186;36;208;22;13;31;624;614;27;132;256;264;263;228;213;211;207;22;577;355;369;127;360;259;577;-2.0;81.0;815.0;195.0;131.0;0;84;100;1;0;0;0;0;0;0;1;0;1;0;0;31232.40234375;11445.6181640625;0.0;2463.42724609375;431.0;89874;;;Calculated values ==>;1550323297.853;358.46000000000004;295.76000000000005;292.96000000000004;292.76000000000005;291.76000000000005;276.76000000000005;273.8482719121499;293.96000000000004;275.36;274.46000000000004;276.26000000000005;335.56;334.56;275.86;286.36;298.76000000000005;299.56;299.46000000000004;295.96000000000004;294.26000000000005;293.86;;316.26000000000005;275.36;239.71726792356844;262.3656120759269;273.8482719121499;294.46000000000004;5770000.0;3550000.0;3690000.0;1270000.0;3600000.0;2590000.0;5770000.0;0.0;0.013500000000000002;0.13583333333333333;0.0325;0.021833333333333333;0.021833333333333333;;11445.6181640625;0.0;2463.42724609375;31232.40234375;518640.47055870487;416339.60738719173;254818.3210958024;253998.90528574798;250094.70068420604;430477.46260093397;459280.5708841072;451823.4077560279;473504.37459156296;519103.4046791766;518075.5010802707;453585.9700613995;466218.4086160107;467026.0813403542;468755.5939051956;427314.26750429685;417018.68129047536;459692.8932557732;459142.8446520546;;181052.91087944093;472636.01036501786;201542.09368072622;254818.3210958024;273.78286119569367;1417332.986640556;532347.6186342343;91005.29523135386;0.0;0;83;90;0;0;0;0;0;36;33;597052840364.3873;219158411109.92664;418606903404.3713;33996.54516189514;8810.55229223948;138.9904138865901;4461.085430978173;1071095.888941582;469039.3767119339;21801.695573780537;353452.4133190296;3.4083700139754467;0.2948822417670028
2722;2019-02-16 14:22:37.863;859;224;198;197;183;35;208;20;16;31;634;625;31;145;256;264;263;225;213;211;207;22;580;355;369;121;360;265;580;164.0;111.0;813.0;111.0;131.0;0;31;100;1;0;0;0;0;0;0;1;0;1;0;0;30883.927734375;11470.9140625;0.0;2254.94067382812;437.0;89875;;;Calculated values ==>;1550323357.863;359.06000000000006;295.56;292.96000000000004;292.86;291.46000000000004;276.66;273.8482719121499;293.96000000000004;275.16;274.76000000000005;276.26000000000005;336.56;335.66;276.26000000000005;287.66;298.76000000000005;299.56;299.46000000000004;295.66;294.26000000000005;293.86;;316.86;275.36;238.32900078539177;263.1675429290057;273.8482719121499;294.46000000000004;5800000.0;3550000.0;3690000.0;1210000.0;3600000.0;2650000.0;5800000.0;0.02733333333333333;0.018500000000000003;0.1355;0.018500000000000003;0.021833333333333333;0.049166666666666664;;11470.9140625;0.0;2254.94067382812;30883.927734375;519131.52611832845;414501.0330241314;254640.87459571127;254232.88981556942;248841.55687050507;430477.46260093397;459280.5708841072;451144.3531467388;474278.1835222465;519634.29724192846;518706.244525272;453057.63364064984;466877.0440222039;467026.0813403542;468755.5939051956;426483.99422670493;414861.75912801444;459692.8932557732;459142.8446520546;;183560.10687098323;473417.6164136095;201621.95133192974;225165.94776432088;273.814026568418;1417850.7089971388;532538.621564609;91044.6215173024;0.0;0;83;90;0;0;0;0;0;36;33;597274277264.3522;219232823509.9148;418764129604.3463;33810.28544590663;5028.219804011075;215.01134932577415;11503.86409698024;1071661.0400393775;469154.7190332344;21804.64608014262;353585.4767386158;3.6833684799543933;0.24218916585958378
2723;2019-02-16 14:23:37.863;858;221;199;198;185;35;208;22;24;31;650;637;36;132;256;264;263;222;213;211;207;22;579;357;369;118;362;267;579;121.0;85.0;818.0;144.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30679.140625;11448.7138671875;0.0;2127.39965820312;441.0;89876;;;Calculated values ==>;1550323417.863;358.96000000000004;295.26000000000005;293.06;292.96000000000004;291.66;276.66;274.0616903277293;293.96000000000004;275.36;275.56;276.26000000000005;338.16;336.86;276.76000000000005;286.36;298.76000000000005;299.56;299.46000000000004;295.36;294.26000000000005;293.86;;317.26000000000005;275.36;237.61572816786372;263.43189868330234;274.0616903277293;294.46000000000004;5790000.0;3570000.0000000005;3690000.0;1180000.0;3620000.0000000005;2670000.0;5790000.0;0.020166666666666666;0.014166666666666666;0.13633333333333333;0.024;0.021833333333333333;0.041999999999999996;;11448.7138671875;0.0;2127.39965820312;30679.140625;519089.8542240601;413794.2684125129;255112.47121233703;254699.6584104359;249626.14750550452;430346.717906069;459280.5708841072;451816.88410495344;474662.35386240465;521118.70323784254;519778.1136350303;453346.4092352501;465063.1215596896;466741.49892412685;468477.33990780584;426762.4220894695;414162.7127444956;459692.8932557732;459142.8446520546;;185231.60634950487;473805.60499642824;202120.56617549932;229667.94538115704;274.01737356293256;1418363.7345668003;532729.6184640231;91081.14102006932;0.0;0;83;90;0;0;0;0;0;36;33;597495677264.3522;219304523509.9148;418923729604.3463;34041.93134438225;6520.440931702294;178.4958823871303;9637.945769377697;1072226.4751792967;469250.95787269867;21807.925307073558;353761.6584875021;3.7108421223517896;0.2673037387607165
2724;2019-02-16 14:24:37.844;851;219;199;198;186;36;208;23;32;32;665;647;40;112;256;264;263;221;214;211;207;24;578;356;369;124;361;265;578;267.0;86.0;751.0;106.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30103.77734375;11470.9892578125;0.0;1234.12756347656;444.0;89877;;;Calculated values ==>;1550323477.844;358.26;295.06;293.06;292.96000000000004;291.76000000000005;276.76000000000005;273.955091788801;293.96000000000004;275.46000000000004;276.36;276.36;339.66;337.86;277.16;284.36;298.76000000000005;299.56;299.46000000000004;295.26000000000005;294.26000000000005;293.86;;317.56;275.56;239.02933182858504;263.1675429290057;273.955091788801;294.56;5780000.0;3560000.0;3690000.0;1240000.0;3610000.0;2650000.0;5780000.0;0.0445;0.014333333333333333;0.12516666666666668;0.017666666666666667;0.021833333333333333;0.06633333333333333;;11470.9892578125;0.0;1234.12756347656;30103.77734375;518315.0567391369;413449.453700351;255172.84397889598;254758.8055299642;250047.02868876536;430412.23801567365;459280.5708841072;453184.2309635813;473988.1805627707;522825.0779976645;520973.4383632357;454192.9094692754;462987.06520027056;466883.92173941486;468616.59019226726;427039.1706456356;414189.6693428062;459692.8932557732;459142.8446520546;;186485.25045852014;473219.95304642635;201899.81030954226;219434.4017936763;273.92687275019347;1418870.0984854016;532920.5555081038;91109.14487630619;0.0;0;83;90;0;0;0;0;0;36;33;597717007155.0349;219377100520.13867;419083279064.83844;31452.433318530555;4793.322521684952;184.17618534055418;15900.660042939091;1072772.0887208194;469345.2093793363;21810.946617262653;353974.4128097179;4.118859574813865;0.24002715105797237
2725;2019-02-16 14:25:37.874;841;219;199;198;186;36;208;24;36;33;677;652;43;89;256;264;263;221;214;211;207;25;577;355;369;129;360;267;577;158.0;86.0;883.0;82.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29935.08984375;11396.93359375;0.0;1219.39172363281;444.0;89878;;;Calculated values ==>;1550323537.874;357.26;295.06;293.06;292.96000000000004;291.76000000000005;276.76000000000005;273.8482719121499;293.96000000000004;275.56;276.76000000000005;276.46000000000004;340.86;338.36;277.46000000000004;282.06;298.76000000000005;299.56;299.46000000000004;295.26000000000005;294.26000000000005;293.86;;317.56;275.66;240.16925963744896;263.43189868330234;273.8482719121499;294.56;5770000.0;3550000.0;3690000.0;1290000.0;3600000.0;2670000.0;5770000.0;0.026333333333333334;0.014333333333333333;0.14716666666666667;0.013666666666666666;0.021833333333333333;0.04816666666666666;;11396.93359375;0.0;1219.39172363281;29935.08984375;517171.7071189276;413849.68692713586;255233.60174986743;254818.3210958024;250094.70068420604;430477.46260093397;459280.5708841072;453346.4092352501;473438.18344108673;523898.05444890703;521324.805813728;454230.8490233495;459916.3620162449;467026.0813403542;468755.5939051956;427314.26750429685;414580.4643492372;459692.8932557732;459142.8446520546;;186485.25045852014;472664.2518820126;201653.23668384505;225940.53019128082;273.8262316977561;1419370.6725403387;533111.2168147878;91129.60109335271;0.0;0;83;90;0;0;0;0;0;36;33;597938517854.9293;219453038470.10248;419242958864.7623;37040.84522714844;3703.817207708289;182.51784522252143;11232.57814652727;1073343.151430422;469416.0542817963;21814.003928741015;354200.6361830147;4.134306710904217;0.26718671048781956
2726;2019-02-16 14:26:37.864;831;220;198;198;187;37;208;25;40;34;682;655;44;82;256;264;264;221;214;212;207;25;581;355;369;132;360;267;581;310.0;83.0;876.0;107.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30151.0390625;11524.7431640625;0.0;1212.83776855469;442.0;89879;;;Calculated values ==>;1550323597.864;356.26;295.16;292.96000000000004;292.96000000000004;291.86;276.86;273.8482719121499;293.96000000000004;275.66;277.16;276.56;341.36;338.66;277.56;281.36;298.76000000000005;299.56;299.56;295.26000000000005;294.36;293.86;;317.36;275.66;240.83765695389522;263.43189868330234;273.8482719121499;294.56;5810000.0;3550000.0;3690000.0;1320000.0;3600000.0;2670000.0;5810000.0;0.051666666666666666;0.013833333333333333;0.146;0.017833333333333333;0.021833333333333333;0.0735;;11524.7431640625;0.0;1212.83776855469;30151.0390625;515612.0580131403;412606.1305192097;254582.44906341098;254582.44906341098;250279.75475718672;430477.46260093397;459280.5708841072;453852.4841310001;473145.2311080622;524412.0576883834;521633.89032530884;454356.7471838636;459064.200054565;467026.0813403542;468755.5939051956;426472.083684686;412989.01722308714;459830.0513877017;459142.8446520546;;185649.48583044452;472270.6324499597;201637.37224640648;217364.82136891806;273.82004292451273;1419871.3068283468;533302.1989521378;91149.86629436098;0.0;0;83;90;0;0;0;0;0;36;33;598159880954.9645;219531325420.11493;419403132164.7878;36823.40633515067;4826.2931402967;186.51575271878409;17770.684711310536;1073958.5842709674;469487.1266873322;21817.078696177683;354442.28975789226;4.679609123176677;0.27066070376110657
2727;2019-02-16 14:27:37.865;821;220;198;197;187;38;208;25;42;34;681;654;46;81;256;265;264;222;214;212;207;25;583;357;369;135;362;267;583;128.0;83.0;804.0;139.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30088.923828125;11526.298828125;0.0;1198.93103027344;440.0;89880;;;Calculated values ==>;1550323657.865;355.26;295.16;292.96000000000004;292.86;291.86;276.96000000000004;274.0616903277293;293.96000000000004;275.66;277.36;276.56;341.26;338.56000000000006;277.76000000000005;281.26000000000005;298.76000000000005;299.66;299.56;295.36;294.36;293.86;;317.16;275.66;241.49495122638035;263.43189868330234;274.0616903277293;294.56;5830000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2670000.0;5830000.0;0.021333333333333333;0.013833333333333333;0.13399999999999998;0.023166666666666665;0.021833333333333333;0.043166666666666666;;11526.298828125;0.0;1198.93103027344;30088.923828125;514208.1838264005;411769.5640560011;254466.65332887578;254062.07108020896;250184.90564495587;430346.717906069;459280.5708841072;454104.83955248306;472753.7123474745;524309.2736279027;521530.8713538867;454608.2120918402;458942.10632704047;466741.49892412685;468605.2049603933;425910.2444272422;412552.0843252361;459830.0513877017;459142.8446520546;;184813.72873217988;471875.0639052514;202120.447316742;228596.71367809153;274.01732730652606;1420373.3148851572;533494.294170041;91169.96470262816;0.0;0;83;90;0;0;0;0;0;36;33;598381284644.697;219611426755.01816;419563334834.59424;33765.9085595893;6249.315284300467;184.78788141108447;9951.90798704274;1074546.8383651178;469579.4249623713;21820.172944694976;354673.3152137929;3.941140574309088;0.2808469545770276
2728;2019-02-16 14:28:37.865;815;220;199;198;187;39;208;26;42;34;676;652;46;81;257;265;264;221;214;212;207;27;596;360;369;130;365;256;592;-1.0;111.0;594.0;120.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38732.796875;20496.76953125;0.0;1161.91650390625;439.0;89881;;;Calculated values ==>;1550323717.865;354.66;295.16;293.06;292.96000000000004;291.86;277.06;274.38016830617;293.96000000000004;275.76000000000005;277.36;276.56;340.76;338.36;277.76000000000005;281.26000000000005;298.86;299.66;299.56;295.26000000000005;294.36;293.86;;317.06;275.86;240.39332010688793;261.9595390733887;274.38016830617;294.56;5960000.0;3600000.0;3690000.0;1300000.0;3650000.0;2560000.0;5920000.0;0.0;0.018500000000000003;0.099;0.02;0.021833333333333333;0.021833333333333333;;20496.76953125;0.0;1161.91650390625;38732.796875;512361.82535917265;407693.6107077108;254360.31602401249;253962.08671434538;249769.11107569514;430148.3826014536;459280.5708841072;455948.12673956703;473405.19094569265;524673.0057473688;522220.2718522145;456437.8594934476;460661.74489013455;466443.21093673893;468186.6588226815;422074.3948924585;408149.285054904;459830.0513877017;459142.8446520546;;184395.8529593127;472727.1298661593;202905.50023261472;254360.31602401249;274.33601646342936;1420946.82922435;533761.1530730358;91189.63843207966;0.0;0;84;90;0;0;0;0;0;36;33;598602684644.697;219690926755.01816;419720234834.59424;25051.22002418828;5396.432592670892;257.6145319947585;4471.08520837892;1075036.981103316;469676.47286134603;21823.85963147336;354793.50682375475;1.6241221789786695;0.13054095826638637
2729;2019-02-16 14:29:37.856;813;222;200;200;187;42;208;28;35;35;670;646;38;54;259;264;264;224;214;212;207;28;600;365;369;126;370;237;595;-2.0;86.0;574.0;124.0;131.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;38708.0234375;20650.03515625;0.0;981.5287475585941;425.0;89882;;;Calculated values ==>;1550323777.856;354.46000000000004;295.36;293.16;293.16;291.86;277.36;274.9066339382667;293.96000000000004;275.96000000000004;276.66;276.66;340.16;337.76;276.96000000000004;278.56;299.06;299.56;299.56;295.56;294.36;293.86;;315.66;275.96000000000004;239.4893008659735;259.30345971252746;274.9066339382667;294.56;6000000.0;3650000.0;3690000.0;1260000.0;3700000.0;2370000.0;5950000.0;0.0;0.014333333333333333;0.09566666666666666;0.020666666666666667;0.021833333333333333;0.021833333333333333;;20650.03515625;0.0;981.5287475585941;38708.0234375;511769.4571644767;407152.82373705436;254593.03982187776;254593.03982187776;249634.336615506;429811.8947417682;459280.5708841072;458191.197420253;474018.8471967394;525570.342878493;523146.46641220123;458544.3864200823;460416.6116307068;465987.64080860076;467354.3118686644;420821.9491597425;408075.03918819054;459830.0513877017;459142.8446520546;;178545.77502346144;473344.9661279102;204202.53221691537;254593.03982187776;274.8605722791907;1421592.0725919183;534103.9916782327;91207.49779651657;0.0;0;84;90;0;0;0;0;0;36;33;598824051434.4647;219767715234.9376;419868112649.4391;24298.2489711193;5562.276967493893;182.7057095922449;4466.004072125527;1075448.1649910093;469767.78174253134;21827.528416415767;354867.9713963192;1.5953185758453203;0.12930984162002768
2730;2019-02-16 14:30:37.846;826;223;199;198;183;43;208;28;36;36;657;637;38;56;260;263;264;225;214;212;207;30;573;360;369;126;365;251;573;-2.0;82.0;285.0;0.0;131.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.57421875;11451.40234375;0.0;965.3681030273441;420.0;89883;;;Calculated values ==>;1550323837.846;355.76;295.46000000000004;293.06;292.96000000000004;291.46000000000004;277.46000000000004;274.38016830617;293.96000000000004;275.96000000000004;276.76000000000005;276.76000000000005;338.86;336.86;276.96000000000004;278.76000000000005;299.16;299.46000000000004;299.56;295.66;294.36;293.86;;315.16;276.16;239.4893008659735;261.27494424493943;274.38016830617;294.56;5730000.0;3600000.0;3690000.0;1260000.0;3650000.0;2510000.0;5730000.0;0.0;0.013666666666666666;0.0475;0.0;0.021833333333333333;0.021833333333333333;;11451.40234375;0.0;965.3681030273441;29700.57421875;515659.6782888859;416782.55423593265;255480.59832792685;255060.17505673622;249160.6661962738;430148.3826014536;459280.5708841072;456040.32258175086;474115.06097062526;523134.97182834166;521095.10078419565;456283.55020339484;458456.393904279;466834.3028272825;467929.4390683793;428653.41858560685;417451.62699607946;459830.0513877017;459142.8446520546;;176456.53798984195;473537.5729257194;203019.46007791444;255480.59832792685;274.38016830617;1422162.049227203;534371.459072112;91223.7192329173;0.0;0;84;90;0;0;0;0;0;36;33;599045414534.4999;219843302634.94962;420014488249.46234;12018.49096893223;0.0;153.091151723541;4446.625711410123;1075750.7540506413;469814.1263252165;21830.326257209315;354942.23093254137;1.3383679680072522;0.07035576519496403
2731;2019-02-16 14:31:37.856;834;222;198;197;182;40;208;28;40;37;652;631;43;69;259;264;264;224;214;212;207;31;575;357;369;127;362;257;575;204.0;82.0;89.0;0.0;131.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.982421875;11415.7578125;0.0;911.7753295898441;427.0;89884;;;Calculated values ==>;1550323897.856;356.56000000000006;295.36;292.96000000000004;292.86;291.36;277.16;274.0616903277293;293.96000000000004;275.96000000000004;277.16;276.86;338.36;336.26000000000005;277.46000000000004;280.06;299.06;299.56;299.56;295.56;294.36;293.86;;315.86;276.26000000000005;239.71726792356844;262.0952818180154;274.0616903277293;294.56;5750000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2570000.0;5750000.0;0.034;0.013666666666666666;0.014833333333333334;0.0;0.021833333333333333;0.05583333333333333;;11415.7578125;0.0;911.7753295898441;29729.982421875;516477.0309199707;415699.5884995518;254938.47875286022;254524.52222042507;248699.18650984773;430346.717906069;459280.5708841072;455536.67342380155;474082.6425734972;522139.1179488976;519987.7311738755;455905.59998492966;459067.65107013966;467130.69761941896;468477.33990780584;428117.56463787484;416390.43252694333;459830.0513877017;459142.8446520546;;179381.48055642567;473504.37459156296;202234.48292222194;222844.10517241183;274.0616903277293;1422657.3864082359;534562.0504999951;91239.36470199695;0.0;0;84;90;0;0;0;0;0;36;33;599266851434.4647;219919215284.93756;420166913649.4381;3757.315825773431;0.0;160.27080551606386;13193.346287613387;1075882.2410180857;469814.1263252165;21832.938042077505;355089.25519913767;1.3880257081184473;0.00745081636487348
2732;2019-02-16 14:32:37.887;831;221;198;197;182;36;208;27;44;37;653;628;46;70;257;264;264;223;214;212;207;28;578;355;369;128;360;257;578;-3.0;86.0;202.0;19.0;131.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.95703125;11511.0146484375;0.0;863.392822265625;432.0;89885;;;Calculated values ==>;1550323957.887;356.26;295.26000000000005;292.96000000000004;292.86;291.36;276.76000000000005;273.8482719121499;293.96000000000004;275.86;277.56;276.86;338.46000000000004;335.96000000000004;277.76000000000005;280.16;298.86;299.56;299.56;295.46000000000004;294.36;293.86;;316.36;275.96000000000004;239.943914813709;262.0952818180154;273.8482719121499;294.56;5780000.0;3550000.0;3690000.0;1280000.0;3600000.0;2570000.0;5780000.0;0.0;0.014333333333333333;0.033666666666666664;0.0031666666666666666;0.021833333333333333;0.021833333333333333;;11511.0146484375;0.0;863.392822265625;29683.95703125;515860.518327455;414189.6693428062;254758.8055299642;254348.47887533004;248564.62603424955;430477.46260093397;459280.5708841072;456028.3797168628;473953.8206284208;522241.4724947192;519680.0773470819;456273.6486729509;459188.06921582686;467155.4305485478;468755.5939051956;427302.1259503104;414913.2653511238;459830.0513877017;459142.8446520546;;181470.77258748977;473084.92450057325;201635.04668305392;254758.8055299642;273.81913566115986;1423152.7583814955;534753.2056500994;91254.16541304803;0.0;0;84;90;0;0;0;0;0;36;33;599488365824.9714;219995754810.11267;420321193319.791;8564.575545471565;859.5912797554779;177.57366858834072;4462.384854165641;1075984.9764990024;469821.2932869155;21835.75486730964;355236.4623100539;1.1365493969128113;0.06070328555580405
