;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2733;2019-02-16 14:33:37.887;826;220;199;198;182;35;209;26;47;38;652;626;48;74;257;264;264;221;214;212;207;26;577;355;369;136;360;256;577;314.0;108.0;782.0;193.0;131.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.8984375;11540.46875;0.0;989.8170776367191;433.0;89886;;;Calculated values ==>;1550324017.887;355.76;295.16;293.06;292.96000000000004;291.36;276.66;273.8482719121499;294.06;275.76000000000005;277.86;276.96000000000004;338.36;335.76000000000005;277.96000000000004;280.56;298.86;299.56;299.56;295.26000000000005;294.36;293.86;;316.46000000000004;275.76000000000005;241.71165711629368;261.9595390733887;273.8482719121499;294.56;5770000.0;3550000.0;3690000.0;1360000.0;3600000.0;2560000.0;5770000.0;0.052333333333333336;0.018000000000000002;0.13033333333333333;0.03216666666666666;0.021833333333333333;0.07416666666666667;;11540.46875;0.0;989.8170776367191;29869.8984375;515327.44600315567;414217.14727672003;255233.60174986743;254818.3210958024;248609.27306748205;430477.46260093397;459418.15383522364;456560.0545998089;473013.45329280203;522220.2718522145;519557.87829525233;456682.15549395315;459825.28753007535;467155.4305485478;468755.5939051956;427575.52644561644;414580.4643492372;459830.0513877017;459142.8446520546;;181888.63598580268;471840.61823089625;201534.14135875273;217342.29711433928;273.7797568388175;1423649.0405104018;534945.3013450864;91269.60882888055;0.0;0;84;90;0;0;0;0;0;36;33;599709765824.9714;220074954810.11267;420475093319.791;33238.37735908432;8694.858339387281;233.9111177348262;17933.54060904722;1076333.3344398737;469900.91370040836;21839.183907195664;355423.0950222473;4.7964338764480505;0.3058715881744458
2734;2019-02-16 14:34:37.867;821;219;199;198;185;35;209;25;49;37;646;623;50;75;256;264;264;220;214;212;207;25;579;354;369;138;359;255;579;132.0;86.0;257.0;169.0;131.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30039.888671875;11572.2822265625;0.0;1052.04321289062;434.0;89887;;;Calculated values ==>;1550324077.867;355.26;295.06;293.06;292.96000000000004;291.66;276.66;273.7412296467126;294.06;275.66;278.06;276.86;337.76;335.46000000000004;278.16;280.66;298.76000000000005;299.56;299.56;295.16;294.36;293.86;;316.56;275.66;242.14157278889297;261.82340779136865;273.7412296467126;294.56;5790000.0;3540000.0;3690000.0;1380000.0;3590000.0;2550000.0;5790000.0;0.022000000000000002;0.014333333333333333;0.04283333333333333;0.028166666666666666;0.021833333333333333;0.043833333333333335;;11572.2822265625;0.0;1052.04321289062;30039.888671875;514543.29250978294;413044.2797949203;255112.47121233703;254699.6584104359;249626.14750550452;430542.39183029096;459418.15383522364;456967.08645744185;472654.2065195329;521687.8898859951;519333.4070250643;457088.71109039267;460100.7923714696;467167.9790832604;468894.3522621927;427027.10330243845;413421.510895199;459830.0513877017;459142.8446520546;;182306.50109390085;471477.517547777;201090.56783119723;227998.81628339994;273.60191581927427;1424148.1223203966;535137.8434011997;91286.61865947288;0.0;0;84;90;0;0;0;0;0;36;33;599931092025.0419;220157127410.1388;420628342219.8397;10960.04421449081;7615.899083683663;195.0134911704318;10131.813243492696;1076701.5318463773;470036.79137131764;21842.75708748043;355656.89501177653;2.289450646013262;0.15998548610522445
2735;2019-02-16 14:35:37.868;819;218;197;197;185;35;209;25;52;36;638;618;52;82;256;264;264;220;214;212;207;24;576;354;369;138;359;254;577;140.0;111.0;259.0;178.0;131.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30054.095703125;11501.9755859375;0.0;1110.45837402344;434.0;89888;;;Calculated values ==>;1550324137.868;355.06000000000006;294.96000000000004;292.86;292.86;291.66;276.66;273.7412296467126;294.06;275.66;278.36;276.76000000000005;336.96000000000004;334.96000000000004;278.36;281.36;298.76000000000005;299.56;299.56;295.16;294.36;293.86;;316.56;275.56;242.14157278889297;261.6868853414304;273.7412296467126;294.56;5760000.0;3540000.0;3690000.0;1380000.0;3590000.0;2540000.0;5770000.0;0.02333333333333333;0.018500000000000003;0.043166666666666666;0.029666666666666668;0.021833333333333333;0.04516666666666666;;11501.9755859375;0.0;1110.45837402344;30054.095703125;514547.2645486015;413477.93286514556;254406.80044678904;254406.80044678904;249719.68591748757;430542.39183029096;459418.15383522364;457493.349522666;472556.2466753328;520951.4574980169;518904.35682591464;457493.349522666;461088.5074597035;467167.9790832604;468894.3522621927;427847.33087206975;414217.14727672003;459830.0513877017;459142.8446520546;;182306.50109390085;471379.3427040597;201083.8828447704;226859.90574463923;273.5992995608841;1424648.9138693034;535330.1320874962;91304.63980635616;0.0;0;84;90;0;0;0;0;0;36;33;600152495714.7744;220239928790.03876;420781044764.6553;11068.341978262493;8018.765309158914;252.15839651396988;10491.446073984926;1076885.1047905933;470167.0824125818;21846.483581980505;355828.7583702228;2.365182791253457;0.16588654790231025
2736;2019-02-16 14:36:37.888;819;219;196;195;186;37;209;26;55;36;630;612;54;89;256;264;265;220;214;212;207;25;580;355;369;140;360;254;580;273.0;83.0;607.0;164.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30041.189453125;11550.6298828125;0.0;1107.58862304688;434.0;89889;;;Calculated values ==>;1550324197.888;355.06000000000006;295.06;292.76000000000005;292.66;291.76000000000005;276.86;273.8482719121499;294.06;275.76000000000005;278.66;276.76000000000005;336.16;334.36;278.56;282.06;298.76000000000005;299.56;299.66;295.16;294.36;293.86;;316.56;275.66;242.56692532238324;261.6868853414304;273.8482719121499;294.56;5800000.0;3550000.0;3690000.0;1400000.0;3600000.0;2540000.0;5800000.0;0.0455;0.013833333333333333;0.10116666666666667;0.02733333333333333;0.021833333333333333;0.06733333333333333;;11550.6298828125;0.0;1107.58862304688;30041.189453125;514211.9910674735;412633.98980619374;253828.39767979394;253427.27949899028;249952.3797661672;430477.46260093397;459418.15383522364;457856.28665042523;472293.48310962116;520133.0323577222;518289.53550403833;457735.39621690055;461917.0492973807;467026.0813403542;468755.5939051956;427015.3796544556;413016.3748973746;459830.0513877017;459142.8446520546;;182306.50109390085;471211.3733730803;201539.7615731425;218494.74011267553;273.7819508245759;1425149.8748434607;535522.3011680233;91323.12969256753;0.0;0;84;90;0;0;0;0;0;36;33;600373969514.704;220323356590.01224;420933495564.6068;25930.688453651772;7371.024055864966;193.65289913962027;16203.639038984857;1077193.5328191791;470295.37340666447;21850.19991447448;356051.29156577436;3.92622424906285;0.24155445741663997
2737;2019-02-16 14:37:37.879;821;218;195;194;184;37;209;26;58;35;623;606;56;93;256;264;265;220;214;212;208;25;578;355;369;141;360;255;578;286.0;82.0;793.0;100.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29991.515625;11556.55078125;0.0;1108.06457519531;435.0;89890;;;Calculated values ==>;1550324257.879;355.26;294.96000000000004;292.66;292.56;291.56;276.86;273.8482719121499;294.06;275.76000000000005;278.96000000000004;276.66;335.46000000000004;333.76000000000005;278.76000000000005;282.46000000000004;298.76000000000005;299.56;299.66;295.16;294.36;293.96000000000004;;316.66;275.66;242.77792619122317;261.82340779136865;273.8482719121499;294.56;5780000.0;3550000.0;3690000.0;1410000.0;3600000.0;2550000.0;5780000.0;0.04766666666666666;0.013666666666666666;0.13216666666666665;0.016666666666666666;0.021833333333333333;0.06949999999999999;;11556.55078125;0.0;1108.06457519531;29991.515625;514626.9543650535;413072.730473127;253538.4424150588;253138.49193899822;249301.03961690285;430477.46260093397;459418.15383522364;458058.45378164854;472063.34231996303;519333.4070250643;517590.11369567545;457816.55385891977;462237.96449355304;467026.0813403542;468755.5939051956;427563.65108751284;413821.71331355267;459830.0513877017;459280.5708841072;;182724.36793118677;471077.96398673364;201626.17069333774;217934.34238529328;273.81567278020134;1425650.0723443723;535714.8321227126;91341.59069963369;0.0;0;84;90;0;0;0;0;0;36;33;600595336304.4717;220407643944.9238;421086172659.4466;33891.80008150508;4490.863221556599;187.80648291078907;16773.562880667567;1077691.9787783385;470394.20763984683;21853.37826583067;356326.0603599808;4.3699734345642165;0.25070623869298614
2738;2019-02-16 14:38:37.869;823;218;196;195;184;38;209;27;60;35;616;600;59;97;257;265;265;219;214;212;208;26;580;358;369;143;363;260;580;-2.0;86.0;671.0;188.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29977.82421875;11553.357421875;0.0;1124.92150878906;434.0;89891;;;Calculated values ==>;1550324317.869;355.46000000000004;294.96000000000004;292.76000000000005;292.66;291.56;276.96000000000004;274.1680685717883;294.06;275.86;279.16;276.66;334.76000000000005;333.16;279.06;282.86;298.86;299.66;299.66;295.06;294.36;293.96000000000004;;316.56;275.76000000000005;243.1966462407574;262.5002047102346;274.1680685717883;294.56;5800000.0;3579999.9999999995;3690000.0;1430000.0;3629999.9999999995;2600000.0;5800000.0;0.0;0.014333333333333333;0.11183333333333333;0.03133333333333333;0.021833333333333333;0.021833333333333333;;11553.357421875;0.0;1124.92150878906;29977.82421875;514707.00127031485;412246.76878493757;253828.39767979394;253427.27949899028;249209.46030030499;430280.9020939914;459418.15383522364;457497.12217809167;471798.96558121993;518197.3341586838;516549.7962287301;457374.9825595147;461955.10672357597;466728.8912336129;468465.9377973502;427015.3796544556;412633.98980619374;459830.0513877017;459280.5708841072;;182306.50109390085;470909.40455562726;202301.73434446813;253828.39767979394;274.09241271984797;1426149.7335523998;535907.3825940079;91360.19581563362;0.0;0;84;90;0;0;0;0;0;36;33;600816699404.5068;220492829744.93735;421240646909.4711;28539.350872726896;8416.37366661632;206.13325449175304;4485.705781627506;1078212.1516597746;470501.7500205475;21856.66054983769;356503.1914054327;3.284954038574782;0.2857312612294034
2739;2019-02-16 14:39:37.850;823;216;197;196;185;39;209;28;62;35;611;595;61;103;258;265;265;218;214;212;208;28;581;359;369;138;364;265;581;0.0;109.0;706.0;141.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30647.392578125;11531.390625;0.0;2018.107421875;435.0;89892;;;Calculated values ==>;1550324377.85;355.46000000000004;294.76000000000005;292.86;292.76000000000005;291.66;277.06;274.27422755570615;294.06;275.96000000000004;279.36;276.66;334.26000000000005;332.66;279.26000000000005;283.46000000000004;298.96000000000004;299.66;299.66;294.96000000000004;294.36;293.96000000000004;;316.66;275.96000000000004;242.14157278889297;263.1675429290057;274.27422755570615;294.56;5810000.0;3590000.0;3690000.0;1380000.0;3640000.0;2650000.0;5810000.0;0.0;0.018166666666666668;0.11766666666666666;0.0235;0.021833333333333333;0.021833333333333333;;11531.390625;0.0;2018.107421875;30647.392578125;514623.42669957626;411024.1135744509;254175.61284139525;253772.22685945037;249533.4989114586;430214.79039162316;459418.15383522364;456931.3067663924;472458.26935960614;517260.98034607;515606.7013126759;456807.9033684444;461912.42489205155;466716.40587100666;468326.4228298194;426738.78809780406;411825.62474977766;459830.0513877017;459280.5708841072;;182724.36793118677;471771.9322026706;202643.82668586785;254175.61284139525;274.2299006674997;1426654.783708713;536099.6945761421;91386.37942926171;0.0;0;84;90;0;0;0;0;0;37;33;601038029294.3098;220577103049.8623;421398097034.33093;29921.160156141716;6324.510479644865;270.92246748914624;4478.124917265877;1078699.1683137885;470624.5518221016;21860.63475528695;356577.86633997044;3.025552524434398;0.24866954279735962
2740;2019-02-16 14:40:37.840;820;216;198;197;185;40;209;28;63;34;592;579;63;128;258;265;265;218;215;212;208;28;580;359;369;132;364;269;580;-1.0;80.0;556.0;179.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30737.771484375;11460.66796875;0.0;2078.84301757812;435.0;89893;;;Calculated values ==>;1550324437.84;355.16;294.76000000000005;292.96000000000004;292.86;291.66;277.16;274.27422755570615;294.06;275.96000000000004;279.46000000000004;276.56;332.36;331.06;279.46000000000004;285.96000000000004;298.96000000000004;299.66;299.66;294.96000000000004;294.36;293.96000000000004;;316.66;275.96000000000004;240.83765695389522;263.6948088759802;274.27422755570615;294.66;5800000.0;3590000.0;3690000.0;1320000.0;3640000.0;2690000.0;5800000.0;0.0;0.013333333333333334;0.09266666666666666;0.029833333333333333;0.021833333333333333;0.021833333333333333;;11460.66796875;0.0;2078.84301757812;30737.771484375;514335.8099940112;411457.0303389459;254640.87459571127;254232.88981556942;249579.71312995945;430214.79039162316;459418.15383522364;456400.704995931;473145.2311080622;514952.0734001709;513601.40157752775;456400.704995931;464296.74378486525;466716.40587100666;468326.4228298194;427015.3796544556;412246.76878493757;459830.0513877017;459280.5708841072;;182724.36793118677;472562.30901117553;202616.11781885222;254640.87459571127;274.21914557105845;1427166.2414854763;536291.2631310391;91420.5149927203;0.0;0;84;90;0;0;0;0;0;37;33;601259392394.345;220658089549.87518;421558270334.3564;23517.371745075965;8053.394703904313;196.91481159357355;4467.966702296644;1079144.415192853;470744.34772933746;21864.532749505925;356652.4046783514;2.6762892691959412;0.23484877188488398
2741;2019-02-16 14:41:37.850;816;217;199;198;186;41;209;28;62;34;601;589;63;134;259;265;265;219;215;213;208;28;600;359;369;129;364;264;594;-2.0;110.0;958.0;144.0;132.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39532.8359375;20519.712890625;0.0;2049.35327148438;435.0;89894;;;Calculated values ==>;1550324497.85;354.76;294.86;293.06;292.96000000000004;291.76000000000005;277.26000000000005;274.27422755570615;294.06;275.96000000000004;279.36;276.56;333.26000000000005;332.06;279.46000000000004;286.56;299.06;299.66;299.66;295.06;294.46000000000004;293.96000000000004;;316.66;275.96000000000004;240.16925963744896;263.0348170998261;274.27422755570615;294.66;6000000.0;3590000.0;3690000.0;1290000.0;3640000.0;2640000.0;5940000.0;0.0;0.018333333333333333;0.15966666666666668;0.024;0.022000000000000002;0.022000000000000002;;20519.712890625;0.0;2049.35327148438;39532.8359375;512147.1584696949;405227.81811992533;254249.61421513185;253853.4301446855;249314.3231405479;430214.79039162316;459418.15383522364;457094.0657969381;473534.8580475586;516312.59215483716;515071.7255558136;457217.078912893;465733.1334736893;466846.5240827089;468326.4228298194;421129.163672659;406222.0781376417;459967.0695638515;459280.5708841072;;182724.36793118677;472954.5886681478;202682.25648555695;254249.61421513185;274.24481383304624;1427751.9274786313;536557.8107220205;91454.92236206298;0.0;0;84;91;0;0;0;0;0;37;33;601480829294.3098;220736402599.86273;421718196984.331;40621.085553383855;6486.53597238218;273.296568141984;4510.681046717458;1079678.9914181125;470865.5340126354;21868.451830741127;356727.2392132587;2.2992355451438633;0.18850575218461843
2742;2019-02-16 14:42:37.881;810;223;203;202;188;42;209;28;53;34;620;606;54;97;260;265;265;225;215;213;208;28;600;364;369;126;368;254;594;-1.0;110.0;1120.0;194.0;132.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39611.70703125;20547.19140625;0.0;1975.27062988281;420.0;89895;;;Calculated values ==>;1550324557.881;354.16;295.46000000000004;293.46000000000004;293.36;291.96000000000004;277.36;274.8017692304317;294.06;275.96000000000004;278.46000000000004;276.56;335.16;333.76000000000005;278.56;282.86;299.16;299.66;299.66;295.66;294.46000000000004;293.96000000000004;;315.16;275.96000000000004;239.4893008659735;261.6868853414304;274.8017692304317;294.66;6000000.0;3640000.0;3690000.0;1260000.0;3679999.9999999995;2540000.0;5940000.0;0.0;0.018333333333333333;0.18666666666666665;0.03233333333333333;0.022000000000000002;0.022000000000000002;;20547.19140625;0.0;1975.27062988281;39611.70703125;511391.3083307852;408099.1055646497;255867.09226057498;255457.58829240056;250046.03111230125;429879.7862731237;459418.15383522364;457614.4173295793;473922.61981710925;519109.22467300465;517674.3813755193;457735.39621690055;462859.51793342736;466406.0084139577;467625.08733946737;421129.163672659;408989.545759868;459967.0695638515;459280.5708841072;;176456.53798984195;473344.9661279102;203976.94453948506;255867.09226057498;274.7689127417293;1428411.8060994404;536900.2117411157;91488.47822289294;0.0;0;84;91;0;0;0;0;0;37;33;601702343684.8165;220812942125.03784;421873677274.68665;47345.661587484254;8709.56603135908;222.5596617345022;4475.096529717709;1080412.4263916812;470992.23362395115;21872.5861009361;356802.1593819983;2.6974352853977344;0.22953493897811608
2743;2019-02-16 14:43:37.861;819;227;204;203;189;42;209;28;55;35;635;619;53;87;261;264;265;230;215;213;208;28;593;362;369;125;367;253;587;-1.0;82.0;908.0;166.0;132.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39292.53515625;20324.462890625;0.0;1983.86047363281;405.0;89896;;;Calculated values ==>;1550324617.861;355.06000000000006;295.86;293.56;293.46000000000004;292.06;277.36;274.5913991737795;294.06;275.96000000000004;278.66;276.66;336.66;335.06;278.46000000000004;281.86;299.26000000000005;299.56;299.66;296.16;294.46000000000004;293.96000000000004;;313.66;275.96000000000004;239.25999513918347;261.54996906429363;274.5913991737795;294.66;5930000.0;3620000.0000000005;3690000.0;1250000.0;3670000.0000000005;2530000.0;5870000.0;0.0;0.013666666666666666;0.15133333333333335;0.027666666666666666;0.022000000000000002;0.022000000000000002;;20324.462890625;0.0;1983.86047363281;39292.53515625;513117.2044272913;412836.4379657778;256714.63072610376;256292.58635573206;250744.6923036826;430014.67791919125;459418.15383522364;458016.71492476354;474147.5482803409;520726.7734691947;519090.07612567;457775.4055730413;461832.7404233345;466679.6862573168;467777.34666785965;423280.500728238;413965.9825455908;459967.0695638515;459280.5708841072;;170189.03402730724;473474.67390996165;203437.38834079902;256714.63072610376;274.5512181729042;1429069.1222727615;537240.6953279915;91521.459984513;0.0;0;84;91;0;0;0;0;0;37;33;601923669884.887;220888217025.06177;422025726574.735;38526.33808970663;7471.031567413499;127.2984151628456;4456.450683476076;1081127.7878558862;471127.0269912127;21875.50061308318;356876.56413227855;2.2673653205511473;0.19100789477689184
2744;2019-02-16 14:44:37.861;832;230;203;203;188;39;209;29;61;36;644;626;57;79;260;265;265;232;215;213;208;29;596;359;369;133;364;253;590;88.0;86.0;1378.0;103.0;132.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38717.34765625;20392.345703125;0.0;1151.34924316406;400.0;89897;;;Calculated values ==>;1550324677.861;356.36;296.16;293.46000000000004;293.46000000000004;291.96000000000004;277.06;274.27422755570615;294.06;276.06;279.26000000000005;276.76000000000005;337.56000000000006;335.76000000000005;278.86;281.06;299.16;299.66;299.66;296.36;294.46000000000004;293.96000000000004;;313.16;276.06;241.05796691057077;261.54996906429363;274.27422755570615;294.66;5960000.0;3590000.0;3690000.0;1330000.0;3640000.0;2530000.0;5900000.0;0.014666666666666666;0.014333333333333333;0.22966666666666666;0.017166666666666667;0.022000000000000002;0.03666666666666667;;20392.345703125;0.0;1151.34924316406;38717.34765625;514488.43149053055;412767.63881312485;256107.92443781885;256107.92443781885;250229.89163475012;430214.79039162316;459418.15383522364;458738.57249859604;473209.4130839679;521646.4706538847;519806.4023236927;458257.6768054468;460886.3185333051;466976.539238069;468326.4228298194;422371.7569885801;413527.6397759462;459967.0695638515;459280.5708841072;;168099.92630828856;472528.46462518856;202713.37899804328;234750.10626190863;274.2568885683328;1429719.2046295323;537580.0020662728;91547.58673215298;0.0;0;84;91;0;0;0;0;0;37;33;602145069884.887;220965617025.06177;422177526574.735;58800.452773960285;4631.825636599327;126.76568004775247;8232.783702813947;1081938.8444464167;471227.88413457945;21877.6178138766;356982.3077521643;3.332382303611646;0.2464321512174455
2745;2019-02-16 14:45:37.872;841;231;204;204;189;36;209;29;61;36;646;625;58;71;260;265;266;232;215;213;208;30;592;359;369;126;364;252;587;257.0;85.0;1166.0;33.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38715.015625;20206.802734375;0.0;1163.44165039062;397.0;89898;;;Calculated values ==>;1550324737.872;357.26;296.26000000000005;293.56;293.56;292.06;276.76000000000005;274.27422755570615;294.06;276.06;279.26000000000005;276.76000000000005;337.76;335.66;278.96000000000004;280.26000000000005;299.16;299.66;299.76000000000005;296.36;294.46000000000004;293.96000000000004;;312.86;276.16;239.4893008659735;261.41265627149306;274.27422755570615;294.66;5920000.0;3590000.0;3690000.0;1260000.0;3640000.0;2520000.0;5870000.0;0.04283333333333333;0.014166666666666666;0.19433333333333333;0.0055000000000000005;0.022000000000000002;0.06483333333333333;;20206.802734375;0.0;1163.44165039062;38715.015625;515939.1874891001;414333.83639192773;256714.63072610376;256714.63072610376;250744.6923036826;430214.79039162316;459418.15383522364;458896.97463509784;474115.06097062526;521932.1171451102;519786.9006322488;458537.2466056057;460090.72749732016;466976.539238069;468326.4228298194;423865.626152715;414697.60831577086;459967.0695638515;459280.5708841072;;166846.47414792277;473537.5729257194;202744.9924881071;221058.59723724736;274.26915127281876;1430364.5926221046;537918.3903292662;91566.88019272566;0.0;0;84;91;0;0;0;0;0;37;33;602366510474.5844;221043331269.95557;422329054349.5279;49778.8685305652;1489.3591924068676;129.880252690042;15444.724624771412;1082843.838007792;471278.90335989493;21879.756922077777;357179.6564952622;3.1278459617469005;0.18464770249089923
2746;2019-02-16 14:46:37.862;845;230;203;202;189;35;209;29;56;37;650;626;54;68;259;265;266;232;215;213;208;29;595;358;369;125;363;250;589;-1.0;85.0;967.0;0.0;132.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;38613.86328125;20391.73046875;0.0;1016.5882568359401;395.0;89899;;;Calculated values ==>;1550324797.862;357.66;296.16;293.46000000000004;293.36;292.06;276.66;274.1680685717883;294.06;276.06;278.76000000000005;276.86;338.16;335.76000000000005;278.56;279.96000000000004;299.06;299.66;299.76000000000005;296.36;294.46000000000004;293.96000000000004;;312.66;276.06;239.25999513918347;261.13683023647616;274.1680685717883;294.66;5950000.0;3579999.9999999995;3690000.0;1250000.0;3629999.9999999995;2500000.0;5890000.0;0.0;0.014166666666666666;0.16116666666666665;0.0;0.022000000000000002;0.022000000000000002;;20391.73046875;0.0;1016.5882568359401;38613.86328125;516187.96701028576;413171.87845469924;256169.0845783018;255753.54278951892;250649.44806686149;430280.9020939914;459418.15383522364;458615.40399587416;474339.677461856;522502.35460502433;520054.44607503334;458375.91847690736;460045.4496822155;466988.7418083223;468465.9377973502;422969.8071138928;413922.0990025358;459967.0695638515;459280.5708841072;;166010.84420003442;473570.8395533915;202496.42290420205;256169.0845783018;274.1680685717883;1431008.892545205;538256.6550524944;91585.04408080278;0.0;0;84;91;0;0;0;0;0;37;33;602587873574.6195;221118618719.96753;422479629249.5518;41277.842452607816;0.0;128.17586491089085;4468.4526987277195;1083602.517465118;471291.31261794583;21881.90703131352;357345.5719824604;2.1428338957519353;0.14869243259898546
2747;2019-02-16 14:47:37.853;847;230;204;203;188;35;209;28;48;37;654;626;49;64;259;265;266;232;215;213;208;29;597;358;369;126;363;248;591;297.0;109.0;1055.0;58.0;132.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;38450.53125;20479.20703125;0.0;880.0264282226559;397.0;89900;;;Calculated values ==>;1550324857.853;357.86;296.16;293.56;293.46000000000004;291.96000000000004;276.66;274.1680685717883;294.06;275.96000000000004;277.96000000000004;276.86;338.56000000000006;335.76000000000005;278.06;279.56;299.06;299.66;299.76000000000005;296.36;294.46000000000004;293.96000000000004;;312.86;276.06;239.4893008659735;260.85938512811435;274.1680685717883;294.66;5970000.0;3579999.9999999995;3690000.0;1260000.0;3629999.9999999995;2480000.0;5910000.0;0.0495;0.018166666666666668;0.17583333333333334;0.009666666666666665;0.022000000000000002;0.07150000000000001;;20479.20703125;0.0;880.0264282226559;38450.53125;516271.6486991916;412358.3867534045;256463.99699989482;256047.15057115856;250183.60302061887;430280.9020939914;459418.15383522364;457976.7042204709;474211.2612040692;523071.20043047896;520219.54289960884;458096.4450345903;459882.7128129299;466988.7418083223;468465.9377973502;422362.1312242444;413128.5147546828;459967.0695638515;459280.5708841072;;166846.47414792277;473441.2765284271;202464.74977570045;219079.90276776027;274.15576693878893;1431650.9995017985;538597.1951092986;91600.84683239333;0.0;0;84;91;0;0;0;0;0;37;33;602809240364.3872;221193907424.88855;422629006839.3951;44927.51865653881;2619.4397586096907;167.7440325303699;17174.347770318807;1084320.787716906;471313.1380082783;21884.372660556404;357525.90159934596;3.0379859062414;0.17480428155616873
2748;2019-02-16 14:48:37.893;848;230;205;203;189;35;209;29;41;38;652;624;43;60;259;265;266;232;215;213;208;29;593;358;369;131;363;245;587;298.0;82.0;716.0;93.0;132.0;0;65;0;1;0;1;0;0;0;0;1;0;0;0;0;38554.67578125;20290.021484375;0.0;925.4055786132809;399.0;89901;;;Calculated values ==>;1550324917.893;357.96000000000004;296.16;293.66;293.46000000000004;292.06;276.66;274.1680685717883;294.06;276.06;277.26000000000005;276.96000000000004;338.36;335.56;277.46000000000004;279.16;299.06;299.66;299.76000000000005;296.36;294.46000000000004;293.96000000000004;;313.06;276.06;240.61611355647437;260.44013211722256;274.1680685717883;294.66;5930000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2450000.0;5870000.0;0.049666666666666665;0.013666666666666666;0.11933333333333333;0.015500000000000002;0.022000000000000002;0.07166666666666667;;20290.021484375;0.0;925.4055786132809;38554.67578125;516723.78574299323;413965.9825455908;257140.80372656995;256292.58635573206;250744.6923036826;430280.9020939914;459418.15383522364;457620.9684912569;473663.03176242136;523109.6741155449;520263.2827675593;457859.8871463067;459877.5742448584;466988.7418083223;468465.9377973502;423569.0598997257;414697.60831577086;459967.0695638515;459280.5708841072;;167682.10792650707;472790.3263854694;202423.10619231718;219220.16683073895;274.1395889858722;1432293.13736669;538937.16517576;91615.90212928521;0.0;0;84;91;0;0;0;0;0;37;33;603030787964.2465;221271058824.83954;422777005439.301;30453.61156767347;4190.69191299386;121.24317164738301;17204.32895715806;1084949.3825857653;471369.92693957046;21886.782492740822;357812.58156454127;2.4496266539992337;0.13507785017532234
2749;2019-02-16 14:49:37.853;850;231;203;202;189;34;209;28;34;38;643;619;37;57;259;266;266;232;215;213;208;28;577;356;369;134;361;250;576;-1.0;81.0;324.0;9.0;132.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30065.037109375;11502.181640625;0.0;990.3377075195309;403.0;89902;;;Calculated values ==>;1550324977.853;358.16;296.26000000000005;293.46000000000004;293.36;292.06;276.56;273.955091788801;294.06;275.96000000000004;276.56;276.96000000000004;337.46000000000004;335.06;276.86;278.86;299.06;299.76000000000005;299.76000000000005;296.36;294.46000000000004;293.96000000000004;;313.46000000000004;275.96000000000004;241.2770596917726;261.13683023647616;273.955091788801;294.66;5770000.0;3560000.0;3690000.0;1340000.0;3610000.0;2500000.0;5760000.0;0.0;0.013500000000000002;0.054000000000000006;0.0015;0.022000000000000002;0.022000000000000002;;11502.181640625;0.0;990.3377075195309;30065.037109375;518273.8195164484;418361.8119903257;407747.3237640296;256568.7410096546;251285.8267021751;430412.23801567365;459418.15383522364;455961.9864980446;473273.9119493556;521788.8479395331;519339.5930199299;456326.36211181415;458735.02181396144;467272.39285998954;468871.7681886195;428093.8640154769;418684.20698643784;459967.0695638515;459280.5708841072;;169353.38768963216;472299.7188790419;201945.92926953238;407747.3237640296;273.9448378299822;1432864.5870871816;539201.9235786195;91631.85601366154;0.0;0;84;91;0;0;0;0;0;37;33;603252040364.3872;221350505824.89008;422925406439.39545;13716.86709033966;405.5306844142643;127.03036989202721;1133.7314366417074;1085317.2245166013;471408.20326000324;21888.85005962418;357965.29685647343;1.2313896943111369;0.09070978799549549
2750;2019-02-16 14:50:37.864;850;228;196;194;185;32;210;26;35;38;635;614;42;70;257;266;266;230;215;213;208;26;572;352;369;135;358;265;572;203.0;110.0;190.0;36.0;132.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29976.37890625;11300.2119140625;0.0;1085.99548339844;415.0;89903;;;Calculated values ==>;1550325037.864;358.16;295.96000000000004;292.76000000000005;292.56;291.66;276.36;273.5264737036516;294.16;275.76000000000005;276.66;276.96000000000004;336.66;334.56;277.36;280.16;298.86;299.76000000000005;299.76000000000005;296.16;294.46000000000004;293.96000000000004;;314.66;275.76000000000005;241.49495122638035;263.1675429290057;273.5264737036516;294.66;5720000.0;3520000.0000000005;3690000.0;1350000.0;3579999.9999999995;2650000.0;5720000.0;0.03383333333333333;0.018333333333333333;0.03166666666666666;0.006;0.022000000000000002;0.05583333333333333;;11300.2119140625;0.0;1085.99548339844;29976.37890625;518678.71112173947;418777.54961081035;254290.01040859421;253473.31916534808;249957.54979359594;430671.36484660726;459555.5943475005;453563.3330419943;473143.78782676667;519737.3652307115;517570.8508129751;454443.9638422685;457915.0635832555;467438.4851594835;469424.5054862671;429421.68256133946;419410.90092585306;459967.0695638515;459280.5708841072;;174367.33720873808;471972.7596631712;200822.20454247796;221890.11610763424;273.4879877235159;1433365.0239518906;539391.978362394;91649.16196247334;0.0;0;84;91;0;0;0;0;0;37;33;603473480954.9644;221431220620.10043;423079934764.79816;8003.46906915135;1626.9033307241593;183.5309966505841;13254.300391686407;1085498.2605022492;471425.1433152811;21891.438545487534;358085.2191037373;1.8624105868711092;0.05755207182959811
2751;2019-02-16 14:51:37.844;841;226;195;194;184;32;210;24;35;37;640;616;43;77;256;266;266;227;215;213;208;23;575;352;369;138;357;270;574;179.0;85.0;446.0;302.0;132.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29952.90625;11400.9287109375;0.0;1206.76025390625;425.0;89904;;;Calculated values ==>;1550325097.844;357.26;295.76000000000005;292.66;292.56;291.56;276.36;273.5264737036516;294.16;275.56;276.66;276.86;337.16;334.76000000000005;277.46000000000004;280.86;298.76000000000005;299.76000000000005;299.76000000000005;295.86;294.46000000000004;293.96000000000004;;315.66;275.46000000000004;242.14157278889297;263.82572766246335;273.5264737036516;294.66;5750000.0;3520000.0000000005;3690000.0;1380000.0;3570000.0000000005;2700000.0;5740000.0;0.029833333333333333;0.014166666666666666;0.07433333333333333;0.050333333333333334;0.022000000000000002;0.051833333333333335;;11400.9287109375;0.0;1206.76025390625;29952.90625;517335.309968871;417426.3719093978;253764.7012984487;253360.40669193043;249486.8254721426;430671.36484660726;459555.5943475005;452700.4269021879;472654.2065195329;519839.82534778403;517356.02622321324;453719.71266233944;457972.81567399047;467450.99436332186;469424.5054862671;428629.4496714714;417756.685919451;459967.0695638515;459280.5708841072;;178545.77502346144;471281.1494085178;200473.15522099985;223092.0750995312;273.3510927006359;1433864.2681914482;539581.0914756053;91668.26189152435;0.0;0;84;91;0;0;0;0;0;37;33;603694807155.0348;221513093320.12646;423240381264.8492;18748.893861634977;13630.669040771738;154.0308198202886;12242.437031500524;1085721.1225479573;471552.2473696052;21894.250622953972;358297.62109139416;3.551485992284903;0.28981042816341973
2752;2019-02-16 14:52:37.875;826;223;195;195;184;32;210;24;37;36;646;621;44;85;256;266;266;224;215;213;208;22;576;352;369;149;357;273;575;199.0;84.0;620.0;155.0;132.0;0;99;100;1;1;0;0;0;0;0;1;0;0;0;0;30049.32421875;11359.802734375;0.0;1171.16418457031;431.0;89905;;;Calculated values ==>;1550325157.875;355.76;295.46000000000004;292.66;292.66;291.56;276.36;273.5264737036516;294.16;275.56;276.86;276.76000000000005;337.76;335.26000000000005;277.56;281.66;298.76000000000005;299.76000000000005;299.76000000000005;295.56;294.46000000000004;293.96000000000004;;316.26000000000005;275.36;244.42749628697553;264.2163659402789;273.5264737036516;294.66;5760000.0;3520000.0000000005;3690000.0;1490000.0;3570000.0000000005;2730000.0;5750000.0;0.033166666666666664;0.014;0.10333333333333333;0.025833333333333333;0.022000000000000002;0.05516666666666667;;11359.802734375;0.0;1171.16418457031;30049.32421875;515410.57177138276;416046.7553050173;253707.63404286117;253707.63404286117;249440.044920604;430671.36484660726;459555.5943475005;452434.4867414905;471100.1837172131;520212.8466088575;517621.6040825166;453332.2771288013;458479.98655472684;467450.99436332186;469424.5054862671;428362.415332411;416390.43252694333;459967.0695638515;459280.5708841072;;181052.91087944093;469702.5915994716;200698.0632168678;221837.83164294367;273.43933460846944;1434364.545120782;539770.8622349236;91688.08816676405;0.0;0;85;91;0;0;0;0;0;37;33;603916321544.6617;221599237804.9814;423403365429.5747;26012.76376421101;6949.283649883931;167.60775927654748;13098.924448137523;1086094.3290846813;471723.8355832013;21896.9323292747;358508.90821200836;3.6891470483109305;0.24383369875715089
2753;2019-02-16 14:53:37.845;809;222;199;199;189;34;210;25;34;34;630;608;37;79;256;266;266;223;215;213;209;23;590;356;369;146;361;244;585;84.0;87.0;1275.0;349.0;132.0;0;11;0;1;1;0;0;0;0;0;1;1;0;0;0;39127.47265625;20220.529296875;0.0;1809.8664550781198;422.0;89906;;;Calculated values ==>;1550325217.845;354.06000000000006;295.36;293.06;293.06;292.06;276.56;273.955091788801;294.16;275.66;276.56;276.56;336.16;333.96000000000004;276.86;281.06;298.76000000000005;299.76000000000005;299.76000000000005;295.46000000000004;294.46000000000004;294.06;;315.36;275.46000000000004;243.81672145450628;260.2995467637923;273.955091788801;294.66;5900000.0;3560000.0;3690000.0;1460000.0;3610000.0;2440000.0;5850000.0;0.014;0.0145;0.2125;0.05816666666666667;0.022000000000000002;0.036000000000000004;;20220.529296875;0.0;1809.8664550781198;39127.47265625;512120.6743712479;411715.81400094816;254758.01953237382;254758.01953237382;250840.872472533;430412.23801567365;459555.5943475005;456944.86897618964;471301.5102264595;520955.7520166217;518717.6329855616;457304.06053149083;462257.61038429535;466883.92173941486;468871.7681886195;424452.8251581685;412110.5848760631;459967.0695638515;459418.15383522364;;177292.22831007556;470208.5969619798;201748.9410547699;234143.3779021945;273.8680662209368;1434940.7301916948;540033.900083926;91712.91766781197;0.0;0;85;91;0;0;0;0;0;38;33;604137610844.7673;221687693555.02362;423558387879.6487;54229.134683301694;15615.40331860271;178.96248409052828;8109.89193358905;1086762.6772308194;471911.78062183264;21899.818970594788;358685.5599785388;3.546617741202267;0.3111001788660472
2754;2019-02-16 14:54:37.895;812;225;199;198;190;36;210;25;28;32;599;582;31;88;257;266;266;227;215;213;209;25;578;357;369;138;362;243;578;-3.0;110.0;1240.0;222.0;132.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;30959.5859375;11566.8193359375;0.0;1941.30651855469;413.0;89907;;;Calculated values ==>;1550325277.895;354.36;295.66;293.06;292.96000000000004;292.16;276.76000000000005;274.0616903277293;294.16;275.66;275.96000000000004;276.36;333.06;331.36;276.26000000000005;281.96000000000004;298.86;299.76000000000005;299.76000000000005;295.86;294.46000000000004;294.06;;314.46000000000004;275.66;242.14157278889297;260.1585393101385;274.0616903277293;294.66;5780000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2430000.0;5780000.0;0.0;0.018333333333333333;0.20666666666666667;0.037000000000000005;0.022000000000000002;0.022000000000000002;;11566.8193359375;0.0;1941.30651855469;30959.5859375;513513.00590924866;415621.3500468036;255172.84397889598;254758.8055299642;251569.96685928537;430346.717906069;459555.5943475005;456388.25082575704;472164.23178385233;517885.06108534103;516152.7945182287;456748.1435003357;463451.02552208304;466871.3337883854;468732.9764279705;427823.7717548373;416314.91540195997;459967.0695638515;459418.15383522364;;173531.66647045466;471477.517547777;202130.20757310517;255172.84397889598;274.0211255989188;1435525.2757285298;540299.0154011323;91744.20349237972;0.0;0;85;91;0;0;0;0;0;38;33;604359195344.5914;221772964554.9559;423704609629.5326;52546.66227221472;9965.850469062858;210.99569980275118;4493.396816839209;1087653.2170366647;472125.1353841562;21903.071330167593;358790.6749075474;4.976034868343061;0.4291230382219212
2755;2019-02-16 14:55:37.866;825;225;196;195;186;37;210;25;30;32;589;579;36;121;258;266;266;227;216;213;209;26;575;356;369;133;361;264;575;95.0;82.0;1069.0;209.0;132.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30855.021484375;11398.9853515625;0.0;2086.62768554688;423.0;89908;;;Calculated values ==>;1550325337.866;355.66;295.66;292.76000000000005;292.66;291.76000000000005;276.86;273.955091788801;294.16;275.66;276.16;276.36;332.06;331.06;276.76000000000005;285.26000000000005;298.96000000000004;299.76000000000005;299.76000000000005;295.86;294.46000000000004;294.06;;315.46000000000004;275.76000000000005;241.05796691057077;263.0348170998261;273.955091788801;294.76000000000005;5750000.0;3560000.0;3690000.0;1330000.0;3610000.0;2640000.0;5750000.0;0.01583333333333333;0.013666666666666666;0.17816666666666667;0.034833333333333334;0.022000000000000002;0.03783333333333333;;11398.9853515625;0.0;2086.62768554688;30855.021484375;515370.54023536644;416730.72785026784;254114.28473885378;253707.63404286117;250190.75224256187;430412.23801567365;459555.5943475005;453103.7516302043;472820.39598721155;515071.7255558136;514036.4211672439;453860.3037835336;464202.9365960757;467143.0033113598;468871.7681886195;428629.4496714714;417401.5772365975;459967.0695638515;459418.15383522364;;177710.07569661198;472236.3865531139;201883.36007073047;232255.5277191546;273.9204634687077;1436040.1484811667;540490.3046055638;91777.75338709881;0.0;0;85;91;0;0;0;0;0;38;33;604580488334.4296;221854225259.89645;423856636114.4214;44759.09976284626;9417.297089136355;153.44758994327648;8594.319354724612;1088463.7064603781;472286.58354267874;21906.10688968334;358899.686494485;4.666021753960857;0.37446316557349446
2756;2019-02-16 14:56:37.866;828;224;196;195;186;38;210;25;37;32;604;595;42;131;258;266;267;225;216;213;209;26;575;356;369;131;361;277;575;-1.0;86.0;775.0;178.0;132.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30829.044921875;11311.318359375;0.0;2152.30395507812;431.0;89909;;;Calculated values ==>;1550325397.866;355.96000000000004;295.56;292.76000000000005;292.66;291.76000000000005;276.96000000000004;273.955091788801;294.16;275.66;276.86;276.36;333.56;332.66;277.36;286.26000000000005;298.96000000000004;299.76000000000005;299.86;295.66;294.46000000000004;294.06;;316.26000000000005;275.76000000000005;240.61611355647437;264.73235714968143;273.955091788801;294.76000000000005;5750000.0;3560000.0;3690000.0;1310000.0;3610000.0;2770000.0;5750000.0;0.0;0.014333333333333333;0.12916666666666668;0.029666666666666668;0.022000000000000002;0.022000000000000002;;11311.318359375;0.0;2152.30395507812;30829.044921875;515739.7493020739;416390.43252694333;254114.28473885378;253707.63404286117;250190.75224256187;430412.23801567365;459555.5943475005;451732.25126087875;473081.36623795505;515513.2320909313;514574.1659445793;452381.1917525838;463472.4734864489;467143.0033113598;468871.7681886195;428883.42921709584;416730.72785026784;459967.0695638515;459418.15383522364;;181052.91087944093;472499.14586990676;201863.51251028117;254114.28473885378;273.912729632085;1436554.1823678855;540679.5571364883;91813.07781743736;0.0;0;85;91;0;0;0;0;0;38;33;604801888334.4296;221933425259.89645;424018936114.4214;32274.712088618857;8028.857123002226;174.1887195912013;4516.685120120137;1089105.6548924737;472431.9681611132;21908.837192262792;359008.9448651087;3.341927008976711;0.28824935614560154
2757;2019-02-16 14:57:37.877;821;222;199;198;188;38;210;25;39;32;629;615;42;97;258;266;267;223;216;214;209;26;593;359;369;128;364;253;587;-2.0;110.0;1125.0;281.0;132.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39446.73046875;20335.7421875;0.0;1960.93420410156;427.0;89910;;;Calculated values ==>;1550325457.877;355.26;295.36;293.06;292.96000000000004;291.96000000000004;276.96000000000004;274.27422755570615;294.16;275.66;277.06;276.36;336.06;334.66;277.36;282.86;298.96000000000004;299.76000000000005;299.86;295.46000000000004;294.56;294.06;;315.86;275.76000000000005;239.943914813709;261.54996906429363;274.27422755570615;294.76000000000005;5930000.0;3590000.0;3690000.0;1280000.0;3640000.0;2530000.0;5870000.0;0.0;0.018333333333333333;0.1875;0.04683333333333333;0.022000000000000002;0.022000000000000002;;20335.7421875;0.0;1960.93420410156;39446.73046875;513367.16718463384;410856.81679593207;254642.713344534;254239.1526043093;250370.08253931557;430214.79039162316;459555.5943475005;456076.197443198;473471.244710016;520113.2691233247;518680.55237094;456441.8272467007;463009.13971377746;466716.40587100666;468454.6555809868;423855.7240965513;411263.36565831123;460103.9485977768;459418.15383522364;;179381.48055642567;472891.67638883414;202642.2499373691;254642.713344534;274.22928871049703;1437139.9211967685;540943.3309914089;91847.36108630039;0.0;0;86;91;0;0;0;0;0;38;33;605023328925.0067;222011139505.099;424177965264.8359;47518.865157342916;12656.68147214361;230.85990470106802;4505.059690795173;1089770.7232781108;472604.3792527616;21912.213216298314;359084.13985528355;2.9112619784638767;0.2641892082581167
2758;2019-02-16 14:58:37.867;823;225;203;203;191;40;210;26;35;32;642;626;38;77;260;266;267;227;216;214;209;26;595;362;369;126;367;245;591;0.0;83.0;1181.0;280.0;132.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39474.12890625;20444.138671875;0.0;1909.78466796875;416.0;89911;;;Calculated values ==>;1550325517.867;355.46000000000004;295.66;293.46000000000004;293.46000000000004;292.26000000000005;277.16;274.5913991737795;294.16;275.76000000000005;276.66;276.36;337.36;335.76000000000005;276.96000000000004;280.86;299.16;299.76000000000005;299.86;295.86;294.56;294.06;;314.76000000000005;275.76000000000005;239.4893008659735;260.44013211722256;274.5913991737795;294.76000000000005;5950000.0;3620000.0000000005;3690000.0;1260000.0;3670000.0000000005;2450000.0;5910000.0;0.0;0.013833333333333333;0.19683333333333333;0.04666666666666666;0.022000000000000002;0.022000000000000002;;20444.138671875;0.0;1909.78466796875;39474.12890625;513448.54743084894;410343.13178085274;256047.15057115856;256047.15057115856;251305.50652600866;430014.67791919125;459555.5943475005;456902.1773951395;473730.12397807144;522093.76520298165;520466.79132695973;457261.95784992387;461873.15544807434;466549.03878759366;468035.31262452714;423260.8209463189;411165.70591344516;460103.9485977768;459418.15383522364;;174785.17458790913;473152.3030481019;203430.65028320102;256047.15057115856;274.5486139545395;1437797.4854126933;541283.1066932343;91879.61170090767;0.0;0;86;91;0;0;0;0;0;38;33;605244692025.0419;222087326805.1111;424327340364.8596;49891.64558653322;12587.01046236204;167.31575795475362;4474.162071809432;1090582.3422420628;472814.708291566;21915.53079379922;359158.95423217583;3.0026109000304286;0.2713952656399865
2759;2019-02-16 14:59:40.857;835;229;203;201;189;41;210;27;35;33;646;629;37;74;261;266;267;230;216;214;209;26;595;361;369;125;366;245;589;-1.0;82.0;1062.0;257.0;132.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39568.296875;20464.572265625;0.0;1906.3615722656198;413.0;89912;;;Calculated values ==>;1550325580.857;356.66;296.06;293.46000000000004;293.26000000000005;292.06;277.26000000000005;274.4858918419099;294.16;275.86;276.66;276.46000000000004;337.76;336.06;276.86;280.56;299.26000000000005;299.76000000000005;299.86;296.16;294.56;294.06;;314.46000000000004;275.76000000000005;239.25999513918347;260.44013211722256;274.4858918419099;294.76000000000005;5950000.0;3610000.0;3690000.0;1250000.0;3660000.0;2450000.0;5890000.0;0.0;0.013666666666666666;0.177;0.04283333333333333;0.022000000000000002;0.022000000000000002;;20464.572265625;0.0;1906.3615722656198;39568.296875;514945.49616203853;412790.01405099424;256169.0845783018;255341.72882643293;250649.44806686149;430081.6785162784;459555.5943475005;456902.1773951395;473955.3659136608;522500.21394729987;520771.9961083557;457142.1171629861;461522.5190450778;466822.20430220634;468175.34348450357;423260.8209463189;413171.87845469924;460103.9485977768;459418.15383522364;;173531.66647045466;473282.30129752296;203149.4190461864;256169.0845783018;274.4351497970483;1438488.996857237;541641.0010963376;91912.99768031166;0.0;0;86;91;0;0;0;0;0;38;33;605477125125.077;222166379255.12308;424481665864.883;44914.23822776469;11570.691789765582;137.8822140521355;4471.479523652281;1091411.7620507248;473026.0546339399;21918.20085216861;359237.21617164573;2.7309674329176477;0.24570238140227185
2760;2019-02-16 15:00:37.868;848;229;204;203;189;40;210;28;36;33;647;630;37;76;261;266;267;231;216;214;209;27;594;361;369;125;366;244;589;-2.0;86.0;883.0;256.0;132.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39463.28125;20389.611328125;0.0;1911.02844238281;412.0;89913;;;Calculated values ==>;1550325637.868;357.96000000000004;296.06;293.56;293.46000000000004;292.06;277.16;274.4858918419099;294.16;275.96000000000004;276.76000000000005;276.46000000000004;337.86;336.16;276.86;280.76000000000005;299.26000000000005;299.76000000000005;299.86;296.26000000000005;294.56;294.06;;314.36;275.86;239.25999513918347;260.2995467637923;274.4858918419099;294.76000000000005;5940000.0;3610000.0;3690000.0;1250000.0;3660000.0;2440000.0;5890000.0;0.0;0.014333333333333333;0.14716666666666667;0.042666666666666665;0.022000000000000002;0.022000000000000002;;20389.611328125;0.0;1911.02844238281;39463.28125;516641.8380975586;412790.01405099424;256588.4940061351;256169.0845783018;250649.44806686149;430081.6785162784;459555.5943475005;457184.4154580674;473955.3659136608;522682.69751752296;520955.7520166217;457304.06053149083;461908.1193401381;466822.20430220634;468175.34348450357;423559.2839049245;413549.18572506454;460103.9485977768;459418.15383522364;;173113.83306960555;473378.49451345275;203150.9052528132;256588.4940061351;274.43572508863997;1439114.784259182;541964.4924654366;91943.22451667444;0.0;0;86;91;0;0;0;0;0;38;33;605687495714.7744;222237643005.02057;424621057759.6825;37385.264918539906;11529.71047512062;143.47807391132642;4462.252516239949;1092063.425518381;473208.96811055497;21920.428717634444;359307.9551989504;2.3999628053089292;0.2194534339809272
2761;2019-02-16 15:01:37.868;856;228;204;202;189;38;210;28;38;34;648;632;40;84;261;266;267;230;216;214;209;28;575;357;369;128;362;258;575;-3.0;84.0;64.0;128.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30109.005859375;11422.6318359375;0.0;1121.46667480469;415.0;89914;;;Calculated values ==>;1550325697.868;358.76;295.96000000000004;293.56;293.36;292.06;276.96000000000004;274.0616903277293;294.16;275.96000000000004;276.96000000000004;276.56;337.96000000000004;336.36;277.16;281.56;299.26000000000005;299.76000000000005;299.86;296.16;294.56;294.06;;314.66;275.96000000000004;239.943914813709;262.23063862743834;274.0616903277293;294.76000000000005;5750000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2580000.0;5750000.0;0.0;0.014;0.010666666666666666;0.021333333333333333;0.022000000000000002;0.022000000000000002;;11422.6318359375;0.0;1121.46667480469;30109.005859375;519167.8507869109;417732.32142706093;408684.5280648782;407785.5411195757;251336.54846151455;430346.717906069;459555.5943475005;455123.1767134581;473664.3179132749;521648.1417145886;520007.6839859002;455370.2367519299;460711.0992373293;467389.657016189;468732.9764279705;428883.42921709584;418384.8911504648;460103.9485977768;459418.15383522364;;174367.33720873808;473084.92450057325;201848.2206470875;408684.5280648782;273.91129142610106;1439694.5533184267;542229.5944918038;91968.49530931767;0.0;0;86;91;0;0;0;0;0;38;33;605908895714.7744;222313543005.02057;424771657759.6825;2701.5995313746193;5786.38301554103;146.97953293283413;1116.1397669476;1092397.4827221301;473353.26888964383;21922.849197691477;359354.44180131034;0.7773457644999907;0.09580642069868989
