;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2762;2019-02-16 15:02:37.868;854;226;199;197;184;35;210;28;42;36;651;632;47;92;259;266;267;228;216;214;209;26;577;354;369;140;359;269;577;200.0;81.0;101.0;297.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30069.11328125;11378.9287109375;0.0;1194.037109375;430.0;89915;;;Calculated values ==>;1550325757.868;358.56000000000006;295.76000000000005;293.06;292.86;291.56;276.66;273.7412296467126;294.16;275.96000000000004;277.36;276.76000000000005;338.26;336.36;277.86;282.36;299.06;299.76000000000005;299.86;295.96000000000004;294.56;294.06;;316.16;275.76000000000005;242.56692532238324;263.6948088759802;273.7412296467126;294.76000000000005;5770000.0;3540000.0;3690000.0;1400000.0;3590000.0;2690000.0;5770000.0;0.03333333333333333;0.013500000000000002;0.016833333333333332;0.0495;0.022000000000000002;0.05533333333333333;;11378.9287109375;0.0;1194.037109375;30069.11328125;518762.60868970834;416339.60738719173;255233.60174986743;254406.80044678904;249347.15429602875;430542.39183029096;459555.5943475005;453763.8861497668;472293.48310962116;521058.14929221285;519095.78335903806;454396.0792389939;459968.8628452397;467555.0069493674;469148.6204098384;428350.9917670139;417018.68129047536;460103.9485977768;459418.15383522364;;180635.0508419939;471309.8407669174;200958.41714365056;222537.70740877296;273.5501763862984;1440196.0376445986;542419.6074963611;91987.79117418584;0.0;0;86;91;0;0;0;0;0;38;33;606130295714.7744;222393943005.02057;424929757759.6825;4255.558728269623;13382.39546935171;152.98619143327045;13107.384702263604;1092455.4590409605;473513.00871035125;21925.348912061196;359472.9711718871;2.4575208055842968;0.1962737654840562
2763;2019-02-16 15:03:37.859;841;225;198;198;185;34;210;26;43;35;650;630;50;102;258;267;267;226;216;214;209;24;576;354;369;142;359;275;576;298.0;86.0;720.0;317.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30761.681640625;11312.1630859375;0.0;2090.7529296875;439.0;89916;;;Calculated values ==>;1550325817.859;357.26;295.66;292.96000000000004;292.96000000000004;291.66;276.56;273.7412296467126;294.16;275.76000000000005;277.46000000000004;276.66;338.16;336.16;278.16;283.36;298.96000000000004;299.86;299.86;295.76000000000005;294.56;294.06;;317.06;275.56;242.98782864720522;264.4750485637546;273.7412296467126;294.76000000000005;5760000.0;3540000.0;3690000.0;1420000.0;3590000.0;2750000.0;5760000.0;0.049666666666666665;0.014333333333333333;0.12000000000000001;0.05283333333333333;0.022000000000000002;0.07166666666666667;;11312.1630859375;0.0;2090.7529296875;30761.681640625;517253.5300005301;416364.78016486886;254878.21037268479;254878.21037268479;249766.7946486164;430542.39183029096;459555.5943475005;452858.45866016217;471931.263865096;520462.47336436814;518388.0010803888;453755.9330064868;460254.8701594778;467426.0965774196;469275.61845933116;428617.9561036112;416705.52292207256;460103.9485977768;459418.15383522364;;184395.8529593127;470845.5270076962;201189.1368680258;217670.43385085135;273.6404792751169;1440702.8848965887;542608.6715639386;92015.1603184951;0.0;0;86;91;0;0;0;0;0;38;34;606351662504.5421;222478530314.93182;425092933279.5113;30200.318615056367;14246.845945712588;170.74487560205404;17325.253265546682;1092742.548282007;473743.2178520168;21928.046266286492;359726.53844722203;4.621618357505554;0.3438437345623995
2764;2019-02-16 15:04:37.859;826;223;200;199;187;34;210;26;36;33;614;597;42;98;258;267;267;224;216;214;209;24;597;356;369;141;361;251;591;0.0;84.0;589.0;290.0;132.0;0;14;1;1;1;0;0;0;0;0;1;0;1;0;0;39483.453125;20519.734375;0.0;1931.28076171875;435.0;89917;;;Calculated values ==>;1550325877.859;355.76;295.46000000000004;293.16;293.06;291.86;276.56;273.955091788801;294.16;275.76000000000005;276.76000000000005;276.46000000000004;334.56;332.86;277.36;282.96000000000004;298.96000000000004;299.86;299.86;295.56;294.56;294.06;;316.66;275.56;242.77792619122317;261.27494424493943;273.955091788801;294.76000000000005;5970000.0;3560000.0;3690000.0;1410000.0;3610000.0;2510000.0;5910000.0;0.0;0.014;0.09816666666666667;0.04833333333333333;0.022000000000000002;0.022000000000000002;;20519.734375;0.0;1931.28076171875;39483.453125;513655.3787644467;409496.29927471833;254818.6897860781;254416.14228951844;249814.44943992718;430412.23801567365;459555.5943475005;456040.32258175086;471866.4182417926;518745.25673860044;517005.4372192144;456768.89836207737;463424.2234688352;467143.0033113598;468999.21857833967;422657.6722335873;409922.88439367217;460103.9485977768;459418.15383522364;;182724.36793118677;470979.3205154194;201679.58720714028;254818.6897860781;273.8410140427081;1441288.2610196357;542873.9373761131;92048.67726592348;0.0;0;87;91;0;0;0;0;0;38;34;606573062504.5421;222563430314.93182;425250733279.5113;24969.745522607605;13016.153776566824;178.28702975881194;4501.188209081202;1093202.2988164874;473970.4095163691;21930.95486549783;359908.4254595106;1.9003761869206084;0.18570092999667354
2765;2019-02-16 15:05:37.860;827;225;202;201;189;36;210;27;31;33;596;583;35;90;259;267;267;227;216;214;209;26;592;358;369;141;363;239;588;-1.0;83.0;823.0;313.0;132.0;0;37;1;1;1;0;0;0;0;0;1;0;1;0;0;39394.55859375;20377.23046875;0.0;1930.9365234375;423.0;89918;;;Calculated values ==>;1550325937.86;355.86;295.66;293.36;293.26000000000005;292.06;276.76000000000005;274.1680685717883;294.16;275.86;276.26000000000005;276.46000000000004;332.76000000000005;331.46000000000004;276.66;282.16;299.06;299.86;299.86;295.86;294.56;294.06;;315.46000000000004;275.76000000000005;242.77792619122317;259.59022785621676;274.1680685717883;294.76000000000005;5920000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2390000.0;5880000.0;0.0;0.013833333333333333;0.1371666666666667;0.05216666666666667;0.022000000000000002;0.022000000000000002;;20377.23046875;0.0;1930.9365234375;39394.55859375;514199.6980423242;411639.54484571336;255813.8383844379;255400.8165333511;250696.95443307122;430280.9020939914;459555.5943475005;457397.0862467518;471866.4182417926;517916.4523567458;516595.43066919426;457871.28073658946;464271.61656128353;466988.7418083223;468721.8467893537;424150.1787012538;412426.7861394227;460103.9485977768;459418.15383522364;;177710.07569661198;471176.58799080667;202306.35523821737;255813.8383844379;274.0942095050123;1441945.588738444;543214.7510962001;92080.86294634663;0.0;0;87;91;0;0;0;0;0;38;34;606794466194.2747;222648031724.82962;425397735729.33374;34989.94527000398;14026.063808593408;162.17359710533026;4479.294939917287;1093701.9712335572;474195.7650851701;21933.79208467114;359983.2640662845;2.4052840215160343;0.23030263368184745
2766;2019-02-16 15:06:37.880;838;227;198;197;188;37;210;28;32;33;585;576;36;110;259;267;268;228;216;214;209;27;576;356;369;140;361;256;576;126.0;84.0;357.0;252.0;132.0;0;56;100;1;0;0;0;0;0;0;1;0;1;0;0;30979.13671875;11468.4013671875;0.0;2219.615234375;424.0;89919;;;Calculated values ==>;1550325997.88;356.96000000000004;295.86;292.96000000000004;292.86;291.96000000000004;276.86;273.955091788801;294.16;275.96000000000004;276.36;276.46000000000004;331.66;330.76000000000005;276.76000000000005;284.16;299.06;299.86;299.96000000000004;295.96000000000004;294.56;294.06;;315.56;275.86;242.56692532238324;261.9595390733887;273.955091788801;294.76000000000005;5760000.0;3560000.0;3690000.0;1400000.0;3610000.0;2560000.0;5760000.0;0.021;0.014;0.0595;0.042;0.022000000000000002;0.043000000000000003;;11468.4013671875;0.0;2219.615234375;30979.13671875;516885.685077695;417042.9783690583;254878.21037268479;254465.47988705966;250902.04633512313;430412.23801567365;459555.5943475005;454716.9444498576;471998.58498376724;515346.91173005145;514420.27817668236;455210.6132043254;464087.287179577;467272.39285998954;468999.21857833967;428872.1932377146;417377.2441488117;460103.9485977768;459418.15383522364;;178127.92459426197;471408.2891495208;201769.8716688031;228941.5798428821;273.876228058959;1442532.2316840123;543480.2198225581;92115.46240709862;0.0;0;87;91;0;0;0;0;0;38;34;607015939995.084;222732359825.1378;425546285229.87665;15050.35083047274;11324.813534190143;160.92928724464076;9910.492681670687;1094119.112703408;474407.092816236;21936.485506225243;360103.21893520176;2.6626638025422764;0.22000115748316942
2767;2019-02-16 15:07:37.860;845;226;198;197;183;36;211;27;33;32;590;583;41;143;259;267;268;227;216;214;209;26;577;356;369;139;361;270;577;146.0;85.0;548.0;297.0;133.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;31193.470703125;11403.2109375;0.0;2421.45776367188;437.0;89920;;;Calculated values ==>;1550326057.86;357.66;295.76000000000005;292.96000000000004;292.86;291.46000000000004;276.76000000000005;273.955091788801;294.26000000000005;275.86;276.46000000000004;276.36;332.16;331.46000000000004;277.26000000000005;287.46000000000004;299.06;299.86;299.96000000000004;295.86;294.56;294.06;;316.86;275.76000000000005;242.35481222062532;263.82572766246335;273.955091788801;294.76000000000005;5770000.0;3560000.0;3690000.0;1390000.0;3610000.0;2700000.0;5770000.0;0.024333333333333332;0.014166666666666666;0.09133333333333334;0.0495;0.022166666666666668;0.0465;;11403.2109375;0.0;2421.45776367188;31193.470703125;517661.93809984444;416339.60738719173;254818.3210958024;254406.80044678904;248977.03821585295;430412.23801567365;459692.8932557732;452444.40577210765;472032.3497595296;514658.0740907906;513930.3349905638;453465.59988136275;465927.2375088601;467272.39285998954;468999.21857833967;428606.7904411842;416680.79178878927;460103.9485977768;459418.15383522364;;183560.10687098323;471442.86907493527;201795.5930568527;227071.66054495418;273.8862565455999;1443050.16404228;543670.7530588107;92154.12512340485;0.0;0;87;91;0;0;0;0;0;38;34;607237266194.2747;222816031924.8318;425704032629.29974;22892.59156132662;13347.540162895088;168.95164757559468;10804.11193799753;1094435.1984917882;474612.62722864427;21939.23359766943;360275.78309916623;3.415141174832833;0.28716125412697513
2768;2019-02-16 15:08:37.881;841;222;199;198;185;36;211;26;33;32;608;601;42;153;259;267;268;223;216;214;209;25;590;357;369;131;362;268;584;131.0;109.0;603.0;239.0;133.0;0;46;1;1;0;1;0;0;0;0;1;0;1;0;0;42131.23828125;22619.42578125;0.0;2328.00341796875;445.0;89921;;;Calculated values ==>;1550326117.881;357.26;295.36;293.06;292.96000000000004;291.66;276.76000000000005;274.0616903277293;294.26000000000005;275.76000000000005;276.46000000000004;276.36;333.96000000000004;333.26000000000005;277.36;288.46000000000004;299.06;299.86;299.96000000000004;295.46000000000004;294.56;294.06;;317.66;275.66;240.61611355647437;263.56353331371673;274.0616903277293;294.76000000000005;5900000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2680000.0;5840000.0;0.021833333333333333;0.018166666666666668;0.1005;0.03983333333333334;0.022166666666666668;0.044;;22619.42578125;0.0;2328.00341796875;42131.23828125;516104.08660905407;412136.68465419573;254816.1937465936;254409.27364309234;249396.1548959605;430346.717906069;459692.8932557732;452792.3811935641;473081.36623795505;516696.6058591072;515971.41125453665;453934.5932790833;467386.6291785277;467130.69761941896;468860.654768684;425011.9875889183;412525.90015965403;460103.9485977768;459418.15383522364;;186903.13564328075;472402.05409754877;202067.62207786727;228641.71310794534;273.99676572746506;1443661.4171490467;543954.3742648514;92193.71781927718;0.0;0;87;92;0;0;0;0;0;38;34;607458743684.8167;222897060275.03006;425865489119.6948;25197.838291127533;10768.321542117314;226.8305882983009;10154.163392000244;1094836.0923386267;474813.6630812746;21942.532937341308;360450.49652231345;1.8577927787042199;0.14886687194967982
2769;2019-02-16 15:09:37.881;828;222;201;200;188;38;211;27;34;32;626;615;38;104;260;267;268;223;216;214;209;26;595;360;369;127;365;245;590;-1.0;88.0;767.0;265.0;132.0;0;23;1;1;0;1;0;0;0;0;1;0;1;0;0;39670.390625;20503.25;0.0;2015.87365722656;436.0;89922;;;Calculated values ==>;1550326177.881;355.96000000000004;295.36;293.26000000000005;293.16;291.96000000000004;276.96000000000004;274.38016830617;294.26000000000005;275.86;276.56;276.36;335.76000000000005;334.66;276.96000000000004;283.56;299.16;299.86;299.96000000000004;295.46000000000004;294.56;294.06;;316.76000000000005;275.76000000000005;239.71726792356844;260.44013211722256;274.38016830617;294.76000000000005;5950000.0;3600000.0;3690000.0;1270000.0;3650000.0;2450000.0;5900000.0;0.0;0.014666666666666666;0.12783333333333333;0.04416666666666667;0.022000000000000002;0.022000000000000002;;20503.25;0.0;2015.87365722656;39670.390625;514073.08404466684;409521.64261320746;255283.00051488503;254875.9304530648;250229.89163475012;430148.3826014536;459692.8932557732;456782.0774082092;473600.7876625802;520466.79132695973;519347.1034685303;457261.95784992387;465001.48693471594;466834.3028272825;468443.49349306896;423549.8933905726;409947.761060855;460103.9485977768;459418.15383522364;;183142.23651711168;473022.0950788126;202870.86169157876;255283.00051488503;274.3225897848448;1444343.097389932;544313.7298963618;92229.91679490381;0.0;0;87;92;0;0;0;0;0;38;34;607680143684.8167;222974460275.03006;426019389119.6948;32458.317075775925;11931.679474602828;199.4979408358577;4490.97337304745;1095316.5603000177;475002.82975641394;21946.085675084094;360572.5393286889;2.179501680941823;0.2030905842578587
2770;2019-02-16 15:10:37.872;828;225;203;202;189;39;211;28;37;33;632;618;38;84;261;267;268;227;216;214;209;28;581;360;369;126;365;242;583;-2.0;83.0;991.0;208.0;133.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;28697.83203125;9132.88671875;0.0;1911.5534667968802;425.0;89923;;;Calculated values ==>;1550326237.872;355.96000000000004;295.66;293.46000000000004;293.36;292.06;277.06;274.38016830617;294.26000000000005;275.96000000000004;276.86;276.46000000000004;336.36;334.96000000000004;276.96000000000004;281.56;299.26000000000005;299.86;299.96000000000004;295.86;294.56;294.06;;315.66;275.96000000000004;239.4893008659735;260.01710675043796;274.38016830617;294.76000000000005;5810000.0;3600000.0;3690000.0;1260000.0;3650000.0;2420000.0;5830000.0;0.0;0.013833333333333333;0.16516666666666666;0.034666666666666665;0.022166666666666668;0.022166666666666668;;9132.88671875;0.0;1911.5534667968802;28697.83203125;515241.64756426326;413689.80329623417;256544.482688719;256121.13582342508;250938.00884647178;430148.3826014536;459692.8932557732;457626.76246798836;473826.37876616616;521322.676133128;519901.00097215414;457745.7677900302;463137.5062168987;466964.4590515621;468443.49349306896;427530.0563239083;414426.25277257245;460103.9485977768;459418.15383522364;;178545.77502346144;473344.9661279102;202935.94562523952;256544.482688719;274.3478152618881;1444912.7471178581;544560.6606569214;92262.64044495243;0.0;0;87;92;0;0;0;0;0;38;34;607901510474.5844;223050348889.95044;426165467204.54156;42066.43324852735;9374.179377425917;181.2692824601463;4497.0330437475195;1095937.5067294643;475180.35194767104;21949.25825931587;360647.4281470756;5.081191441970956;0.44270421562686313
2771;2019-02-16 15:11:37.862;838;225;200;198;186;38;211;28;42;33;633;620;46;113;261;267;268;227;216;214;209;28;577;356;369;126;361;265;577;207.0;107.0;301.0;103.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30869.90625;11412.966796875;0.0;2084.181640625;433.0;89924;;;Calculated values ==>;1550326297.862;356.96000000000004;295.66;293.16;292.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;294.26000000000005;275.96000000000004;277.36;276.46000000000004;336.46000000000004;335.16;277.76000000000005;284.46000000000004;299.26000000000005;299.86;299.96000000000004;295.86;294.56;294.06;;316.46000000000004;275.96000000000004;239.4893008659735;263.1675429290057;273.955091788801;294.76000000000005;5770000.0;3560000.0;3690000.0;1260000.0;3610000.0;2650000.0;5770000.0;0.034499999999999996;0.017833333333333333;0.050166666666666665;0.017166666666666667;0.022166666666666668;0.056666666666666664;;11412.966796875;0.0;2084.181640625;30869.90625;516803.60506217106;415995.02519494237;255652.78559656738;254818.3210958024;250094.70068420604;430412.23801567365;459692.8932557732;454443.9638422685;473826.37876616616;519531.2195578393;518190.31015124056;454944.76933570666;463106.0872694596;467530.87201683124;468999.21857833967;428606.7904411842;416680.79178878927;460103.9485977768;459418.15383522364;;181888.63598580268;473344.9661279102;201891.10414464047;222921.40894789423;273.92348077081607;1445409.0622039777;544731.8475670045;92295.93268788747;0.0;0;87;92;0;0;0;0;0;38;34;608122873574.6195;223125936289.96246;426317541854.56573;12669.735128164339;4659.95796404613;212.6803093010427;13401.482210281998;1096393.565443553;475297.2836003445;21952.540625428857;360796.5575818339;2.2926217159930014;0.11961105999926974
2772;2019-02-16 15:12:37.842;841;224;199;199;185;36;211;26;46;33;644;629;51;128;259;267;268;225;216;214;210;26;580;355;369;125;360;274;580;81.0;86.0;641.0;218.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30829.501953125;11418.634765625;0.0;2149.70727539062;445.0;89925;;;Calculated values ==>;1550326357.842;357.26;295.56;293.06;293.06;291.66;276.76000000000005;273.8482719121499;294.26000000000005;275.76000000000005;277.76000000000005;276.46000000000004;337.56000000000006;336.06;278.26000000000005;285.96000000000004;299.06;299.86;299.96000000000004;295.66;294.56;294.16;;317.66;275.76000000000005;239.25999513918347;264.3458800820626;273.8482719121499;294.76000000000005;5800000.0;3550000.0;3690000.0;1250000.0;3600000.0;2740000.0;5800000.0;0.013500000000000002;0.014333333333333333;0.10683333333333334;0.036333333333333336;0.022166666666666668;0.035666666666666666;;11418.634765625;0.0;2149.70727539062;30829.501953125;516925.9806002084;414501.0330241314;255052.47792985634;255052.47792985634;249579.71312995945;430477.46260093397;459692.8932557732;453415.99526627373;473955.3659136608;519923.20857471204;518367.8744788031;454054.15687377716;463557.7095480742;467413.82886276924;469137.5394133821;427801.5559037842;414861.75912801444;460103.9485977768;459555.5943475005;;186903.13564328075;473282.30129752296;201553.6544512597;234802.92324870528;273.7873739053795;1445923.0525519222;544922.0474923037;92331.20333472961;0.0;0;87;92;0;0;0;0;0;38;34;608344199774.69;223201211189.9864;426479187954.6171;26907.293410404;9872.8075020809;185.4704204526995;8016.178602523695;1096723.2640786222;475418.3496104744;21955.85744220361;360974.97859516175;3.315198702942951;0.27453980527182864
2773;2019-02-16 15:13:37.863;835;222;201;200;188;36;211;26;46;33;659;642;49;107;259;267;268;223;217;214;210;25;598;359;369;125;364;252;593;-1.0;83.0;942.0;293.0;133.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39497.6875;20422.044921875;0.0;1976.3923339843802;445.0;89926;;;Calculated values ==>;1550326417.863;356.66;295.36;293.26000000000005;293.16;291.96000000000004;276.76000000000005;274.27422755570615;294.26000000000005;275.76000000000005;277.76000000000005;276.46000000000004;339.06000000000006;337.36;278.06;283.86;299.06;299.86;299.96000000000004;295.46000000000004;294.56;294.16;;317.66;275.66;239.25999513918347;261.41265627149306;274.27422755570615;294.86;5980000.0;3590000.0;3690000.0;1250000.0;3640000.0;2520000.0;5930000.0;0.0;0.013833333333333333;0.157;0.04883333333333333;0.022166666666666668;0.022166666666666668;;20422.044921875;0.0;1976.3923339843802;39497.6875;514695.82584668143;408123.8545273412;255108.92350340344;254705.21088747832;250091.6749275046;430214.79039162316;459692.8932557732;457090.6148596613;473955.3659136608;523258.3542761305;521523.78065278876;457453.4550644065;464325.49095618055;466846.5240827089;468582.79343563836;422648.6991406523;408572.2910662101;460103.9485977768;459555.5943475005;;186903.13564328075;473186.0941955567;202575.57378017963;255108.92350340344;274.2034050435873;1446509.3175841065;545187.4793579438;92365.59953254579;0.0;0;88;92;0;0;0;0;0;38;34;608565677264.352;223276237439.87195;426637043184.37634;39958.86144947862;13214.813746950915;194.7236450297843;4531.901203710818;1097280.6770612227;475610.8137928181;21959.026834977154;361079.58252528694;2.585015167967737;0.2415514069103515
2774;2019-02-16 15:14:37.843;832;223;204;203;189;38;211;28;42;34;665;647;44;83;261;267;268;225;217;214;210;28;595;360;370;124;365;241;591;0.0;83.0;666.0;224.0;133.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39327.37109375;20411.041015625;0.0;1885.10009765625;433.0;89927;;;Calculated values ==>;1550326477.843;356.36;295.46000000000004;293.56;293.46000000000004;292.06;276.96000000000004;274.38016830617;294.26000000000005;275.96000000000004;277.36;276.56;339.66;337.86;277.56;281.46000000000004;299.26000000000005;299.86;299.96000000000004;295.66;294.56;294.16;;316.46000000000004;275.96000000000004;239.02933182858504;259.87524604437704;274.38016830617;294.86;5950000.0;3600000.0;3700000.0;1240000.0;3650000.0;2410000.0;5910000.0;0.0;0.013833333333333333;0.111;0.037333333333333336;0.022166666666666668;0.022166666666666668;;20411.041015625;0.0;1885.10009765625;39327.37109375;514571.87957383844;409496.29927471833;256463.99699989482;256047.15057115856;250555.12018929084;430148.3826014536;459535.626603062;458380.3735720064;474180.10434583086;524747.8653685694;522925.0665680431;458616.95304675895;463171.0401577266;466964.4590515621;468443.49349306896;423549.8933905726;410343.13178085274;459947.6112961071;459398.01492848864;;181888.63598580268;473604.17431640695;202874.50690196955;256463.99699989482;274.32400289418473;1447165.9741141004;545527.641648959;92397.76790978517;0.0;0;88;92;0;0;0;0;0;38;34;608787303364.4225;223350912539.8957;426784893884.42334;28361.151200374094;10107.240916805664;182.69353560112435;4498.3707307504965;1097849.8207223397;475805.099464926;21962.17092976902;361154.80970734265;1.9352880915266693;0.17708248725422604
2775;2019-02-16 15:15:37.854;843;225;203;200;188;37;211;28;41;35;660;643;42;78;261;267;268;227;217;215;210;28;574;357;370;137;362;251;574;-1.0;109.0;266.0;228.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30130.130859375;11433.4638671875;0.0;1133.76733398438;427.0;89928;;;Calculated values ==>;1550326537.854;357.46000000000004;295.66;293.46000000000004;293.16;291.96000000000004;276.86;274.0616903277293;294.26000000000005;275.96000000000004;277.26000000000005;276.66;339.16;337.46000000000004;277.36;280.96000000000004;299.26000000000005;299.86;299.96000000000004;295.86;294.66;294.16;;315.86;275.96000000000004;241.92719264551067;261.27494424493943;274.0616903277293;294.86;5740000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2510000.0;5740000.0;0.0;0.018166666666666668;0.044333333333333336;0.038;0.022166666666666668;0.022166666666666668;;11433.4638671875;0.0;1133.76733398438;30130.130859375;517661.73321028874;417092.97588838293;408721.96643314674;255841.41803513296;251001.97398225177;430346.717906069;459535.626603062;456647.6984805424;472589.4791058512;523440.6912292813;521707.38774931344;456768.89836207737;461075.24224989885;467389.657016189;468860.654768684;429398.62339265976;417756.685919451;460084.65883579507;459398.01492848864;;179381.48055642567;471904.2073218062;201918.20363727811;408721.96643314674;273.93856847392067;1447744.8927475133;545793.0611750011;92422.92975060633;0.0;0;88;92;0;0;0;0;0;38;34;609009344065.0012;223429226895.0998;426932520944.8081;11293.00760471805;10259.468140012068;211.49519742995915;1123.319074980079;1098180.3326293195;475974.8531566474;21965.456438118963;361201.6657112053;1.8211879491009872;0.21217896331336292
2776;2019-02-16 15:16:37.874;850;224;198;197;184;36;211;27;43;36;649;634;47;92;260;267;268;225;217;215;210;25;576;353;370;143;359;271;576;212.0;85.0;986.0;185.0;133.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30986.505859375;11331.4970703125;0.0;2308.34985351562;439.0;89929;;;Calculated values ==>;1550326597.874;358.16;295.56;292.96000000000004;292.86;291.56;276.76000000000005;273.6339639331285;294.26000000000005;275.86;277.46000000000004;276.76000000000005;338.06000000000006;336.56;277.86;282.36;299.16;299.86;299.96000000000004;295.66;294.66;294.16;;317.06;275.66;243.1966462407574;263.95629194202945;273.6339639331285;294.86;5760000.0;3529999.9999999995;3700000.0;1430000.0;3590000.0;2710000.0;5760000.0;0.035333333333333335;0.014166666666666666;0.16433333333333333;0.030833333333333334;0.022166666666666668;0.0575;;11331.4970703125;0.0;2308.34985351562;30986.505859375;518354.881027452;416020.64747206774;254878.21037268479;254465.47988705966;249393.48863616405;430607.02586249536;459535.626603062;453548.40775852394;471897.7078724963;520687.6572569119;519136.3064642012;454056.57264714385;459656.0437687735;467683.8190644365;469413.4568922692;428872.1932377146;416364.78016486886;460084.65883579507;459398.01492848864;;184395.8529593127;470810.46499630326;201038.42011222913;221794.04940104246;273.57707224263913;1448254.3678217763;545982.8324187559;92451.62362192968;0.0;0;88;92;0;0;0;0;0;39;34;609231418064.9307;223513254895.0731;427089173144.7583;41495.80796987445;8317.97138392562;177.18835186531442;13662.228017828156;1098620.3860612335;476129.7167566297;21968.69654737192;361324.9196745703;4.666708950545086;0.333537088267026
2777;2019-02-16 15:17:37.874;844;222;199;199;186;35;211;24;42;34;631;617;47;115;259;267;268;223;217;215;210;23;600;355;370;141;360;266;593;180.0;110.0;1996.0;198.0;133.0;0;6;1;1;0;1;0;0;0;0;1;1;0;0;0;39569.57421875;20468.8828125;0.0;2034.0373535156198;445.0;89930;;;Calculated values ==>;1550326657.874;357.56000000000006;295.36;293.06;293.06;291.76000000000005;276.66;273.8482719121499;294.26000000000005;275.56;277.36;276.56;336.26000000000005;334.86;277.86;284.66;299.06;299.86;299.96000000000004;295.46000000000004;294.66;294.16;;317.66;275.46000000000004;242.77792619122317;263.299902668528;273.8482719121499;294.86;6000000.0;3550000.0;3700000.0;1410000.0;3600000.0;2660000.0;5930000.0;0.030000000000000002;0.018333333333333333;0.33266666666666667;0.033;0.022166666666666668;0.05216666666666667;;20468.8828125;0.0;2034.0373535156198;39569.57421875;515651.57701192104;408123.8545273412;254304.80800644794;254304.80800644794;249358.54762703448;430477.46260093397;459535.626603062;454274.6285591388;471964.88962738856;519241.95719986677;517796.5415658619;454901.9619922797;463194.8374793897;467413.82886276924;469137.5394133821;422037.2871866766;408572.2910662101;460084.65883579507;459398.01492848864;;186903.13564328075;470880.6574889378;201619.3193633887;224006.44393056724;273.8129996659484;1448842.3351557606;546247.835584446;92487.81018198827;0.0;0;88;93;0;0;0;0;0;39;34;609453418064.9307;223598454895.0731;427250273144.7583;84049.9995257862;8885.62415814312;246.85826220855253;12279.593620391566;1099666.6011236974;476273.08005281363;21972.23026915587;361541.1015215555;4.6865951080340436;0.3577340841925994
2778;2019-02-16 15:18:37.895;831;224;203;202;191;36;211;27;38;33;624;612;42;92;260;267;269;225;217;215;210;25;599;360;370;140;365;260;593;-1.0;84.0;1621.0;336.0;133.0;0;22;1;1;0;1;0;0;0;0;1;1;0;0;0;39721.7421875;20558.818359375;0.0;2061.267578125;431.0;89931;;;Calculated values ==>;1550326717.895;356.26;295.56;293.46000000000004;293.36;292.26000000000005;276.76000000000005;274.38016830617;294.26000000000005;275.86;276.96000000000004;276.46000000000004;335.56;334.36;277.36;282.36;299.16;299.86;300.06;295.66;294.66;294.16;;316.26000000000005;275.66;242.56692532238324;262.5002047102346;274.38016830617;294.86;5990000.0;3600000.0;3700000.0;1400000.0;3650000.0;2600000.0;5930000.0;0.0;0.014;0.27016666666666667;0.056;0.022166666666666668;0.022166666666666668;;20558.818359375;0.0;2061.267578125;39721.7421875;514112.82489640947;409013.4012380594;255926.7397899208;255516.05963057032;251208.93468198285;430148.3826014536;459535.626603062;454787.762694457;471998.58498376724;519020.15281851107;517785.6909471785;455283.95530262263;461359.255012506;466834.3028272825;468443.49349306896;422640.1234208789;409447.536033243;460084.65883579507;459398.01492848864;;181052.91087944093;471211.3733730803;202884.3026424567;255926.7397899208;274.32780016252195;1449503.327391144;546589.8527578183;92521.94966767258;0.0;0;88;93;0;0;0;0;0;39;34;609675495764.5919;223682784399.94446;427408128374.5175;68055.91812404875;15026.315960914919;184.69622342690255;4510.279932238254;1100934.5940777718;476472.41596332705;21975.82781523126;361681.06610474514;3.880498530516638;0.3518615749516471
2779;2019-02-16 15:19:37.885;828;228;202;201;190;40;211;27;36;33;625;613;42;85;262;266;269;230;217;215;210;26;596;362;370;135;367;259;590;0.0;110.0;1141.0;294.0;133.0;0;8;1;1;0;1;0;0;0;0;1;1;0;0;0;39636.73046875;20443.529296875;0.0;2025.1496582031198;419.0;89932;;;Calculated values ==>;1550326777.885;355.96000000000004;295.96000000000004;293.36;293.26000000000005;292.16;277.16;274.5913991737795;294.26000000000005;275.86;276.76000000000005;276.46000000000004;335.66;334.46000000000004;277.36;281.66;299.36;299.76000000000005;300.06;296.16;294.66;294.16;;315.06;275.76000000000005;241.49495122638035;262.3656120759269;274.5913991737795;294.86;5960000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2590000.0;5900000.0;0.0;0.018333333333333333;0.19016666666666668;0.049;0.022166666666666668;0.022166666666666668;;20443.529296875;0.0;2025.1496582031198;39636.73046875;513989.27403268724;411988.67736023857;255693.62230588583;255283.00051488503;250976.9010601988;430014.67791919125;459535.626603062;454707.5988438092;472656.1521691498;519206.1428393404;517972.657696823;455450.64017974574;460676.3236104737;466810.22875597095;468035.31262452714;423540.88871254784;412767.63881312485;460084.65883579507;459398.01492848864;;176038.69501535743;471972.7596631712;203401.3772841806;255693.62230588583;274.5372987665022;1450164.5377766169;546931.4820406362;92555.99746906791;0.0;0;88;93;0;0;0;0;0;39;34;609897458764.6272;223765270649.95758;427563802424.54224;47790.06646658938;13159.99773657054;197.50958148942135;4515.447369801029;1101899.8163856464;476707.2627631855;21979.012332764672;361756.2679632084;2.9224246465816335;0.2680837798826615
2780;2019-02-16 15:20:37.895;830;229;203;202;188;41;211;27;13;33;629;618;28;82;263;266;269;231;217;215;210;26;594;362;370;138;367;258;588;0.0;82.0;970.0;234.0;133.0;0;28;1;1;0;1;0;0;0;0;1;1;0;0;0;39593.953125;20409.1015625;0.0;2086.18701171875;412.0;89933;;;Calculated values ==>;1550326837.895;356.16;296.06;293.46000000000004;293.36;291.96000000000004;277.26000000000005;274.5913991737795;294.26000000000005;275.86;274.46000000000004;276.46000000000004;336.06;334.96000000000004;275.96000000000004;281.36;299.46000000000004;299.76000000000005;300.06;296.26000000000005;294.66;294.16;;314.36;275.76000000000005;242.14157278889297;262.23063862743834;274.5913991737795;294.86;5940000.0;3620000.0000000005;3700000.0;1380000.0;3670000.0000000005;2580000.0;5880000.0;0.0;0.013666666666666666;0.16166666666666665;0.039;0.022166666666666668;0.022166666666666668;;20409.1015625;0.0;2086.18701171875;39593.953125;514406.15701493935;413194.38551211846;256230.6366266126;255813.8383844379;250323.1291140051;430014.67791919125;459535.626603062;451999.11770714255;472262.261994151;519699.84668821876;518570.4030356133;453881.6901609956;460471.9612414428;466940.66681914206;468035.31262452714;424131.26586625754;413943.7742301028;460084.65883579507;459398.01492848864;;173113.83306960555;471575.67402331997;203407.94955256063;256230.6366266126;274.5398394030497;1450824.9035157426;547271.977370842;92590.2643181683;0.0;0;88;93;0;0;0;0;0;39;34;610119495764.5919;223847184299.94455;427718928274.5176;40188.90551832407;10458.541254359614;139.2290523607818;4503.543552358253;1102633.0966784207;476904.1167249383;21981.818955738858;361831.43874725734;2.4578577507456103;0.22002378424895422
2781;2019-02-16 15:21:37.846;830;229;204;203;188;39;211;27;-6;34;632;620;13;79;263;266;269;230;217;215;210;27;591;359;370;138;364;256;585;0.0;85.0;1150.0;191.0;133.0;0;41;1;1;0;1;0;0;0;0;1;1;0;0;0;39596.0390625;20314.84375;0.0;2134.76586914062;406.0;89934;;;Calculated values ==>;1550326897.846;356.16;296.06;293.56;293.46000000000004;291.96000000000004;277.06;274.27422755570615;294.26000000000005;275.86;272.56;276.56;336.36;335.16;274.46000000000004;281.06;299.46000000000004;299.76000000000005;300.06;296.16;294.66;294.16;;313.76000000000005;275.86;242.14157278889297;261.9595390733887;274.27422755570615;294.86;5910000.0;3590000.0;3700000.0;1380000.0;3640000.0;2560000.0;5850000.0;0.0;0.014166666666666666;0.19166666666666668;0.03183333333333333;0.022166666666666668;0.022166666666666668;;20314.84375;0.0;2134.76586914062;39596.0390625;514656.63507580233;414378.9993549381;256842.45749958584;256417.7026732113;250464.67045758004;430214.79039162316;459535.626603062;449939.96012208186;472360.27449258295;520172.7923473577;518942.64146931836;452349.03378999437;460423.15796528687;467365.9715764312;468454.6555809868;425002.35858197114;414741.93648523866;460084.65883579507;459398.01492848864;;170606.85888663295;471673.81221397576;202660.30763580505;256842.45749958584;274.2362967654437;1451484.281185141;547611.066432567;92625.41019956493;0.0;0;88;93;0;0;0;0;0;39;34;610341314464.5001;223929916679.91034;427873002344.45386;47395.26672653639;8563.5965624051;145.35597970371012;4489.9815230073455;1103362.3687212095;477062.5050837968;21984.188560912502;361906.32358358655;2.699120466664583;0.23130227322491148
2782;2019-02-16 15:22:37.856;830;229;203;202;187;36;211;27;-7;34;631;620;9;75;262;266;269;230;217;215;210;27;593;357;370;137;362;252;587;-2.0;85.0;1242.0;201.0;133.0;0;46;0;1;0;1;0;0;0;0;1;1;0;0;0;39693.0234375;20358.029296875;0.0;2133.87377929688;403.0;89935;;;Calculated values ==>;1550326957.856;356.16;296.06;293.46000000000004;293.36;291.86;276.76000000000005;274.0616903277293;294.26000000000005;275.86;272.46000000000004;276.56;336.26000000000005;335.16;274.06;280.66;299.36;299.76000000000005;300.06;296.16;294.66;294.16;;313.46000000000004;275.86;241.92719264551067;261.41265627149306;274.0616903277293;294.86;5930000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2520000.0;5870000.0;0.0;0.014166666666666666;0.207;0.033499999999999995;0.022166666666666668;0.022166666666666668;;20358.029296875;0.0;2133.87377929688;39693.0234375;514489.69496449636;413593.90200468426;256292.58635573206;255874.51446610547;249997.92624407285;430346.717906069;459535.626603062;450533.9940526189;472491.6353866644;520400.190697455;519275.59068751533;452544.7809574897;460565.9934367964;467518.9863235821;468732.9764279705;424423.52511198545;413965.9825455908;460084.65883579507;459398.01492848864;;169353.38768963216;471806.2409394271;202139.01217801217;256292.58635573206;274.0245517852151;1452145.133496234;547950.0635313385;92660.98812529576;0.0;0;88;93;0;0;0;0;0;39;34;610563351464.4648;224012430429.89722;428025427744.4296;51417.76124804359;9033.8521635074;148.1485196905911;4502.170333362771;1104185.9478611834;477209.1749307238;21986.634839385537;361981.27067147754;2.894460821929022;0.24871241970483748
2783;2019-02-16 15:23:37.867;831;228;203;202;187;35;211;26;3;34;629;617;15;75;261;266;269;230;217;215;210;26;589;357;370;136;362;248;584;0.0;83.0;900.0;216.0;133.0;0;48;0;1;0;1;0;0;0;0;1;1;0;0;0;39605.578125;20230.453125;0.0;2116.783203125;402.0;89936;;;Calculated values ==>;1550327017.867;356.26;295.96000000000004;293.46000000000004;293.36;291.86;276.66;274.0616903277293;294.26000000000005;275.76000000000005;273.46000000000004;276.56;336.06;334.86;274.66;280.66;299.26000000000005;299.76000000000005;300.06;296.16;294.66;294.16;;313.36;275.76000000000005;241.71165711629368;260.85938512811435;274.0616903277293;294.86;5890000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2480000.0;5840000.0;0.0;0.013833333333333333;0.15;0.036000000000000004;0.022166666666666668;0.022166666666666668;;20230.453125;0.0;2116.783203125;39605.578125;514947.5312852613;414402.3652935616;256480.88154827512;256058.8813666388;250137.8244906483;430346.717906069;459535.626603062;452493.7374024726;472622.7809936826;520525.36785551906;519301.6281939228;453975.09835981485;461181.4333488718;467389.657016189;468732.9764279705;425573.832081235;415123.4591929381;460084.65883579507;459398.01492848864;;168935.5661677829;471840.61823089625;202083.09658103748;256480.88154827512;274.0027897154674;1452806.0763282853;548288.3628959173;92696.41676096755;0.0;0;88;93;0;0;0;0;0;39;34;610785392165.0436;224094345445.11072;428175455244.8206;37561.59612321526;9711.270779394918;144.56349162144045;4497.996456594733;1104927.5784485617;477365.41292737075;21989.074553351737;362056.28581184417;2.323125154652276;0.20632044561694945
2784;2019-02-16 15:24:37.887;834;228;202;201;186;33;212;24;11;33;624;613;20;78;261;266;269;229;217;215;210;25;591;356;370;135;361;242;586;273.0;84.0;1006.0;209.0;133.0;0;48;0;1;0;1;0;0;0;0;1;1;0;0;0;39485.015625;20305.259765625;0.0;2062.56494140625;403.0;89937;;;Calculated values ==>;1550327077.887;356.56000000000006;295.96000000000004;293.36;293.26000000000005;291.76000000000005;276.46000000000004;273.955091788801;294.36;275.56;274.26000000000005;276.46000000000004;335.56;334.46000000000004;275.16;280.96000000000004;299.26000000000005;299.76000000000005;300.06;296.06;294.66;294.16;;313.46000000000004;275.66;241.49495122638035;260.01710675043796;273.955091788801;294.86;5910000.0;3560000.0;3700000.0;1350000.0;3610000.0;2420000.0;5860000.0;0.0455;0.014;0.16766666666666669;0.034833333333333334;0.022166666666666668;0.06766666666666667;;20305.259765625;0.0;2062.56494140625;39485.015625;515153.6292242103;413617.070343451;255935.5765401734;255520.09030737155;249673.82195600288;430412.23801567365;459673.0960018505;454502.3077960133;472656.1521691498;520510.46967469616;519392.8992645142;455590.66871061496;462442.7915580691;467530.87201683124;468871.7681886195;425002.35858197114;413988.72295926197;460084.65883579507;459398.01492848864;;169353.38768963216;471875.0639052514;201862.5495060897;219576.1273275999;273.9123543609959;1453465.3843054194;548626.2731024342;92731.2562714613;0.0;0;88;93;0;0;0;0;0;39;34;611007466164.973;224175672545.08487;428322504244.77386;42359.26613994386;9405.435918237465;154.19089871792846;16227.947727660137;1105593.8076362715;477524.7719184301;21991.565003143747;362229.0595853919;3.0466458664233746;0.21327714379182963
2785;2019-02-16 15:25:37.867;840;227;201;200;185;33;211;24;17;33;618;607;24;87;261;267;269;228;217;215;210;24;576;355;370;133;360;251;576;135.0;83.0;777.0;178.0;133.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;31078.650390625;11487.283203125;0.0;2162.7001953125;410.0;89938;;;Calculated values ==>;1550327137.867;357.16;295.86;293.26000000000005;293.16;291.66;276.46000000000004;273.8482719121499;294.26000000000005;275.56;274.86;276.46000000000004;334.96000000000004;333.86;275.56;281.86;299.26000000000005;299.86;300.06;295.96000000000004;294.66;294.16;;314.16;275.56;241.05796691057077;261.27494424493943;273.8482719121499;294.86;5760000.0;3550000.0;3700000.0;1330000.0;3600000.0;2510000.0;5760000.0;0.022500000000000003;0.013833333333333333;0.1295;0.029666666666666668;0.022166666666666668;0.044666666666666674;;11487.283203125;0.0;2162.7001953125;31078.650390625;517130.9558951681;417042.9783690583;256139.85374667813;255715.24585315416;249766.7946486164;430477.46260093397;459535.626603062;453710.40078017523;472917.67418972735;519154.2487285886;518029.1795354609;454572.9517956599;462135.8410872969;467671.8303827659;469137.5394133821;429125.1499576196;417377.2441488117;460084.65883579507;459398.01492848864;;172278.17009871884;472041.5853210863;201566.68043660585;228649.63584794768;273.7924581575001;1454053.2188455532;548891.122647972;92766.45507743089;0.0;0;88;93;0;0;0;0;0;39;34;611229392165.0436;224256045745.1104;428470354944.82086;32652.611784492237;8024.088844906252;162.51269702184305;10306.760932264166;1106218.6982528463;477669.96954282257;21994.20332004354;362450.1084501042;3.7469623783234143;0.28157866914364693
2786;2019-02-16 15:26:37.868;846;224;195;194;182;33;212;22;24;32;619;610;34;124;260;267;269;226;217;215;210;23;571;353;370;133;358;266;571;72.0;84.0;795.0;162.0;133.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;31007.990234375;11305.998046875;0.0;2298.2958984375;427.0;89939;;;Calculated values ==>;1550327197.868;357.76;295.56;292.66;292.56;291.36;276.46000000000004;273.6339639331285;294.36;275.36;275.56;276.36;335.06;334.16;276.56;285.56;299.16;299.86;300.06;295.76000000000005;294.66;294.16;;315.86;275.46000000000004;241.05796691057077;263.299902668528;273.6339639331285;294.86;5710000.0;3529999.9999999995;3700000.0;1330000.0;3579999.9999999995;2660000.0;5710000.0;0.012;0.014;0.1325;0.027000000000000003;0.022166666666666668;0.034166666666666665;;11305.998046875;0.0;2298.2958984375;31007.990234375;518272.15078554227;417832.50578150357;253937.9774112232;253530.27943955857;248881.54970092364;430607.02586249536;459673.0960018505;451992.7755733859;472820.39598721155;518003.152627926;517073.070942501;453265.11707721057;464263.5055877211;467824.50383385463;469413.4568922692;430423.27530117426;418481.6591713722;460084.65883579507;459398.01492848864;;179381.48055642567;471944.1597200548;201045.9077849165;235361.25051808136;273.5800025239828;1454570.6161399477;549081.0698238927;92803.63066441669;0.0;0;88;93;0;0;0;0;0;39;34;611451395864.7754;224335847075.014;428625457529.6335;33250.4599819722;7314.252802248737;167.18262581722905;7654.589450688915;1106767.8996701078;477797.79118671967;21996.950826854896;362599.78886441333;3.5567068056037665;0.27973111451758126
2787;2019-02-16 15:27:37.848;842;221;194;194;181;32;212;22;29;31;631;622;38;140;259;267;269;222;217;215;210;21;575;353;370;133;358;272;574;126.0;83.0;634.0;194.0;133.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;31011.580078125;11312.1923828125;0.0;2345.48022460938;438.0;89940;;;Calculated values ==>;1550327257.848;357.36;295.26000000000005;292.56;292.56;291.26000000000005;276.36;273.6339639331285;294.36;275.36;276.06;276.26000000000005;336.26000000000005;335.36;276.96000000000004;287.16;299.06;299.86;300.06;295.36;294.66;294.16;;316.96000000000004;275.26000000000005;241.05796691057077;264.08650396036035;273.6339639331285;294.86;5750000.0;3529999.9999999995;3700000.0;1330000.0;3579999.9999999995;2720000.0;5740000.0;0.021;0.013833333333333333;0.10566666666666666;0.03233333333333333;0.022166666666666668;0.04316666666666667;;11312.1923828125;0.0;2345.48022460938;31011.580078125;517457.7581870244;415726.6505348253;253360.40669193043;253360.40669193043;248376.83377188267;430607.02586249536;459673.0960018505;451578.09266945586;472723.10170879104;518742.3582057873;517809.4938451939;452737.0766566632;465283.21498526796;467695.9284303967;469413.4568922692;429387.5741741461;416073.34741824545;460084.65883579507;459398.01492848864;;183977.97901196036;471749.2581616372;200985.82224734302;227880.87912429328;273.5564842928993;1455087.2736161319;549269.4919158933;92842.3158994096;0.0;0;88;93;0;0;0;0;0;39;34;611673321864.846;224415620475.03937;428786803729.6848;26479.249907936588;8754.68442789551;184.1801367899591;9993.823028881101;1107265.481336821;477931.6543610767;21999.87787386988;362746.8099450885;3.325012892520598;0.2551292930280844
2788;2019-02-16 15:28:37.859;832;218;195;194;183;33;212;23;32;30;646;636;39;135;259;267;269;220;217;215;210;22;590;355;370;133;360;258;584;136.0;84.0;1097.0;224.0;133.0;0;44;0;1;1;0;0;0;0;0;1;1;0;0;0;39441.6484375;20130.556640625;0.0;2208.20483398438;442.0;89941;;;Calculated values ==>;1550327317.859;356.36;294.96000000000004;292.66;292.56;291.46000000000004;276.46000000000004;273.8482719121499;294.36;275.46000000000004;276.36;276.16;337.76;336.76000000000005;277.06;286.66;299.06;299.86;300.06;295.16;294.66;294.16;;317.36;275.36;241.05796691057077;262.23063862743834;273.8482719121499;294.86;5900000.0;3550000.0;3700000.0;1330000.0;3600000.0;2580000.0;5840000.0;0.02266666666666667;0.014;0.18283333333333335;0.037333333333333336;0.022166666666666668;0.044833333333333336;;20130.556640625;0.0;2208.20483398438;39441.6484375;514988.4451233218;410526.96681012196;253208.7205529094;252814.90732754252;248663.79364348197;430477.46260093397;459673.0960018505;454379.5404932804;472625.7912797831;521443.20526006;520418.008215219;455246.7572435928;466709.514661873;467413.82886276924;469137.5394133821;425288.99929170596;411342.8361867909;460084.65883579507;459398.01492848864;;185649.48583044452;471846.71735943656;201589.9728971316;227111.50984218158;273.80154852495747;1455674.4914898365;549531.5628615969;92880.27023186485;0.0;0;89;93;0;0;0;0;0;39;34;611895362564.5425;224495435104.9303;428945832879.46747;46218.35927549587;10089.58512659272;195.24628346881084;10414.178311369435;1107871.4058116467;478088.7187303391;22003.0403403803;362916.9078015824;2.995572027257925;0.23634300370038136
2789;2019-02-16 15:29:37.860;823;219;199;199;186;36;212;25;31;31;651;637;34;98;260;267;270;220;217;215;210;24;590;358;370;133;363;244;585;-1.0;84.0;1360.0;210.0;133.0;0;46;0;1;1;0;0;0;0;0;1;1;0;0;0;39302.56640625;20220.380859375;0.0;2073.56469726562;431.0;89942;;;Calculated values ==>;1550327377.86;355.46000000000004;295.06;293.06;293.06;291.76000000000005;276.76000000000005;274.1680685717883;294.36;275.66;276.26000000000005;276.26000000000005;338.26;336.86;276.56;282.96000000000004;299.16;299.86;300.16;295.16;294.66;294.16;;316.26000000000005;275.56;241.05796691057077;260.2995467637923;274.1680685717883;294.86;5900000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2440000.0;5850000.0;0.0;0.014;0.22666666666666666;0.035;0.022166666666666668;0.022166666666666668;;20220.380859375;0.0;2073.56469726562;39302.56640625;513869.186699869;410498.8665524361;254758.01953237382;254758.01953237382;249719.70033872424;430280.9020939914;459673.0960018505;456584.9016648105;472723.10170879104;523088.7386366666;521667.10143583256;456944.86897618964;464457.04945372336;467118.51372002246;468721.8467893537;425564.3430786302;410910.1862326005;460084.65883579507;459398.01492848864;;181052.91087944093;472041.5853210863;202405.26466126065;254758.01953237382;274.1326564577661;1456330.704216105;549867.8262779876;92915.95223927237;0.0;0;89;93;0;0;0;0;0;39;34;612117366264.2743;224575236434.8339;429096435389.2855;57614.05105413796;9437.271223093898;205.15819584441638;4536.1865646138785;1108736.6903178499;478251.44524512;22006.377099982277;363041.496251838;3.2202764134007453;0.2761325040534759
2790;2019-02-16 15:30:37.859;830;222;200;199;187;38;212;24;31;31;641;627;33;92;261;267;270;224;217;215;210;24;587;358;370;134;364;239;583;-1.0;84.0;1329.0;199.0;133.0;0;51;0;1;1;0;0;0;0;0;1;1;0;0;0;39213.1796875;20106.568359375;0.0;2052.80029296875;426.0;89943;;;Calculated values ==>;1550327437.859;356.16;295.36;293.16;293.06;291.86;276.96000000000004;274.1680685717883;294.36;275.56;276.26000000000005;276.26000000000005;337.26;335.86;276.46000000000004;282.36;299.26000000000005;299.86;300.16;295.56;294.66;294.16;;315.76000000000005;275.56;241.2770596917726;259.59022785621676;274.1680685717883;294.86;5870000.0;3579999.9999999995;3700000.0;1340000.0;3640000.0;2390000.0;5830000.0;0.0;0.014;0.22149999999999997;0.033166666666666664;0.022166666666666668;0.022166666666666668;;20106.568359375;0.0;2052.80029296875;39213.1796875;514989.97334981593;412552.0843252361;255286.40151578514;254874.721730474;250184.90564495587;430280.9020939914;459673.0960018505;457397.0862467518;472592.1488768574;522479.1214401946;521061.2002315336;457634.3456445038;464500.54569805926;467106.4518600339;468721.8467893537;426407.9837838876;413315.1314706019;460084.65883579507;459398.01492848864;;178963.62700411686;471909.57779161324;202407.52784794316;255286.40151578514;274.13353588902214;1456984.9911960452;550203.8785875846;92950.33804112628;0.0;0;89;93;0;0;0;0;0;39;34;612339362564.5425;224655335099.93066;429241332974.4606;56480.1871853361;8938.484656465056;183.2999323859997;4524.474097314928;1109687.4597912387;478404.57399211294;22009.614197102255;363117.00049902016;3.1646409684187895;0.26983510440620984
