;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2791;2019-02-16 15:31:37.870;843;223;197;195;186;38;212;23;35;32;629;617;39;119;261;267;270;225;217;215;210;23;573;357;370;132;362;262;573;89.0;82.0;1174.0;90.0;133.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30874.7109375;11289.1376953125;0.0;2259.36547851562;433.0;89944;;;Calculated values ==>;1550327497.87;357.46000000000004;295.46000000000004;292.86;292.66;291.76000000000005;276.96000000000004;274.0616903277293;294.36;275.46000000000004;276.66;276.36;336.06;334.86;277.06;285.06;299.26000000000005;299.86;300.16;295.66;294.66;294.16;;316.46000000000004;275.46000000000004;240.83765695389522;262.7682575881327;274.0616903277293;294.86;5730000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2620000.0;5730000.0;0.014833333333333334;0.013666666666666666;0.19566666666666668;0.015000000000000001;0.022166666666666668;0.037000000000000005;;11289.1376953125;0.0;2259.36547851562;30874.7109375;517743.2578496416;416782.55423593265;254643.71626503256;253822.11113379887;250287.76441786534;430346.717906069;459673.0960018505;454075.42441806814;472950.9869074988;519368.14850757096;518132.5495071774;454575.41209722357;464261.194937891;467389.657016189;468860.654768684;430155.4808828949;417451.62699607946;460084.65883579507;459398.01492848864;;181888.63598580268;472076.1002201579;202176.28646851855;233609.47639165528;274.03905438145614;1457569.1640291768;550465.5574366781;92986.27934387057;0.0;0;89;93;0;0;0;0;0;39;34;612561403264.239;224735149729.8216;429391660529.2551;49288.26465879521;4048.49720627459;173.61933645314417;8354.175925862835;1110569.0251460918;478512.81868204346;22012.589069631842;363224.34225811524;4.566154381311334;0.3322738270518636
2792;2019-02-16 15:32:37.880;847;222;196;195;183;37;212;22;39;32;632;623;45;142;261;267;270;223;217;215;210;23;574;356;370;131;361;270;573;85.0;110.0;1008.0;128.0;133.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30961.5390625;11275.8984375;0.0;2319.978515625;442.0;89945;;;Calculated values ==>;1550327557.88;357.86;295.36;292.76000000000005;292.66;291.46000000000004;276.86;273.955091788801;294.36;275.36;277.06;276.36;336.36;335.46000000000004;277.66;287.36;299.26000000000005;299.86;300.16;295.46000000000004;294.66;294.16;;317.36;275.46000000000004;240.61611355647437;263.82572766246335;273.955091788801;294.86;5740000.0;3560000.0;3700000.0;1310000.0;3610000.0;2700000.0;5730000.0;0.014166666666666666;0.018333333333333333;0.168;0.021333333333333333;0.022166666666666668;0.036333333333333336;;11275.8984375;0.0;2319.978515625;30961.5390625;518150.62569470727;416443.1710118324;254231.0744007439;253822.11113379887;249160.6661962738;430412.23801567365;459673.0960018505;453211.0183327629;473081.36623795505;519012.5616312772;518081.0969985374;453973.3620700792;465809.2187929525;467530.87201683124;468999.21857833967;429897.3193748463;416782.55423593265;460084.65883579507;459398.01492848864;;185649.48583044452;472207.82270811964;201880.6834050782;233819.22470059904;273.9194205318989;1458084.5519981564;550653.6307454968;93024.44690416731;0.0;0;89;93;0;0;0;0;0;39;34;612783440265.0859;224814062880.12256;429551287129.86395;42223.49626785103;5766.978971798218;240.43736088008347;8196.029378279989;1111331.750256391;478594.6279497786;22016.040117201526;363362.28362257214;4.150298077377027;0.311969168916476
2793;2019-02-16 15:33:37.840;842;219;197;196;184;37;212;21;38;32;645;635;46;148;261;267;270;220;217;215;211;21;575;356;370;131;362;274;575;131.0;83.0;1003.0;192.0;133.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30870.255859375;11270.5869140625;0.0;2331.94555664062;446.0;89946;;;Calculated values ==>;1550327617.84;357.36;295.06;292.86;292.76000000000005;291.56;276.86;273.955091788801;294.36;275.26000000000005;276.96000000000004;276.36;337.66;336.66;277.76000000000005;287.96000000000004;299.26000000000005;299.86;300.16;295.16;294.66;294.26000000000005;;317.76000000000005;275.26000000000005;240.61611355647437;264.3458800820626;273.955091788801;294.86;5750000.0;3560000.0;3700000.0;1310000.0;3620000.0000000005;2740000.0;5750000.0;0.021833333333333333;0.013833333333333333;0.16716666666666666;0.032;0.022166666666666668;0.044;;11270.5869140625;0.0;2331.94555664062;30870.255859375;517457.7581870244;414635.9850473435;254524.52222042507;254114.28473885378;249440.044920604;430412.23801567365;459673.0960018505;452388.655222715;473081.36623795505;520026.81325742434;518990.2960572679;453415.99526627373;465942.8268786522;467389.657016189;468999.21857833967;429637.78115203464;414994.3262908665;460084.65883579507;459535.626603062;;187321.02276691253;472013.52702826465;201817.63955989142;228370.72817296334;273.89485091691637;1458599.473444147;550841.3928645474;93063.18709395084;0.0;0;89;93;0;0;0;0;0;39;34;613005292264.345;224892610479.8602;429714378329.3192;41887.121451635336;8646.268398987944;202.56779224615966;10171.25553092434;1112032.204787171;478714.65827053774;22019.729365658848;363515.24228916626;4.477637771126413;0.34461484292678535
2794;2019-02-16 15:34:37.871;833;219;199;198;186;37;212;22;35;32;655;642;39;108;261;268;270;220;217;216;211;21;593;358;370;130;363;246;588;-2.0;82.0;1346.0;176.0;134.0;0;32;1;1;1;0;0;0;0;0;1;1;0;0;0;39494.76171875;20379.505859375;0.0;2049.53540039062;440.0;89947;;;Calculated values ==>;1550327677.871;356.46000000000004;295.06;293.06;292.96000000000004;291.76000000000005;276.86;274.1680685717883;294.36;275.36;276.66;276.36;338.66;337.36;277.06;283.96000000000004;299.26000000000005;299.96000000000004;300.16;295.16;294.76000000000005;294.26000000000005;;317.16;275.26000000000005;240.39332010688793;260.58029834229245;274.1680685717883;294.86;5930000.0;3579999.9999999995;3700000.0;1300000.0;3629999.9999999995;2460000.0;5880000.0;0.0;0.013666666666666666;0.22433333333333336;0.029333333333333333;0.022333333333333334;0.022333333333333334;;20379.505859375;0.0;2049.53540039062;39494.76171875;514863.0455149872;409142.4841691015;254585.57210226066;254183.10364678683;249582.70503955754;430280.9020939914;459673.0960018505;456739.2668739891;473211.5349843978;523333.9014873922;522012.4911377492;457219.9348226582;465316.24337734154;467248.1840708977;468849.6607349397;424704.7374749148;409574.2469346701;460221.56738830067;459535.626603062;;184813.72873217988;472145.33331970085;202373.1302018455;254585.57210226066;274.1201682224976;1459186.151552466;551105.2799094958;93099.71830005267;0.0;0;90;93;0;0;0;0;0;39;34;613227406964.853;224970950935.03943;429870458929.6763;57062.80332678422;7913.317958123757;206.783370716678;4577.217883851229;1112857.2135299435;478852.72612204857;22023.14238784219;363638.20973494236;3.110258781529606;0.2606642620125153
2795;2019-02-16 15:35:37.871;837;223;203;202;188;38;212;24;37;32;650;635;38;90;262;268;270;225;218;215;211;23;592;360;370;130;365;235;588;-1.0;84.0;941.0;184.0;133.0;0;28;1;1;1;0;0;0;0;0;1;1;0;0;0;39375.87890625;20262.2890625;0.0;1921.6853027343802;431.0;89948;;;Calculated values ==>;1550327737.871;356.86;295.46000000000004;293.46000000000004;293.36;291.96000000000004;276.96000000000004;274.38016830617;294.36;275.56;276.86;276.36;338.16;336.66;276.96000000000004;282.16;299.36;299.96000000000004;300.16;295.66;294.66;294.26000000000005;;316.26000000000005;275.46000000000004;240.39332010688793;259.0149159925826;274.38016830617;294.96000000000004;5920000.0;3600000.0;3700000.0;1300000.0;3650000.0;2350000.0;5880000.0;0.0;0.014;0.15683333333333332;0.03066666666666667;0.022166666666666668;0.022166666666666668;;20262.2890625;0.0;1921.6853027343802;39375.87890625;515443.0829533246;410831.03542939585;256230.6366266126;255813.8383844379;250323.1291140051;430148.3826014536;459673.0960018505;458744.0658096168;473211.5349843978;523711.23152685264;522196.8549787848;458861.18989924254;464856.46320713725;467094.51228587364;468571.767609146;424993.09795147815;411639.54484571336;460084.65883579507;459535.626603062;;181052.91087944093;472339.328242146;202876.80581962614;256230.6366266126;274.32489407968956;1459843.4068910077;551443.9615338448;93132.81180591205;0.0;0;90;93;0;0;0;0;0;39;34;613449406964.853;225048950935.03943;430014758929.6763;40128.51527509687;8263.51735429061;186.94974348070707;4506.5939444779615;1113667.141184959;478987.5330829854;22026.423497127165;363713.9081668451;2.3929696024414464;0.20654293979337407
2796;2019-02-16 15:36:40.852;849;223;200;199;187;38;212;23;43;33;639;627;45;121;262;268;270;225;218;216;211;23;577;357;370;131;362;260;577;84.0;84.0;868.0;114.0;133.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30903.33984375;11389.6298828125;0.0;2153.32592773438;438.0;89949;;;Calculated values ==>;1550327800.852;358.06000000000006;295.46000000000004;293.16;293.06;291.86;276.96000000000004;274.0616903277293;294.36;275.46000000000004;277.46000000000004;276.46000000000004;337.06;335.86;277.66;285.26000000000005;299.36;299.96000000000004;300.16;295.66;294.76000000000005;294.26000000000005;;316.96000000000004;275.46000000000004;240.61611355647437;262.5002047102346;274.0616903277293;294.96000000000004;5770000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2600000.0;5770000.0;0.014;0.014;0.14466666666666667;0.019;0.022166666666666668;0.036166666666666666;;11389.6298828125;0.0;2153.32592773438;30903.33984375;518151.52320342243;415295.22866853455;255652.78559656738;255233.60174986743;250472.26939785952;430346.717906069;459673.0960018505;455407.7469629331;473178.34860283375;520561.314702642;519328.55212950247;455655.026436199;464789.3528930005;467518.9863235821;468988.24043746403;429114.4925123912;415995.02519494237;460221.56738830067;459535.626603062;;183977.97901196036;472207.82270811964;202130.6930985846;234934.5562425095;274.0213145393092;1460458.1645954994;551720.8322984843;93168.45740064657;0.0;0;90;93;0;0;0;0;0;39;34;613682436664.6554;225131141139.96973;430170636904.54407;36640.74712570908;5131.465462581165;183.67254244428338;8123.072044706647;1114338.669644843;479104.70383466233;22029.66546409523;363824.3844158715;3.69778635299401;0.2736821971187905
2797;2019-02-16 15:37:37.872;853;222;199;198;185;37;212;21;48;33;640;629;51;142;261;268;270;224;218;216;211;22;577;355;370;131;360;269;576;159.0;113.0;914.0;147.0;134.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;31034.7734375;11354.13671875;0.0;2198.93969726562;445.0;89950;;;Calculated values ==>;1550327857.872;358.46000000000004;295.36;293.06;292.96000000000004;291.66;276.86;273.8482719121499;294.36;275.26000000000005;277.96000000000004;276.46000000000004;337.16;336.06;278.26000000000005;287.36;299.26000000000005;299.96000000000004;300.16;295.56;294.76000000000005;294.26000000000005;;317.66;275.36;240.61611355647437;263.6948088759802;273.8482719121499;294.96000000000004;5770000.0;3550000.0;3700000.0;1310000.0;3600000.0;2690000.0;5760000.0;0.026500000000000003;0.01883333333333333;0.15233333333333335;0.0245;0.022333333333333334;0.04883333333333334;;11354.13671875;0.0;2198.93969726562;31034.7734375;518640.47055870487;415321.7746386989;255294.75018180851;254878.21037268479;249766.7946486164;430477.46260093397;459673.0960018505;454522.18011340883;473178.34860283375;519922.47785530664;518785.605117587;454899.8186926762;465953.2257166738;467671.8303827659;469264.67209518404;429114.4925123912;416020.64747206774;460221.56738830067;459535.626603062;;186903.13564328075;472110.68294196425;201581.1031993318;226146.38885002077;273.798087100443;1460948.6800424599;551900.9502944825;93202.92492645969;0.0;0;90;93;0;0;0;0;0;39;34;613893410664.5848;225205837339.94473;430321454804.4936;38531.35738324441;6627.9747036944955;246.60074825942485;11397.174443606847;1114933.9909500745;479197.8320677258;22033.072989515746;363978.9739234259;4.191159669968448;0.3004808532993354
2798;2019-02-16 15:38:37.882;848;220;199;198;186;36;212;21;51;32;649;638;55;147;260;268;270;221;218;216;211;21;576;354;370;130;360;273;576;296.0;113.0;1023.0;244.0;134.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30874.77734375;11317.986328125;0.0;2215.50463867188;450.0;89951;;;Calculated values ==>;1550327917.882;357.96000000000004;295.16;293.06;292.96000000000004;291.76000000000005;276.76000000000005;273.7412296467126;294.36;275.26000000000005;278.26000000000005;276.36;338.06000000000006;336.96000000000004;278.66;287.86;299.16;299.96000000000004;300.16;295.26000000000005;294.76000000000005;294.26000000000005;;318.16;275.26000000000005;240.39332010688793;264.2163659402789;273.7412296467126;294.96000000000004;5760000.0;3540000.0;3700000.0;1300000.0;3600000.0;2730000.0;5760000.0;0.04933333333333333;0.01883333333333333;0.1705;0.04066666666666666;0.022333333333333334;0.07166666666666667;;11317.986328125;0.0;2215.50463867188;30874.77734375;518110.4164515831;414607.968967337;255294.75018180851;254878.21037268479;250142.60768733468;430542.39183029096;459673.0960018505;454224.19252856105;473211.5349843978;520523.3570964965;519384.3689533712;454731.31114620477;465968.26972833904;467542.87897321215;469402.5264112042;429376.84582585236;414966.8008658906;460221.56738830067;459535.626603062;;188992.59102226305;472145.33331970085;201280.5037516546;218112.85031360952;273.67620349262756;1461464.6789510422;552089.9161422362;93239.71809375934;0.0;0;90;93;0;0;0;0;0;39;34;614115447664.5496;225284150389.93228;430484081904.4678;43126.89893646255;11015.169735767215;271.38918007928027;17301.965634077427;1115614.5898335422;479344.88277573185;22037.39029168167;364218.173283952;5.299107500225431;0.37846078005723277
2799;2019-02-16 15:39:37.863;839;220;201;200;188;36;212;22;49;32;658;644;51;115;260;268;270;222;218;216;211;21;598;357;370;129;362;243;594;-3.0;83.0;1022.0;209.0;134.0;0;9;0;1;1;0;0;0;0;0;1;1;0;0;0;39521.91015625;20482.693359375;0.0;1918.77380371094;445.0;89952;;;Calculated values ==>;1550327977.863;357.06000000000006;295.16;293.26000000000005;293.16;291.96000000000004;276.76000000000005;274.0616903277293;294.36;275.36;278.06;276.36;338.96000000000004;337.56000000000006;278.26000000000005;284.66;299.16;299.96000000000004;300.16;295.36;294.76000000000005;294.26000000000005;;317.66;275.26000000000005;240.16925963744896;260.1585393101385;274.0616903277293;294.96000000000004;5980000.0;3570000.0000000005;3700000.0;1290000.0;3620000.0000000005;2430000.0;5940000.0;0.0;0.013833333333333333;0.17033333333333334;0.034833333333333334;0.022333333333333334;0.022333333333333334;;20482.693359375;0.0;1918.77380371094;39521.91015625;515194.41921343183;406704.4674167597;255051.584862865;254648.96398523398;250046.03111230125;430346.717906069;459673.0960018505;458891.584256332;473341.49414492835;523879.161842739;522459.13271268597;459128.12558024435;466548.35555052955;467260.227616787;468988.24043746403;423234.2215726813;407642.5058552269;460221.56738830067;459535.626603062;;186903.13564328075;472276.9222685092;202053.73919990545;255051.584862865;273.9913608227093;1462051.1322439837;552354.8378876025;93274.15950418041;0.0;0;91;93;0;0;0;0;0;39;34;614337377364.3519;225361825784.86313;430638832884.32996;43748.046274611326;9412.774210223031;215.68540075811896;4566.810265531066;1116338.3184563292;479515.06173472264;22041.44796118267;364400.35537368344;2.586585768212759;0.226346793818301
2800;2019-02-16 15:40:37.853;843;223;203;202;189;38;212;26;48;32;652;637;48;99;262;268;270;225;218;216;211;25;580;358;370;128;364;246;581;-1.0;85.0;1092.0;165.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30949.208984375;11518.8974609375;0.0;1919.90881347656;437.0;89953;;;Calculated values ==>;1550328037.853;357.46000000000004;295.46000000000004;293.46000000000004;293.36;292.06;276.96000000000004;274.1680685717883;294.36;275.76000000000005;277.96000000000004;276.36;338.36;336.86;277.96000000000004;283.06;299.36;299.96000000000004;300.16;295.66;294.76000000000005;294.26000000000005;;316.86;275.66;239.943914813709;260.58029834229245;274.1680685717883;294.96000000000004;5800000.0;3579999.9999999995;3700000.0;1280000.0;3640000.0;2460000.0;5810000.0;0.0;0.014166666666666666;0.182;0.0275;0.022333333333333334;0.022333333333333334;;11518.8974609375;0.0;1919.90881347656;30949.208984375;517171.69053606247;413740.97030366765;256672.97812732754;256246.87920074293;251036.12243501635;430280.9020939914;459673.0960018505;458296.43712436303;473471.244710016;523029.06727103813;521503.92953065154;458296.43712436303;464279.0223334279;467236.2624677158;468849.6607349397;428318.706850486;414475.5878201053;460221.56738830067;459535.626603062;;183560.10687098323;472795.0300870999;202407.65964821065;256672.97812732754;274.13358710369806;1462638.2936936945;552621.4733644936;93306.14319449176;0.0;0;91;93;0;0;0;0;0;39;34;614559340364.3872;225438912934.8754;430785508434.3533;46571.75750065973;7435.652687069454;196.11085293039295;4530.599149291403;1117090.8580437375;479655.4418916295;22044.879024691378;364476.15448352817;4.37048641007453;0.3684583040861337
2801;2019-02-16 15:41:37.894;854;223;200;198;188;38;212;25;52;33;645;631;53;127;262;268;271;225;218;216;211;26;579;355;370;122;360;269;579;-3.0;113.0;1676.0;89.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31002.712890625;11418.3837890625;0.0;2137.19848632812;445.0;89954;;;Calculated values ==>;1550328097.894;358.56000000000006;295.46000000000004;293.16;292.96000000000004;291.96000000000004;276.96000000000004;273.8482719121499;294.36;275.66;278.36;276.46000000000004;337.66;336.26000000000005;278.46000000000004;285.86;299.36;299.96000000000004;300.26000000000005;295.66;294.76000000000005;294.26000000000005;;317.66;275.76000000000005;238.5638546566975;263.6948088759802;273.8482719121499;294.96000000000004;5790000.0;3550000.0;3700000.0;1220000.0;3600000.0;2690000.0;5790000.0;0.0;0.01883333333333333;0.2793333333333334;0.014833333333333334;0.022333333333333334;0.022333333333333334;;11418.3837890625;0.0;2137.19848632812;31002.712890625;518601.02959163;414526.9950400088;255529.08547970883;254699.6584104359;250754.05946653915;430477.46260093397;459673.0960018505;455025.47894782707;474341.1068506839;520438.8380419064;518992.4008983268;455151.0305933113;464177.88625500054;467800.68358461093;469264.67209518404;428840.44222643814;415243.63620409736;460221.56738830067;459535.626603062;;186903.13564328075;473671.0476204119;201675.96047087683;255529.08547970883;273.835095231705;1463154.9124921965;552812.7479903911;93339.97552503426;0.0;0;91;93;0;0;0;0;0;39;34;614781492064.86;225513964185.03513;430940114009.6823;70768.96549456145;4034.5937927181035;256.073180087418;4556.14608508822;1118069.365594342;479751.092595846;22048.649799911407;364551.92910460854;5.873283562078559;0.4640081283774861
2802;2019-02-16 15:42:37.844;854;222;200;199;188;37;212;24;52;32;655;641;54;127;261;268;271;223;218;216;211;25;601;356;370;123;361;266;595;289.0;80.0;1449.0;156.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39127.96875;20618.427734375;0.0;1249.57971191406;449.0;89955;;;Calculated values ==>;1550328157.844;358.56000000000006;295.36;293.16;293.06;291.96000000000004;276.86;273.955091788801;294.36;275.56;278.36;276.36;338.66;337.26;278.56;285.86;299.26000000000005;299.96000000000004;300.26000000000005;295.46000000000004;294.76000000000005;294.26000000000005;;318.06;275.66;238.79729159403252;263.299902668528;273.955091788801;294.96000000000004;6010000.0;3560000.0;3700000.0;1230000.0;3610000.0;2660000.0;5950000.0;0.04816666666666667;0.013333333333333334;0.2415;0.026000000000000002;0.022333333333333334;0.07050000000000001;;20618.427734375;0.0;1249.57971191406;39127.96875;516812.7240682398;407152.82373705436;254593.03982187776;254194.7307121645;250000.59795304103;430412.23801567365;459673.0960018505;455526.61032282165;474116.9027462501;521715.3432850405;520273.19978624134;455775.73446676333;464618.4189412672;467530.87201683124;469126.57716250315;422624.1652874076;407617.9981532229;460221.56738830067;459535.626603062;;188574.69595719432;473445.75489059254;201916.9794743373;218603.95840239976;273.9335614130708;1463738.8478210438;553079.4989421074;93368.17515741567;0.0;0;91;94;0;0;0;0;0;39;34;615003307065.0364;225587402935.09354;431100480259.8099;61246.725849908966;7059.748160822636;200.08222845579576;16985.682608146686;1119168.5795807857;479843.46840149094;22052.44792723973;364731.2947478289;3.9094663314577334;0.2690390386190309
2803;2019-02-16 15:43:37.844;837;223;202;201;191;40;212;27;49;34;673;648;50;79;263;267;271;225;218;216;211;26;602;364;370;129;369;258;596;-3.0;111.0;1758.0;213.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39007.9765625;20634.23828125;0.0;1182.51257324219;435.0;89956;;;Calculated values ==>;1550328217.844;356.86;295.46000000000004;293.36;293.26000000000005;292.26000000000005;277.16;274.8017692304317;294.36;275.86;278.06;276.56;340.46000000000004;337.96000000000004;278.16;281.06;299.46000000000004;299.86;300.26000000000005;295.66;294.76000000000005;294.26000000000005;;316.66;275.76000000000005;240.16925963744896;262.23063862743834;274.8017692304317;294.96000000000004;6020000.0;3640000.0;3700000.0;1290000.0;3690000.0;2580000.0;5960000.0;0.0;0.018500000000000003;0.293;0.0355;0.022333333333333334;0.022333333333333334;;20634.23828125;0.0;1182.51257324219;39007.9765625;514612.4134060236;407128.5826525255;255341.69105794188;254937.911101307;251065.8325636721;429879.7862731237;459673.0960018505;456477.09640699456;473534.8580475586;524207.09183096595;521648.1417145886;456599.5954917432;460112.64916307066;466655.82274206006;467883.80319715134;422320.01965715556;408051.65634307737;460221.56738830067;459535.626603062;;182724.36793118677;472761.04596960294;203978.60625990736;255341.69105794188;274.7695531060356;1464389.980698648;553423.2711589043;93388.4425931253;0.0;0;91;94;0;0;0;0;0;39;34;615225307065.0364;225663002935.09354;431257680259.8099;73982.05761309655;9541.776609694192;263.9647213104465;4560.331227174349;1120295.4861096442;479981.8144412452;22056.314985154448;364910.84486312326;4.049554892958965;0.3440949141619637
2804;2019-02-16 15:44:37.855;829;225;201;200;188;44;212;28;41;35;680;652;46;66;265;265;271;227;218;216;211;28;596;364;370;133;369;259;589;0.0;83.0;1334.0;125.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38848.37890625;20456.408203125;0.0;1174.14929199219;422.0;89957;;;Calculated values ==>;1550328277.855;356.06000000000006;295.66;293.26000000000005;293.16;291.96000000000004;277.56;274.8017692304317;294.36;275.96000000000004;277.26000000000005;276.66;341.16;338.36;277.76000000000005;279.76000000000005;299.66;299.66;300.26000000000005;295.86;294.76000000000005;294.26000000000005;;315.36;275.96000000000004;241.05796691057077;262.3656120759269;274.8017692304317;294.96000000000004;5960000.0;3640000.0;3700000.0;1330000.0;3690000.0;2590000.0;5890000.0;0.0;0.013833333333333333;0.22233333333333333;0.020833333333333332;0.022333333333333334;0.022333333333333334;;20456.408203125;0.0;1174.14929199219;38848.37890625;514114.132736219;411213.34595830535;255341.72882643293;254933.5112060861;250276.39957896134;429879.7862731237;459673.0960018505;455327.05495058285;473112.1826642056;524843.3300943295;521976.65949942253;455943.9796757489;458387.69506395434;466917.36708515004;467625.08733946737;424113.8684489104;412011.90946539276;460221.56738830067;459535.626603062;;177292.22831007556;472431.1216696904;204003.8798049626;255341.72882643293;274.77929169574196;1465038.9026072104;553765.7559898492;93408.08504243105;0.0;0;91;94;0;0;0;0;0;39;34;615447347764.7329;225741617344.98608;431412808694.59784;55877.5192740429;5592.234205515162;167.41043260532763;4560.330383678049;1121377.847645467;480107.95431927167;22059.910437144204;364986.8643107873;3.0603693090566266;0.2483880027892882
2805;2019-02-16 15:45:37.875;827;226;202;201;186;43;212;28;-1;36;676;651;20;58;266;265;271;228;218;216;211;28;592;363;370;136;368;259;585;137.0;112.0;896.0;111.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38753.21484375;20247.9453125;0.0;1160.73315429688;409.0;89958;;;Calculated values ==>;1550328337.875;355.86;295.76000000000005;293.36;293.26000000000005;291.76000000000005;277.46000000000004;274.69669130483857;294.36;275.96000000000004;273.06;276.76000000000005;340.76;338.26;275.16;278.96000000000004;299.76000000000005;299.66;300.26000000000005;295.96000000000004;294.76000000000005;294.26000000000005;;314.06;275.96000000000004;241.71165711629368;262.3656120759269;274.69669130483857;294.96000000000004;5920000.0;3629999.9999999995;3700000.0;1360000.0;3679999.9999999995;2590000.0;5850000.0;0.022833333333333334;0.018666666666666668;0.14933333333333335;0.018500000000000003;0.022333333333333334;0.04516666666666667;;20247.9453125;0.0;1160.73315429688;38753.21484375;514199.6980423242;413265.1953628132;255997.03024704184;255580.28676063824;249719.70033872424;429947.3805835815;459673.0960018505;450037.55522680585;472818.15071447083;524434.1812350887;521874.16104503995;452707.4819948718;457414.67490995815;467189.80037420907;467765.86006012256;425270.6112624868;414011.99443962076;460221.56738830067;459535.626603062;;171860.34048652687;472036.2627623985;203726.07953960475;229572.23228793158;274.6674241511564;1465685.7981149042;554105.0720033536;93427.54888192851;0.0;0;91;94;0;0;0;0;0;39;34;615669421764.6624;225822344244.96042;431568260494.54846;36782.51370262203;4963.738389621685;210.1608473601658;10386.679976566724;1122150.2719756742;480195.95007968263;22063.05791328536;365111.4642498896;2.4449474075361772;0.17080688565813318
2806;2019-02-16 15:46:37.846;823;227;203;202;187;40;213;29;-39;37;669;646;-17;38;265;265;271;228;218;216;211;29;592;361;370;138;365;257;586;-2.0;86.0;885.0;102.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38749.45703125;20338.423828125;0.0;1138.67175292969;403.0;89959;;;Calculated values ==>;1550328397.846;355.46000000000004;295.86;293.46000000000004;293.36;291.86;277.16;274.4858918419099;294.46000000000004;276.06;269.26000000000005;276.86;340.06000000000006;337.76;271.46000000000004;276.96000000000004;299.66;299.66;300.26000000000005;295.96000000000004;294.76000000000005;294.26000000000005;;313.46000000000004;276.06;242.14157278889297;262.0952818180154;274.4858918419099;294.96000000000004;5920000.0;3610000.0;3700000.0;1380000.0;3650000.0;2570000.0;5860000.0;0.0;0.014333333333333333;0.1475;0.017;0.022333333333333334;0.022333333333333334;;20338.423828125;0.0;1138.67175292969;38749.45703125;513701.07009508694;413241.04503508535;256354.93968257934;255935.5765401734;250044.33710563334;430081.6785162784;459810.4239576509;445447.8795747959;472654.2065195329;523878.0596915648;521524.81775165757;448338.7583998371;455290.22753941757;467484.0592496592;468046.64453070954;425270.6112624868;413617.070343451;460221.56738830067;459535.626603062;;169353.38768963216;471870.034071972;203199.52294018594;256354.93968257934;274.45454126250877;1466331.3415498508;554443.1282730692;93446.70132798274;0.0;0;91;94;0;0;0;0;0;39;34;615891314464.5;225904504514.90033;431722985674.4353;35731.632603604965;4567.398689240363;167.03408650617965;4537.702007890779;1122754.2644569173;480275.33783264627;22066.19968514124;365235.773987575;2.0954307912537704;0.16695673938411976
2807;2019-02-16 15:47:37.856;816;227;204;203;186;37;213;29;-43;38;657;638;-15;20;264;265;271;228;218;216;211;30;591;358;370;139;363;251;585;139.0;84.0;571.0;87.0;134.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38693.25390625;20399.234375;0.0;1103.78332519531;397.0;89960;;;Calculated values ==>;1550328457.856;354.76;295.86;293.56;293.46000000000004;291.76000000000005;276.86;274.1680685717883;294.46000000000004;276.06;268.86;276.96000000000004;338.86;336.96000000000004;271.66;275.16;299.56;299.66;300.26000000000005;295.96000000000004;294.76000000000005;294.26000000000005;;312.86;276.16;242.35481222062532;261.27494424493943;274.1680685717883;294.96000000000004;5910000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2510000.0;5850000.0;0.023166666666666665;0.014;0.09516666666666666;0.0145;0.022333333333333334;0.0455;;20399.234375;0.0;1103.78332519531;38693.25390625;512911.4048126054;413640.7774147729;256842.45749958584;256417.7026732113;249719.70033872424;430280.9020939914;459810.4239576509;446084.8556458245;472621.17715536855;523134.97182834166;521197.1685100077;449699.2605041799;454080.67721022735;467636.5908648188;468465.9377973502;425555.2161595813;414011.99443962076;460221.56738830067;459535.626603062;;166846.47414792277;471835.9296657252;202410.7058005647;229128.12238543222;274.1347707590596;1466976.805033548;554782.665338122;93465.39156815175;0.0;0;91;94;0;0;0;0;0;39;34;616113351464.4647;225987618364.88712;431875411074.4111;23189.656593607226;3906.6657460448273;161.60510407944793;10483.541441902154;1123245.3570352732;480345.9668057964;22068.938801505672;365360.9718791415;1.7551708049466406;0.11095163714576584
2808;2019-02-16 15:48:37.866;812;226;202;201;186;35;213;27;-25;38;642;626;-7;14;263;265;271;228;218;216;211;28;590;357;370;140;362;241;585;89.0;82.0;481.0;151.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38480.88671875;20281.896484375;0.0;1037.81164550781;396.0;89961;;;Calculated values ==>;1550328517.866;354.36;295.76000000000005;293.36;293.26000000000005;291.76000000000005;276.66;274.0616903277293;294.46000000000004;275.86;270.66;276.96000000000004;337.36;335.76000000000005;272.46000000000004;274.56;299.46000000000004;299.66;300.26000000000005;295.96000000000004;294.76000000000005;294.26000000000005;;312.76000000000005;275.96000000000004;242.56692532238324;259.87524604437704;274.0616903277293;294.96000000000004;5900000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2410000.0;5850000.0;0.014833333333333334;0.013666666666666666;0.08016666666666666;0.025166666666666667;0.022333333333333334;0.03716666666666667;;20281.896484375;0.0;1037.81164550781;38480.88671875;512496.1352478943;413265.1953628132;255997.03024704184;255580.28676063824;249719.70033872424;430346.717906069;459810.4239576509;450248.20890678617;472489.9908694221;522418.35667575523;520795.7187400474;452476.16999837774;455033.3221605745;467648.2160412544;468605.2049603933;425838.0514520561;414011.99443962076;460221.56738830067;459535.626603062;;166428.6587063909;471506.718606615;202028.5548893733;234458.04232402614;273.98155478978543;1467620.0300582938;555121.7312634669;93483.24116734223;0.0;0;91;94;0;0;0;0;0;39;34;616335388464.4294;226071332314.8738;432023035674.38763;19898.942263729263;6781.867120217249;161.62277916994964;8365.383549037499;1123604.4885376368;480435.0527581856;22071.632816126603;365518.0724331035;1.6514210934625722;0.1244977016411476
2809;2019-02-16 15:49:37.877;814;226;199;198;184;33;213;26;-3;37;621;610;6;25;262;266;271;227;218;216;211;27;574;354;370;141;359;250;574;162.0;111.0;132.0;32.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.3046875;11474.3466796875;0.0;1096.0146484375;399.0;89962;;;Calculated values ==>;1550328577.877;354.56000000000006;295.76000000000005;293.06;292.96000000000004;291.56;276.46000000000004;273.7412296467126;294.46000000000004;275.76000000000005;272.86;276.86;335.26000000000005;334.16;273.76000000000005;275.66;299.36;299.76000000000005;300.26000000000005;295.86;294.76000000000005;294.26000000000005;;313.06;275.86;242.77792619122317;261.13683023647616;273.7412296467126;294.96000000000004;5740000.0;3540000.0;3700000.0;1410000.0;3590000.0;2500000.0;5740000.0;0.027000000000000003;0.018500000000000003;0.022000000000000002;0.005333333333333333;0.022333333333333334;0.04933333333333334;;11474.3466796875;0.0;1096.0146484375;30094.3046875;514097.5679493259;417426.3719093978;255418.2423654602;254999.13176056792;249486.8254721426;430542.39183029096;459810.4239576509;451394.42304478306;472260.1919623333;519543.8789204298;518419.87979719;452518.72006857325;454863.76377274026;467941.15048222104;469148.6204098384;430144.8670536853;417756.685919451;460221.56738830067;459535.626603062;;167682.10792650707;471275.1926151781;201350.26148879953;225826.98256134184;273.70346462869855;1468191.5947558223;555386.4151403399;93501.02631318386;0.0;0;91;94;0;0;0;0;0;39;34;616557429165.0082;226155647770.09357;432170362679.7716;5500.971554231638;1439.5996326740192;229.18135098333457;11529.626439391528;1123816.1932920956;480503.57754187915;22074.890114281567;365683.89457859343;1.487576887343916;0.042022107692343824
2810;2019-02-16 15:50:37.867;820;223;194;193;180;31;213;23;9;36;612;600;16;52;260;266;271;224;218;216;211;26;570;352;370;132;357;260;570;123.0;108.0;200.0;35.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29995.30859375;11340.1982421875;0.0;1192.3212890625;416.0;89963;;;Calculated values ==>;1550328637.867;355.16;295.46000000000004;292.56;292.46000000000004;291.16;276.26000000000005;273.5264737036516;294.46000000000004;275.46000000000004;274.06;276.76000000000005;334.36;333.16;274.76000000000005;278.36;299.16;299.76000000000005;300.26000000000005;295.56;294.76000000000005;294.26000000000005;;314.76000000000005;275.76000000000005;240.83765695389522;262.5002047102346;273.5264737036516;294.96000000000004;5700000.0;3520000.0000000005;3700000.0;1320000.0;3570000.0000000005;2600000.0;5700000.0;0.0205;0.018000000000000002;0.03333333333333333;0.005833333333333333;0.022333333333333334;0.042833333333333334;;11340.1982421875;0.0;1192.3212890625;29995.30859375;515171.7130308301;417858.6838774327;253587.5818169393;253182.27455349846;248188.8936744402;430671.36484660726;459810.4239576509;451137.9901429202;473339.41292369686;517785.6909471785;516549.7962287301;452027.8246842997;456517.3717664219;467964.9345701517;469424.5054862671;431163.8910365494;418184.2614407254;460221.56738830067;459535.626603062;;174785.17458790913;472367.87413283327;200825.48979744015;228335.6856364008;273.4892747549616;1468692.2580754494;555576.5046611844;93520.09260108837;0.0;0;91;94;0;0;0;0;0;39;34;616779392165.0435;226237534120.1066;432323337179.7959;8343.750011516;1583.9972419564594;233.63333272483192;9903.064138071988;1123931.5467430486;480528.76998306497;22078.74626051491;365862.47056580824;1.6009905010910477;0.06408739726023698
2811;2019-02-16 15:51:37.877;819;220;192;191;182;31;213;23;14;35;625;605;26;61;260;266;271;221;218;216;211;23;572;352;370;134;357;265;572;0.0;85.0;286.0;142.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30039.015625;11377.099609375;0.0;1206.88952636719;427.0;89964;;;Calculated values ==>;1550328697.877;355.06000000000006;295.16;292.36;292.26000000000005;291.36;276.26000000000005;273.5264737036516;294.46000000000004;275.46000000000004;274.56;276.66;335.66;333.66;275.76000000000005;279.26000000000005;299.16;299.76000000000005;300.26000000000005;295.26000000000005;294.76000000000005;294.26000000000005;;315.86;275.46000000000004;241.2770596917726;263.1675429290057;273.5264737036516;294.96000000000004;5720000.0;3520000.0000000005;3700000.0;1340000.0;3570000.0000000005;2650000.0;5720000.0;0.0;0.014166666666666666;0.04766666666666666;0.023666666666666666;0.022333333333333334;0.022333333333333334;;11377.099609375;0.0;1206.88952636719;30039.015625;514881.7978692714;416127.97921928763;252670.50696234108;252274.01454849305;248835.63648226002;430671.36484660726;459810.4239576509;450887.14697201515;472981.82504853373;518706.244525272;516640.9523975138;452422.89199155435;456807.9033684444;467964.9345701517;469424.5054862671;430657.0119829928;416470.25455901993;460221.56738830067;459535.626603062;;179381.48055642567;471812.00014122744;200532.35316153007;252670.50696234108;273.3743308658829;1469192.627491532;555765.8470283865;93540.08935678435;0.0;0;91;94;0;0;0;0;0;39;34;617001429165.0082;226317347420.0939;432480863429.7709;11933.578504966454;6420.284978519505;200.97906350628253;4619.9876719761;1124100.5526436153;480595.4834519503;22082.368634111255;365983.5161684447;1.8416123829243527;0.15953031634096174
2812;2019-02-16 15:52:37.878;811;218;193;192;186;32;213;23;19;34;639;614;32;66;259;267;271;219;218;216;211;22;574;352;370;139;357;265;574;279.0;110.0;33.0;325.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.6328125;11374.1767578125;0.0;1189.09899902344;434.0;89965;;;Calculated values ==>;1550328757.878;354.26;294.96000000000004;292.46000000000004;292.36;291.76000000000005;276.36;273.5264737036516;294.46000000000004;275.46000000000004;275.06;276.56;337.06;334.56;276.36;279.76000000000005;299.06;299.86;300.26000000000005;295.06;294.76000000000005;294.26000000000005;;316.56;275.36;242.35481222062532;263.1675429290057;273.5264737036516;294.96000000000004;5740000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2650000.0;5740000.0;0.0465;0.018333333333333333;0.0055000000000000005;0.05416666666666667;0.022333333333333334;0.06883333333333333;;11374.1767578125;0.0;1189.09899902344;30031.6328125;513726.8079924625;414664.5111566962;252959.49714762432;252561.85953710016;250239.13694024138;430671.36484660726;459810.4239576509;451529.2128335606;472228.6972694908;520149.54097926675;517570.8508129751;453184.2309635813;457423.94948013773;467836.5946055993;469551.05587894656;430144.8670536853;415022.3549852988;460221.56738830067;459535.626603062;;182306.50109390085;471049.5101358118;200318.84655151062;217398.37967470492;273.2904784279612;1469693.224571052;555955.4441577835;93560.05626058133;0.0;0;91;94;0;0;0;0;0;39;34;617223432864.74;226399248784.99496;432639866079.5788;1381.657014551275;14664.577610816315;277.2460545870855;16667.113830235245;1124211.5147888155;480771.1935684357;22086.35390984404;366160.91163729073;2.6259548185304338;0.19375239332901853
2813;2019-02-16 15:53:37.888;802;217;194;193;188;33;213;24;29;33;623;600;37;91;260;267;271;218;218;216;211;23;576;355;370;136;360;270;575;-2.0;111.0;724.0;297.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30821.677734375;11366.4169921875;0.0;2076.10278320312;438.0;89966;;;Calculated values ==>;1550328817.888;353.36;294.86;292.56;292.46000000000004;291.96000000000004;276.46000000000004;273.8482719121499;294.46000000000004;275.56;276.06;276.46000000000004;335.46000000000004;333.16;276.86;282.26000000000005;299.16;299.86;300.26000000000005;294.96000000000004;294.76000000000005;294.26000000000005;;316.96000000000004;275.46000000000004;241.71165711629368;263.82572766246335;273.8482719121499;294.96000000000004;5760000.0;3550000.0;3700000.0;1360000.0;3600000.0;2700000.0;5750000.0;0.0;0.018500000000000003;0.12066666666666667;0.0495;0.022333333333333334;0.022333333333333334;;11366.4169921875;0.0;2076.10278320312;30821.677734375;512441.65324394044;413907.21448983846;253304.44562726302;252904.60211153075;250951.88126911208;430477.46260093397;459810.4239576509;451930.88384033827;472525.0707617092;518081.0969985374;515696.6751618698;452955.962531982;459690.6155119523;467542.87897321215;469137.5394133821;429627.30295364774;414273.66152126953;460221.56738830067;459535.626603062;;183977.97901196036;471547.0194386176;201425.24155584013;253304.44562726302;273.73722964473023;1470200.4200106822;556144.980689828;93587.27081043136;0.0;0;91;94;0;0;0;0;0;39;35;617445469864.7047;226481762534.98184;432800392829.5533;30227.680835662777;13371.028005197484;284.0423664989969;4605.82970845951;1124474.9698393836;481004.8625535398;22091.0320929196;366338.2157125066;3.6071050462270757;0.34819985486073024
2814;2019-02-16 15:54:37.869;795;217;197;197;191;35;213;24;34;32;604;588;39;98;260;267;272;219;218;216;211;23;592;357;370;137;362;255;586;0.0;108.0;860.0;370.0;134.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39304.40234375;20222.884765625;0.0;1911.37854003906;438.0;89967;;;Calculated values ==>;1550328877.869;352.66;294.86;292.86;292.86;292.26000000000005;276.66;274.0616903277293;294.46000000000004;275.56;276.56;276.36;333.56;331.96000000000004;277.06;282.96000000000004;299.16;299.86;300.36;295.06;294.76000000000005;294.26000000000005;;316.96000000000004;275.46000000000004;241.92719264551067;261.82340779136865;274.0616903277293;294.96000000000004;5920000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2550000.0;5860000.0;0.0;0.018000000000000002;0.14333333333333334;0.06166666666666667;0.022333333333333334;0.022333333333333334;;20222.884765625;0.0;1911.37854003906;39304.40234375;510189.32806299225;409198.67075710587;253894.22311854747;253894.22311854747;251551.1822538442;430346.717906069;459810.4239576509;455131.39440316864;472295.8960165899;517384.84178739064;515741.2494789057;455745.6975636472;462827.3043805997;467260.227616787;468860.654768684;425546.4516955201;410053.53537228843;460221.56738830067;459535.626603062;;183977.97901196036;471414.1961389312;201969.25612975552;253894.22311854747;273.9584593002819;1470784.6189558795;556408.1415102514;93620.48929890865;0.0;0;92;94;0;0;0;0;0;39;35;617667399564.5071;226563636599.90894;432957842954.4131;36286.57315252255;16615.771300565833;278.87249381816974;4592.658011154157;1125029.079765066;481254.67341570056;22095.721564614963;366414.84550298145;2.610155764401548;0.2589048043050371
2815;2019-02-16 15:55:37.879;796;220;199;198;195;38;213;25;37;32;602;588;39;78;262;267;272;222;218;216;211;24;586;359;370;140;364;241;582;-1.0;86.0;991.0;309.0;134.0;0;15;0;1;1;0;0;0;0;0;1;0;1;0;0;39102.91015625;20094.865234375;0.0;1845.73815917969;423.0;89968;;;Calculated values ==>;1550328937.879;352.76;295.16;293.06;292.96000000000004;292.66;276.96000000000004;274.27422755570615;294.46000000000004;275.66;276.86;276.36;333.36;331.96000000000004;277.06;280.96000000000004;299.36;299.86;300.36;295.36;294.76000000000005;294.26000000000005;;315.46000000000004;275.56;242.56692532238324;259.87524604437704;274.27422755570615;294.96000000000004;5860000.0;3590000.0;3700000.0;1400000.0;3640000.0;2410000.0;5820000.0;0.0;0.014333333333333333;0.16516666666666666;0.0515;0.022333333333333334;0.022333333333333334;;20094.865234375;0.0;1845.73815917969;39102.91015625;510834.406791371;412190.59246846486;254933.6083891616;254524.3769063687;253317.38281904632;430214.79039162316;459810.4239576509;457787.5265968938;471900.24888135743;518358.20442667947;516934.1929270487;458024.9071426054;462593.1152540406;467236.2624677158;468582.79343563836;427217.29793041706;412962.208169826;460221.56738830067;459535.626603062;;177710.07569661198;471112.8868819084;202570.93126881626;254933.6083891616;274.2016024025665;1471438.122125654;556744.178757073;93651.80382294813;0.0;0;92;94;0;0;0;0;0;39;35;617889436564.4718;226646750449.89572;433106667754.3894;42153.274328354135;13829.910714074245;204.32295323513827;4569.445073443775;1125682.8541048688;481508.42971811834;22099.748864444555;366491.2090871508;2.769155978953403;0.2604154791968378
2816;2019-02-16 15:56:37.849;813;224;198;197;192;40;213;25;33;32;596;584;35;84;263;267;272;226;218;216;211;24;575;358;370;140;364;247;575;-2.0;82.0;674.0;300.0;134.0;0;33;100;1;0;0;0;0;0;0;1;0;1;0;0;30888.2421875;11480.41015625;0.0;1992.35693359375;415.0;89969;;;Calculated values ==>;1550328997.849;354.46000000000004;295.56;292.96000000000004;292.86;292.36;277.16;274.1680685717883;294.46000000000004;275.66;276.46000000000004;276.36;332.76000000000005;331.56;276.66;281.56;299.46000000000004;299.86;300.36;295.76000000000005;294.76000000000005;294.26000000000005;;314.66;275.56;242.56692532238324;260.72004837742526;274.1680685717883;294.96000000000004;5750000.0;3579999.9999999995;3700000.0;1400000.0;3640000.0;2470000.0;5750000.0;0.0;0.013666666666666666;0.11233333333333334;0.05;0.022333333333333334;0.022333333333333334;;11480.41015625;0.0;1992.35693359375;30888.2421875;513889.82902031206;416390.43252694333;254938.47875286022;254524.52222042507;252507.99267018784;430280.9020939914;459810.4239576509;456334.5128562176;471900.24888135743;517241.7377150805;516015.4103494069;456575.9506117076;462388.1871595871;467365.9715764312;468721.8467893537;430134.5674225062;417067.7436261792;460221.56738830067;459535.626603062;;174367.33720873808;471112.8868819084;202253.90894133275;254938.47875286022;274.07381316131864;1472021.0900989952;557007.1744884729;93683.7719566736;0.0;0;92;94;0;0;0;0;0;39;35;618111325564.5776;226730708449.9358;433252994554.4592;28541.721173105405;13442.948897028786;178.5799252164697;4569.336301987839;1126271.6845051807;481735.5899114042;22102.938126337845;366567.3275203933;3.468670243143087;0.3384169803604465
2817;2019-02-16 15:57:37.880;828;224;198;196;187;39;213;24;29;32;594;584;36;122;263;267;272;226;218;216;212;24;575;357;370;140;362;265;575;0.0;84.0;639.0;301.0;134.0;0;49;100;1;0;0;0;0;0;0;1;0;1;0;0;30983.5625;11393.2890625;0.0;2267.97192382812;425.0;89970;;;Calculated values ==>;1550329057.88;355.96000000000004;295.56;292.96000000000004;292.76000000000005;291.86;277.06;274.0616903277293;294.46000000000004;275.56;276.06;276.36;332.56;331.56;276.76000000000005;285.36;299.46000000000004;299.86;300.36;295.76000000000005;294.76000000000005;294.36;;315.66;275.56;242.56692532238324;263.1675429290057;274.0616903277293;294.96000000000004;5750000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2650000.0;5750000.0;0.0;0.014;0.1065;0.050166666666666665;0.022333333333333334;0.022333333333333334;;11393.2890625;0.0;2267.97192382812;30983.5625;515739.7493020739;416390.43252694333;254938.47875286022;254114.28473885378;250569.9760847969;430346.717906069;459810.4239576509;452804.09003365895;471900.24888135743;515503.21501339355;514467.723720955;453689.4726371599;464173.94950657256;467648.2160412544;468860.654768684;430134.5674225062;417067.7436261792;460221.56738830067;459673.0960018505;;178545.77502346144;471112.8868819084;201982.35955856857;254938.47875286022;273.9635635410079;1472536.9548650635;557197.8871330481;93719.29304031596;0.0;0;92;94;0;0;0;0;0;39;35;618333440265.0857;226814751850.12805;433406673914.8108;26712.514295597124;13501.381454054215;182.9355331485787;4572.406451894116;1126732.3743686543;481960.2420084884;22105.95231168934;366643.54807046463;3.2917340339005476;0.3237984919844821
2818;2019-02-16 15:58:40.860;829;222;197;195;187;38;213;24;31;32;605;597;39;141;262;267;272;223;219;217;212;24;574;357;370;139;362;274;573;84.0;84.0;664.0;306.0;134.0;0;60;100;1;0;0;0;0;0;0;1;0;1;0;0;31071.203125;11260.390625;0.0;2439.45434570312;432.0;89971;;;Calculated values ==>;1550329120.86;356.06000000000006;295.36;292.86;292.66;291.86;276.96000000000004;274.0616903277293;294.46000000000004;275.56;276.26000000000005;276.36;333.66;332.86;277.06;287.26000000000005;299.36;299.86;300.36;295.46000000000004;294.86;294.36;;316.36;275.56;242.35481222062532;264.3458800820626;274.0616903277293;295.06;5740000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2740000.0;5730000.0;0.014;0.014;0.11066666666666666;0.051000000000000004;0.022333333333333334;0.036333333333333336;;11260.390625;0.0;2439.45434570312;31071.203125;515945.5067072548;416443.1710118324;254643.71626503256;253822.11113379887;250668.67772031075;430346.717906069;459810.4239576509;451483.13556196244;472032.3497595296;515874.15707727027;515041.41559840174;452517.50555498485;465111.378721245;467518.9863235821;468860.654768684;430391.24049853865;416782.55423593265;460358.3377583031;459673.0960018505;;181470.77258748977;471246.2272376559;202006.2538029683;234361.39127964998;273.97287007013114;1473079.761688043;557396.0439027356;93760.46994384687;0.0;0;92;94;0;0;0;0;0;39;35;618566466264.2742;226902608949.82205;433576405014.21967;27608.774914662015;13731.238645169069;190.52160767648405;8186.325271573286;1127207.5347551191;482198.45178736;22109.219024279235;366755.15153173485;3.6290089811526705;0.32867250956387684
