;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2819;2019-02-16 15:59:40.851;822;220;199;198;186;37;213;24;38;32;621;611;41;124;262;267;272;221;219;216;212;23;594;358;370;138;363;255;589;-2.0;86.0;1016.0;341.0;134.0;0;66;1;1;1;0;0;0;0;0;1;0;1;0;0;39760.2421875;20324.845703125;0.0;2269.29248046875;430.0;89972;;;Calculated values ==>;1550329180.851;355.36;295.16;293.06;292.96000000000004;291.76000000000005;276.86;274.1680685717883;294.46000000000004;275.56;276.96000000000004;276.36;335.26000000000005;334.26000000000005;277.26000000000005;285.56;299.36;299.86;300.36;295.26000000000005;294.76000000000005;294.36;;316.16;275.46000000000004;242.14157278889297;261.82340779136865;274.1680685717883;295.06;5940000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2550000.0;5890000.0;0.0;0.014333333333333333;0.16933333333333334;0.05683333333333333;0.022333333333333334;0.022333333333333334;;20324.845703125;0.0;2269.29248046875;39760.2421875;513407.8121743615;409115.364024156;254528.7660856359;254127.37664417207;249537.46225578265;430280.9020939914;459810.4239576509;455623.0332369026;472164.23178385233;519128.45153760107;518103.12638652744;455990.735480413;465863.90955092723;467377.75337343523;468721.8467893537;424975.6832855881;409547.6255744872;460221.56738830067;459673.0960018505;;180635.0508419939;471281.1494085178;202274.51347900744;254528.7660856359;274.0818270845078;1473669.9351947333;557659.2147246944;93799.70361491285;0.0;0;93;94;0;0;0;0;0;39;35;618788432964.9235;226985696485.0651;433735081209.6838;42900.34934567025;15288.543808660505;221.13549385911296;4581.5567014621265;1127795.022655935;482440.2470337878;22112.64898556402;366861.53458863555;2.787961410070156;0.2678038823639996
2820;2019-02-16 16:00:37.851;823;222;204;203;190;38;213;25;44;32;625;613;44;105;263;268;272;224;219;217;212;24;594;360;370;137;365;245;590;-2.0;83.0;950.0;308.0;134.0;0;68;1;1;1;0;0;0;0;0;1;0;1;0;0;39744.58203125;20456.59765625;0.0;2186.01635742188;421.0;89973;;;Calculated values ==>;1550329237.851;355.46000000000004;295.36;293.56;293.46000000000004;292.16;276.96000000000004;274.38016830617;294.46000000000004;275.66;277.56;276.36;335.66;334.46000000000004;277.56;283.66;299.46000000000004;299.96000000000004;300.36;295.56;294.86;294.36;;315.26000000000005;275.56;241.92719264551067;260.44013211722256;274.38016830617;295.06;5940000.0;3600000.0;3700000.0;1370000.0;3650000.0;2450000.0;5900000.0;0.0;0.013833333333333333;0.15833333333333333;0.051333333333333335;0.022333333333333334;0.022333333333333334;;20456.59765625;0.0;2186.01635742188;39744.58203125;513532.7680803614;409521.64261320746;256526.04358670686;256107.92443781885;250976.9010601988;430148.3826014536;459810.4239576509;457979.2212488642;472295.8960165899;520365.04093953926;519143.41964029375;457979.2212488642;465116.44968563144;467224.463052191;468571.767609146;424975.6832855881;410367.5494261178;460358.3377583031;459673.0960018505;;176874.38241465177;471512.23439352604;202827.5937981818;256526.04358670686;274.30581388873406;1474299.348386465;557982.0678179561;93834.9748098795;0.0;0;93;94;0;0;0;0;0;39;35;618999332964.9235;227064071485.0651;433877581209.6838;40399.00767969138;13792.478217227672;202.07918505600597;4536.950837271542;1128454.4758990526;482670.4717914927;22115.999435105434;366933.7227733172;2.6026374818589257;0.24684705171918403
2821;2019-02-16 16:01:37.881;836;226;205;203;191;39;213;25;47;32;620;608;46;104;264;268;272;228;219;217;212;24;594;360;370;136;365;243;590;-1.0;112.0;654.0;332.0;134.0;0;70;1;1;1;0;0;0;0;0;1;0;1;0;0;39701.5703125;20453.060546875;0.0;2191.12890625;415.0;89974;;;Calculated values ==>;1550329297.881;356.76;295.76000000000005;293.66;293.46000000000004;292.26000000000005;277.06;274.38016830617;294.46000000000004;275.66;277.86;276.36;335.16;333.96000000000004;277.76000000000005;283.56;299.56;299.96000000000004;300.36;295.96000000000004;294.86;294.36;;314.66;275.56;241.71165711629368;260.1585393101385;274.38016830617;295.06;5940000.0;3600000.0;3700000.0;1360000.0;3650000.0;2430000.0;5900000.0;0.0;0.018666666666666668;0.109;0.05533333333333333;0.022333333333333334;0.022333333333333334;;20453.060546875;0.0;2191.12890625;39701.5703125;515152.98940166796;411189.2279236945;256948.12523316758;256107.92443781885;251354.15113412932;430148.3826014536;459810.4239576509;458654.72797954426;472427.34351167246;520021.56896170054;518801.14462511044;458536.1807294529;465291.8299198722;467354.3118686644;468571.767609146;424975.6832855881;411988.67736023857;460358.3377583031;459673.0960018505;;174367.33720873808;471644.9034095714;202756.00154454977;256948.12523316758;274.27804558090725;1474961.7306813155;558323.1520930621;93871.46925849796;0.0;0;93;94;0;0;0;0;0;39;35;619221443964.8176;227146012435.02603;434024054409.61395;27892.9611814144;14878.519236531196;242.4241106065248;4527.524347167252;1129023.8601891606;482909.5162326495;22119.705481331253;367009.2978351314;2.0994979296624123;0.2109153064468944
2822;2019-02-16 16:02:37.852;851;226;205;204;190;38;213;25;47;32;614;602;45;107;264;268;272;228;219;217;212;24;593;359;370;135;363;242;589;-4.0;86.0;912.0;294.0;134.0;0;71;1;1;1;0;0;0;0;0;1;0;1;0;0;39725.8828125;20391.92578125;0.0;2183.4091796875;413.0;89975;;;Calculated values ==>;1550329357.852;358.26;295.76000000000005;293.66;293.56;292.16;276.96000000000004;274.27422755570615;294.46000000000004;275.66;277.86;276.36;334.56;333.36;277.66;283.86;299.56;299.96000000000004;300.36;295.96000000000004;294.86;294.36;;314.46000000000004;275.56;241.49495122638035;260.01710675043796;274.27422755570615;295.06;5930000.0;3590000.0;3700000.0;1350000.0;3629999.9999999995;2420000.0;5890000.0;0.0;0.014333333333333333;0.152;0.049;0.022333333333333334;0.022333333333333334;;20391.92578125;0.0;2183.4091796875;39725.8828125;517094.7580916717;411615.2883257874;257011.9199897109;256588.4940061351;251024.9710485149;430214.79039162316;459810.4239576509;458813.16614755284;472558.57531478856;519494.5351784961;518274.3786040166;458576.5265048613;465779.320718541;467636.5908648188;468710.8368602682;425261.9656895488;412403.41919361573;460358.3377583031;459673.0960018505;;173531.66647045466;471777.35084692197;202567.63340360645;257011.9199897109;274.20032184113705;1475623.3062074094;558663.3624643526;93907.9061228535;0.0;0;93;94;0;0;0;0;0;39;35;619443336664.6553;227227273139.96658;434169484084.50757;38949.32097707985;13191.276154722462;184.30583310837423;4526.0995976044505;1129580.6099808821;483143.31813517417;22123.25984541956;367084.70823529735;2.518279470089167;0.23778479873968594
2823;2019-02-16 16:03:37.872;861;225;202;201;189;37;213;24;49;32;612;603;51;137;263;268;272;226;219;217;212;24;577;356;370;134;361;265;577;228.0;82.0;901.0;244.0;134.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;31153.44140625;11418.3427734375;0.0;2437.59887695312;425.0;89976;;;Calculated values ==>;1550329417.872;359.26;295.66;293.36;293.26000000000005;292.06;276.86;273.955091788801;294.46000000000004;275.56;278.06;276.36;334.36;333.46000000000004;278.26000000000005;286.86;299.46000000000004;299.96000000000004;300.36;295.76000000000005;294.86;294.36;;315.66;275.56;241.2770596917726;263.1675429290057;273.955091788801;295.06;5770000.0;3560000.0;3700000.0;1340000.0;3610000.0;2650000.0;5770000.0;0.038;0.013666666666666666;0.15016666666666667;0.04066666666666666;0.022333333333333334;0.060333333333333336;;11418.3427734375;0.0;2437.59887695312;31153.44140625;519616.4839011187;415995.02519494237;256503.4841739698;256076.02531514902;251235.36921098;430412.23801567365;459810.4239576509;455319.25216532074;472689.592463476;517364.28103760886;516434.19017941586;455568.38231598947;465940.89872410794;467788.9545893743;469126.57716250315;429617.1439620462;416339.60738719173;460358.3377583031;459673.0960018505;;178545.77502346144;471909.57779161324;201833.64003561894;222070.54366694216;273.9010876078356;1476214.1641293894;558928.5363974145;93946.42735944675;0.0;0;93;94;0;0;0;0;0;39;35;619665410664.5847;227308000039.94092;434321634784.4592;38065.089421476885;10983.088135410433;181.4596665230109;14335.353990872803;1130222.6106629171;483344.83832187316;22126.30890726413;367241.939408078;4.58756198735083;0.34475974883891386
2824;2019-02-16 16:04:37.883;858;223;201;200;186;35;213;22;52;32;624;615;56;159;262;268;273;224;219;217;212;23;578;354;370;134;359;273;578;204.0;83.0;722.0;267.0;134.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;31219.818359375;11351.6142578125;0.0;2530.61865234375;438.0;89977;;;Calculated values ==>;1550329477.883;358.96000000000004;295.46000000000004;293.26000000000005;293.16;291.76000000000005;276.66;273.7412296467126;294.46000000000004;275.36;278.36;276.36;335.56;334.66;278.76000000000005;289.06;299.36;299.96000000000004;300.46000000000004;295.56;294.86;294.36;;316.96000000000004;275.46000000000004;241.2770596917726;264.2163659402789;273.7412296467126;295.06;5780000.0;3540000.0;3700000.0;1340000.0;3590000.0;2730000.0;5780000.0;0.034;0.013833333333333333;0.12033333333333333;0.0445;0.022333333333333334;0.05633333333333333;;11351.6142578125;0.0;2530.61865234375;31219.818359375;519170.3324606993;414913.2653511238;256012.62522119598;255590.73416839642;250047.02868876536;430542.39183029096;459810.4239576509;454351.14320836676;472689.592463476;517932.9087581627;516998.6923957289;454857.80791772855;467383.84069620725;467941.15048222104;469402.5264112042;429607.30461413064;415269.18209702935;460358.3377583031;459673.0960018505;;183977.97901196036;471812.00014122744;201250.53852448272;222960.95159359393;273.66448944937963;1476734.0365858728;559118.3208265166;93987.83676246664;0.0;0;93;94;0;0;0;0;0;39;35;619887451364.2812;227388414779.83102;434483064374.2386;30456.439430294045;12039.985041945141;198.34402815323455;13334.784134998454;1130793.728088237;483536.7324388951;22129.474518304418;367472.5661659672;4.036061993629254;0.314436041153925
2825;2019-02-16 16:05:37.853;848;221;201;201;188;34;213;21;52;31;639;629;55;148;261;268;273;222;219;217;212;21;598;355;370;133;360;256;593;196.0;85.0;1106.0;309.0;134.0;0;71;1;1;1;0;0;0;0;0;1;0;1;0;0;39890.515625;20440.525390625;0.0;2330.12890625;443.0;89978;;;Calculated values ==>;1550329537.853;357.96000000000004;295.26000000000005;293.26000000000005;293.26000000000005;291.96000000000004;276.56;273.8482719121499;294.46000000000004;275.26000000000005;278.36;276.26000000000005;337.06;336.06;278.66;287.96000000000004;299.26000000000005;299.96000000000004;300.46000000000004;295.36;294.86;294.36;;317.46000000000004;275.26000000000005;241.05796691057077;261.9595390733887;273.8482719121499;295.06;5980000.0;3550000.0;3700000.0;1330000.0;3600000.0;2560000.0;5930000.0;0.03266666666666666;0.014166666666666666;0.18433333333333335;0.0515;0.022333333333333334;0.05499999999999999;;20440.525390625;0.0;2330.12890625;39890.515625;516313.6212990693;407667.71038667264;255108.92350340344;255108.92350340344;250091.6749275046;430477.46260093397;459810.4239576509;457169.62696630094;472723.10170879104;520889.7943201763;519865.3751866457;457534.26565516315;468489.7195188582;467671.8303827659;469264.67209518404;424097.9891185399;408123.8545273412;460358.3377583031;459673.0960018505;;186067.36719380575;471749.2581616372;201522.95880190228;223282.1081049361;273.7753912247375;1477326.3264096335;559383.1228564647;94028.32273902607;0.0;0;94;94;0;0;0;0;0;39;35;620109340364.3871;227468474729.86923;434641685024.3143;47124.202498304156;13916.654417026344;226.3002400419816;13001.50433433029;1131439.9101852756;483752.9296151586;22133.01145118995;367691.9255021143;3.26159540790601;0.2650171384354957
2826;2019-02-16 16:06:37.853;844;222;203;202;190;36;213;24;50;31;644;631;51;117;262;268;273;224;219;217;212;23;598;359;370;133;364;243;593;-1.0;114.0;1320.0;256.0;135.0;0;69;1;1;1;0;0;0;0;0;1;0;1;0;0;39839.59765625;20487.05859375;0.0;2186.19409179688;432.0;89979;;;Calculated values ==>;1550329597.853;357.56000000000006;295.36;293.46000000000004;293.36;292.16;276.76000000000005;274.27422755570615;294.46000000000004;275.56;278.16;276.26000000000005;337.56000000000006;336.26000000000005;278.26000000000005;284.86;299.36;299.96000000000004;300.46000000000004;295.56;294.86;294.36;;316.36;275.46000000000004;241.05796691057077;260.1585393101385;274.27422755570615;295.06;5980000.0;3590000.0;3700000.0;1330000.0;3640000.0;2430000.0;5930000.0;0.0;0.019;0.22;0.042666666666666665;0.022500000000000003;0.022500000000000003;;20487.05859375;0.0;2186.19409179688;39839.59765625;515816.643884019;408123.8545273412;255926.7397899208;255516.05963057032;250834.08789086185;430214.79039162316;459810.4239576509;459009.8940879012;472723.10170879104;522459.13271268597;521139.31174704246;459128.12558024435;466776.05933128856;467236.2624677158;468710.8368602682;424097.9891185399;409013.4012380594;460358.3377583031;459673.0960018505;;181470.77258748977;471944.1597200548;202631.552511538;255926.7397899208;274.2251367312434;1477990.7440203107;559724.1860563345;94065.9587640098;0.0;0;94;94;0;0;0;0;0;39;35;620331340364.3871;227548274729.86923;434791385024.3143;56403.23514679991;11490.671240896716;286.6071697291297;4584.293014768419;1132302.6388323181;483964.65732897463;22137.28567960471;367838.4738133568;3.2092795674869485;0.28534291791864963
2827;2019-02-16 16:07:37.894;855;225;202;201;190;38;213;24;49;32;634;621;48;112;263;268;273;227;219;217;212;24;595;359;370;133;364;239;591;-1.0;86.0;1217.0;283.0;135.0;0;69;1;1;0;0;0;0;0;0;1;0;1;0;0;26882.400390625;12500.0048828125;0.0;2172.81005859375;428.0;89980;;;Calculated values ==>;1550329657.894;358.66;295.66;293.36;293.26000000000005;292.16;276.96000000000004;274.27422755570615;294.46000000000004;275.56;278.06;276.36;336.56;335.26000000000005;277.96000000000004;284.36;299.46000000000004;299.96000000000004;300.46000000000004;295.86;294.86;294.36;;315.96000000000004;275.56;241.05796691057077;259.59022785621676;274.27422755570615;295.06;5950000.0;3590000.0;3700000.0;1330000.0;3640000.0;2390000.0;5910000.0;0.0;0.014333333333333333;0.20283333333333334;0.04716666666666667;0.022500000000000003;0.022500000000000003;;12500.0048828125;0.0;2172.81005859375;26882.400390625;517426.05829193984;410343.13178085274;255634.07168389973;255224.62669889966;250929.06551152968;430214.79039162316;459810.4239576509;459521.018635699;472820.39598721155;521770.32906925;520453.0997563077;459403.6785639862;466776.8417167474;467365.9715764312;468710.8368602682;424967.52994348685;411165.70591344516;460358.3377583031;459673.0960018505;;179799.33570027514;472041.5853210863;202611.14554711225;255634.07168389973;274.2172153958739;1478547.1406165967;559999.2660955584;94102.30862078072;0.0;0;94;94;0;0;0;0;0;39;35;620553492064.8599;227628129260.03918;434936083834.62225;52109.88592480168;12708.13574267244;197.82614443059762;4590.878047153893;1133207.5327651135;484166.4518530292;22141.325382476567;367914.98581987084;4.743924471004571;0.43197665080407205
2828;2019-02-16 16:08:37.874;867;224;199;198;186;38;213;23;48;32;627;616;51;143;264;268;273;225;219;217;212;23;576;358;370;133;363;268;576;0.0;86.0;936.0;229.0;135.0;0;69;100;1;0;0;0;0;0;0;1;0;1;0;0;31139.1796875;11350.3681640625;0.0;2458.53930664062;435.0;89981;;;Calculated values ==>;1550329717.874;359.86;295.56;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.1680685717883;294.46000000000004;275.46000000000004;277.96000000000004;276.36;335.86;334.76000000000005;278.26000000000005;287.46000000000004;299.56;299.96000000000004;300.46000000000004;295.66;294.86;294.36;;316.66;275.46000000000004;241.05796691057077;263.56353331371673;274.1680685717883;295.06;5760000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2680000.0;5760000.0;0.0;0.014333333333333333;0.156;0.03816666666666667;0.022500000000000003;0.022500000000000003;;11350.3681640625;0.0;2458.53930664062;31139.1796875;520426.54143348674;416020.64747206774;255294.75018180851;254878.21037268479;250142.60768733468;430280.9020939914;459810.4239576509;454690.93240954535;472820.39598721155;518662.2945945322;517524.7356099157;455067.61334165884;466214.5290405376;467636.5908648188;468849.6607349397;430124.5824320132;416364.78016486886;460358.3377583031;459673.0960018505;;182724.36793118677;471944.1597200548;202324.18418731028;255294.75018180851;274.10114159665545;1479030.4926130122;560197.9529533093;94140.89033397727;0.0;0;94;94;0;0;0;0;0;39;35;620775418064.9304;227707902660.06454;435088133134.6706;39369.21272266867;10290.495732833084;197.22383249573522;4598.512780950945;1133969.6044788107;484358.04323029856;22144.61636825762;367991.5385507104;3.943501336690156;0.35437719097170206
2829;2019-02-16 16:09:40.834;866;222;199;199;186;37;213;22;41;32;636;626;50;160;263;268;273;223;219;217;212;23;579;357;370;131;362;277;578;126.0;81.0;853.0;209.0;135.0;0;62;100;1;0;0;0;0;0;0;1;0;1;0;0;112717.7109375;89426.5234375;0.0;2469.31176757812;445.0;89982;;;Calculated values ==>;1550329780.834;359.76;295.36;293.06;293.06;291.76000000000005;276.86;274.0616903277293;294.46000000000004;275.36;277.26000000000005;276.36;336.76000000000005;335.76000000000005;278.16;289.16;299.46000000000004;299.96000000000004;300.46000000000004;295.46000000000004;294.86;294.36;;317.66;275.46000000000004;240.61611355647437;264.73235714968143;274.0616903277293;295.06;5790000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2770000.0;5780000.0;0.021;0.013500000000000002;0.14216666666666666;0.034833333333333334;0.022500000000000003;0.043500000000000004;;89426.5234375;0.0;2469.31176757812;112717.7109375;520065.63454509224;414553.4725878656;255172.84397889598;255172.84397889598;250047.02868876536;430346.717906069;459810.4239576509;452251.66274923744;473081.36623795505;518844.22130002594;517804.5641934166;453412.8793078883;466935.1384871774;467648.2160412544;468988.24043746403;429346.59050592466;414913.2653511238;460358.3377583031;459673.0960018505;;186903.13564328075;472207.82270811964;202080.80396789903;229542.20397358708;274.00189727413294;1480288.4412017951;561079.1908837369;94183.98165395237;0.0;0;94;94;0;0;0;0;0;39;35;621008370065.0715;227791009860.1149;435259699134.77454;35565.95709008028;9409.424486117683;194.84988958981137;10010.69380322946;1134624.8709085702;484530.3080883175;22148.0448351406;368119.2879461406;0.6004725366048793;0.047450057667538105
2830;2019-02-16 16:10:37.865;848;220;201;200;187;37;214;22;37;32;648;636;42;117;263;268;273;221;219;217;212;22;597;360;370;129;365;250;592;-2.0;83.0;898.0;233.0;135.0;0;50;0;1;0;1;0;0;0;0;1;0;1;0;0;39885.0703125;20530.302734375;0.0;2188.283203125;437.0;89983;;;Calculated values ==>;1550329837.865;357.96000000000004;295.16;293.26000000000005;293.16;291.86;276.86;274.38016830617;294.56;275.36;276.86;276.36;337.96000000000004;336.76000000000005;277.36;284.86;299.46000000000004;299.96000000000004;300.46000000000004;295.26000000000005;294.86;294.36;;316.86;275.36;240.16925963744896;261.13683023647616;274.38016830617;295.06;5970000.0;3600000.0;3700000.0;1290000.0;3650000.0;2500000.0;5920000.0;0.0;0.013833333333333333;0.14966666666666667;0.03883333333333334;0.022500000000000003;0.022500000000000003;;20530.302734375;0.0;2188.283203125;39885.0703125;516395.73950572294;407693.6107077108;255166.60258917726;254761.78472506956;249769.11107569514;430148.3826014536;459947.6112961071;456326.36211181415;473341.49414492835;522298.53358397295;521074.9623126302;456931.82408805063;465774.5539524629;467224.463052191;468571.767609146;424389.71404397645;408149.285054904;460358.3377583031;459673.0960018505;;183560.10687098323;472373.77780577843;202820.0985332443;255166.60258917726;274.3029073292133;1481497.2035909677;561950.1558479443;94220.87433427229;0.0;0;94;95;0;0;0;0;0;39;35;621219384764.6975;227865150159.9835;435409975819.5082;37941.43744892595;10467.667878416742;224.65926768216883;4601.396101785149;1135207.1209378096;484687.7539845165;22151.367755516432;368235.0299041817;2.343242701956129;0.21171601040481258
2831;2019-02-16 16:11:37.865;832;223;203;202;189;38;214;25;44;33;647;634;45;97;264;268;273;225;219;217;212;23;595;359;370;128;364;247;590;-1.0;81.0;1520.0;189.0;135.0;0;40;0;1;0;1;0;0;0;0;1;0;1;0;0;39626.06640625;20448.80078125;0.0;2101.00415039062;426.0;89984;;;Calculated values ==>;1550329897.865;356.36;295.46000000000004;293.46000000000004;293.36;292.06;276.96000000000004;274.27422755570615;294.56;275.66;277.56;276.46000000000004;337.86;336.56;277.66;282.86;299.56;299.96000000000004;300.46000000000004;295.66;294.86;294.36;;315.76000000000005;275.46000000000004;239.943914813709;260.72004837742526;274.27422755570615;295.06;5950000.0;3590000.0;3700000.0;1280000.0;3640000.0;2470000.0;5900000.0;0.0;0.013500000000000002;0.2533333333333333;0.0315;0.022500000000000003;0.022500000000000003;;20448.80078125;0.0;2101.00415039062;39626.06640625;514571.87957383844;409947.761060855;256107.92443781885;255693.62230588583;250602.17078005374;430214.79039162316;459947.6112961071;457658.0576764345;473567.7884962697;522439.87992640317;521116.83577043057;457777.86026779644;463900.3626439213;467495.5796977367;468710.8368602682;424967.52994348685;410781.28560963797;460358.3377583031;459673.0960018505;;178963.62700411686;472601.6926398898;202651.2396633423;256107.92443781885;274.23277765788686;1482159.7963969572;562291.6483772412;94256.61839555159;0.0;0;94;95;0;0;0;0;0;39;35;621441384764.6975;227942250159.9835;435559075819.5082;64601.72722998335;8503.439268761245;191.5142985069599;4580.216360190713;1136061.6473101338;484845.8465440763;22154.835868568007;368311.5433413648;3.453550813123433;0.2929225896572773
2832;2019-02-16 16:12:37.856;834;225;202;201;188;37;214;25;51;33;643;630;49;95;264;268;273;226;219;217;212;25;593;359;370;128;364;249;588;-1.0;109.0;1347.0;206.0;135.0;0;31;0;1;0;1;0;0;0;0;1;0;1;0;0;39481.0859375;20310.0703125;0.0;2078.12817382812;423.0;89985;;;Calculated values ==>;1550329957.856;356.56000000000006;295.66;293.36;293.26000000000005;291.96000000000004;276.86;274.27422755570615;294.56;275.66;278.26000000000005;276.46000000000004;337.46000000000004;336.16;278.06;282.66;299.56;299.96000000000004;300.46000000000004;295.76000000000005;294.86;294.36;;315.46000000000004;275.66;239.943914813709;260.9983114674233;274.27422755570615;295.06;5930000.0;3590000.0;3700000.0;1280000.0;3640000.0;2490000.0;5880000.0;0.0;0.018166666666666668;0.2245;0.034333333333333334;0.022500000000000003;0.022500000000000003;;20310.0703125;0.0;2078.12817382812;39481.0859375;514987.4052767831;411639.54484571336;255813.8383844379;255400.8165333511;250323.1291140051;430214.79039162316;459947.6112961071;458176.05790412496;473567.7884962697;521870.25731063006;520545.0481132178;457936.27873354324;463371.68810698186;467495.5796977367;468710.8368602682;425538.05004275107;412035.7173835649;460358.3377583031;459673.0960018505;;177710.07569661198;472795.0300870999;202655.57746834765;255813.8383844379;274.2344611034803;1482818.9237818564;562631.2546874107;94291.43927430148;0.0;0;94;95;0;0;0;0;0;39;35;621663351464.4646;228019038639.90292;435707853499.35205;57364.34785783201;9274.787873243828;245.29237664188184;4586.833296391784;1137077.878810539;484993.976213987;22158.475378182084;368387.9239629441;3.1923632197452196;0.2751191714339489
2833;2019-02-16 16:13:37.866;841;225;203;202;188;37;214;25;55;34;639;627;52;94;264;268;273;226;219;217;212;25;591;359;370;125;364;249;585;143.0;110.0;1133.0;175.0;135.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;39339.50390625;20264.869140625;0.0;1990.3125;417.0;89986;;;Calculated values ==>;1550330017.866;357.26;295.66;293.46000000000004;293.36;291.96000000000004;276.86;274.27422755570615;294.56;275.66;278.66;276.56;337.06;335.86;278.36;282.56;299.56;299.96000000000004;300.46000000000004;295.76000000000005;294.86;294.36;;314.86;275.66;239.25999513918347;260.9983114674233;274.27422755570615;295.06;5910000.0;3590000.0;3700000.0;1250000.0;3640000.0;2490000.0;5850000.0;0.02383333333333333;0.018333333333333333;0.18883333333333333;0.029166666666666667;0.022500000000000003;0.04633333333333334;;20264.869140625;0.0;1990.3125;39339.50390625;516021.6588014167;412885.0860351722;256417.7026732113;255997.03024704184;250464.67045758004;430214.79039162316;459947.6112961071;458654.6089131666;474051.4637773472;521462.641244009;520239.03997336625;458295.82092260075;463255.17302813387;467495.5796977367;468710.8368602682;426101.5212468707;413265.1953628132;460358.3377583031;459673.0960018505;;175203.01333496982;473186.0941955567;202653.71198177477;228762.12472761623;274.23373713829926;1483475.8715034914;562969.4355368823;94325.34859719004;0.0;0;94;95;0;0;0;0;0;39;35;621885388464.4293;228094951289.89087;435857278399.3283;48341.50270387783;7890.52781456864;235.33264120772083;10698.875002372855;1137958.9077120945;485137.0443520789;22162.481254198276;368515.326095564;3.018004492015496;0.22961517862967623
2834;2019-02-16 16:14:37.856;846;225;202;201;187;36;214;25;57;34;639;626;53;86;264;268;273;226;219;217;212;26;591;358;370;121;363;246;586;93.0;84.0;711.0;160.0;135.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39423.05078125;20253.474609375;0.0;1941.0651855468802;416.0;89987;;;Calculated values ==>;1550330077.856;357.76;295.66;293.36;293.26000000000005;291.86;276.76000000000005;274.1680685717883;294.56;275.66;278.86;276.56;337.06;335.76000000000005;278.46000000000004;281.76000000000005;299.56;299.96000000000004;300.46000000000004;295.76000000000005;294.86;294.36;;314.76000000000005;275.76000000000005;238.32900078539177;260.58029834229245;274.1680685717883;295.06;5910000.0;3579999.9999999995;3700000.0;1210000.0;3629999.9999999995;2460000.0;5860000.0;0.015500000000000002;0.014;0.11850000000000001;0.02666666666666667;0.022500000000000003;0.038000000000000006;;20253.474609375;0.0;1941.0651855468802;39423.05078125;516640.3700297286;412475.2161893106;255935.5765401734;255520.09030737155;250044.33710563334;430280.9020939914;459947.6112961071;459366.27286275144;474564.8150966291;521707.3764635674;520384.4279792641;458891.59376132325;462771.59978643415;467636.5908648188;468849.6607349397;426101.5212468707;412860.4845368043;460358.3377583031;459673.0960018505;;174785.17458790913;473800.2168466416;202369.5186303452;234086.26344537508;274.1187645146381;1484132.1167335545;563307.0321260418;94358.10461766135;0.0;0;94;95;0;0;0;0;0;39;35;622107351464.4646;228168738989.9026;436005753649.3519;30454.11537654014;7238.15195243457;185.3745139409292;8572.299637146067;1138615.4284245106;485263.0956714354;22165.98656284291;368675.8924520652;2.09285445471095;0.16177442770853362
2835;2019-02-16 16:15:37.877;850;225;202;201;186;35;214;24;55;34;641;627;52;83;264;269;273;226;219;217;212;25;590;358;370;125;363;243;585;252.0;83.0;548.0;237.0;135.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39300.41796875;20288.705078125;0.0;1894.2829589843802;413.0;89988;;;Calculated values ==>;1550330137.877;358.16;295.66;293.36;293.26000000000005;291.76000000000005;276.66;274.1680685717883;294.56;275.56;278.66;276.56;337.26;335.86;278.36;281.46000000000004;299.56;300.06;300.46000000000004;295.76000000000005;294.86;294.36;;314.46000000000004;275.66;239.25999513918347;260.1585393101385;274.1680685717883;295.06;5900000.0;3579999.9999999995;3700000.0;1250000.0;3629999.9999999995;2430000.0;5850000.0;0.042;0.013833333333333333;0.09133333333333334;0.0395;0.022500000000000003;0.0645;;20288.705078125;0.0;1894.2829589843802;39300.41796875;517216.21464072104;412885.0860351722;255997.03024704184;255580.28676063824;249719.70033872424;430280.9020939914;459947.6112961071;459600.27602885565;474051.4637773472;522154.6657172212;520732.96534360916;459246.2791289491;462872.41907545156;467636.5908648188;468977.3815912387;426380.687011803;413265.1953628132;460358.3377583031;459673.0960018505;;173531.66647045466;473186.0941955567;202298.64798531646;221030.64179754624;274.0912125920758;1484788.3752515274;563645.0018722888;94390.07703870942;0.0;0;94;95;0;0;0;0;0;39;35;622329429165.008;228242564820.08322;436152504994.711;23500.21536130991;10700.05412530449;181.4309678110254;15392.438296177625;1139065.2052152245;485412.6330422169;22169.04434504765;368875.6684991507;2.2437977547180346;0.15979594161282948
2836;2019-02-16 16:16:37.867;854;223;198;196;184;34;214;23;45;34;643;629;50;114;263;269;273;224;219;217;212;24;574;355;370;127;360;267;573;-1.0;110.0;539.0;215.0;135.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30777.685546875;11318.7763671875;0.0;2083.34741210938;423.0;89989;;;Calculated values ==>;1550330197.867;358.56000000000006;295.46000000000004;292.96000000000004;292.76000000000005;291.56;276.56;273.8482719121499;294.56;275.46000000000004;277.66;276.56;337.46000000000004;336.06;278.16;284.56;299.46000000000004;300.06;300.46000000000004;295.56;294.86;294.36;;315.46000000000004;275.56;239.71726792356844;263.43189868330234;273.8482719121499;295.06;5740000.0;3550000.0;3700000.0;1270000.0;3600000.0;2670000.0;5730000.0;0.0;0.018333333333333333;0.08983333333333333;0.035833333333333335;0.022500000000000003;0.022500000000000003;;11318.7763671875;0.0;2083.34741210938;30777.685546875;519004.6690767754;416782.55423593265;255060.17505673622;254231.0744007439;249533.83265404816;430477.46260093397;459947.6112961071;454482.53466479125;473793.5715148927;520397.04838091024;518952.3164289751;455109.83360149694;462926.1037558261;467929.4390683793;469391.7142701072;430636.4585680417;417118.67395223223;460358.3377583031;459673.0960018505;;177710.07569661198;472829.0820560985;201434.7279563411;255060.17505673622;273.7409354170142;1485372.2621168843;563908.3536517618;94423.21843398717;0.0;0;94;95;0;0;0;0;0;39;35;622551392165.0433;228318152220.09525;436305479494.7353;22732.127969309106;9724.964355241307;247.82605128983985;4603.790721265072;1139450.4105314529;485582.8131615006;22172.620890683753;369042.2759684489;2.7837908164031795;0.25816494659837874
2837;2019-02-16 16:17:37.858;852;221;196;195;182;33;214;21;27;34;650;636;42;134;262;269;273;223;219;217;212;22;576;354;370;129;359;274;575;-1.0;86.0;535.0;250.0;135.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30649.8203125;11343.1455078125;0.0;2140.24609375;436.0;89990;;;Calculated values ==>;1550330257.858;358.36;295.26000000000005;292.76000000000005;292.66;291.36;276.46000000000004;273.7412296467126;294.56;275.26000000000005;275.86;276.56;338.16;336.76000000000005;277.36;286.56;299.36;300.06;300.46000000000004;295.46000000000004;294.86;294.36;;316.76000000000005;275.36;240.16925963744896;264.3458800820626;273.7412296467126;295.06;5760000.0;3540000.0;3700000.0;1290000.0;3590000.0;2740000.0;5750000.0;0.0;0.014333333333333333;0.08916666666666666;0.041666666666666664;0.022500000000000003;0.022500000000000003;;11343.1455078125;0.0;2140.24609375;30649.8203125;518599.18739565753;415348.8186920294;254114.28473885378;253707.63404286117;248699.18650984773;430542.39183029096;459947.6112961071;450962.8242653593;473534.8580475586;520544.68280780077;519093.9952882769;452903.30871905416;464276.36555207893;467941.15048222104;469529.3447006117;430124.5824320132;416046.7553050173;460358.3377583031;459673.0960018505;;183142.23651711168;472373.77780577843;201077.17776364402;254114.28473885378;273.5966753270571;1485884.0812141264;564097.1746731197;94458.4097670072;0.0;0;94;95;0;0;0;0;0;39;35;622773358864.8104;228394940700.01468;436467755149.565;22281.470146402946;11304.025001755599;201.78218882027446;4625.073253417427;1139825.4675816926;485758.02845305507;22176.367064003774;369119.17163207725;2.8488641230256113;0.27439223680613306
2838;2019-02-16 16:18:37.878;843;218;197;196;183;34;214;22;13;33;660;644;27;117;262;269;274;219;219;217;212;21;589;356;370;130;361;255;583;143.0;109.0;620.0;321.0;135.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39092.015625;20066.478515625;0.0;1971.27502441406;438.0;89991;;;Calculated values ==>;1550330317.878;357.46000000000004;294.96000000000004;292.86;292.76000000000005;291.46000000000004;276.56;273.955091788801;294.56;275.36;274.46000000000004;276.46000000000004;339.16;337.56000000000006;275.86;284.86;299.36;300.06;300.56;295.06;294.86;294.36;;316.96000000000004;275.26000000000005;240.39332010688793;261.82340779136865;273.955091788801;295.06;5890000.0;3560000.0;3700000.0;1300000.0;3610000.0;2550000.0;5830000.0;0.02383333333333333;0.018166666666666668;0.10333333333333333;0.0535;0.022500000000000003;0.04633333333333334;;20066.478515625;0.0;1971.27502441406;39092.015625;516433.736279736;410965.9556650806;254062.07108020896;253660.85690824766;248707.93206761344;430412.23801567365;459947.6112961071;452523.2481893406;473308.3704715943;523118.91166283324;521483.3296614225;454267.16347038187;465050.8018704278;467659.9626277319;469253.8443872472;426925.4089087215;411370.50541625806;460358.3377583031;459673.0960018505;;183977.97901196036;472145.33331970085;201627.8538989126;227090.51332148456;273.82082711278366;1486465.4569074095;564359.0087888541;94492.683863873;0.0;0;95;95;0;0;0;0;0;39;35;622995432864.7399;228472666599.99;436626508049.5145;25925.85741001089;14472.68514901217;282.58074677975293;10776.326330856957;1140227.329220445;485972.90597288246;22180.404767251755;369247.5594102376;2.3349680149190273;0.20245745802142123
2839;2019-02-16 16:19:37.858;834;219;199;199;185;35;214;24;14;33;660;643;21;80;262;270;274;221;219;217;212;23;590;356;370;131;361;241;585;136.0;84.0;1045.0;261.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39118.203125;20190.478515625;0.0;1832.53796386719;428.0;89992;;;Calculated values ==>;1550330377.858;356.56000000000006;295.06;293.06;293.06;291.66;276.66;273.955091788801;294.56;275.56;274.56;276.46000000000004;339.16;337.46000000000004;275.26000000000005;281.16;299.36;300.16;300.56;295.26000000000005;294.86;294.36;;315.96000000000004;275.46000000000004;240.61611355647437;259.87524604437704;273.955091788801;295.06;5900000.0;3560000.0;3700000.0;1310000.0;3610000.0;2410000.0;5850000.0;0.02266666666666667;0.014;0.17416666666666666;0.0435;0.022500000000000003;0.045166666666666674;;20190.478515625;0.0;1832.53796386719;39118.203125;515236.6743244354;410498.8665524361;254758.01953237382;254758.01953237382;249350.79918817608;430412.23801567365;459947.6112961071;455033.3221605745;473178.34860283375;524241.7397291888;522519.7121950688;455876.44775408454;462824.4825639496;467659.9626277319;469381.02069560625;426649.6743709405;411315.7555798915;460358.3377583031;459673.0960018505;;179799.33570027514;472207.82270811964;201796.5949711131;228179.5924462799;273.8866471474585;1487116.9914799256;564694.3716060072;94524.3717393049;0.0;0;95;95;0;0;0;0;0;39;35;623217358864.8104;228550940500.0149;436775258449.5618;44105.39665216452;11762.888406559781;214.6748630746858;10455.789910593274;1140810.7284732205;486191.4628759885;22184.547182736278;369424.43473420525;3.021327704783451;0.24750260796178594
2840;2019-02-16 16:20:37.869;841;222;198;196;186;36;214;24;20;33;648;633;25;83;263;270;274;224;219;217;213;24;573;356;370;131;361;252;573;-2.0;85.0;784.0;246.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30576.8046875;11401.1142578125;0.0;1934.92712402344;427.0;89993;;;Calculated values ==>;1550330437.869;357.26;295.36;292.96000000000004;292.76000000000005;291.76000000000005;276.76000000000005;273.955091788801;294.56;275.56;275.16;276.46000000000004;337.96000000000004;336.46000000000004;275.66;281.46000000000004;299.46000000000004;300.16;300.56;295.56;294.86;294.46000000000004;;315.86;275.56;240.61611355647437;261.41265627149306;273.955091788801;295.06;5730000.0;3560000.0;3700000.0;1310000.0;3610000.0;2520000.0;5730000.0;0.0;0.014166666666666666;0.13066666666666665;0.041;0.022500000000000003;0.022500000000000003;;11401.1142578125;0.0;1934.92712402344;30576.8046875;517498.7413234992;416443.1710118324;255060.17505673622;254231.0744007439;250287.76441786534;430412.23801567365;459947.6112961071;453910.6640770486;473178.34860283375;522136.2381767547;520604.5535820049;454527.33069276606;461512.8324354131;467788.9545893743;469381.02069560625;431133.14048924536;417118.67395223223;460358.3377583031;459810.4239576509;;179381.48055642567;472304.9464017478;201763.6598396751;255060.17505673622;273.8738058868452;1487697.8896893866;564957.6831436928;94555.77303751052;0.0;0;95;95;0;0;0;0;0;39;35;623439399564.507;228629554909.90744;436923185564.3597;32947.20855368347;11092.192749044982;198.53827594101926;4606.8806002705805;1141452.9512349828;486381.9568028433;22187.99125685455;369549.9800007041;3.6626176224578955;0.3388175378320093
2841;2019-02-16 16:21:37.879;849;222;194;193;183;36;214;23;22;33;640;627;32;117;263;270;274;223;220;217;213;24;574;355;370;132;360;266;573;-2.0;79.0;548.0;271.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30642.27734375;11315.2607421875;0.0;2055.84497070312;439.0;89994;;;Calculated values ==>;1550330497.879;358.06000000000006;295.36;292.56;292.46000000000004;291.46000000000004;276.76000000000005;273.8482719121499;294.56;275.46000000000004;275.36;276.46000000000004;337.16;335.86;276.36;284.86;299.46000000000004;300.16;300.56;295.46000000000004;294.86;294.46000000000004;;317.06;275.56;240.83765695389522;263.299902668528;273.8482719121499;295.16;5740000.0;3550000.0;3700000.0;1320000.0;3600000.0;2660000.0;5730000.0;0.0;0.013166666666666667;0.09133333333333334;0.04516666666666667;0.022500000000000003;0.022500000000000003;;11315.2607421875;0.0;2055.84497070312;30642.27734375;518394.8340487527;416443.1710118324;253416.69641017896;253014.70776115457;249160.6661962738;430477.46260093397;459947.6112961071;451736.85850023315;473048.1168422736;520170.11911028635;518829.18441192247;453011.5958584307;463432.8367611559;467929.4390683793;469518.6663757062;430880.53964412404;416782.55423593265;460358.3377583031;459810.4239576509;;184395.8529593127;472173.3745042847;201420.30350370455;253416.69641017896;273.7353005529286;1488208.1337327354;565147.0178191835;94589.03501436698;0.0;0;95;95;0;0;0;0;0;39;35;623661436564.4717;228708468059.8949;437078611464.33496;22862.245356349613;12229.013706859538;185.6234745411867;4643.858869818119;1141918.107530623;486576.3325805095;22191.193138332714;369627.0823445252;2.985597621076487;0.29336136864727863
2842;2019-02-16 16:22:37.860;847;220;195;194;183;36;214;22;29;32;643;630;37;128;262;270;274;221;220;217;213;22;574;355;370;132;360;273;574;-1.0;86.0;680.0;281.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30598.412109375;11259.7001953125;0.0;2106.248046875;445.0;89995;;;Calculated values ==>;1550330557.86;357.86;295.16;292.66;292.56;291.46000000000004;276.76000000000005;273.8482719121499;294.56;275.36;276.06;276.36;337.46000000000004;336.16;276.86;285.96000000000004;299.36;300.16;300.56;295.26000000000005;294.86;294.46000000000004;;317.66;275.36;240.83765695389522;264.2163659402789;273.8482719121499;295.16;5740000.0;3550000.0;3700000.0;1320000.0;3600000.0;2730000.0;5740000.0;0.0;0.014333333333333333;0.11333333333333333;0.04683333333333333;0.022500000000000003;0.022500000000000003;;11259.7001953125;0.0;2106.248046875;30598.412109375;518150.62569470727;415376.3594777198;253764.7012984487;253360.40669193043;249114.43269794006;430477.46260093397;459947.6112961071;451400.9283492026;472950.9869074988;519902.244719568;518555.22136729787;452434.4867414905;463706.1217957931;467800.68358461093;469518.6663757062;430880.53964412404;415726.6505348253;460358.3377583031;459810.4239576509;;186903.13564328075;471978.8095216074;201425.47985060248;253764.7012984487;273.73732273505857;1488718.3112036823;565335.0829206817;94623.7081395149;0.0;0;95;95;0;0;0;0;0;39;35;623883366264.274;228787642979.8244;437240260259.19104;28330.550829841348;12670.914272925396;217.2057438999489;4636.02875983205;1142344.5790730272;486783.766272013;22194.548985461854;369704.3902527778;3.4307105471024975;0.3322342166471918
2843;2019-02-16 16:23:40.870;836;217;197;196;185;36;214;23;38;32;650;635;41;109;262;270;274;218;220;217;213;22;591;359;370;132;364;252;586;-3.0;81.0;849.0;379.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39161.27734375;20192.451171875;0.0;1916.18078613281;444.0;89996;;;Calculated values ==>;1550330620.87;356.76;294.86;292.86;292.76000000000005;291.66;276.76000000000005;274.27422755570615;294.56;275.46000000000004;276.96000000000004;276.36;338.16;336.66;277.26000000000005;284.06;299.36;300.16;300.56;294.96000000000004;294.86;294.46000000000004;;317.56;275.36;240.83765695389522;261.41265627149306;274.27422755570615;295.16;5910000.0;3590000.0;3700000.0;1320000.0;3640000.0;2520000.0;5860000.0;0.0;0.013500000000000002;0.14150000000000001;0.06316666666666666;0.022500000000000003;0.022500000000000003;;20192.451171875;0.0;1916.18078613281;39161.27734375;515401.85834229365;409198.67075710587;253894.22311854747;253496.1695795581;249305.65276048554;430214.79039162316;459947.6112961071;456119.0499301343;472950.9869074988;522340.32807837124;520808.8833520638;456484.0767557704;464558.0941569299;467236.2624677158;468966.6422690117;426372.29490692733;409629.3996292999;460358.3377583031;459810.4239576509;;186485.25045852014;471978.8095216074;202458.03618449296;253894.22311854747;274.1577495786535;1489328.8053747623;565610.3329286465;94658.90997850511;0.0;0;96;95;0;0;0;0;0;39;35;624116503264.2388;228870816179.81183;437405661509.166;35893.03344500826;17024.728849127732;226.02908624797064;4633.114518879828;1142906.6246347697;487043.64439324045;22198.42790582899;369785.50813026435;2.6133189067963487;0.26292639761727893
2844;2019-02-16 16:24:37.880;833;219;201;200;187;39;214;25;45;33;648;632;44;84;264;270;274;220;220;218;213;25;590;360;370;133;365;240;585;91.0;85.0;879.0;281.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39108.62109375;20239.029296875;0.0;1813.14599609375;433.0;89997;;;Calculated values ==>;1550330677.88;356.46000000000004;295.06;293.26000000000005;293.16;291.86;277.06;274.38016830617;294.56;275.66;277.66;276.46000000000004;337.96000000000004;336.36;277.56;281.56;299.56;300.16;300.56;295.16;294.96000000000004;294.46000000000004;;316.46000000000004;275.66;241.05796691057077;259.7329541166123;274.38016830617;295.16;5900000.0;3600000.0;3700000.0;1330000.0;3650000.0;2400000.0;5850000.0;0.015166666666666667;0.014166666666666666;0.1465;0.04683333333333333;0.022500000000000003;0.03766666666666667;;20239.029296875;0.0;1813.14599609375;39108.62109375;515112.5819764998;410498.8665524361;255580.28676063824;255167.32827096648;250090.96908928285;430148.3826014536;459947.6112961071;458893.3502293804;472917.67418972735;523107.0127105665;521486.11394862697;458775.44395873754;463435.04260399856;467354.3118686644;468828.0317483648;426649.6743709405;410910.1862326005;460494.97074365144;459810.4239576509;;181888.63598580268;472138.9942397944;202844.552751031;234345.9867833185;274.31238980788123;1489948.5507814062;565930.4716384767;94688.43899527015;0.0;0;96;95;0;0;0;0;0;39;35;624327440265.0857;228946354430.1151;437545906109.72906;37511.14883057819;12611.956343057083;222.97608195981675;8492.493800233187;1143487.8430303715;487278.30931401683;22201.983153709865;369889.4374265528;2.668152881706356;0.2321129569486198
2845;2019-02-16 16:25:37.881;843;222;201;200;188;39;214;24;49;33;635;622;47;97;265;270;274;224;220;218;213;24;575;358;370;133;363;255;575;-1.0;110.0;741.0;260.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30790.744140625;11408.115234375;0.0;1947.2548828125;434.0;89998;;;Calculated values ==>;1550330737.881;357.46000000000004;295.36;293.26000000000005;293.16;291.96000000000004;277.06;274.1680685717883;294.56;275.56;278.06;276.46000000000004;336.66;335.36;277.86;282.86;299.66;300.16;300.56;295.56;294.96000000000004;294.46000000000004;;316.56;275.56;241.05796691057077;261.82340779136865;274.1680685717883;295.16;5750000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2550000.0;5750000.0;0.0;0.018333333333333333;0.1235;0.043333333333333335;0.022500000000000003;0.022500000000000003;;11408.115234375;0.0;1947.2548828125;30790.744140625;517580.16602432326;415699.5884995518;256204.11725887365;255778.12118366026;250951.88126911208;430280.9020939914;459947.6112961071;456967.08645744185;472917.67418972735;520562.39724024147;519230.93377921934;456723.56068594067;462709.581260348;467765.86006012256;469105.00981247745;430626.64698371076;416390.43252694333;460494.97074365144;459810.4239576509;;182306.50109390085;472041.5853210863;202268.86735390566;256204.11725887365;274.07963118857856;1490531.0551992343;566194.202238022;94719.77619150108;0.0;0;96;95;0;0;0;0;0;39;35;624549443964.8175;229026155760.0187;437694408584.5497;31455.230059286718;11690.151111911162;260.9972650407361;4581.141900722489;1144062.5724324232;487480.83025118965;22206.01633214852;369998.3862063786;3.593125455595144;0.3385249379614527
2846;2019-02-16 16:26:37.881;850;221;199;197;186;38;214;24;54;33;629;618;54;129;264;270;274;222;220;218;213;24;574;355;370;133;360;268;573;-2.0;83.0;946.0;232.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30671.4609375;11327.703125;0.0;2059.9951171875;443.0;89999;;;Calculated values ==>;1550330797.881;358.16;295.26000000000005;293.06;292.86;291.76000000000005;276.96000000000004;273.8482719121499;294.56;275.56;278.56;276.46000000000004;336.06;334.96000000000004;278.56;286.06;299.56;300.16;300.56;295.36;294.96000000000004;294.46000000000004;;317.46000000000004;275.56;241.05796691057077;263.56353331371673;273.8482719121499;295.16;5740000.0;3550000.0;3700000.0;1330000.0;3600000.0;2680000.0;5730000.0;0.0;0.013833333333333333;0.15766666666666668;0.03866666666666666;0.022500000000000003;0.022500000000000003;;11327.703125;0.0;2059.9951171875;30671.4609375;518516.87919091585;416100.42250334064;255480.59832792685;254643.71626503256;250287.76441786534;430477.46260093397;459947.6112961071;455443.32401979016;472917.67418972735;518868.98789524654;517731.6597109146;455443.32401979016;464562.20331000065;468058.0973201897;469518.6663757062;430880.53964412404;416443.1710118324;460494.97074365144;459810.4239576509;;186067.36719380575;472041.5853210863;201537.20773776172;255480.59832792685;273.7809538833229;1491043.240241552;566383.6673910168;94753.16994150108;0.0;0;96;95;0;0;0;0;0;39;35;624771443964.8175;229105955760.0187;437851308584.5497;40032.531000466486;10459.502599888549;199.7169327467007;4597.421076668791;1144658.3037745878;487665.41069878795;22209.85561713008;370074.8742311902;4.129848956076894;0.3732242218883439
2847;2019-02-16 16:27:37.871;846;218;198;198;185;37;214;22;57;33;635;623;60;140;263;270;274;219;220;218;213;24;577;354;370;132;359;274;576;158.0;82.0;709.0;261.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30758.109375;11306.6201171875;0.0;2131.25537109375;448.0;90000;;;Calculated values ==>;1550330857.871;357.76;294.96000000000004;292.96000000000004;292.96000000000004;291.66;276.86;273.7412296467126;294.56;275.36;278.86;276.46000000000004;336.66;335.46000000000004;279.16;287.16;299.46000000000004;300.16;300.56;295.06;294.96000000000004;294.46000000000004;;317.96000000000004;275.56;240.83765695389522;264.3458800820626;273.7412296467126;295.16;5770000.0;3540000.0;3700000.0;1320000.0;3590000.0;2740000.0;5760000.0;0.026333333333333334;0.013666666666666666;0.11816666666666667;0.0435;0.022500000000000003;0.04883333333333334;;11306.6201171875;0.0;2131.25537109375;30758.109375;517784.3946069776;413878.1878129305;254878.21037268479;254878.21037268479;249766.7946486164;430542.39183029096;459947.6112961071;454816.10878090456;473048.1168422736;518990.2960572679;517745.0587986914;455195.55455716455;464992.31219655013;468069.67075530556;469656.07375970454;430114.9125143743;414245.1451485565;460494.97074365144;459810.4239576509;;188156.80290529504;472173.3745042847;201244.54805350167;225956.30372957577;273.66214737968295;1491555.0680087232;566572.2553148384;94788.09120772775;0.0;0;96;95;0;0;0;0;0;39;35;624993406964.8528;229185442510.03134;438013881484.5755;29963.706092621444;11785.403950609063;216.88682066617653;11419.876204471004;1145241.5085334603;487850.754024368;22213.326736459414;370208.32946230803;3.9727911688811104;0.32196834663625573
