;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2848;2019-02-16 16:28:37.872;837;217;200;199;188;37;214;23;56;32;643;629;56;109;263;270;274;219;220;218;213;22;595;359;370;130;364;248;591;-3.0;79.0;1192.0;288.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39188.99609375;20379.6484375;0.0;1903.50964355469;443.0;90001;;;Calculated values ==>;1550330917.872;356.86;294.86;293.16;293.06;291.96000000000004;276.86;274.27422755570615;294.56;275.46000000000004;278.76000000000005;276.36;337.46000000000004;336.06;278.76000000000005;284.06;299.46000000000004;300.16;300.56;295.06;294.96000000000004;294.46000000000004;;317.46000000000004;275.36;240.39332010688793;260.85938512811435;274.27422755570615;295.16;5950000.0;3590000.0;3700000.0;1300000.0;3640000.0;2480000.0;5910000.0;0.0;0.013166666666666667;0.19866666666666666;0.048;0.022500000000000003;0.022500000000000003;;20379.6484375;0.0;1903.50964355469;39188.99609375;515194.34750608786;406785.04289578646;254818.6897860781;254416.14228951844;250183.60302061887;430214.79039162316;459947.6112961071;458932.3024112177;473211.5349843978;521951.6159412901;520525.36785551906;458932.3024112177;465141.3061303673;467365.9715764312;468966.6422690117;425245.77316588984;407720.2056984533;460494.97074365144;459810.4239576509;;186067.36719380575;472242.3386847302;202569.48079843813;254818.6897860781;274.20103918814897;1492137.9702684677;566836.3119533458;94821.7148098599;0.0;0;97;95;0;0;0;0;0;39;35;625215410664.5846;229264043819.9364;438170484094.38635;50930.74722707221;12944.297178542018;230.7533049879145;4612.314018860388;1145915.6402123175;488056.8383015427;22217.057133007598;370341.9332740342;3.0838587366970747;0.28316855094965815
2849;2019-02-16 16:29:37.892;839;221;202;202;189;38;214;26;55;33;642;627;54;89;264;269;274;223;220;218;213;25;596;360;370;130;365;240;592;-1.0;85.0;1176.0;239.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38728.62890625;20422.7578125;0.0;1101.31860351562;430.0;90002;;;Calculated values ==>;1550330977.892;357.06000000000006;295.26000000000005;293.36;293.36;292.06;276.96000000000004;274.38016830617;294.56;275.76000000000005;278.66;276.46000000000004;337.36;335.86;278.56;282.06;299.56;300.06;300.56;295.46000000000004;294.96000000000004;294.46000000000004;;316.16;275.66;240.39332010688793;259.7329541166123;274.38016830617;295.16;5960000.0;3600000.0;3700000.0;1300000.0;3650000.0;2400000.0;5920000.0;0.0;0.014166666666666666;0.196;0.03983333333333334;0.022500000000000003;0.022500000000000003;;20422.7578125;0.0;1101.31860351562;38728.62890625;515360.19649610366;408149.285054904;255574.88579557097;255574.88579557097;250508.2939518323;430148.3826014536;459947.6112961071;460068.22631434567;473308.3704715943;522499.3787362876;520979.21978542843;459951.07556259085;464009.8853419728;467354.3118686644;468699.94687233196;424959.7463644206;409037.91188860696;460494.97074365144;459810.4239576509;;180635.0508419939;472533.2602288536;202888.54039733845;255574.88579557097;274.3294428307297;1492787.500247775;567176.4453453384;94846.76339198933;0.0;0;97;95;0;0;0;0;0;39;35;625437484664.514;229342069819.91162;438316932894.33984;50407.21843973341;10740.848006622022;225.55932174069278;4595.299608646799;1146760.4047536214;488254.28030342626;22220.861005764204;370418.68896427687;3.0648899447159;0.27326748259133843
2850;2019-02-16 16:30:37.863;852;222;200;199;187;39;214;27;57;35;638;622;54;85;265;269;274;224;220;218;213;26;576;358;370;144;363;258;576;86.0;115.0;1012.0;194.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.0234375;11393.48828125;0.0;1149.39392089844;434.0;90003;;;Calculated values ==>;1550331037.863;358.36;295.36;293.16;293.06;291.86;277.06;274.1680685717883;294.56;275.86;278.86;276.66;336.96000000000004;335.36;278.56;281.66;299.66;300.06;300.56;295.56;294.96000000000004;294.46000000000004;;316.56;275.76000000000005;243.40439225979637;262.23063862743834;274.1680685717883;295.16;5760000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2580000.0;5760000.0;0.014333333333333333;0.019166666666666665;0.16866666666666666;0.03233333333333333;0.022500000000000003;0.036833333333333336;;11393.48828125;0.0;1149.39392089844;29948.0234375;518599.18739565753;415321.7746386989;255715.24585315416;255294.75018180851;250520.99974899553;430280.9020939914;459947.6112961071;457454.4531147289;471666.44639072387;520623.11718193477;518981.24004400085;457088.64538944094;460830.54843506066;467765.86006012256;468977.3815912387;430371.44418876624;416020.64747206774;460494.97074365144;459810.4239576509;;182306.50109390085;470775.47163449007;202362.6387689781;234953.5978475472;274.1160904309152;1493359.5290692605;567441.4525804901;94865.51026430917;0.0;0;97;95;0;0;0;0;0;39;35;625659377364.3517;229424230089.85153;438466260684.2306;43025.486019649965;8678.681595984888;275.05693707005463;8282.22642838882;1147538.6342973763;488416.0314991132;22225.030791546866;370525.9498133605;4.804434101340097;0.38877147329462874
2851;2019-02-16 16:31:37.863;857;220;200;199;186;38;214;26;60;35;635;619;60;104;265;270;275;222;220;218;213;27;577;357;370;138;362;272;577;93.0;81.0;730.0;109.0;135.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30739.4296875;11355.0869140625;0.0;2090.8818359375;445.0;90004;;;Calculated values ==>;1550331097.863;358.86;295.16;293.16;293.06;291.76000000000005;276.96000000000004;274.0616903277293;294.56;275.76000000000005;279.16;276.66;336.66;335.06;279.16;283.56;299.66;300.16;300.66;295.36;294.96000000000004;294.46000000000004;;317.66;275.86;242.14157278889297;264.08650396036035;274.0616903277293;295.16;5770000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2720000.0;5770000.0;0.015500000000000002;0.013500000000000002;0.12166666666666666;0.018166666666666668;0.022500000000000003;0.038000000000000006;;11355.0869140625;0.0;2090.8818359375;30739.4296875;519128.78816630034;414217.14727672003;255652.78559656738;255233.60174986743;250094.70068420604;430346.717906069;459947.6112961071;455529.37811051385;472458.26935960614;519156.68653235084;517498.34266578354;455529.37811051385;460962.8649156884;467906.3786984534;469243.13556305086;430362.01540625194;414939.7801011983;460494.97074365144;459810.4239576509;;186903.13564328075;471673.81221397576;202142.7384706407;233826.31900572884;274.0260017600346;1493865.257845302;567631.024040451;94892.5125622828;0.0;0;97;95;0;0;0;0;0;40;35;625881377364.3517;229508830089.85153;438625260684.2306;30828.70782285123;4896.481173003921;208.20017661822428;8587.395988173039;1148154.0859127305;488529.1578555214;22229.057934160934;370666.5300001652;3.3110879541979013;0.23999066073103945
2852;2019-02-16 16:32:37.883;848;218;200;199;186;37;214;23;59;34;616;602;62;128;264;270;275;219;220;218;213;26;596;357;370;134;362;262;591;263.0;113.0;849.0;188.0;135.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39493.984375;20424.75390625;0.0;2012.88439941406;450.0;90005;;;Calculated values ==>;1550331157.883;357.96000000000004;294.96000000000004;293.16;293.06;291.76000000000005;276.86;274.0616903277293;294.56;275.46000000000004;279.06;276.56;334.76000000000005;333.36;279.36;285.96000000000004;299.56;300.16;300.66;295.06;294.96000000000004;294.46000000000004;;318.16;275.76000000000005;241.2770596917726;262.7682575881327;274.0616903277293;295.16;5960000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2620000.0;5910000.0;0.04383333333333333;0.01883333333333333;0.14150000000000001;0.03133333333333333;0.022500000000000003;0.06633333333333333;;20424.75390625;0.0;2012.88439941406;39493.984375;516477.81501618755;407256.9060275259;254818.6897860781;254416.14228951844;249447.59767052383;430346.717906069;459947.6112961071;457050.5168863684;472884.4304738556;518029.5188813502;516586.0189755299;457418.38492534845;465318.94532602484;467777.34666785965;469243.13556305086;425238.2268642746;407720.2056984533;460494.97074365144;459810.4239576509;;188992.59102226305;472104.6820821746;202121.71930865577;219996.31984747996;274.01782232731284;1494450.7313884536;567895.9443245383;94926.72201358386;0.0;0;97;96;0;0;0;0;0;40;35;626103451364.2811;229590457289.8256;438785514084.1797;36072.42485724634;8459.466166903589;329.922731956301;15907.668905974671;1148711.7811880338;488640.4945165057;22233.54378651682;370870.72358273185;2.708372504905764;0.1861042153947591
2853;2019-02-16 16:33:37.874;832;219;202;201;187;38;215;24;50;34;615;601;51;94;265;270;275;221;220;218;213;24;594;360;370;131;365;243;590;-1.0;110.0;1053.0;196.0;135.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39392.9453125;20482.23046875;0.0;1864.44421386719;437.0;90006;;;Calculated values ==>;1550331217.874;356.36;295.06;293.36;293.26000000000005;291.86;276.96000000000004;274.38016830617;294.66;275.56;278.16;276.56;334.66;333.26000000000005;278.26000000000005;282.56;299.66;300.16;300.66;295.26000000000005;294.96000000000004;294.46000000000004;;316.86;275.56;240.61611355647437;260.1585393101385;274.38016830617;295.16;5940000.0;3600000.0;3700000.0;1310000.0;3650000.0;2430000.0;5900000.0;0.0;0.018333333333333333;0.1755;0.03266666666666666;0.022500000000000003;0.022500000000000003;;20482.23046875;0.0;1864.44421386719;39392.9453125;514655.2826096267;408202.1863385318;255693.62230588583;255283.00051488503;249859.99800995857;430148.3826014536;460084.65883579507;459009.8940879012;473275.31562819314;519513.19739620714;518088.69340368663;459128.12558024435;464143.2111851497;467484.0592496592;468828.0317483648;425804.69197370205;409088.89443570864;460494.97074365144;459810.4239576509;;183560.10687098323;472304.9464017478;202867.1843626356;255693.62230588583;274.32116419012266;1495108.0238624434;568236.7847282632;94959.02823879493;0.0;0;97;96;0;0;0;0;0;40;35;626325418064.9304;229669945365.0581;438936991359.62274;44953.04555678411;8801.633559944332;306.4562881965458;4592.628037164714;1149386.8921616208;488784.31543827546;22238.846149559828;371041.5337657198;2.6247199762439246;0.22832404513996485
2854;2019-02-16 16:34:37.844;833;223;201;200;187;38;214;25;52;34;615;602;49;88;265;270;275;225;220;218;213;25;579;359;370;130;364;247;579;103.0;83.0;796.0;115.0;135.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30792.408203125;11548.275390625;0.0;1910.7834472656198;430.0;90007;;;Calculated values ==>;1550331277.844;356.46000000000004;295.46000000000004;293.26000000000005;293.16;291.86;276.96000000000004;274.27422755570615;294.56;275.66;278.36;276.56;334.66;333.36;278.06;281.96000000000004;299.66;300.16;300.66;295.66;294.96000000000004;294.46000000000004;;316.16;275.66;240.39332010688793;260.72004837742526;274.27422755570615;295.16;5790000.0;3590000.0;3700000.0;1300000.0;3640000.0;2470000.0;5790000.0;0.017166666666666667;0.013833333333333333;0.13266666666666665;0.019166666666666665;0.022500000000000003;0.03966666666666667;;11548.275390625;0.0;1910.7834472656198;30792.408203125;516024.11717014853;414526.9950400088;255949.64689747032;255529.08547970883;250375.53593771308;430214.79039162316;459947.6112961071;458614.13212545495;473405.19094569265;519180.79271751654;517854.41070692806;458256.2283559787;462854.69147835154;467625.08733946737;468966.6422690117;429847.7549926856;415243.63620409736;460494.97074365144;459810.4239576509;;180635.0508419939;472533.2602288536;202659.1935535014;232886.97171079466;274.2358644225372;1495692.6093697129;568503.5721501108;94990.47273920411;0.0;0;97;96;0;0;0;0;0;40;35;626547307065.0363;229748206215.09543;439083917859.6928;33956.688517212504;5172.5862779442505;202.0236432421369;9001.296939125297;1150044.144488659;488900.7090443974;22243.081363657457;371154.7598325555;3.5910828505672208;0.2616704797986002
2855;2019-02-16 16:35:37.865;843;222;199;198;184;37;215;24;58;34;620;607;56;120;265;270;275;223;220;218;213;27;577;356;370;123;361;260;577;-1.0;86.0;830.0;53.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30157.95703125;11429.2763671875;0.0;1225.97924804688;440.0;90008;;;Calculated values ==>;1550331337.865;357.46000000000004;295.36;293.06;292.96000000000004;291.56;276.86;273.955091788801;294.66;275.56;278.96000000000004;276.56;335.16;333.86;278.76000000000005;285.16;299.66;300.16;300.66;295.46000000000004;294.96000000000004;294.46000000000004;;317.16;275.86;238.79729159403252;262.5002047102346;273.955091788801;295.16;5770000.0;3560000.0;3700000.0;1230000.0;3610000.0;2600000.0;5770000.0;0.0;0.014333333333333333;0.13833333333333334;0.008833333333333334;0.022500000000000003;0.022500000000000003;;11429.2763671875;0.0;1225.97924804688;30157.95703125;517416.9038572118;414939.7801011983;255233.60174986743;254818.3210958024;249347.15429602875;430412.23801567365;460084.65883579507;457252.749892262;474308.54246566317;518608.82064118277;517270.9127894899;457008.00341949763;464672.07524995133;468046.64453070954;469381.02069560625;430362.01540625194;415295.22866853455;460494.97074365144;459810.4239576509;;184813.72873217988;473637.5770575189;201931.98569008015;255233.60174986743;273.93940684117575;1496200.706851123;568695.1187656597;95016.62157718302;0.0;0;97;96;0;0;0;0;0;40;35;626769384764.6975;229824132779.9796;439236071094.4607;35319.37238130182;2400.0660570790424;215.95727657394937;4602.978499675129;1150621.6470504433;488963.83656732895;22246.56575709496;371268.1684735092;3.361320822585543;0.2532084555108213
2856;2019-02-16 16:36:37.855;848;220;199;198;184;36;215;25;63;35;642;618;61;107;264;270;275;221;220;218;213;27;577;355;370;131;360;264;577;-1.0;117.0;642.0;118.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.568359375;11468.2177734375;0.0;1204.19995117188;449.0;90009;;;Calculated values ==>;1550331397.855;357.96000000000004;295.16;293.06;292.96000000000004;291.56;276.76000000000005;273.8482719121499;294.66;275.66;279.46000000000004;276.66;337.36;334.96000000000004;279.26000000000005;283.86;299.56;300.16;300.66;295.26000000000005;294.96000000000004;294.46000000000004;;318.06;275.86;240.61611355647437;263.0348170998261;273.8482719121499;295.16;5770000.0;3550000.0;3700000.0;1310000.0;3600000.0;2640000.0;5770000.0;0.0;0.0195;0.107;0.019666666666666666;0.022500000000000003;0.022500000000000003;;11468.2177734375;0.0;1204.19995117188;30127.568359375;518029.1870317552;414217.14727672003;255233.60174986743;254818.3210958024;249347.15429602875;430477.46260093397;460084.65883579507;457217.078912893;473372.2673856561;520540.8225504859;518067.82220907544;456970.9563086607;462541.5092620106;468058.0973201897;469518.6663757062;430362.01540625194;414580.4643492372;460494.97074365144;459810.4239576509;;188574.69595719432;472596.2217928923;201589.2568707059;255233.60174986743;273.8012691009174;1496703.0024995615;568885.8994147867;95036.86969526418;0.0;0;97;96;0;0;0;0;0;40;35;626991347764.7328;229900320079.99173;439393244894.48566;27352.17695851402;5329.803643469667;307.74024561178726;4602.978499675129;1151143.822917873;489028.24141224695;22250.9291757562;371344.8719957979;2.966497803672217;0.24269306048143352
2857;2019-02-16 16:37:37.875;843;216;198;198;184;35;215;24;67;35;665;633;65;101;264;271;275;217;220;218;213;25;578;355;370;135;360;265;578;157.0;114.0;759.0;123.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.109375;11469.548828125;0.0;1197.35632324219;452.0;90010;;;Calculated values ==>;1550331457.875;357.46000000000004;294.76000000000005;292.96000000000004;292.96000000000004;291.56;276.66;273.8482719121499;294.66;275.56;279.86;276.66;339.66;336.46000000000004;279.66;283.26000000000005;299.56;300.26000000000005;300.66;294.86;294.96000000000004;294.46000000000004;;318.36;275.66;241.49495122638035;263.1675429290057;273.8482719121499;295.16;5780000.0;3550000.0;3700000.0;1350000.0;3600000.0;2650000.0;5780000.0;0.026166666666666668;0.019;0.1265;0.0205;0.02266666666666667;0.04883333333333334;;11469.548828125;0.0;1197.35632324219;29986.109375;517335.20879839465;412305.2019079441;254758.8055299642;254758.8055299642;249301.03961690285;430477.46260093397;460084.65883579507;457546.87003621506;472851.2559263234;522825.0779976645;519531.2195578393;457300.93339066295;461672.7578008095;468058.0973201897;469645.52884651115;430105.55809124414;412691.3735546752;460494.97074365144;459810.4239576509;;189828.38726562503;471875.0639052514;201594.1835608865;226271.27771718195;273.80319167958817;1497204.1167962935;569077.1111857573;95056.88933520092;0.0;0;97;96;0;0;0;0;0;40;35;627213421764.6622;229980146679.96637;439551997794.4352;32378.01483912906;5540.758047059481;330.8695061948098;11404.494974742902;1151641.740433228;489118.8596223106;22256.252697602205;371478.3120732464;3.9199896718076306;0.270520044930452
2858;2019-02-16 16:38:37.876;837;215;198;198;185;35;215;24;69;35;671;641;68;102;263;271;275;216;220;218;213;24;579;355;370;140;361;265;579;236.0;108.0;445.0;161.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30014.9921875;11477.31640625;0.0;1175.603515625;454.0;90011;;;Calculated values ==>;1550331517.876;356.86;294.66;292.96000000000004;292.96000000000004;291.66;276.66;273.8482719121499;294.66;275.56;280.06;276.66;340.26;337.26;279.96000000000004;283.36;299.46000000000004;300.26000000000005;300.66;294.76000000000005;294.96000000000004;294.46000000000004;;318.56;275.56;242.56692532238324;263.1675429290057;273.8482719121499;295.16;5790000.0;3550000.0;3700000.0;1400000.0;3610000.0;2650000.0;5790000.0;0.03933333333333333;0.018000000000000002;0.07416666666666667;0.026833333333333334;0.02266666666666667;0.062;;11477.31640625;0.0;1175.603515625;30014.9921875;516516.3591334179;411487.0392916384;254699.6584104359;254699.6584104359;249626.14750550452;430477.46260093397;460084.65883579507;457792.42658361327;472195.2020149266;523441.6628984281;520355.57164884964;457669.69556869747;461792.63100197597;467788.9545893743;469645.52884651115;429847.7549926856;411883.98442384374;460494.97074365144;459810.4239576509;;190664.19178205615;471112.8868819084;201502.7971667406;220951.11203002706;273.7675194358357;1497704.1343088634;569268.338249544;95076.66433007868;0.0;0;97;96;0;0;0;0;0;40;35;627435425464.394;230062648054.8667;439711000444.2431;19008.147515084725;7234.537407357002;323.34787023915305;14809.277339512679;1152069.965589296;489225.32219198206;22261.704599929428;371696.76381640305;3.270020705707768;0.20554543256668745
2859;2019-02-16 16:39:37.836;830;214;198;197;185;36;215;25;71;35;667;641;70;104;263;271;275;215;220;218;213;25;581;355;370;143;360;266;581;251.0;81.0;879.0;116.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30046.021484375;11500.4365234375;0.0;1167.12731933594;455.0;90012;;;Calculated values ==>;1550331577.836;356.16;294.56;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;294.66;275.66;280.26000000000005;276.66;339.86;337.26;280.16;283.56;299.46000000000004;300.26000000000005;300.66;294.66;294.96000000000004;294.46000000000004;;318.66;275.66;243.1966462407574;263.299902668528;273.8482719121499;295.16;5810000.0;3550000.0;3700000.0;1430000.0;3600000.0;2660000.0;5810000.0;0.04183333333333333;0.013500000000000002;0.1465;0.01933333333333333;0.02266666666666667;0.0645;;11500.4365234375;0.0;1167.12731933594;30046.021484375;515488.6310423619;410199.75446230825;254582.44906341098;254175.61284139525;249533.4989114586;430477.46260093397;460084.65883579507;457877.0538169731;471798.96558121993;522950.0517454535;520273.19978624134;457754.22524122684;461880.37987797725;467929.4390683793;469645.52884651115;429328.0327055509;410614.91557801457;460494.97074365144;459810.4239576509;;191082.09718829524;470810.46499630326;201617.72081833475;220230.64857371035;273.8123759608894;1498204.309084149;569459.6918698968;95096.1740718778;0.0;0;97;96;0;0;0;0;0;40;35;627657277464.5352;230147491454.9207;439870194244.34436;37541.99228430052;5204.39305410739;252.6270812217405;15452.895512264166;1152540.9025871472;489328.91084072425;22266.501191333813;371948.78046714567;4.614297481140332;0.2944596456305951
2860;2019-02-16 16:40:37.877;825;214;198;197;185;36;215;25;73;34;656;634;72;118;263;271;275;216;220;218;213;25;581;355;370;136;361;269;581;321.0;78.0;689.0;155.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;45685.23046875;24925.154296875;0.0;2034.298828125;454.0;90013;;;Calculated values ==>;1550331637.877;355.66;294.56;292.96000000000004;292.86;291.66;276.76000000000005;273.8482719121499;294.66;275.66;280.46000000000004;276.56;338.76;336.56;280.36;284.96000000000004;299.46000000000004;300.26000000000005;300.66;294.76000000000005;294.96000000000004;294.46000000000004;;318.56;275.66;241.71165711629368;263.6948088759802;273.8482719121499;295.16;5810000.0;3550000.0;3700000.0;1360000.0;3610000.0;2690000.0;5810000.0;0.0535;0.013000000000000001;0.11483333333333333;0.025833333333333333;0.02266666666666667;0.07616666666666666;;24925.154296875;0.0;2034.298828125;45685.23046875;514870.84640809806;410199.75446230825;254582.44906341098;254175.61284139525;249533.4989114586;430477.46260093397;460084.65883579507;457640.15836882865;472622.7809936826;521573.97995099897;519302.5176160994;457516.6572740444;463104.81721679115;467788.9545893743;469645.52884651115;429328.0327055509;411024.1135744509;460494.97074365144;459810.4239576509;;190664.19178205615;471742.7696466962;201592.66510535943;217362.0537668365;273.8025991279409;1498835.8340991763;569763.4458842159;95122.8708535068;0.0;0;97;97;0;0;0;0;0;41;35;627879429165.0079;230231248650.09897;440030803919.6862;29402.787143088382;6978.8777006512;237.95094870430006;18466.484196200363;1153099.1569635577;489430.5074741886;22270.59213516124;372231.6351173416;2.043294414513249;0.12407698344547262
2861;2019-02-16 16:41:37.867;821;217;200;199;188;38;215;28;70;33;639;621;68;113;264;271;275;219;220;218;213;26;596;360;370;131;365;246;591;-1.0;112.0;1429.0;202.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39502.70703125;20485.13671875;0.0;1890.1091308593802;441.0;90014;;;Calculated values ==>;1550331697.867;355.26;294.86;293.16;293.06;291.96000000000004;276.96000000000004;274.38016830617;294.66;275.96000000000004;280.16;276.46000000000004;337.06;335.26000000000005;279.96000000000004;284.46000000000004;299.56;300.26000000000005;300.66;295.06;294.96000000000004;294.46000000000004;;317.26000000000005;275.76000000000005;240.61611355647437;260.58029834229245;274.38016830617;295.16;5960000.0;3600000.0;3700000.0;1310000.0;3650000.0;2460000.0;5910000.0;0.0;0.018666666666666668;0.23816666666666667;0.033666666666666664;0.02266666666666667;0.02266666666666667;;20485.13671875;0.0;1890.1091308593802;39502.70703125;513113.9531592713;406785.04289578646;254818.6897860781;254416.14228951844;250183.60302061887;430148.3826014536;460084.65883579507;460900.42418689217;473178.34860283375;521707.3764635674;519875.2518397778;460665.23146485176;465890.31590349507;467354.3118686644;468956.02269969863;425238.2268642746;407720.2056984533;460494.97074365144;459810.4239576509;;185231.60634950487;472499.14586990676;202935.34054875976;254818.6897860781;274.34758079371267;1499545.615261876;570141.8019062242;95155.5688026036;0.0;0;97;97;0;0;0;0;0;41;35;628101392165.0432;230311335300.1117;440185278169.71075;61438.684086481866;9075.314779145281;327.0030617619975;4646.479307888984;1153856.0430552145;489564.27011405193;22275.29930059086;372424.21104523476;3.3737051088802206;0.2895092018780459
2862;2019-02-16 16:42:37.877;830;221;202;201;189;40;215;27;68;34;632;617;64;111;266;271;275;223;220;218;213;27;594;361;370;128;366;243;590;-2.0;83.0;1297.0;144.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39371.546875;20423.859375;0.0;1896.4982910156198;430.0;90015;;;Calculated values ==>;1550331757.877;356.16;295.26000000000005;293.36;293.26000000000005;292.06;277.16;274.4858918419099;294.66;275.86;279.96000000000004;276.56;336.36;334.86;279.56;284.26000000000005;299.76000000000005;300.26000000000005;300.66;295.46000000000004;294.96000000000004;294.46000000000004;;316.16;275.86;239.943914813709;260.1585393101385;274.4858918419099;295.16;5940000.0;3610000.0;3700000.0;1280000.0;3660000.0;2430000.0;5900000.0;0.0;0.013833333333333333;0.21616666666666667;0.024;0.02266666666666667;0.02266666666666667;;20423.859375;0.0;1896.4982910156198;39371.546875;514406.15701493935;409088.89443570864;255693.62230588583;255283.00051488503;250602.17078005374;430081.6785162784;460084.65883579507;461126.448215064;473664.3179132749;521240.87982493255;519716.56947905064;460658.18250027794;466092.25817238825;467472.6610337342;468817.39725562325;425804.69197370205;409947.761060855;460494.97074365144;459810.4239576509;;180635.0508419939;472988.3078366223;203213.00794301095;255693.62230588583;274.45975920152785;1500203.0102585652;570482.7670250015;95187.12912362452;0.0;0;97;97;0;0;0;0;0;41;35;628323429165.0079;230389048250.09933;440332002619.68744;55752.28867214214;6474.607197446672;219.35421096105082;4626.647504106675;1154832.7972599543;489693.87439428346;22279.853036692373;372501.4999813319;3.0050099818418206;0.24930338219005346
2863;2019-02-16 16:43:37.878;846;224;201;200;188;41;215;27;67;34;632;617;60;108;266;271;275;226;220;218;213;27;593;362;370;125;367;244;588;267.0;84.0;1243.0;184.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39287.55859375;20393.35546875;0.0;1910.63024902344;426.0;90016;;;Calculated values ==>;1550331817.878;357.76;295.56;293.26000000000005;293.16;291.96000000000004;277.26000000000005;274.5913991737795;294.66;275.86;279.86;276.56;336.36;334.86;279.16;283.96000000000004;299.76000000000005;300.26000000000005;300.66;295.76000000000005;294.96000000000004;294.46000000000004;;315.76000000000005;275.86;239.25999513918347;260.2995467637923;274.5913991737795;295.16;5930000.0;3620000.0000000005;3700000.0;1250000.0;3670000.0000000005;2440000.0;5880000.0;0.0445;0.014;0.20716666666666667;0.03066666666666667;0.02266666666666667;0.06716666666666667;;20393.35546875;0.0;1910.63024902344;39287.55859375;516476.2561449731;411238.05892045854;255400.8165333511;254991.4366258215;250323.1291140051;430014.67791919125;460084.65883579507;460855.84323341417;474051.4637773472;521159.03180776286;519633.6890718299;460033.3376614985;465605.4129104457;467331.35969250975;468678.5276441959;426085.32255487295;412035.7173835649;460494.97074365144;459810.4239576509;;178963.62700411686;473378.49451345275;203468.29239167986;220993.90847919177;274.5631609088183;1500858.513728222;570822.9161506795;95218.85572352103;0.0;0;97;97;0;0;0;0;0;41;35;628545432864.7397;230464949515.00766;440478105054.5109;53322.12094937929;8277.246198401037;196.69447239831254;16040.509289636504;1155741.7658215924;489816.80855463556;22283.32016683405;372673.7291581768;3.489805449785116;0.24804746676422382
2864;2019-02-16 16:44:37.878;860;224;203;202;187;40;215;27;65;34;636;622;58;104;267;271;276;225;220;218;213;27;591;360;370;124;365;244;586;0.0;113.0;962.0;120.0;136.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39228.1796875;20306.11328125;0.0;1898.12390136719;423.0;90017;;;Calculated values ==>;1550331877.878;359.16;295.56;293.46000000000004;293.36;291.86;277.16;274.38016830617;294.66;275.86;279.66;276.56;336.76000000000005;335.36;278.96000000000004;283.56;299.86;300.26000000000005;300.76000000000005;295.66;294.96000000000004;294.46000000000004;;315.46000000000004;275.86;239.02933182858504;260.2995467637923;274.38016830617;295.16;5910000.0;3600000.0;3700000.0;1240000.0;3650000.0;2440000.0;5860000.0;0.0;0.01883333333333333;0.16033333333333333;0.02;0.02266666666666667;0.02266666666666667;;20306.11328125;0.0;1898.12390136719;39228.1796875;518367.1129199385;412085.05625339685;256354.93968257934;255935.5765401734;250044.33710563334;430148.3826014536;460084.65883579507;460621.21150848485;474180.10434583086;521565.50222373114;520142.32966091484;459797.66252134653;465146.8021988183;467743.25174396584;468956.02269969863;426909.23287488194;412475.2161893106;460494.97074365144;459810.4239576509;;177710.07569661198;473508.13932025275;202944.9353061313;256354.93968257934;274.3512986688509;1501512.8115472326;571162.0783902628;95250.59534144096;0.0;0;97;97;0;0;0;0;0;41;35;628767432864.7397;230539649515.00766;440624505054.5109;41314.09628444402;5411.264080282429;271.8406475782603;4611.657643568289;1156530.4009652077;489930.8794736246;22287.22462616719;372845.83054928685;2.3242797413583527;0.18982050935006833
2865;2019-02-16 16:45:37.878;866;221;200;199;185;37;215;28;64;36;643;625;60;108;266;271;276;223;220;218;214;27;574;356;370;135;361;266;574;139.0;112.0;210.0;91.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29881.623046875;11394.662109375;0.0;1209.31652832031;430.0;90018;;;Calculated values ==>;1550331937.878;359.76;295.26000000000005;293.16;293.06;291.66;276.86;273.955091788801;294.66;275.96000000000004;279.56;276.76000000000005;337.46000000000004;335.66;279.16;283.96000000000004;299.76000000000005;300.26000000000005;300.76000000000005;295.46000000000004;294.96000000000004;294.56;;316.16;275.86;241.49495122638035;263.299902668528;273.955091788801;295.16;5740000.0;3560000.0;3700000.0;1350000.0;3610000.0;2660000.0;5740000.0;0.023166666666666665;0.018666666666666668;0.035;0.015166666666666667;0.02266666666666667;0.04583333333333334;;11394.662109375;0.0;1209.31652832031;29881.623046875;520464.35415083077;415726.6505348253;255841.41803513296;255418.2423654602;249861.70320782275;430412.23801567365;460084.65883579507;457015.24715422577;472948.7829819323;520479.332529546;518622.7377076334;456520.64591992885;462359.449765409;468175.34348450357;469508.10652753955;431365.3620585693;416416.56323326734;460494.97074365144;459947.6112961071;;180635.0508419939;472070.4381999017;201790.60114114426;228521.18695053505;273.884310381991;1502088.726570019;571426.251518518;95276.49067835503;0.0;0;97;97;0;0;0;0;0;41;35;628989432864.7397;230617349515.00766;440777505054.5109;8932.862610457854;4099.244195391155;279.04424473897046;10607.044449172054;1156949.1256226653;490010.1337092552;22291.81533360317;372972.65306672634;1.8976702664527503;0.10280008555300826
2866;2019-02-16 16:46:37.869;859;220;199;198;184;35;215;26;64;36;654;631;64;110;265;271;276;221;220;218;213;26;576;354;370;140;359;274;576;83.0;84.0;468.0;138.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.93359375;11392.7314453125;0.0;1218.92456054688;438.0;90019;;;Calculated values ==>;1550331997.869;359.06000000000006;295.16;293.06;292.96000000000004;291.56;276.66;273.7412296467126;294.66;275.76000000000005;279.56;276.76000000000005;338.56000000000006;336.26000000000005;279.56;284.16;299.66;300.26000000000005;300.76000000000005;295.26000000000005;294.96000000000004;294.46000000000004;;316.96000000000004;275.76000000000005;242.56692532238324;264.3458800820626;273.7412296467126;295.16;5760000.0;3540000.0;3700000.0;1400000.0;3590000.0;2740000.0;5760000.0;0.013833333333333333;0.014;0.078;0.023;0.02266666666666667;0.036500000000000005;;11392.7314453125;0.0;1218.92456054688;29981.93359375;519453.02809157124;414607.968967337;255294.75018180851;254878.21037268479;249393.48863616405;430542.39183029096;460084.65883579507;455699.93398979405;472293.48310962116;520958.7961195457;518575.391691893;455699.93398979405;461384.6613088347;468326.4228298194;469782.7140176588;430861.7064994734;414966.8008658906;460494.97074365144;459810.4239576509;;183977.97901196036;471309.8407669174;201249.93454520972;234812.0118355176;273.6642533181368;1502587.5147120552;571616.1179803659;95296.72298543966;0.0;0;97;97;0;0;0;0;0;41;35;629211399564.5068;230699837139.9211;440939480754.341;19847.09995667758;6211.377843099277;222.5286788701599;8212.442042457868;1157188.9226688533;490096.04267120827;22295.99448099604;373129.4585963006;2.7350451443552863;0.2043659048360281
2867;2019-02-16 16:47:37.899;843;217;199;198;185;35;215;24;65;36;661;635;65;102;264;271;276;218;220;218;213;24;593;355;370;142;360;255;588;353.0;110.0;894.0;169.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38478.77734375;20212.54296875;0.0;1107.09094238281;440.0;90020;;;Calculated values ==>;1550332057.899;357.46000000000004;294.86;293.06;292.96000000000004;291.66;276.66;273.8482719121499;294.66;275.56;279.66;276.76000000000005;339.26;336.66;279.66;283.36;299.56;300.26000000000005;300.76000000000005;294.96000000000004;294.96000000000004;294.46000000000004;;317.16;275.56;242.98782864720522;261.82340779136865;273.8482719121499;295.16;5930000.0;3550000.0;3700000.0;1420000.0;3600000.0;2550000.0;5880000.0;0.05883333333333333;0.018333333333333333;0.149;0.028166666666666666;0.02266666666666667;0.08149999999999999;;20212.54296875;0.0;1107.09094238281;38478.77734375;516104.6369380539;408257.79972402484;254585.57210226066;254183.10364678683;249215.97950179424;430477.46260093397;460084.65883579507;458902.3634562797;472029.85167895287;523221.0686369103;520562.39724024147;458902.3634562797;463297.4830796356;468058.0973201897;469645.52884651115;426356.57305143663;408703.785319578;460494.97074365144;459810.4239576509;;184813.72873217988;470845.5270076962;201568.3986760392;216313.4612240272;273.79312878245247;1503158.3058892246;571879.6269556675;95316.11613968608;0.0;0;98;97;0;0;0;0;0;41;35;629433510564.401;230784479439.88077;441098260104.2653;38342.760752255825;7584.639114675007;323.6344417507412;19845.00246279033;1157674.080632283;490211.06696253887;22300.548116012047;373363.38753975165;3.1002425767244293;0.19479162219967772
2868;2019-02-16 16:48:37.860;829;217;200;199;186;36;215;26;63;35;648;627;60;85;264;271;276;219;221;219;214;25;591;358;370;134;363;238;587;-1.0;85.0;996.0;190.0;136.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39086.16796875;20255.322265625;0.0;1794.1643066406198;429.0;90021;;;Calculated values ==>;1550332117.86;356.06000000000006;294.86;293.16;293.06;291.76000000000005;276.76000000000005;274.1680685717883;294.66;275.76000000000005;279.46000000000004;276.66;337.96000000000004;335.86;279.16;281.66;299.56;300.26000000000005;300.76000000000005;295.06;295.06;294.56;;316.06;275.66;241.2770596917726;259.4470641161187;274.1680685717883;295.26000000000005;5910000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2380000.0;5870000.0;0.0;0.014166666666666666;0.166;0.03166666666666666;0.02266666666666667;0.02266666666666667;;20255.322265625;0.0;1794.1643066406198;39086.16796875;514532.27404322574;408732.0752569826;255049.71139683787;254642.713344534;249628.1575704748;430280.9020939914;460084.65883579507;461309.039821544;472981.82504853373;523268.11321253574;521143.1286320718;460960.5863275488;463845.9900831496;467636.5908648188;469232.5458497044;426909.23287488194;409601.5054044411;460631.4671354435;459947.6112961071;;180217.192455513;472007.13841251616;202340.27580399686;255049.71139683787;274.1073975058621;1503804.2602896718;572216.6399648243;95340.27755161484;0.0;0;98;97;0;0;0;0;0;42;35;629655366264.2739;230867225619.83337;441246063969.18066;42988.81482691283;8539.450649269776;245.19280583124535;4644.35239771677;1158351.403215687;490345.347038342;22305.285261924928;373567.3328461336;2.558690448180064;0.22305250050681094
2869;2019-02-16 16:49:37.870;837;219;197;196;186;36;215;26;64;34;625;610;59;118;265;271;276;221;221;219;214;26;575;355;370;126;360;255;575;315.0;109.0;972.0;74.0;136.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30658.84375;11361.455078125;0.0;1989.9248046875;433.0;90022;;;Calculated values ==>;1550332177.87;356.86;295.06;292.86;292.76000000000005;291.76000000000005;276.76000000000005;273.8482719121499;294.66;275.76000000000005;279.56;276.56;335.66;334.16;279.06;284.96000000000004;299.66;300.26000000000005;300.76000000000005;295.26000000000005;295.06;294.56;;316.46000000000004;275.76000000000005;239.4893008659735;261.82340779136865;273.8482719121499;295.26000000000005;5750000.0;3550000.0;3700000.0;1260000.0;3600000.0;2550000.0;5750000.0;0.0525;0.018166666666666668;0.162;0.012333333333333333;0.02266666666666667;0.07516666666666666;;11361.455078125;0.0;1989.9248046875;30658.84375;516845.1107103196;414635.9850473435;254524.52222042507;254114.28473885378;250190.75224256187;430477.46260093397;460084.65883579507;458782.0622913985;473922.61981710925;519538.3266726977;518000.54279294016;458179.2719030573;465167.15411025495;468186.6588226815;469645.52884651115;431114.16919113003;415348.8186920294;460631.4671354435;459947.6112961071;;181888.63598580268;473152.3030481019;201667.86466201424;217606.90108761043;273.83193756644596;1504385.565588641;572480.1570215045;95371.81688321689;0.0;0;98;97;0;0;0;0;0;42;35;629877403264.2386;230945238619.82098;441393988619.15717;41652.50001596026;3348.3080734284144;286.4038674003282;18215.94338400533;1159056.8650633139;490444.42820512474;22309.715972529866;373757.86706136185;4.756299041610165;0.27874726814829015
2870;2019-02-16 16:50:37.860;845;219;196;195;182;36;215;25;66;33;628;615;64;143;264;272;276;220;221;219;214;25;576;355;370;124;360;268;576;171.0;83.0;942.0;149.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30104.22265625;11358.7294921875;0.0;1260.97631835938;440.0;90023;;;Calculated values ==>;1550332237.86;357.66;295.06;292.76000000000005;292.66;291.36;276.76000000000005;273.8482719121499;294.66;275.66;279.76000000000005;276.46000000000004;335.96000000000004;334.66;279.56;287.46000000000004;299.56;300.36;300.76000000000005;295.16;295.06;294.56;;317.16;275.66;239.02933182858504;263.56353331371673;273.8482719121499;295.26000000000005;5760000.0;3550000.0;3700000.0;1240000.0;3600000.0;2680000.0;5760000.0;0.0285;0.013833333333333333;0.157;0.024833333333333332;0.02266666666666667;0.051166666666666666;;11358.7294921875;0.0;1260.97631835938;30104.22265625;517743.4207526459;414245.1451485565;254056.42114914913;253650.9047824938;248654.1258737457;430477.46260093397;460084.65883579507;456936.7813661786;474084.14901256585;518765.64638149494;517421.25745202915;456688.88995733054;466214.5290405376;468058.0973201897;469772.3021140567;430861.7064994734;414607.968967337;460631.4671354435;459947.6112961071;;184813.72873217988;473316.0287508816;201619.05884236627;224848.63953853067;273.8128980187761;1504891.8400822924;572669.460337142;95398.9032107728;0.0;0;98;97;0;0;0;0;0;42;35;630099366264.2739;231020226119.83292;441550862469.1821;40084.882436238535;6747.141419394798;224.84336919455404;12029.230721595995;1159737.896393048;490528.542929454;22313.975656103226;374009.8681717623;4.682050345186562;0.33854957876990804
2871;2019-02-16 16:51:37.871;844;216;197;196;184;37;215;26;66;34;651;627;67;124;264;272;276;217;221;219;214;25;576;355;370;129;360;275;576;346.0;110.0;813.0;118.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30074.349609375;11301.193359375;0.0;1261.66821289062;444.0;90024;;;Calculated values ==>;1550332297.871;357.56000000000006;294.76000000000005;292.86;292.76000000000005;291.56;276.86;273.8482719121499;294.66;275.76000000000005;279.76000000000005;276.56;338.26;335.86;279.86;285.56;299.56;300.36;300.76000000000005;294.86;295.06;294.56;;317.56;275.66;240.16925963744896;264.4750485637546;273.8482719121499;295.26000000000005;5760000.0;3550000.0;3700000.0;1290000.0;3600000.0;2750000.0;5760000.0;0.057666666666666665;0.018333333333333333;0.1355;0.019666666666666666;0.02266666666666667;0.08033333333333334;;11301.193359375;0.0;1261.66821289062;30074.349609375;517621.00865773;413131.2631789293;254465.47988705966;254056.42114914913;249393.48863616405;430477.46260093397;460084.65883579507;455785.79566519;473534.8580475586;520566.0869557349;518076.4577347187;455911.71313070867;462927.3691586446;468058.0973201897;469772.3021140567;430861.7064994734;413506.9469047513;460631.4671354435;459947.6112961071;;186485.25045852014;472664.2518820126;201629.30060526574;216537.43417855195;273.81689390732726;1505393.4201252987;572858.3276473905;95419.92910262827;0.0;0;98;97;0;0;0;0;0;42;35;630321406964.8527;231096140035.03076;441713792334.60675;34438.20508061974;5330.3540417760205;318.17059256990564;19553.950895110265;1160359.0359786912;490629.2071769553;22318.50160206772;374273.10960467067;4.747380225994178;0.27607524803961103
2872;2019-02-16 16:52:37.851;834;216;199;198;187;37;215;27;61;34;671;639;61;89;264;272;276;218;221;219;214;26;596;359;370;130;364;250;591;-1.0;79.0;1241.0;202.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38676.0703125;20372.541015625;0.0;1131.17407226562;436.0;90025;;;Calculated values ==>;1550332357.851;356.56000000000006;294.76000000000005;293.06;292.96000000000004;291.86;276.86;274.27422755570615;294.66;275.86;279.26000000000005;276.56;340.26;337.06;279.26000000000005;282.06;299.56;300.36;300.76000000000005;294.96000000000004;295.06;294.56;;316.76000000000005;275.76000000000005;240.39332010688793;261.13683023647616;274.27422755570615;295.26000000000005;5960000.0;3590000.0;3700000.0;1300000.0;3640000.0;2500000.0;5910000.0;0.0;0.013166666666666667;0.20683333333333334;0.033666666666666664;0.02266666666666667;0.02266666666666667;;20372.541015625;0.0;1131.17407226562;38676.0703125;514737.73436376196;406304.11827288265;254416.14228951844;254016.87215758738;249814.44943992718;430214.79039162316;460084.65883579507;459212.67005737504;473405.19094569265;524640.7092609146;521380.960411547;459212.67005737504;462521.3089672185;467495.5796977367;469222.07547389006;425515.02528816124;407256.9060275259;460631.4671354435;459947.6112961071;;183142.23651711168;472630.20280472847;202649.59356106594;254416.14228951844;274.2321388145567;1505966.1493181076;573122.1874513373;95439.86280822678;0.0;0;99;97;0;0;0;0;0;42;35;630543332964.9232;231173814135.05545;441871239834.6568;53065.7963219866;9089.347177869973;240.39857026503202;4658.713297482677;1161087.9929239408;490749.33129909827;22323.154793511818;374474.81454893923;3.118263755520297;0.2711289890772285
2873;2019-02-16 16:53:37.852;836;220;202;201;189;40;215;28;57;35;670;641;56;75;266;272;276;222;221;219;214;28;591;362;370;127;367;246;586;257.0;86.0;1193.0;102.0;136.0;0;98;0;1;1;0;0;0;0;0;1;0;0;0;0;38706.4765625;20303.021484375;0.0;1107.84362792969;425.0;90026;;;Calculated values ==>;1550332417.852;356.76;295.16;293.36;293.26000000000005;292.06;277.16;274.5913991737795;294.66;275.96000000000004;278.86;276.66;340.16;337.26;278.76000000000005;280.66;299.76000000000005;300.36;300.76000000000005;295.36;295.06;294.56;;315.66;275.96000000000004;239.71726792356844;260.58029834229245;274.5913991737795;295.26000000000005;5910000.0;3620000.0000000005;3700000.0;1270000.0;3670000.0000000005;2460000.0;5860000.0;0.04283333333333333;0.014333333333333333;0.19883333333333333;0.017;0.02266666666666667;0.0655;;20303.021484375;0.0;1107.84362792969;38706.4765625;515401.85834229365;410471.37676886225;255935.5765401734;255520.09030737155;250792.66414636286;430014.67791919125;460084.65883579507;459366.27286275144;473889.94243038853;524857.1508672248;521910.79363430355;459247.72197531996;461487.12355173944;467331.35969250975;468806.88306923484;426909.23287488194;411289.2649652042;460631.4671354435;459947.6112961071;;178545.77502346144;473215.0499880337;203497.0343628205;221643.70544709527;274.57426591845467;1506611.0146221963;573461.1561211449;95458.52160001389;0.0;0;99;97;0;0;0;0;0;42;35;630765336664.655;231250915419.9623;442020042314.47705;50875.33358840294;4585.206265628625;223.88620670538137;15608.905833110277;1161954.183441749;490863.2878102333;22327.023897799227;374643.7141897706;3.3297735294626367;0.2204289364023006
2874;2019-02-16 16:54:37.862;846;223;202;201;188;40;215;28;52;36;660;636;52;71;267;271;276;224;221;219;214;29;592;360;370;134;365;245;587;-2.0;112.0;1056.0;127.0;136.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38599.421875;20257.4375;0.0;1076.82287597656;420.0;90027;;;Calculated values ==>;1550332477.862;357.76;295.46000000000004;293.36;293.26000000000005;291.96000000000004;277.16;274.38016830617;294.66;275.96000000000004;278.36;276.76000000000005;339.16;336.76000000000005;278.36;280.26000000000005;299.86;300.26000000000005;300.76000000000005;295.56;295.06;294.56;;315.16;276.06;241.2770596917726;260.44013211722256;274.38016830617;295.26000000000005;5920000.0;3600000.0;3700000.0;1340000.0;3650000.0;2450000.0;5870000.0;0.0;0.018666666666666668;0.17600000000000002;0.021166666666666667;0.02266666666666667;0.02266666666666667;;20257.4375;0.0;1076.82287597656;38599.421875;516558.33448843914;411263.36565831123;255874.51446610547;255460.26864964666;250370.08253931557;430148.3826014536;460084.65883579507;458930.94477207353;473079.2034362849;523921.90036470623;521483.87419465446;458930.94477207353;461171.2408719669;467743.25174396584;468956.02269969863;426633.7219634946;411664.38542190695;460631.4671354435;459947.6112961071;;176456.53798984195;472397.21216106473;202946.24546087897;255874.51446610547;274.3518063228765;1507255.3378117098;573799.2162799317;95476.73018846924;0.0;0;99;97;0;0;0;0;0;42;35;630987373664.6198;231329228469.94986;442167366864.4536;45053.307078770245;5703.3787951539325;279.4276154429697;4625.656861480038;1162753.7220147382;490949.040308761;22331.21887869677;374812.36364909133;2.6090321093823867;0.21502086723876324
2875;2019-02-16 16:55:37.852;855;223;203;202;187;39;215;28;47;36;646;627;47;68;267;271;276;225;221;219;214;28;591;360;370;138;365;242;586;243.0;81.0;938.0;203.0;136.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38458.7421875;20274.875;0.0;1048.29406738281;418.0;90028;;;Calculated values ==>;1550332537.852;358.66;295.46000000000004;293.46000000000004;293.36;291.86;277.06;274.38016830617;294.66;275.96000000000004;277.86;276.76000000000005;337.76;335.86;277.86;279.96000000000004;299.86;300.26000000000005;300.76000000000005;295.66;295.06;294.56;;314.96000000000004;275.96000000000004;242.14157278889297;260.01710675043796;274.38016830617;295.26000000000005;5910000.0;3600000.0;3700000.0;1380000.0;3650000.0;2420000.0;5860000.0;0.0405;0.013500000000000002;0.15633333333333335;0.03383333333333333;0.02266666666666667;0.06316666666666668;;20274.875;0.0;1048.29406738281;38458.7421875;517751.36046575307;411689.8088819325;256354.93968257934;255935.5765401734;250044.33710563334;430148.3826014536;460084.65883579507;458813.16614755284;472556.2466753328;522742.9318347244;520815.10242467717;458813.16614755284;461279.50942821923;467743.25174396584;468956.02269969863;426909.23287488194;412475.2161893106;460631.4671354435;459947.6112961071;;175620.85347054448;471771.9322026706;202904.41973257455;222084.5535404918;274.3355976834091;1507897.3821537716;574136.9292559403;95494.43654478207;0.0;0;99;97;0;0;0;0;0;42;35;631209336664.655;231410814869.96283;442313442514.4768;40007.067356208274;9096.684171904917;194.8592252552132;15025.016481563038;1163462.4403290667;491072.3536111964;22335.170610304827;374976.0919677075;3.016607289079028;0.21759945220584037
2876;2019-02-16 16:56:37.853;861;222;200;198;186;37;215;28;44;37;631;617;48;85;266;271;276;224;221;219;214;28;573;356;370;141;361;266;573;248.0;111.0;357.0;86.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29927.73828125;11319.3916015625;0.0;1173.669921875;426.0;90029;;;Calculated values ==>;1550332597.853;359.26;295.36;293.16;292.96000000000004;291.76000000000005;276.86;273.955091788801;294.66;275.96000000000004;277.56;276.86;336.26000000000005;334.86;277.96000000000004;281.66;299.76000000000005;300.26000000000005;300.76000000000005;295.56;295.06;294.56;;315.76000000000005;275.96000000000004;242.77792619122317;263.299902668528;273.955091788801;295.26000000000005;5730000.0;3560000.0;3700000.0;1410000.0;3610000.0;2660000.0;5730000.0;0.04133333333333333;0.018500000000000003;0.0595;0.014333333333333333;0.02266666666666667;0.064;;11319.3916015625;0.0;1173.669921875;29927.73828125;519936.8465510214;416443.1710118324;407864.0060693561;255060.17505673622;250287.76441786534;430412.23801567365;460084.65883579507;454525.8889938194;472260.1919623333;519241.95719986677;517796.5415658619;455027.1040612277;459586.9853462461;468175.34348450357;469508.10652753955;431615.30249161733;417118.67395223223;460631.4671354435;459947.6112961071;;178963.62700411686;471373.7779470034;201861.9381096312;274821.0038453671;273.9121161059821;1508467.278988445;574400.2191987279;95512.95321994297;0.0;0;99;97;0;0;0;0;0;42;35;631431340364.3868;231494516264.86172;442465845054.2927;15033.505077609198;3863.0030376690015;268.1876279786244;11848.10287684736;1163921.1194099851;491180.3528044356;22339.02939838918;375200.03836113476;2.482401816554164;0.13929879743401827
