;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2877;2019-02-16 16:57:37.883;854;221;198;197;183;35;215;26;43;37;632;615;50;97;265;272;276;222;221;219;214;26;575;354;370;142;359;275;575;516.0;106.0;642.0;200.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29918.205078125;11315.376953125;0.0;1209.12023925781;435.0;90030;;;Calculated values ==>;1550332657.883;358.56000000000006;295.26000000000005;292.96000000000004;292.86;291.46000000000004;276.66;273.7412296467126;294.66;275.76000000000005;277.46000000000004;276.86;336.36;334.66;278.16;282.86;299.66;300.36;300.76000000000005;295.36;295.06;294.56;;316.66;275.76000000000005;242.98782864720522;264.4750485637546;273.7412296467126;295.26000000000005;5750000.0;3540000.0;3700000.0;1420000.0;3590000.0;2750000.0;5750000.0;0.08600000000000001;0.017666666666666667;0.107;0.03333333333333333;0.02266666666666667;0.10866666666666668;;11315.376953125;0.0;1209.12023925781;29918.205078125;518924.0233348368;415348.8186920294;254938.47875286022;254524.52222042507;249068.4183557512;430542.39183029096;460084.65883579507;452858.45866016217;472128.42060986464;518595.6414443657;516829.269530287;453755.9330064868;459641.6192752612;468326.4228298194;469909.2659007033;431114.16919113003;415699.5884995518;460631.4671354435;459947.6112961071;;182724.36793118677;471043.10962919577;201287.10892704406;212478.19220359466;273.6787852958451;1508966.2445409659;574588.9365814626;95532.81973290195;0.0;0;99;97;0;0;0;0;0;42;35;631653451364.281;231579458714.82123;442628226204.21533;26918.134421443636;8991.866690071722;272.3242588845485;26891.676874719687;1164270.8912041418;491287.53028073953;22343.535916243753;375523.0312746595;5.036050651476863;0.27206061706990226
2878;2019-02-16 16:58:37.874;837;218;198;198;185;35;215;25;46;36;637;616;49;84;264;272;276;219;221;219;214;25;594;356;370;136;362;254;588;-1.0;86.0;1185.0;279.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39575.21875;20357.05859375;0.0;2088.62280273438;434.0;90031;;;Calculated values ==>;1550332717.874;356.86;294.96000000000004;292.96000000000004;292.96000000000004;291.66;276.66;273.955091788801;294.66;275.66;277.76000000000005;276.76000000000005;336.86;334.76000000000005;278.06;281.56;299.56;300.36;300.76000000000005;295.06;295.06;294.56;;316.56;275.66;241.71165711629368;261.6868853414304;273.955091788801;295.26000000000005;5940000.0;3560000.0;3700000.0;1360000.0;3620000.0000000005;2540000.0;5880000.0;0.0;0.014333333333333333;0.19749999999999998;0.0465;0.02266666666666667;0.02266666666666667;;20357.05859375;0.0;2088.62280273438;39575.21875;515277.3035388562;408703.785319578;254183.10364678683;254183.10364678683;249215.97950179424;430412.23801567365;460084.65883579507;456765.0488544147;472818.15071447083;520849.18385724974;518699.452875298;457129.607875444;461325.6113439866;467777.34666785965;469635.1023199616;426077.7592021297;409142.4841691015;460631.4671354435;459947.6112961071;;182306.50109390085;471742.7696466962;201767.319387172;254183.10364678683;273.87523286210336;1509545.269541114;574852.8339545807;95560.29680282011;0.0;0;99;98;0;0;0;0;0;43;35;631875418064.9303;231662846205.06512;442786902399.67944;50362.05156978043;12553.858437067876;242.73894214007024;4663.995506717927;1164914.7961557196;491467.05105850106;22347.827465769176;375785.9557673501;3.0216344631145495;0.2771058227918063
2879;2019-02-16 16:59:37.844;827;219;201;200;186;36;215;27;49;34;621;602;49;82;265;272;277;221;221;219;214;26;591;357;371;128;362;239;587;-1.0;85.0;1138.0;244.0;136.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39415.3671875;20329.927734375;0.0;1850.34240722656;421.0;90032;;;Calculated values ==>;1550332777.844;355.86;295.06;293.26000000000005;293.16;291.76000000000005;276.76000000000005;274.0616903277293;294.66;275.86;278.06;276.56;335.26000000000005;333.36;278.06;281.36;299.66;300.36;300.86;295.26000000000005;295.06;294.56;;315.26000000000005;275.76000000000005;239.943914813709;259.59022785621676;274.0616903277293;295.26000000000005;5910000.0;3570000.0000000005;3710000.0;1280000.0;3620000.0000000005;2390000.0;5870000.0;0.0;0.014166666666666666;0.18966666666666668;0.04066666666666666;0.02266666666666667;0.02266666666666667;;20329.927734375;0.0;1850.34240722656;39415.3671875;514283.4159573993;409601.5054044411;255460.26864964666;255049.71139683787;249628.1575704748;430346.717906069;459928.2820158971;459521.018635699;473664.3179132749;520453.0997563077;518525.68906735914;459521.018635699;463353.4248632604;467906.3786984534;469497.6653810156;427175.45392572385;410444.4988563443;460476.3112446427;459790.9256015775;;176874.38241465177;472891.67638883414;202098.06864439015;255460.26864964666;274.0086175383073;1510203.195296799;575191.7226450337;95593.10510056373;0.0;0;99;98;0;0;0;0;0;43;35;632097606915.0363;231742006605.1029;442934728449.74994;48824.55284835158;11012.273381607389;237.02186348287668;4631.494890910432;1165740.937915413;491663.3372982011;22351.82347348125;375863.3794561573;2.917247741856409;0.2626239103873009
2880;2019-02-16 17:00:37.874;835;221;198;196;186;37;216;26;53;34;614;600;51;95;265;272;277;223;221;219;214;27;574;356;370;121;361;252;574;137.0;83.0;851.0;82.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30187.396484375;11442.2490234375;0.0;1184.595703125;424.0;90033;;;Calculated values ==>;1550332837.874;356.66;295.26000000000005;292.96000000000004;292.76000000000005;291.76000000000005;276.86;273.955091788801;294.76000000000005;275.76000000000005;278.46000000000004;276.56;334.56;333.16;278.26000000000005;282.66;299.66;300.36;300.86;295.46000000000004;295.06;294.56;;315.56;275.86;238.32900078539177;261.41265627149306;273.955091788801;295.26000000000005;5740000.0;3560000.0;3700000.0;1210000.0;3610000.0;2520000.0;5740000.0;0.022833333333333334;0.013833333333333333;0.14183333333333334;0.013666666666666666;0.02266666666666667;0.0455;;11442.2490234375;0.0;1184.595703125;30187.396484375;516682.01673406037;415726.6505348253;254999.13176056792;254172.50085274584;250239.13694024138;430412.23801567365;460221.56738830067;457936.00528730644;474564.8150966291;518661.7303449441;517228.1241765123;457694.9053075404;462924.2165159742;468046.64453070954;469635.1023199616;431606.13792227174;416416.56323326734;460631.4671354435;459947.6112961071;;178127.92459426197;473895.8352069713;201920.9911942612;228362.84876575466;273.93512416888325;1510783.5083386367;575456.6231686258;95618.40889704673;0.0;0;99;98;0;0;0;0;0;43;35;632320018064.9303;231816743955.0673;443082102099.6797;36311.462832196914;3716.98953484037;210.1224498645608;10537.106695131037;1166450.7594458112;491786.14252770843;22355.55153919201;375989.8476718206;4.021248586768353;0.27356199801723957
2881;2019-02-16 17:01:37.865;842;220;196;195;181;37;216;26;57;34;628;605;56;94;265;272;277;221;221;219;214;27;574;355;371;124;360;260;574;579.0;83.0;718.0;66.0;136.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29696.01953125;11380.556640625;0.0;974.504028320312;435.0;90034;;;Calculated values ==>;1550332897.865;357.36;295.16;292.76000000000005;292.66;291.26000000000005;276.86;273.8482719121499;294.76000000000005;275.76000000000005;278.86;276.56;335.96000000000004;333.66;278.76000000000005;282.56;299.66;300.36;300.86;295.26000000000005;295.06;294.56;;316.66;275.86;239.02933182858504;262.5002047102346;273.8482719121499;295.26000000000005;5740000.0;3550000.0;3710000.0;1240000.0;3600000.0;2600000.0;5740000.0;0.0965;0.013833333333333333;0.11966666666666666;0.011000000000000001;0.02266666666666667;0.11916666666666667;;11380.556640625;0.0;974.504028320312;29696.01953125;517539.41023465677;415376.3594777198;254172.50085274584;253764.7012984487;248376.83377188267;430477.46260093397;460065.49797427363;457130.4236791988;474180.10434583086;519431.33308381;517064.9307956273;457008.00341949763;461597.8284548382;468186.6588226815;469772.3021140567;431606.13792227174;415726.6505348253;460476.3112446427;459790.9256015775;;182724.36793118677;473508.13932025275;201677.20986833455;211662.3281534813;273.835582528386;1511282.46195064;575646.7846871197;95636.39869591524;0.0;0;99;98;0;0;0;0;0;43;35;632542284719.6971;231890232929.99017;443235679059.51855;30569.234586033417;2990.140223971101;219.66624219300928;29568.6578625648;1167008.0149895067;491842.0268917277;22359.1325743862;376324.0122439118;5.127267328924415;0.21159360498456284
2882;2019-02-16 17:02:37.855;840;217;196;196;183;36;216;26;59;35;646;613;59;88;265;272;277;218;221;219;214;26;574;355;371;131;360;261;574;562.0;83.0;753.0;124.0;136.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.345703125;11422.8681640625;0.0;941.9521484375;442.0;90035;;;Calculated values ==>;1550332957.855;357.16;294.86;292.76000000000005;292.76000000000005;291.46000000000004;276.76000000000005;273.8482719121499;294.76000000000005;275.76000000000005;279.06;276.66;337.76;334.46000000000004;279.06;281.96000000000004;299.66;300.36;300.86;294.96000000000004;295.06;294.56;;317.36;275.76000000000005;240.61611355647437;262.63441904999945;273.8482719121499;295.26000000000005;5740000.0;3550000.0;3710000.0;1310000.0;3600000.0;2610000.0;5740000.0;0.09366666666666666;0.013833333333333333;0.1255;0.020666666666666667;0.02266666666666667;0.11633333333333333;;11422.8681640625;0.0;941.9521484375;29657.345703125;517294.6435686629;414302.69491876307;254172.50085274584;254172.50085274584;249114.43269794006;430477.46260093397;460065.49797427363;457212.9489298796;473372.2673856561;521198.06113881967;517804.51959563565;457212.9489298796;460727.0228159712;468186.6588226815;469772.3021140567;431606.13792227174;414664.5111566962;460476.3112446427;459790.9256015775;;185649.48583044452;472499.14586990676;201634.5104478412;211871.13895080253;273.8189264597978;1511776.9908924422;575836.7815557655;95652.36650231274;0.0;0;99;98;0;0;0;0;0;43;35;632764847619.7325;231966720180.00232;443391953009.5434;32075.094029495816;5597.869132056022;234.35917025712845;28841.335180373488;1167529.9640553738;491913.5817085819;22362.9154888997;376810.6810610233;5.398271533691765;0.25908553677774626
2883;2019-02-16 17:03:37.856;833;213;197;196;183;36;216;25;60;36;655;620;60;88;265;272;277;215;221;219;214;25;574;356;371;136;361;262;574;459.0;112.0;1074.0;259.0;136.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.873046875;11395.1533203125;0.0;1035.06311035156;445.0;90036;;;Calculated values ==>;1550333017.856;356.46000000000004;294.46000000000004;292.86;292.76000000000005;291.46000000000004;276.76000000000005;273.955091788801;294.76000000000005;275.66;279.16;276.76000000000005;338.66;335.16;279.16;281.96000000000004;299.66;300.36;300.86;294.66;295.06;294.56;;317.66;275.66;241.71165711629368;262.7682575881327;273.955091788801;295.26000000000005;5740000.0;3560000.0;3710000.0;1360000.0;3610000.0;2620000.0;5740000.0;0.0765;0.018666666666666668;0.179;0.043166666666666666;0.02266666666666667;0.09916666666666667;;11395.1533203125;0.0;1035.06311035156;29686.873046875;516436.67920490366;412812.7584839895;254583.9325906361;254172.50085274584;249114.43269794006;430412.23801567365;460065.49797427363;457173.2343506725;472818.15071447083;522040.65101606236;518441.58158120484;457173.2343506725;460572.53904591646;468046.64453070954;469635.1023199616;431606.13792227174;413566.573458172;460476.3112446427;459790.9256015775;;186903.13564328075;471742.7696466962;201816.8326420215;213877.88405884773;273.89453637820014;1512271.5342903475;576026.9349037419;95668.84190403487;0.0;0;99;98;0;0;0;0;0;43;35;632987451329.4636;232046821514.90555;443548855624.3539;45708.79590584853;11651.802947368456;336.7385366631956;24386.376619654035;1168178.1739407033;492057.33137152455;22367.674715770747;377254.25271822547;6.603562735001312;0.4366720912564918
2884;2019-02-16 17:04:37.856;825;212;197;196;184;36;216;25;61;37;651;622;61;101;264;272;277;214;221;219;214;23;576;354;371;158;359;265;576;585.0;85.0;562.0;336.0;136.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30469.884765625;11407.80859375;0.0;1933.8278808593802;447.0;90037;;;Calculated values ==>;1550333077.856;355.66;294.36;292.86;292.76000000000005;291.56;276.76000000000005;273.7412296467126;294.76000000000005;275.66;279.26000000000005;276.86;338.26;335.36;279.26000000000005;283.26000000000005;299.56;300.36;300.86;294.56;295.06;294.56;;317.86;275.46000000000004;246.20719268323901;263.1675429290057;273.7412296467126;295.26000000000005;5760000.0;3540000.0;3710000.0;1580000.0;3590000.0;2650000.0;5760000.0;0.09749999999999999;0.014166666666666666;0.09366666666666666;0.056;0.02266666666666667;0.12016666666666666;;11407.80859375;0.0;1933.8278808593802;30469.884765625;515287.3713685121;411580.5451956608;254465.47988705966;254056.42114914913;249393.48863616405;430542.39183029096;460065.49797427363;456807.9033684444;469989.63993545104;521385.1646613062;518396.7143230481;456807.9033684444;461672.7578008095;468198.0947123171;469909.2659007033;431105.14352993894;412365.87936793984;460476.3112446427;459790.9256015775;;187738.9118479558;468571.51671013323;201125.64752731824;211186.97512915573;273.615642911486;1512772.8406054517;576216.9595863591;95693.58266229495;0.0;0;99;98;0;0;0;0;0;44;35;633210051329.4636;232135021514.90555;443706955624.3539;23948.90463045215;14976.968674237638;265.47290896165396;29873.908048436013;1168758.6547785057;492279.2378017046;22372.69314448429;377706.4217571262;5.176670372748225;0.31326755761699776
2885;2019-02-16 17:05:37.846;820;212;197;196;186;37;216;24;62;33;618;597;63;161;264;272;277;213;221;219;214;23;577;354;371;159;359;273;577;689.0;114.0;583.0;443.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31029.29296875;11315.6845703125;0.0;2465.39990234375;448.0;90038;;;Calculated values ==>;1550333137.846;355.16;294.36;292.86;292.76000000000005;291.76000000000005;276.86;273.7412296467126;294.76000000000005;275.56;279.36;276.46000000000004;334.96000000000004;332.86;279.46000000000004;289.26000000000005;299.56;300.36;300.86;294.46000000000004;295.06;294.56;;317.96000000000004;275.46000000000004;246.40030039733224;264.2163659402789;273.7412296467126;295.26000000000005;5770000.0;3540000.0;3710000.0;1590000.0;3590000.0;2730000.0;5770000.0;0.11483333333333333;0.019;0.09716666666666667;0.07383333333333333;0.022833333333333334;0.13766666666666666;;11315.6845703125;0.0;2465.39990234375;31029.29296875;514587.0648030598;411147.54430251865;254406.80044678904;253998.90528574798;250094.70068420604;430542.39183029096;460065.49797427363;455614.4612195893;469448.6710274668;517310.19900490536;515127.4559025372;455740.18800020067;467618.8297064392;468198.0947123171;469909.2659007033;430852.753402848;411548.79843294434;460476.3112446427;459790.9256015775;;188156.80290529504;468433.5069508844;201184.7224853475;210012.11313996918;273.6387527381897;1513285.248337795;576406.2904690158;95730.23678378889;0.0;0;99;98;0;0;0;0;0;44;35;633432614229.499;232230105664.92065;443868328724.3795;24722.08961367716;19731.868586372144;366.7751444281689;34386.216515548076;1169164.178798668;492568.4299055372;22377.961000141077;378241.83354507154;5.747512107424062;0.3641325820653887
2886;2019-02-16 17:06:37.867;817;215;197;197;188;39;216;25;59;31;595;576;60;164;265;272;277;217;221;219;214;24;598;359;371;150;364;252;593;369.0;83.0;1212.0;479.0;136.0;0;14;0;1;1;0;0;0;0;0;1;1;1;0;0;40492.765625;20439.5;0.0;3093.91796875;442.0;90039;;;Calculated values ==>;1550333197.867;354.86;294.66;292.86;292.86;291.96000000000004;277.06;274.27422755570615;294.76000000000005;275.66;279.06;276.26000000000005;332.66;330.76000000000005;279.16;289.56;299.66;300.36;300.86;294.86;295.06;294.56;;317.36;275.56;244.62907804385475;261.41265627149306;274.27422755570615;295.26000000000005;5980000.0;3590000.0;3710000.0;1500000.0;3640000.0;2520000.0;5930000.0;0.0615;0.013833333333333333;0.20199999999999999;0.07983333333333334;0.02266666666666667;0.08416666666666667;;20439.5;0.0;3093.91796875;40492.765625;512442.9388376446;404742.7155535226;253513.50696152681;253513.50696152681;250091.6749275046;430214.79039162316;460065.49797427363;458657.2398049888;470467.02973526024;516715.6781219219;514766.1428004322;458777.14900429564;470859.742311762;467625.08733946737;469222.07547389006;425224.23568811355;405757.14262493304;460476.3112446427;459790.9256015775;;185649.48583044452;469766.86311683187;202595.27542633456;216307.90807739625;274.2110543897497;1513881.474100206;576671.0096270378;95776.5806475052;0.0;0;100;98;0;0;0;0;0;44;36;633655292140.044;232322838110.14755;444025883849.765;51724.51680448815;21329.19841729137;269.29478737399705;20493.15397495192;1169801.456822981;492910.72522618406;22383.26343812304;378699.3216984424;3.98650821179838;0.3257244497847471
2887;2019-02-16 17:07:37.877;825;220;199;199;187;42;216;18;56;30;571;557;56;156;267;271;277;222;221;219;214;19;595;363;371;145;368;245;590;319.0;83.0;962.0;521.0;136.0;0;60;0;1;1;0;0;0;0;0;1;1;1;0;0;40587.12890625;20369.384765625;0.0;3285.65502929688;429.0;90040;;;Calculated values ==>;1550333257.877;355.66;295.16;293.06;293.06;291.86;277.36;274.69669130483857;294.76000000000005;274.96000000000004;278.76000000000005;276.16;330.26000000000005;328.86;278.76000000000005;288.76000000000005;299.86;300.26000000000005;300.86;295.36;295.06;294.56;;316.06;275.06;243.61107973660833;260.44013211722256;274.69669130483857;295.26000000000005;5950000.0;3629999.9999999995;3710000.0;1450000.0;3679999.9999999995;2450000.0;5900000.0;0.05316666666666667;0.013833333333333333;0.16033333333333333;0.08683333333333333;0.02266666666666667;0.07583333333333334;;20369.384765625;0.0;3285.65502929688;40587.12890625;513698.50209821534;408649.1926586049;254472.29091102755;254472.29091102755;249859.99800995857;429947.3805835815;460065.49797427363;459404.88339797145;471038.1348384378;514858.063147592;513425.9404193494;459404.88339797145;470903.91511545255;467320.0677087885;468539.4126624423;426070.5536016799;409521.64261320746;460476.3112446427;459790.9256015775;;180217.192455513;469946.05786256643;203486.19975591582;218725.9984308503;274.5747860161988;1514557.2524988237;577011.1403457039;95829.75261633185;0.0;0;100;98;0;0;0;0;0;44;36;633877929240.0085;232411352860.13348;444175008699.74133;41032.29561060959;23137.597678927497;228.92660200720235;18280.75697711348;1170574.5590885566;493281.34361969936;22387.41597500804;379022.4914756457;3.4952203667992525;0.30211181226800027
2888;2019-02-16 17:08:37.868;846;221;197;196;185;45;216;-34;51;25;564;555;50;162;268;270;277;223;221;219;214;-34;589;364;371;146;369;245;584;389.0;83.0;697.0;486.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40646.42578125;20169.94921875;0.0;3445.00024414062;427.0;90041;;;Calculated values ==>;1550333317.868;357.76;295.26000000000005;292.86;292.76000000000005;291.66;277.66;274.8017692304317;294.76000000000005;269.76000000000005;278.26000000000005;275.66;329.56;328.66;278.16;289.36;299.96000000000004;300.16;300.86;295.46000000000004;295.06;294.56;;315.86;269.76000000000005;243.81672145450628;260.44013211722256;274.8017692304317;295.26000000000005;5890000.0;3640000.0;3710000.0;1460000.0;3690000.0;2450000.0;5840000.0;0.06483333333333334;0.013833333333333333;0.11616666666666667;0.081;0.02266666666666667;0.08750000000000001;;20169.94921875;0.0;3445.00024414062;40646.42578125;516804.3128573334;411742.39950194384;254005.7974257321;253605.6494732291;249396.1548959605;429879.7862731237;460065.49797427363;458812.26217089494;470407.4988314594;514142.2465004225;513221.1897192021;458693.4995836547;471575.8524522213;467308.8987836218;468271.1358727367;427718.302614648;412525.90015965403;460476.3112446427;459790.9256015775;;179381.48055642567;464500.46703245386;202236.01003270329;215646.8501954688;274.09414431644944;1515234.0972452327;577348.9174543852;95885.83299689923;0.0;0;100;98;0;0;0;0;0;44;36;634100495849.775;232498639765.0419;444321986649.5871;29805.60795671993;21243.4210169798;210.16156729408337;21362.606598034512;1171164.786403619;493651.1299655039;22391.0744942215;379352.80328422086;3.075246773369082;0.24836155872820956
2889;2019-02-16 17:09:37.848;865;220;199;197;183;43;216;-74;47;22;562;554;46;166;269;270;277;222;221;219;214;-68;587;361;371;146;366;247;582;551.0;86.0;701.0;442.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40544.47265625;20091.89453125;0.0;3483.10180664062;429.0;90042;;;Calculated values ==>;1550333377.848;359.66;295.16;293.06;292.86;291.46000000000004;277.46000000000004;274.4858918419099;294.76000000000005;265.76000000000005;277.86;275.36;329.36;328.56;277.76000000000005;289.76000000000005;300.06;300.16;300.86;295.36;295.06;294.56;;316.06;266.36;243.81672145450628;260.72004837742526;274.4858918419099;295.26000000000005;5870000.0;3610000.0;3710000.0;1460000.0;3660000.0;2470000.0;5820000.0;0.09183333333333334;0.014333333333333333;0.11683333333333333;0.07366666666666667;0.022833333333333334;0.11466666666666667;;20091.89453125;0.0;3483.10180664062;40544.47265625;519303.1310046754;412190.59246846486;254933.6083891616;254118.67475721712;248752.27076607425;430081.6785162784;460065.49797427363;458017.21189582633;470109.113730285;513763.5570799643;512943.4847849188;457897.57819490344;471756.2356361743;467861.7144681288;468689.177056728;428255.0150916921;412962.208169826;460476.3112446427;459790.9256015775;;180217.192455513;461053.8628487519;200917.85785296396;211673.90120101496;273.5650688500518;1515910.4625354868;577684.3209806203;95943.54793594618;0.0;0;100;98;0;0;0;0;0;44;36;634323021649.8458;232586210565.06976;444469537449.63403;30037.77453067442;19163.352368023046;219.19689921341384;28450.752131264504;1171663.315026221;493987.74083611544;22394.651288781126;379767.77623665606;3.3031214432902396;0.23017210777429856
2890;2019-02-16 17:10:37.868;879;219;200;199;184;39;216;-89;49;21;562;556;46;165;268;270;277;221;221;219;214;-88;585;359;371;144;364;247;580;311.0;85.0;640.0;462.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40459.5;20054.775390625;0.0;3507.0009765625;425.0;90043;;;Calculated values ==>;1550333437.868;361.06000000000006;295.06;293.16;293.06;291.56;277.06;274.27422755570615;294.76000000000005;264.26000000000005;278.06;275.26000000000005;329.36;328.76000000000005;277.76000000000005;289.66;299.96000000000004;300.16;300.86;295.26000000000005;295.06;294.56;;315.66;264.36;243.40439225979637;260.72004837742526;274.27422755570615;295.26000000000005;5850000.0;3590000.0;3710000.0;1440000.0;3640000.0;2470000.0;5800000.0;0.05183333333333333;0.014166666666666666;0.10666666666666667;0.077;0.022833333333333334;0.07466666666666666;;20054.775390625;0.0;3507.0009765625;40459.5;521172.61377291864;412633.98980619374;255467.83359256244;255052.47792985634;249209.46030030499;430214.79039162316;460065.49797427363;458256.2283559787;470279.77213233593;513763.5570799643;513148.56595371594;457897.57819490344;471644.1908899751;468013.0124104906;468966.6422690117;428785.7787032321;413394.10589193564;460476.3112446427;459790.9256015775;;178545.77502346144;459320.1861262836;199174.69210439708;216389.33581841196;272.86857087109644;1516585.720651776;578018.9880817238;96001.81820940653;0.0;0;100;98;0;0;0;0;0;44;36;634545695849.775;232673239565.0421;444617786849.5869;27635.36386683537;20031.20303968526;218.0486981600334;18173.98537047636;1172144.0847158765;494314.47100484086;22398.29621666252;380156.44522887346;2.80363415498465;0.23418885301441061
2891;2019-02-16 17:11:37.879;887;220;200;199;185;36;216;-67;51;22;564;559;49;166;267;271;277;222;221;219;214;-68;586;356;371;146;361;252;580;348.0;85.0;1290.0;548.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40622.88671875;20075.705078125;0.0;3565.244140625;425.0;90044;;;Calculated values ==>;1550333497.879;361.86;295.16;293.16;293.06;291.66;276.76000000000005;273.955091788801;294.76000000000005;266.46000000000004;278.26000000000005;275.36;329.56;329.06;278.06;289.76000000000005;299.86;300.26000000000005;300.86;295.36;295.06;294.56;;315.66;266.36;243.81672145450628;261.41265627149306;273.955091788801;295.26000000000005;5860000.0;3560000.0;3710000.0;1460000.0;3610000.0;2520000.0;5800000.0;0.058;0.014166666666666666;0.215;0.09133333333333334;0.022833333333333334;0.08083333333333334;;20075.705078125;0.0;3565.244140625;40622.88671875;522067.4844700593;413016.3748973746;255467.83359256244;255052.47792985634;249579.71312995945;430412.23801567365;460065.49797427363;457694.9053075404;470109.113730285;513532.94131814525;513018.64868229604;457453.4550644065;471085.73683381133;468303.9457373096;469508.10652753955;428521.12990631483;413767.3536232636;460476.3112446427;459790.9256015775;;178545.77502346144;461053.8628487519;199702.23251596224;215454.57756234208;273.06473427875915;1517261.5310827107;578353.4700622959;96060.76439012146;0.0;0;100;98;0;0;0;0;0;44;36;634768336659.4707;232760255514.9232;444767514294.38226;55468.4246501893;23870.115570394788;209.01183067655919;19750.521466504866;1172836.7432500264;494680.38239755045;22401.855706851544;380472.5407256351;4.200257468469611;0.3563566476527721
2892;2019-02-16 17:12:37.839;891;221;199;198;186;34;216;-60;52;22;564;559;51;168;265;271;277;222;221;219;214;-59;588;355;371;151;360;257;582;739.0;110.0;1565.0;547.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40608.11328125;20026.935546875;0.0;3604.20166015625;426.0;90045;;;Calculated values ==>;1550333557.839;362.26;295.26000000000005;293.06;292.96000000000004;291.76000000000005;276.56;273.8482719121499;294.76000000000005;267.16;278.36;275.36;329.56;329.06;278.26000000000005;289.96000000000004;299.66;300.26000000000005;300.86;295.36;295.06;294.56;;315.76000000000005;267.26000000000005;244.82967444194236;262.0952818180154;273.8482719121499;295.26000000000005;5880000.0;3550000.0;3710000.0;1510000.0;3600000.0;2570000.0;5820000.0;0.12316666666666666;0.018333333333333333;0.26083333333333336;0.09116666666666666;0.022833333333333334;0.146;;20026.935546875;0.0;3604.20166015625;40608.11328125;522397.2444974929;412578.8282274605;254933.6083891616;254524.3769063687;249858.64144031837;430477.46260093397;460065.49797427363;457007.1687273485;469430.3878270191;513095.8410596263;512579.5969087784;456885.1506218106;470637.1741664031;468186.6588226815;469645.52884651115;427987.414015367;412962.208169826;460476.3112446427;459790.9256015775;;178963.62700411686;461216.83309227135;200133.87497880144;208704.15292083262;273.23069663869285;1517938.0047998077;578687.4359419355;96120.46994157818;0.0;0;100;98;0;0;0;0;0;44;36;634990788259.6122;232849296114.97983;444920112494.4794;67001.11745274604;23802.063014678006;275.4621071682511;36658.66881138875;1173856.6423818546;495077.38570724207;22405.890298147606;380942.30392719264;5.405466113072792;0.38618749354670073
2893;2019-02-16 17:13:37.860;890;222;198;198;187;34;216;-62;53;21;562;557;53;170;265;271;277;223;221;219;214;-61;586;356;371;154;361;260;580;274.0;80.0;1530.0;529.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40669.33984375;20002.5859375;0.0;3634.21215820312;420.0;90046;;;Calculated values ==>;1550333617.86;362.16;295.36;292.96000000000004;292.96000000000004;291.86;276.56;273.955091788801;294.76000000000005;266.96000000000004;278.46000000000004;275.26000000000005;329.36;328.86;278.46000000000004;290.16;299.66;300.26000000000005;300.86;295.46000000000004;295.06;294.56;;315.16;267.06;245.4256646245625;262.5002047102346;273.955091788801;295.26000000000005;5860000.0;3560000.0;3710000.0;1540000.0;3610000.0;2600000.0;5800000.0;0.04566666666666667;0.013333333333333334;0.255;0.08816666666666667;0.022833333333333334;0.0685;;20002.5859375;0.0;3634.21215820312;40669.33984375;522432.09233547735;413767.3536232636;254640.87459571127;254640.87459571127;250327.527592515;430412.23801567365;460065.49797427363;456640.1732961197;468919.4417156938;512625.88698290876;512108.34033473674;456640.1732961197;470458.3908068637;468046.64453070954;469508.10652753955;428521.12990631483;414136.2788398048;460476.3112446427;459790.9256015775;;176456.53798984195;460554.6734412555;200075.57539269433;218264.00846036663;273.21203390515166;1518615.5539673874;579021.1320399006;96180.81116867944;0.0;0;100;98;0;0;0;0;0;44;36;635213466169.2725;232940828139.8402;445075266779.2427;65423.97246537348;22965.57381128148;191.79801422013358;16544.593824172945;1174960.5710360007;495467.2524191378;22409.78549532859;381385.8196246618;4.447554092961459;0.38555743803486514
2894;2019-02-16 17:14:37.840;886;222;198;197;186;35;216;-71;54;20;559;553;54;170;265;271;277;224;221;219;214;-70;587;356;371;155;361;262;581;228.0;110.0;1153.0;523.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40551.078125;19968.205078125;0.0;3632.64453125;416.0;90047;;;Calculated values ==>;1550333677.84;361.76;295.36;292.96000000000004;292.86;291.76000000000005;276.66;273.955091788801;294.76000000000005;266.06;278.56;275.16;329.06;328.46000000000004;278.56;290.16;299.66;300.26000000000005;300.86;295.56;295.06;294.56;;314.76000000000005;266.16;245.62243170879464;262.7682575881327;273.955091788801;295.26000000000005;5870000.0;3560000.0;3710000.0;1550000.0;3610000.0;2620000.0;5810000.0;0.038;0.018333333333333333;0.19216666666666665;0.08716666666666667;0.022833333333333334;0.060833333333333336;;19968.205078125;0.0;3632.64453125;40551.078125;521867.34566213685;413367.24008990556;254582.44906341098;254175.61284139525;249905.39796973363;430412.23801567365;460065.49797427363;456435.4872589836;468681.0525213671;512138.93822850415;511516.6655831045;456435.4872589836;470186.37948260613;468046.64453070954;469508.10652753955;428255.0150916921;414110.36894679844;460476.3112446427;459790.9256015775;;174785.17458790913;459468.36542066204;199441.6730169792;220138.3478618043;272.96173378439187;1519292.1651717366;579354.1109351617;96241.34812206445;0.0;0;100;98;0;0;0;0;0;44;36;635435991969.3433;233033497239.8697;445231814579.2925;49385.64463683851;22665.660021187687;259.3185126563838;14578.865145836204;1175916.9989298868;495847.38594776863;22413.54354661896;381645.095328775;3.6816254395351744;0.32997796832819415
2895;2019-02-16 17:15:37.860;880;222;199;198;186;37;216;-99;-12;16;555;549;-2;168;266;271;277;224;221;219;214;-99;587;359;371;156;364;264;581;335.0;86.0;759.0;525.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40596.40234375;19902.44140625;0.0;3666.0859375;411.0;90048;;;Calculated values ==>;1550333737.86;361.16;295.36;293.06;292.96000000000004;291.76000000000005;276.86;274.27422755570615;294.76000000000005;263.26000000000005;271.96000000000004;274.76000000000005;328.66;328.06;272.96000000000004;289.96000000000004;299.76000000000005;300.26000000000005;300.86;295.56;295.06;294.56;;314.26000000000005;263.26000000000005;245.81826849250206;263.0348170998261;274.27422755570615;295.26000000000005;5870000.0;3590000.0;3710000.0;1560000.0;3640000.0;2640000.0;5810000.0;0.05583333333333333;0.014333333333333333;0.1265;0.0875;0.022833333333333334;0.07866666666666666;;19902.44140625;0.0;3666.0859375;40596.40234375;521136.4317492705;413367.24008990556;254992.8587426861;254582.44906341098;249905.39796973363;430214.79039162316;460065.49797427363;447682.9185349403;468138.2169049391;511546.7820344037;510923.234101666;448994.9962184235;469683.2294802881;467754.4950057721;469094.4051697779;428255.0150916921;414110.36894679844;460476.3112446427;459790.9256015775;;172696.00095264515;456277.12873737107;198911.835768489;215189.59031820297;272.7642354974986;1519968.619585096;579686.4770742217;96302.19115020266;0.0;0;100;98;0;0;0;0;0;44;36;635658666169.2725;233126828339.84003;445389667179.2423;31469.541969956088;22519.46313477718;202.73992807680915;19241.971708958794;1176591.0167491366;496224.0541548463;22417.395317119513;381927.02958257776;3.115753295516885;0.2652456635690784
2896;2019-02-16 17:16:37.851;875;223;200;200;186;39;216;-113;-58;10;552;547;-65;136;267;271;278;225;222;220;214;-114;588;359;371;155;364;267;581;-1.0;83.0;796.0;522.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40623.6171875;19995.326171875;0.0;3727.8291015625;408.0;90049;;;Calculated values ==>;1550333797.851;360.66;295.46000000000004;293.16;293.16;291.76000000000005;277.06;274.27422755570615;294.76000000000005;261.86;267.36;274.16;328.36;327.86;266.66;286.76000000000005;299.86;300.26000000000005;300.96000000000004;295.66;295.16;294.56;;313.96000000000004;261.76000000000005;245.62243170879464;263.43189868330234;274.27422755570615;295.36;5880000.0;3590000.0;3710000.0;1550000.0;3640000.0;2670000.0;5810000.0;0.0;0.013833333333333333;0.13266666666666665;0.087;0.022833333333333334;0.022833333333333334;;19995.326171875;0.0;3727.8291015625;40623.6171875;520446.85175079555;413740.97030366765;255406.97271468653;255406.97271468653;249905.39796973363;430214.79039162316;460065.49797427363;440804.27141466143;467669.35049081134;510967.8051606595;510446.79220852716;439807.31118683045;465534.85794559587;467883.80319715134;469094.4051697779;428247.25238763716;414475.5878201053;460612.97347564064;459790.9256015775;;171442.51209473662;454857.9512208588;197684.0671845568;255406.97271468653;272.274751696131;1520645.3515581447;580018.908599469;96363.79786664792;0.0;0;100;98;0;0;0;0;0;44;36;635881232779.9235;233220114345.11288;445548943284.7082;32253.94709452721;22374.12791115827;190.50802651752383;4666.766924250677;1177121.9661718656;496598.1112976677;22420.67189185744;382126.2391858472;2.507480529921694;0.27404467984575276
2897;2019-02-16 17:17:37.841;864;223;201;200;187;38;216;-106;-61;11;551;547;-62;108;267;271;278;225;222;220;214;-106;590;358;371;155;363;269;582;211.0;109.0;739.0;523.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40838.54296875;20011.080078125;0.0;3792.81958007812;404.0;90050;;;Calculated values ==>;1550333857.841;359.56000000000006;295.46000000000004;293.26000000000005;293.16;291.86;276.96000000000004;274.1680685717883;294.76000000000005;262.56;267.06;274.26000000000005;328.26000000000005;327.86;266.96000000000004;283.96000000000004;299.86;300.26000000000005;300.96000000000004;295.66;295.16;294.56;;313.56;262.56;245.62243170879464;263.6948088759802;274.1680685717883;295.36;5900000.0;3579999.9999999995;3710000.0;1550000.0;3629999.9999999995;2690000.0;5820000.0;0.035166666666666666;0.018166666666666668;0.12316666666666666;0.08716666666666667;0.022833333333333334;0.057999999999999996;;20011.080078125;0.0;3792.81958007812;40838.54296875;518939.44180054066;413340.9148452471;255763.17935536936;255346.49719440468;250232.21492800536;430280.9020939914;460065.49797427363;439947.51784458477;467770.6391933167;510684.9577787654;510267.46221210103;439803.9240954721;461905.2073010696;468024.1018388634;469232.5458497044;427710.74892383063;414084.9843433152;460612.97347564064;459790.9256015775;;169771.2103021376;455702.4721488446;198211.52720545194;220868.35578171254;272.48140719111626;1521324.089750999;580352.2397538188;96426.4594936595;0.0;0;100;98;0;0;0;0;0;44;36;636103795679.9589;233313098845.12766;445709716484.73376;29773.816180386526;22444.62736756573;247.5347232126973;13857.509049552167;1177638.7780495675;496971.53867677855;22424.321639713064;382280.58242415905;2.786244618446844;0.2602632087765383
2898;2019-02-16 17:18:37.872;851;223;201;200;187;37;216;-115;-41;4;552;547;-26;103;267;271;278;225;222;220;215;-116;589;358;371;155;363;267;582;464.0;108.0;719.0;529.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40746.49609375;20003.185546875;0.0;3751.048828125;400.0;90051;;;Calculated values ==>;1550333917.872;358.26;295.46000000000004;293.26000000000005;293.16;291.86;276.86;274.1680685717883;294.76000000000005;261.66;269.06;273.56;328.36;327.86;270.56;283.46000000000004;299.86;300.26000000000005;300.96000000000004;295.66;295.16;294.66;;313.16;261.56;245.62243170879464;263.43189868330234;274.1680685717883;295.36;5890000.0;3579999.9999999995;3710000.0;1550000.0;3629999.9999999995;2670000.0;5820000.0;0.07733333333333332;0.018000000000000002;0.11983333333333333;0.08816666666666667;0.022833333333333334;0.10016666666666665;;20003.185546875;0.0;3751.048828125;40746.49609375;517421.09246019146;413340.9148452471;255763.17935536936;255346.49719440468;250232.21492800536;430280.9020939914;460065.49797427363;443182.37514562486;467061.0520849251;510967.8051606595;510446.79220852716;445234.6732120748;461608.0752008267;468024.1018388634;469232.5458497044;427979.7542904425;414084.9843433152;460612.97347564064;459928.2820158971;;168099.92630828856;454646.35398671275;198660.33920446236;211677.12639360424;272.6601414767774;1522004.3163442924;580685.8642504424;96489.35754416647;0.0;0;100;98;0;0;0;0;0;44;36;636326510689.5839;233406146894.97098;445870599564.4628;29301.89064028264;22569.433636635076;250.10585904829185;24866.490754832997;1178131.3299593145;497346.84966172196;22428.470787177426;382603.4491503177;3.241018829544954;0.2542447983661561
2899;2019-02-16 17:19:37.852;839;223;201;200;186;36;216;-124;-15;-10;550;544;-2;111;267;272;278;225;222;220;215;-123;590;357;371;154;362;261;583;626.0;88.0;618.0;538.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40745.33984375;20155.599609375;0.0;3659.9951171875;399.0;90052;;;Calculated values ==>;1550333977.852;357.06000000000006;295.46000000000004;293.26000000000005;293.16;291.76000000000005;276.76000000000005;274.0616903277293;294.76000000000005;260.76000000000005;271.66;272.16;328.16;327.56;272.96000000000004;284.26000000000005;299.86;300.36;300.96000000000004;295.66;295.16;294.66;;313.06;260.86;245.4256646245625;262.63441904999945;274.0616903277293;295.36;5900000.0;3570000.0000000005;3710000.0;1540000.0;3620000.0000000005;2610000.0;5830000.0;0.10433333333333333;0.014666666666666666;0.103;0.08966666666666666;0.022833333333333334;0.12716666666666668;;20155.599609375;0.0;3659.9951171875;40745.33984375;515856.4734940647;412935.94909022655;255701.82570597288;255286.40151578514;249812.10784668638;430346.717906069;460065.49797427363;447852.2431583916;465780.64462160674;511294.34120913397;510671.8644677851;449545.12840312347;463464.9766968292;468164.148934044;469497.6653810156;427710.74892383063;413689.80329623417;460612.97347564064;459928.2820158971;;167682.10792650707;454071.73107894196;198699.46862034;208934.4921075375;272.67157773397696;1522683.1886111097;581020.4092413365;96551.0956574972;0.0;0;100;98;0;0;0;0;0;44;36;636549036489.6547;233498815995.00046;446028946764.5132;25662.735777419315;22898.379533787975;205.64053587141478;31918.043616679734;1178589.2158334232;497725.62180544826;22432.267407840758;383076.49586874637;3.387897736341953;0.23985284440871205
2900;2019-02-16 17:20:37.862;835;223;201;200;186;36;216;-134;-8;-32;543;535;5;120;266;272;278;225;222;220;215;-133;589;357;371;153;362;257;583;739.0;84.0;630.0;567.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40680.2734375;20099.546875;0.0;3589.11865234375;399.0;90053;;;Calculated values ==>;1550334037.862;356.66;295.46000000000004;293.26000000000005;293.16;291.76000000000005;276.76000000000005;274.0616903277293;294.76000000000005;259.76000000000005;272.36;269.96000000000004;327.46000000000004;326.66;273.66;285.16;299.76000000000005;300.36;300.96000000000004;295.66;295.16;294.66;;313.06;259.86;245.2279566241654;262.0952818180154;274.0616903277293;295.36;5890000.0;3570000.0000000005;3710000.0;1530000.0;3620000.0000000005;2570000.0;5830000.0;0.12316666666666666;0.014;0.105;0.0945;0.022833333333333334;0.146;;20099.546875;0.0;3589.11865234375;40680.2734375;515443.63425578806;412935.94909022655;255701.82570597288;255286.40151578514;249812.10784668638;430346.717906069;460065.49797427363;449501.5132941892;463683.27826136944;510925.60964529717;510097.4268941893;451162.4699863795;465109.494089118;468035.31262452714;469497.6653810156;427979.7542904425;413689.80329623417;460612.97347564064;459928.2820158971;;167682.10792650707;453179.6593461812;199158.26808497414;208001.267393281;272.8537020518753;1523361.8484794751;581355.9247052453;96611.51500711392;0.0;0;100;98;0;0;0;0;0;44;36;636771673589.6193;233590931344.9858;446184372664.48846;26286.040746967577;24005.02147418407;200.05931391891676;36781.34413490195;1179022.1944554695;498116.54862406506;22435.648803393822;383649.0861824015;3.6841444516675783;0.24890091889392438
2901;2019-02-16 17:21:37.863;837;222;200;199;186;36;216;-135;-15;-37;532;523;3;122;266;272;278;224;222;220;215;-135;587;357;371;153;362;251;581;666.0;84.0;594.0;583.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40496.86328125;20091.2890625;0.0;3497.32983398438;398.0;90054;;;Calculated values ==>;1550334097.863;356.86;295.36;293.16;293.06;291.76000000000005;276.76000000000005;274.0616903277293;294.76000000000005;259.66;271.66;269.46000000000004;326.36;325.46000000000004;273.46000000000004;285.36;299.76000000000005;300.36;300.96000000000004;295.56;295.16;294.66;;312.96000000000004;259.66;245.2279566241654;261.27494424493943;274.0616903277293;295.36;5870000.0;3570000.0000000005;3710000.0;1530000.0;3620000.0000000005;2510000.0;5810000.0;0.111;0.014;0.099;0.09716666666666667;0.022833333333333334;0.13383333333333333;;20091.2890625;0.0;3497.32983398438;40496.86328125;515856.7595891645;413367.24008990556;255406.97271468653;254992.8587426861;249905.39796973363;430346.717906069;460065.49797427363;449699.2605041799;463172.14716749656;510326.30357824086;509397.7209093455;451969.8232999104;466207.1047613475;468035.31262452714;469497.6653810156;428513.2671774495;414110.36894679844;460612.97347564064;459928.2820158971;;167264.2905471822;452967.2468398217;199006.34570516582;208628.86861961705;272.79345037062967;1524038.3358925832;581690.8539197138;96670.5697286576;0.0;0;100;98;0;0;0;0;0;44;36;636994277299.3503;233682732874.8749;446336775204.3044;24818.5985651024;24676.534226917396;201.64057522911463;33632.23815953548;1179448.0735470888;498522.2350157447;22438.996358257664;384235.87581381056;3.5325939128722648;0.2516005194683722
2902;2019-02-16 17:22:37.853;842;221;199;198;185;35;216;-139;-2;-54;517;507;7;124;266;272;278;222;222;220;215;-139;586;356;371;152;361;246;581;659.0;109.0;615.0;565.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40526.9609375;20126.42578125;0.0;3403.138671875;401.0;90055;;;Calculated values ==>;1550334157.853;357.36;295.26000000000005;293.06;292.96000000000004;291.66;276.66;273.955091788801;294.76000000000005;259.26000000000005;272.96000000000004;267.76000000000005;324.86;323.86;273.86;285.56;299.76000000000005;300.36;300.96000000000004;295.36;295.16;294.66;;313.26000000000005;259.26000000000005;245.02929689885198;260.58029834229245;273.955091788801;295.36;5860000.0;3560000.0;3710000.0;1520000.0;3610000.0;2460000.0;5810000.0;0.10983333333333332;0.018166666666666668;0.10250000000000001;0.09416666666666668;0.022833333333333334;0.13266666666666665;;20126.42578125;0.0;3403.138671875;40526.9609375;516556.75691773224;412989.01722308714;254992.8587426861;254582.44906341098;249533.4989114586;430412.23801567365;460065.49797427363;452222.1479974345;461579.04662034643;509232.0885547435;508202.54808834044;453333.3911993514;467148.04732044;468175.34348450357;469635.1023199616;428777.81882622524;413367.24008990556;460612.97347564064;459928.2820158971;;168517.74571465285;452712.6041381216;199248.20225816304;208842.44589934353;272.8851486889535;1524713.4218947575;582025.9456855276;96728.0640488982;0.0;0;100;98;0;0;0;0;0;44;36;637216840199.3857;233774217624.88947;446485850354.32806;25929.829438275323;23867.8978436961;279.95884704314074;33310.72092479611;1179870.906629923;498926.70452690846;22443.00901788915;384793.6408299366;3.543984301959135;0.25018186817791116
2903;2019-02-16 17:23:37.863;851;220;199;198;185;35;216;-137;10;-60;500;490;14;126;266;272;278;221;222;220;215;-138;584;357;371;151;362;242;579;575.0;88.0;535.0;549.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40326.4453125;20067.62890625;0.0;3351.44140625;410.0;90056;;;Calculated values ==>;1550334217.863;358.26;295.16;293.06;292.96000000000004;291.66;276.66;274.0616903277293;294.76000000000005;259.46000000000004;274.16;267.16;323.16;322.16;274.56;285.76000000000005;299.76000000000005;300.36;300.96000000000004;295.26000000000005;295.16;294.66;;314.16;259.36;244.82967444194236;260.01710675043796;274.0616903277293;295.36;5840000.0;3570000.0000000005;3710000.0;1510000.0;3620000.0000000005;2420000.0;5790000.0;0.09583333333333334;0.014666666666666666;0.08916666666666666;0.0915;0.022833333333333334;0.11866666666666667;;20067.62890625;0.0;3351.44140625;40326.4453125;517828.06644316134;413421.510895199;255112.47121233703;254699.6584104359;249626.14750550452;430346.717906069;460065.49797427363;454380.91130335606;461114.1887726657;507848.7198868277;506820.4251288438;454865.9302031722;467938.08044088393;468035.31262452714;469497.6653810156;429302.6227384354;413794.2684125129;460612.97347564064;459928.2820158971;;172278.17009871884;452988.8283005516;199545.62041517516;210237.55659384254;273.0070755106705;1525387.3125764646;582360.9519662795;96784.36159756819;0.0;0;100;98;0;0;0;0;0;44;36;637439477299.3503;233865132774.87503;446632274754.3048;22722.81343752946;23190.053521511945;227.45586344686328;29629.96608341714;1180276.4128936054;499318.919479822;22447.238178551885;385318.2339725425;3.2354097705348615;0.23713294330606757
2904;2019-02-16 17:24:37.874;862;218;198;197;184;35;216;-135;15;-65;484;475;22;130;265;272;278;220;222;220;215;-136;584;355;371;151;360;239;580;679.0;84.0;592.0;524.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40333.37109375;20073.373046875;0.0;3314.08837890625;415.0;90057;;;Calculated values ==>;1550334277.874;359.36;294.96000000000004;292.96000000000004;292.86;291.56;276.66;273.8482719121499;294.76000000000005;259.66;274.66;266.66;321.56;320.66;275.36;286.16;299.66;300.36;300.96000000000004;295.16;295.16;294.66;;314.66;259.56;244.82967444194236;259.59022785621676;273.8482719121499;295.36;5840000.0;3550000.0;3710000.0;1510000.0;3600000.0;2390000.0;5800000.0;0.11316666666666667;0.014;0.09866666666666667;0.08733333333333333;0.022833333333333334;0.136;;20073.373046875;0.0;3314.08837890625;40333.37109375;519176.70523339405;412246.76878493757;254640.87459571127;254232.88981556942;249209.46030030499;430477.46260093397;460065.49797427363;455486.9224275378;460600.4508069329;506481.856232521;505556.93331532634;456325.3144101169;468806.4991860846;468186.6588226815;469772.3021140567;429302.6227384354;413016.3748973746;460612.97347564064;459928.2820158971;;174367.33720873808;453200.48095933435;199549.53412103257;208798.93809778622;273.0001551947988;1526059.6009452105;582695.5216432917;96839.91786270423;0.0;0;100;98;0;0;0;0;0;44;36;637662118109.9305;233955749385.1112;446776601209.68097;25252.48897957518;22152.18269054502;228.00746977485124;34153.590772863085;1180676.2803770576;499696.8407221016;22451.034402185385;385849.8610614978;3.497013567389608;0.23598597196788265
2905;2019-02-16 17:25:37.884;871;215;195;192;182;34;217;-142;21;-91;476;471;34;181;265;273;278;217;222;220;215;-140;567;353;371;151;358;268;567;612.0;109.0;544.0;529.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.619140625;11129.7744140625;0.0;3848.53881835938;430.0;90058;;;Calculated values ==>;1550334337.884;360.26;294.66;292.66;292.36;291.36;276.56;273.6339639331285;294.86;258.96000000000004;275.26000000000005;264.06;320.76000000000005;320.26000000000005;276.56;291.26000000000005;299.66;300.46000000000004;300.96000000000004;294.86;295.16;294.66;;316.16;259.16;244.82967444194236;263.56353331371673;273.6339639331285;295.36;5670000.0;3529999.9999999995;3710000.0;1510000.0;3579999.9999999995;2680000.0;5670000.0;0.10200000000000001;0.018166666666666668;0.09066666666666667;0.08816666666666667;0.022833333333333334;0.12483333333333334;;11129.7744140625;0.0;3848.53881835938;32245.619140625;521624.7222167871;416272.93807905726;254174.03476074056;252947.64082331033;249067.41194299518;430607.02586249536;460202.574293271;451254.27673283155;457914.4380416331;502912.19507654983;502384.7335009873;452919.762561323;470635.2340267148;468465.9377973502;470172.2393017612;433552.6987441461;416949.2727284353;460612.97347564064;459928.2820158971;;180635.0508419939;452776.9788642921;199570.9697406009;209558.44625296292;273.00013483975437;1526664.5266678873;582955.5912097964;96899.61637076529;0.0;0;100;98;0;0;0;0;0;44;36;637884755209.8951;234046364485.0968;446928726559.6568;22819.286500628914;22324.32980440544;301.62890595207966;31254.501164406283;1181076.9452723505;500067.5400991013;22455.448774255154;386395.0193387939;5.120719882487792;0.35971988176131764
