;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2906;2019-02-16 17:26:37.855;872;214;193;192;181;35;217;-142;32;-94;486;486;42;204;264;273;278;216;222;220;215;-142;583;352;371;151;357;271;577;666.0;85.0;520.0;511.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40882.0859375;19903.619140625;0.0;3890.7529296875;444.0;90059;;;Calculated values ==>;1550334397.855;360.36;294.56;292.46000000000004;292.36;291.26000000000005;276.66;273.5264737036516;294.86;258.96000000000004;276.36;263.76000000000005;321.76000000000005;321.76000000000005;277.36;293.56;299.56;300.46000000000004;300.96000000000004;294.76000000000005;295.16;294.66;;317.56;258.96000000000004;244.82967444194236;263.95629194202945;273.5264737036516;295.36;5830000.0;3520000.0000000005;3710000.0;1510000.0;3570000.0000000005;2710000.0;5770000.0;0.111;0.014166666666666666;0.08666666666666667;0.08516666666666667;0.022833333333333334;0.13383333333333333;;19903.619140625;0.0;3890.7529296875;40882.0859375;520478.1219547242;411944.6306090959;252795.74279168146;252401.15378869014;248243.79704926815;430671.36484660726;460202.574293271;452141.1342797312;457602.85598522384;503680.4333946247;503680.4333946247;453421.07473185885;472875.6715417206;468477.33990780584;470308.5161263299;429562.91705465387;412720.89499454305;460612.97347564064;459928.2820158971;;186485.25045852014;452564.930775581;199403.45450097826;208512.72410972838;272.92971041759864;1527273.6296676141;583214.0778269501;96964.0792964712;0.0;0;100;99;0;0;0;0;0;44;36;638107247619.7324;234136920695.03055;447090348404.5386;21903.93224749192;21560.91906272033;238.59531251823654;33647.782166442244;1181449.4586264591;500433.0737460298;22459.948466836013;386935.6102875143;3.25082034359215;0.21640091562354233
2907;2019-02-16 17:27:37.855;855;213;195;194;184;36;216;-134;37;-88;493;489;40;156;264;273;278;215;222;220;215;-135;589;358;371;151;363;254;583;347.0;86.0;750.0;541.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40752.80078125;20222.0;0.0;3596.576171875;437.0;90060;;;Calculated values ==>;1550334457.855;358.66;294.46000000000004;292.66;292.56;291.56;276.76000000000005;274.1680685717883;294.76000000000005;259.76000000000005;276.86;264.36;322.46000000000004;322.06;277.16;288.76000000000005;299.56;300.46000000000004;300.96000000000004;294.66;295.16;294.66;;316.86;259.66;244.82967444194236;261.6868853414304;274.1680685717883;295.36;5890000.0;3579999.9999999995;3710000.0;1510000.0;3629999.9999999995;2540000.0;5830000.0;0.057833333333333334;0.014333333333333333;0.125;0.09016666666666667;0.022833333333333334;0.08066666666666666;;20222.0;0.0;3596.576171875;40752.80078125;517913.76258646045;408851.8247524569;253262.89932102553;252868.09289801554;249073.68386864202;430280.9020939914;460065.49797427363;455666.3346708236;458225.6649482081;506015.4457336849;505599.7468314628;456033.4258377083;469680.0744639328;467636.5908648188;469487.34316061536;427979.7542904425;409716.8823175172;460612.97347564064;459928.2820158971;;183560.10687098323;453306.234077862;200871.629191835;215701.38953832074;273.5337684241248;1527953.9203902704;583548.4579864553;97026.47370565089;0.0;0;100;99;0;0;0;0;0;44;36;638329847619.7324;234227520695.03055;447247848404.5386;31849.338184873573;22761.186873890103;261.7678316119296;19700.969326524493;1181897.4025467287;500802.4246288349;22464.118159703765;387380.18321662233;3.1308866524505476;0.26641704515963477
2908;2019-02-16 17:28:37.866;847;216;198;197;186;39;216;-125;41;-76;482;474;42;143;266;272;278;219;222;220;215;-126;586;361;371;151;366;249;581;-1.0;111.0;836.0;512.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40618.37890625;20156.796875;0.0;3511.85009765625;428.0;90061;;;Calculated values ==>;1550334517.866;357.86;294.76000000000005;292.96000000000004;292.86;291.76000000000005;277.06;274.4858918419099;294.76000000000005;260.66;277.26000000000005;265.56;321.36;320.56;277.36;287.46000000000004;299.76000000000005;300.36;300.96000000000004;295.06;295.16;294.66;;315.96000000000004;260.56;244.82967444194236;260.9983114674233;274.4858918419099;295.36;5860000.0;3610000.0;3710000.0;1510000.0;3660000.0;2490000.0;5810000.0;0.0;0.018500000000000003;0.13933333333333334;0.08533333333333333;0.022833333333333334;0.022833333333333334;;20156.796875;0.0;3511.85009765625;40618.37890625;517173.08942300867;411024.1135744509;254582.44906341098;254175.61284139525;249905.39796973363;430081.6785162784;460065.49797427363;456973.721747507;459467.1180290202;505341.88999546494;504512.52128830034;457094.34714836575;468890.3961279828;467472.6610337342;468945.52311177674;428777.81882622524;412218.3977766383;460612.97347564064;459928.2820158971;;179799.33570027514;454255.8568853102;201301.2106244755;254582.44906341098;273.7154184556246;1528632.1378704861;583885.0096497822;97085.72145124503;0.0;0;100;99;0;0;0;0;0;44;36;638552488429.4281;234318137304.9067;447398776069.3323;35623.703216475726;21585.46314759123;306.3492894173589;4688.7298524151;1182459.7809747846;501172.04779700184;22468.853336995915;387583.46797154273;2.6281284932663156;0.280354761058392
2909;2019-02-16 17:29:37.846;853;218;197;196;185;41;216;-128;42;-70;469;461;43;141;267;271;278;220;222;220;215;-129;587;359;371;150;364;251;581;161.0;111.0;1058.0;507.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40589.15625;20161.94140625;0.0;3546.32275390625;424.0;90062;;;Calculated values ==>;1550334577.846;358.46000000000004;294.96000000000004;292.86;292.76000000000005;291.66;277.26000000000005;274.27422755570615;294.76000000000005;260.36;277.36;266.16;320.06;319.26000000000005;277.46000000000004;287.26000000000005;299.86;300.26000000000005;300.96000000000004;295.16;295.16;294.66;;315.56;260.26000000000005;244.62907804385475;261.27494424493943;274.27422755570615;295.36;5870000.0;3590000.0;3710000.0;1500000.0;3640000.0;2510000.0;5810000.0;0.026833333333333334;0.018500000000000003;0.17633333333333334;0.0845;0.022833333333333334;0.049666666666666665;;20161.94140625;0.0;3546.32275390625;40589.15625;517830.0857668514;411825.62474977766;254175.61284139525;253772.22685945037;249533.4989114586;430214.79039162316;460065.49797427363;456768.89836207737;460239.3459119731;503803.5062239859;502971.11198477773;456890.0076126557;468385.07079863816;467883.80319715134;469094.4051697779;428513.2671774495;412606.1305192097;460612.97347564064;459928.2820158971;;178127.92459426197;454107.0083221914;200956.7514039393;225423.1407225013;273.57155896990264;1529308.64175385;584220.8871390709;97144.51995232438;0.0;0;100;99;0;0;0;0;0;44;36;638775014229.4989;234408407204.93542;447548726069.37994;45108.20858028501;21391.196709592306;294.2820281774356;11647.088684238657;1183132.3226513276;501530.06724964816;22473.856929557136;387719.5544154511;3.308583685098287;0.307255933860985
2910;2019-02-16 17:30:37.876;863;218;198;197;184;40;216;-121;43;-54;463;457;44;141;268;272;278;220;222;220;215;-122;586;359;371;151;364;256;581;-1.0;83.0;879.0;516.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40728.37109375;20102.0078125;0.0;3646.1494140625;422.0;90063;;;Calculated values ==>;1550334637.876;359.46000000000004;294.96000000000004;292.96000000000004;292.86;291.56;277.16;274.27422755570615;294.76000000000005;261.06;277.46000000000004;267.76000000000005;319.46000000000004;318.86;277.56;287.26000000000005;299.96000000000004;300.36;300.96000000000004;295.16;295.16;294.66;;315.36;260.96000000000004;244.82967444194236;261.9595390733887;274.27422755570615;295.36;5860000.0;3590000.0;3710000.0;1510000.0;3640000.0;2560000.0;5810000.0;0.0;0.013833333333333333;0.1465;0.08600000000000001;0.022833333333333334;0.022833333333333334;;20102.0078125;0.0;3646.1494140625;40728.37109375;519138.4138606095;411825.62474977766;254582.44906341098;254175.61284139525;249163.99128532832;430214.79039162316;460065.49797427363;456070.70380752016;461729.54689126957;502699.6475515278;502072.0713329167;456193.1846104779;467685.42207724904;468013.0124104906;469222.07547389006;428777.81882622524;412606.1305192097;460612.97347564064;459928.2820158971;;177292.22831007556;454676.69332483626;200149.28371122543;254582.44906341098;273.253978187846;1529986.6266377554;584556.5878155222;97204.48718899624;0.0;0;100;99;0;0;0;0;0;44;36;638997725529.3927;234498752354.89236;447700902119.30743;37492.48804410717;21889.35722677053;223.70835491371463;4688.7298524151;1183821.0059591052;501890.9188679206;22478.1756743741;387855.7543024355;2.7073377889840167;0.28808148708564635
2911;2019-02-16 17:31:37.847;868;218;199;198;185;40;216;-129;41;-59;464;460;44;141;268;272;278;219;222;220;215;-128;586;360;371;145;365;258;580;-1.0;98.0;816.0;425.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40796.00390625;20038.05859375;0.0;3768.4140625;420.0;90064;;;Calculated values ==>;1550334697.847;359.96000000000004;294.96000000000004;293.06;292.96000000000004;291.66;277.16;274.38016830617;294.76000000000005;260.26000000000005;277.26000000000005;267.26000000000005;319.56;319.16;277.56;287.26000000000005;299.96000000000004;300.36;300.96000000000004;295.06;295.16;294.66;;315.16;260.36;243.61107973660833;262.23063862743834;274.38016830617;295.36;5860000.0;3600000.0;3710000.0;1450000.0;3650000.0;2580000.0;5800000.0;0.0;0.01633333333333333;0.136;0.07083333333333333;0.022833333333333334;0.022833333333333334;;20038.05859375;0.0;3768.4140625;40796.00390625;519750.46779722715;412246.76878493757;255052.47792985634;254640.87459571127;249579.71312995945;430148.3826014536;460065.49797427363;455493.6157926646;462119.2242790595;502611.92154208705;502192.91975439986;455863.1555877597;467403.74581439473;467872.6978674129;469083.92018553516;428777.81882622524;412633.98980619374;460612.97347564064;459928.2820158971;;176456.53798984195;455040.78202988993;200595.33601997964;255052.47792985634;273.43395604828373;1530665.6680668595;584890.9266933956;97266.24535370841;0.0;0;100;99;0;0;0;0;0;44;36;639220217939.23;234587509434.82745;447855027589.1947;34666.16604908516;18023.219092368647;263.6825406605144;4677.997526631264;1184422.0374370853;502223.36291134893;22482.235302065365;387933.7726367741;2.4208149624222255;0.24913428918531907
2912;2019-02-16 17:32:37.867;868;218;199;198;184;38;216;-145;28;-77;472;471;37;137;268;272;278;220;222;220;215;-143;585;359;371;144;364;256;579;137.0;83.0;528.0;554.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40571.90234375;19901.57421875;0.0;3746.48559570312;417.0;90065;;;Calculated values ==>;1550334757.867;359.96000000000004;294.96000000000004;293.06;292.96000000000004;291.56;276.96000000000004;274.27422755570615;294.76000000000005;258.66;275.96000000000004;265.46000000000004;320.36;320.26000000000005;276.86;286.86;299.96000000000004;300.36;300.96000000000004;295.16;295.16;294.66;;314.86;258.86;243.40439225979637;261.9595390733887;274.27422755570615;295.36;5850000.0;3590000.0;3710000.0;1440000.0;3640000.0;2560000.0;5790000.0;0.022833333333333334;0.013833333333333333;0.08800000000000001;0.09233333333333334;0.022833333333333334;0.04566666666666667;;19901.57421875;0.0;3746.48559570312;40571.90234375;519830.4044288644;412662.404647252;255112.47121233703;254699.6584104359;249255.1423540352;430214.79039162316;460065.49797427363;454221.63973398146;460441.71412765904;503639.8896259302;503535.4836451646;455333.7789835172;467224.52570869273;468013.0124104906;469222.07547389006;429040.93025353417;413421.510895199;460612.97347564064;459928.2820158971;;175203.01333496982;453645.71000678453;199669.49520132126;227390.98320682914;273.06452748153646;1531343.959976717;585223.8679114743;97328.89039247698;0.0;0;100;99;0;0;0;0;0;44;36;639442892140.0437;234674238335.1444;448009278989.7584;22400.5887188741;23450.47050037111;216.06863445696948;10619.20331228077;1184897.75224732;502569.0921972452;22486.234561181445;388061.29180312227;2.3970816891852427;0.2458541059429208
2913;2019-02-16 17:33:37.897;866;218;198;197;183;37;216;-149;-6;-87;478;474;13;133;267;272;278;220;222;220;215;-150;583;358;371;146;363;253;577;301.0;85.0;514.0;537.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40479.28515625;19945.4296875;0.0;3658.5927734375;418.0;90066;;;Calculated values ==>;1550334817.897;359.76;294.96000000000004;292.96000000000004;292.86;291.46000000000004;276.86;274.1680685717883;294.76000000000005;258.26000000000005;272.56;264.46000000000004;320.96000000000004;320.56;274.46000000000004;286.46000000000004;299.86;300.36;300.96000000000004;295.16;295.16;294.66;;314.96000000000004;258.16;243.81672145450628;261.54996906429363;274.1680685717883;295.36;5830000.0;3579999.9999999995;3710000.0;1460000.0;3629999.9999999995;2530000.0;5770000.0;0.050166666666666665;0.014166666666666666;0.08566666666666665;0.0895;0.022833333333333334;0.073;;19945.4296875;0.0;3658.5927734375;40479.28515625;519745.9468604081;413477.93286514556;254818.3210958024;254406.80044678904;248977.03821585295;430280.9020939914;460065.49797427363;450481.21282355255;459111.81389110384;504549.897296531;504133.6535338335;452870.2099539165;467188.2228593156;468024.1018388634;469359.9901508219;429562.91705465387;414217.14727672003;460612.97347564064;459928.2820158971;;175620.85347054448;452574.08469617285;199899.7065005941;217077.44668220036;273.1512330081077;1532019.724252176;585556.0923063844;97390.63023335027;0.0;0;100;99;0;0;0;0;0;44;36;639665603439.9375;234761281835.10294;448162055339.6856;21466.482375000105;22614.356848504296;217.39840518739598;17728.110979359863;1185263.493952391;502953.1576950834;22489.84859262276;388297.6375359162;2.627787221889811;0.23304369732061145
2914;2019-02-16 17:34:37.858;866;218;198;197;183;36;216;-145;-9;-115;471;464;4;125;267;272;278;220;222;220;215;-146;583;356;371;148;361;248;578;-2.0;84.0;588.0;539.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40451.04296875;20016.087890625;0.0;3523.97900390625;419.0;90067;;;Calculated values ==>;1550334877.858;359.76;294.96000000000004;292.96000000000004;292.86;291.46000000000004;276.76000000000005;273.955091788801;294.76000000000005;258.66;272.26000000000005;261.66;320.26000000000005;319.56;273.56;285.66;299.86;300.36;300.96000000000004;295.16;295.16;294.66;;315.06;258.56;244.22491754036054;260.85938512811435;273.955091788801;295.36;5830000.0;3560000.0;3710000.0;1480000.0;3610000.0;2480000.0;5780000.0;0.0;0.014;0.098;0.08983333333333333;0.022833333333333334;0.022833333333333334;;20016.087890625;0.0;3523.97900390625;40451.04296875;519745.9468604081;413072.730473127;254758.8055299642;254348.47887533004;248931.66804924145;430412.23801567365;460065.49797427363;450996.84250281524;455901.48635123495;504296.05131799565;503569.89610411535;452617.76283698546;466978.99316581;468303.9457373096;469635.1023199616;429562.91705465387;413821.71331355267;460612.97347564064;459928.2820158971;;176038.69501535743;452654.03034174617;200419.1276770004;254758.8055299642;273.3472817333453;1532693.705280221;585888.8884944579;97450.4460925301;0.0;0;100;99;0;0;0;0;0;44;36;639888058749.8102;234849424505.05246;448312257644.5996;24556.616052929858;22659.102089382995;220.37685237541677;4684.703046428802;1185646.7704806211;503330.191288114;22493.494348484382;388484.28958328156;2.2141312628650858;0.2517046199324709
2915;2019-02-16 17:35:37.868;868;217;197;196;182;35;216;-148;4;-130;456;447;10;121;266;272;278;219;222;220;215;-147;582;356;371;148;361;242;577;93.0;86.0;363.0;507.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40319.00390625;19909.37890625;0.0;3424.69677734375;420.0;90068;;;Calculated values ==>;1550334937.868;359.96000000000004;294.86;292.86;292.76000000000005;291.36;276.66;273.955091788801;294.76000000000005;258.36;273.56;260.16;318.76000000000005;317.86;274.16;285.26000000000005;299.76000000000005;300.36;300.96000000000004;295.06;295.16;294.66;;315.16;258.46000000000004;244.22491754036054;260.01710675043796;273.955091788801;295.36;5820000.0;3560000.0;3710000.0;1480000.0;3610000.0;2420000.0;5770000.0;0.015500000000000002;0.014333333333333333;0.0605;0.0845;0.022833333333333334;0.03833333333333334;;19909.37890625;0.0;3424.69677734375;40319.00390625;520069.9774746229;413101.72544488916;254406.80044678904;253998.90528574798;248609.27306748205;430412.23801567365;460065.49797427363;453650.5111216297;454335.53269800014;503314.29786486074;502383.4583981162;454380.91130335606;467371.9411301158;468175.34348450357;469635.1023199616;429821.8334870086;413849.68692713586;460612.97347564064;459928.2820158971;;176456.53798984195;452548.53465678537;201031.4405285923;232824.58969725732;273.58761922690553;1533366.901184693;586221.6561697496;97508.3613749699;0.0;0;100;99;0;0;0;0;0;44;36;640110695849.7748;234938239305.03833;448459282144.57623;15283.453770878761;21253.194453832315;228.93410069150903;8705.641538881193;1185978.8263958637;503696.18808188336;22497.239230469004;388595.8943858422;1.9487047389777137;0.20882237894272465
2916;2019-02-16 17:36:37.859;873;215;196;193;182;35;216;-153;11;-148;438;429;22;143;266;272;278;217;222;220;215;-151;565;353;371;146;358;259;565;-2.0;108.0;318.0;506.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32068.333984375;11199.76171875;0.0;3780.20092773438;429.0;90069;;;Calculated values ==>;1550334997.859;360.46000000000004;294.66;292.76000000000005;292.46000000000004;291.36;276.66;273.6339639331285;294.76000000000005;257.86;274.26000000000005;258.36;316.96000000000004;316.06;275.36;287.46000000000004;299.76000000000005;300.36;300.96000000000004;294.86;295.16;294.66;;316.06;258.06;243.81672145450628;262.3656120759269;273.6339639331285;295.36;5650000.0;3529999.9999999995;3710000.0;1460000.0;3579999.9999999995;2590000.0;5650000.0;0.0;0.018000000000000002;0.053000000000000005;0.08433333333333333;0.022833333333333334;0.022833333333333334;;11199.76171875;0.0;3780.20092773438;32068.333984375;522023.5543775414;417008.55540197477;409941.90825741034;253468.26565489045;249161.70150958243;430607.02586249536;460065.49797427363;451569.75684122;452784.2572288118;499784.602029458;498836.3195289264;452959.0387539847;467493.8539677891;468593.9392970479;470045.99480840703;434030.1728817009;417670.0926253226;460612.97347564064;459928.2820158971;;180217.192455513;452468.92723670555;200990.22041113515;409941.90825741034;273.55820609225384;1533970.038515643;586480.8601215935;97568.39318299376;0.0;0;100;99;0;0;0;0;0;44;36;640333262459.5413;235026426074.9458;448609559599.4186;13280.7154307945;21208.037608956438;294.4814446148101;1141.3555341521144;1186216.8254337497;504049.9786054953;22501.600372405883;388677.9403859517;2.3981762081996205;0.32025769712095364
2917;2019-02-16 17:37:37.869;876;213;191;189;177;34;216;-149;15;-146;438;436;31;181;264;273;279;215;222;220;215;-148;565;351;371;146;356;273;565;122.0;88.0;489.0;440.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32228.22265625;11065.8671875;0.0;4030.44848632812;445.0;90070;;;Calculated values ==>;1550335057.869;360.76;294.46000000000004;292.26000000000005;292.06;290.86;276.56;273.4187578820637;294.76000000000005;258.26000000000005;274.66;258.56;316.96000000000004;316.76000000000005;276.26000000000005;291.26000000000005;299.56;300.46000000000004;301.06;294.66;295.16;294.66;;317.66;258.36;243.81672145450628;264.2163659402789;273.4187578820637;295.36;5650000.0;3510000.0;3710000.0;1460000.0;3560000.0;2730000.0;5650000.0;0.02033333333333333;0.014666666666666666;0.08149999999999999;0.07333333333333333;0.022833333333333334;0.043166666666666666;;11065.8671875;0.0;4030.44848632812;32228.22265625;522384.73484766245;416334.24253267766;252656.8333273466;251859.00837601957;247313.7129845683;430735.4089219946;460065.49797427363;449571.7551823648;452994.2413977588;498392.1771955589;498178.7458470258;451660.0887990883;469954.71036665177;468616.59019226726;470444.56140782824;434258.0433613796;417008.55540197477;460612.97347564064;459928.2820158971;;186903.13564328075;452784.2572288118;200568.88180270419;228121.1959296386;273.38428381085777;1534505.9324550028;586666.4379536007;97633.4927762248;0.0;0;100;99;0;0;0;0;0;44;36;640555899559.5059;235114040674.9319;448769186199.3932;20293.734180442334;18495.794197914558;252.99249007127077;10006.339216056826;1186496.659144979;504380.8990147108;22506.163415574672;388770.85332509805;3.249061634920568;0.3165078613608236
2918;2019-02-16 17:38:37.859;870;210;191;191;179;34;216;-140;24;-122;451;451;32;173;263;273;279;211;222;220;215;-142;584;355;371;146;360;261;578;-2.0;86.0;638.0;510.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40676.99609375;19918.267578125;0.0;3813.43701171875;453.0;90071;;;Calculated values ==>;1550335117.859;360.16;294.16;292.26000000000005;292.26000000000005;291.06;276.56;273.8482719121499;294.76000000000005;259.16;275.56;260.96000000000004;318.26000000000005;318.26000000000005;276.36;290.46000000000004;299.46000000000004;300.46000000000004;301.06;294.26000000000005;295.16;294.66;;318.46000000000004;258.96000000000004;243.81672145450628;262.63441904999945;273.8482719121499;295.36;5840000.0;3550000.0;3710000.0;1460000.0;3600000.0;2610000.0;5780000.0;0.0;0.014333333333333333;0.10633333333333334;0.08499999999999999;0.022833333333333334;0.022833333333333334;;19918.267578125;0.0;3813.43701171875;40676.99609375;520154.52232386376;409875.2568005258;251957.60439501953;251957.60439501953;247476.8815918825;430477.46260093397;460065.49797427363;452864.7615790376;455499.9846293212;500956.3985529644;500956.3985529644;453870.04285650403;470665.610203086;467929.4390683793;469898.9866069099;429555.00412977504;410294.87899649126;460612.97347564064;459928.2820158971;;190246.288480595;453413.65169144486;200782.89293509393;251957.60439501953;273.48578343141713;1535113.3746874344;586924.5960431681;97698.8475944335;0.0;0;100;100;0;0;0;0;0;44;36;640778462459.5413;235201626074.9458;448929359499.41864;26804.70536580601;21473.614494289828;276.0617935770676;4748.663805676704;1186889.0807267607;504713.9219074645;22510.571466474827;388893.7911905723;2.2460689773696765;0.24853739653599963
2919;2019-02-16 17:39:37.890;861;211;194;193;183;37;216;-127;32;-87;452;446;34;136;265;272;279;213;222;220;215;-129;585;358;371;147;363;251;580;-2.0;109.0;712.0;587.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40600.91796875;20127.708984375;0.0;3609.494140625;444.0;90072;;;Calculated values ==>;1550335177.89;359.26;294.26000000000005;292.56;292.46000000000004;291.46000000000004;276.86;274.1680685717883;294.76000000000005;260.46000000000004;276.36;264.46000000000004;318.36;317.76000000000005;276.56;286.76000000000005;299.66;300.36;301.06;294.46000000000004;295.16;294.66;;317.56;260.26000000000005;244.02132995426717;261.27494424493943;274.1680685717883;295.36;5850000.0;3579999.9999999995;3710000.0;1470000.0;3629999.9999999995;2510000.0;5800000.0;0.0;0.018166666666666668;0.11866666666666667;0.09783333333333334;0.022833333333333334;0.022833333333333334;;20127.708984375;0.0;3609.494140625;40600.91796875;518973.8286005821;409382.6920102664;253029.42322610796;252634.7229370458;248841.55687050507;430280.9020939914;460065.49797427363;455552.7402837198;458956.03493389103;502033.44908043713;501407.6023878379;455796.72062643693;467813.9526498538;467765.86006012256;469359.9901508219;429294.80140000954;410230.8499467507;460612.97347564064;459928.2820158971;;186485.25045852014;454606.2043071476;200530.79505362592;253029.42322610796;273.39988237524125;1535791.04058608;587258.4849354629;97760.7373140204;0.0;0;100;100;0;0;0;0;0;44;36;641001177470.0508;235289571490.14697;449083038859.7702;30262.604167304475;24857.044205302875;346.3284514008694;4724.190609033519;1187364.8873470966;505100.2102100698;22515.76073159729;388972.77243010985;2.535689108614886;0.28541639940172653
2920;2019-02-16 17:40:37.870;860;214;195;194;184;40;216;-130;36;-74;441;433;37;130;267;271;279;216;222;220;215;-130;585;361;371;149;366;248;580;-1.0;86.0;388.0;571.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40535.54296875;20057.767578125;0.0;3523.19409179688;439.0;90073;;;Calculated values ==>;1550335237.87;359.16;294.56;292.66;292.56;291.56;277.16;274.4858918419099;294.76000000000005;260.16;276.76000000000005;265.76000000000005;317.26000000000005;316.46000000000004;276.86;286.16;299.86;300.26000000000005;301.06;294.76000000000005;295.16;294.66;;317.06;260.16;244.42749628697553;260.85938512811435;274.4858918419099;295.36;5850000.0;3610000.0;3710000.0;1490000.0;3660000.0;2480000.0;5800000.0;0.0;0.014333333333333333;0.06466666666666666;0.09516666666666666;0.022833333333333334;0.022833333333333334;;20057.767578125;0.0;3523.19409179688;40535.54296875;518851.3024404335;410645.44259121857;253427.27949899028;253029.42322610796;249209.46030030499;430081.6785162784;460065.49797427363;456533.09949633566;459981.88803304086;501178.59834480175;500344.82273376174;456653.88339846255;467550.1678305821;467602.4462039227;468817.39725562325;429294.80140000954;411457.0303389459;460612.97347564064;459928.2820158971;;184395.8529593127;454168.8829950209;199819.4297370576;253427.27949899028;273.1322877688559;1536466.9523790292;587593.252279269;97820.15656938375;0.0;0;100;100;0;0;0;0;0;44;36;641223703269.237;235378341889.82233;449232688959.22296;16600.81731109998;24205.589635049506;255.674718541912;4715.10622413604;1187755.2856818181;505508.92920548405;22520.775752430778;389051.4070164964;1.9412773969781487;0.23535727003771306
2921;2019-02-16 17:41:37.861;865;214;195;194;182;43;216;-137;34;-99;429;421;37;130;268;271;279;216;222;220;215;-138;583;361;371;148;366;249;577;-1.0;109.0;652.0;476.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40502.5859375;20023.01171875;0.0;3582.6298828125;436.0;90074;;;Calculated values ==>;1550335297.861;359.66;294.56;292.66;292.56;291.36;277.46000000000004;274.4858918419099;294.76000000000005;259.46000000000004;276.56;263.26000000000005;316.06;315.26000000000005;276.86;286.16;299.96000000000004;300.26000000000005;301.06;294.76000000000005;295.16;294.66;;316.76000000000005;259.36;244.22491754036054;260.9983114674233;274.4858918419099;295.36;5830000.0;3610000.0;3710000.0;1480000.0;3660000.0;2490000.0;5770000.0;0.0;0.018166666666666668;0.10866666666666666;0.07933333333333333;0.022833333333333334;0.022833333333333334;;20023.01171875;0.0;3582.6298828125;40502.5859375;519623.78249644086;411944.6306090959;253594.50903460867;253193.49240078937;248609.27306748205;430081.6785162784;460065.49797427363;456126.8323979735;457561.4744014509;499828.7871420957;498992.56782668433;456490.3279325524;467409.28252843616;467732.1305133992;468817.39725562325;429813.8315536542;412720.89499454305;460612.97347564064;459928.2820158971;;183142.23651711168;453496.27280632383;201565.10462740052;253594.50903460867;273.81870648904174;1537142.1688242285;587927.2086734123;97879.36288706538;0.0;0;100;100;0;0;0;0;0;44;36;641446269879.8881;235467428525.08292;449381766594.659;27662.3744177356;19986.53934219458;310.52168082385293;4711.287816406086;1188124.0902849808;505877.1417078769;22525.493348027125;389129.9485174048;2.231276918720724;0.24174370396612313
2922;2019-02-16 17:42:37.871;869;214;196;195;182;41;216;-131;23;-81;423;418;30;127;268;270;279;216;222;220;215;-135;583;359;371;145;364;253;577;-1.0;84.0;807.0;481.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40725.80859375;20044.451171875;0.0;3687.70751953125;435.0;90075;;;Calculated values ==>;1550335357.871;360.06000000000006;294.56;292.76000000000005;292.66;291.36;277.26000000000005;274.27422755570615;294.76000000000005;260.06;275.46000000000004;265.06;315.46000000000004;314.96000000000004;276.16;285.86;299.96000000000004;300.16;301.06;294.76000000000005;295.16;294.66;;316.66;259.66;243.61107973660833;261.54996906429363;274.27422755570615;295.36;5830000.0;3590000.0;3710000.0;1450000.0;3640000.0;2530000.0;5770000.0;0.0;0.014;0.1345;0.08016666666666666;0.022833333333333334;0.022833333333333334;;20044.451171875;0.0;3687.70751953125;40725.80859375;520112.207488994;411944.6306090959;253998.90528574798;253594.50903460867;248609.27306748205;430214.79039162316;460065.49797427363;454111.45327785914;459880.55974206846;498803.4717391283;498278.4240647908;454974.1460003086;466497.4162266258;468013.0124104906;468966.6422690117;429813.8315536542;412720.89499454305;460612.97347564064;459928.2820158971;;182724.36793118677;454312.47596843546;200678.69583715836;253998.90528574798;273.4623777807539;1537819.184929096;588261.1598467018;97939.95912976611;0.0;0;100;100;0;0;0;0;0;44;36;641668906979.8527;235555343175.06894;449532391694.6351;34086.705875774256;20332.974707190715;239.3011118275564;4702.054102005071;1188638.751716623;506213.1936575601;22530.075968274592;389208.4061074651;2.50129103587585;0.265052785522697
2923;2019-02-16 17:43:37.891;870;214;197;196;183;39;216;-117;17;-44;429;427;25;124;268;271;279;216;222;220;214;-118;581;359;371;145;364;256;575;0.0;84.0;893.0;555.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40551.54296875;19821.392578125;0.0;3754.06274414062;431.0;90076;;;Calculated values ==>;1550335417.891;360.16;294.56;292.86;292.76000000000005;291.46000000000004;277.06;274.27422755570615;294.76000000000005;261.46000000000004;274.86;268.76000000000005;316.06;315.86;275.66;285.56;299.96000000000004;300.26000000000005;301.06;294.76000000000005;295.16;294.56;;316.26000000000005;261.36;243.61107973660833;261.9595390733887;274.27422755570615;295.36;5810000.0;3590000.0;3710000.0;1450000.0;3640000.0;2560000.0;5750000.0;0.0;0.014;0.14883333333333332;0.0925;0.022833333333333334;0.022833333333333334;;19821.392578125;0.0;3754.06274414062;40551.54296875;520393.48971277865;412781.58910701546;254524.52222042507;254114.28473885378;249068.4183557512;430214.79039162316;460065.49797427363;452850.8113075221;463636.99443388893;499135.03465755127;498924.6963946998;453849.0654772257;465719.84914365696;468013.0124104906;469094.4051697779;430327.43897147826;413536.4942920879;460612.97347564064;459790.9256015775;;181052.91087944093;456077.6576674664;199860.68343475528;254524.52222042507;273.14008696220037;1538496.7219623225;588593.4859496343;98001.99455352772;0.0;0;100;100;0;0;0;0;0;44;36;641891581179.7819;235642372175.0413;449685142594.58655;37653.364031730125;23700.070116525778;235.07322551146487;4686.916210536314;1189236.784910301;506580.2580116545;22534.03040545765;389286.6736071845;2.8112043936521753;0.3042656767296667
2924;2019-02-16 17:44:37.882;866;215;196;195;183;37;216;-124;20;-44;438;436;27;124;268;271;279;217;222;220;214;-125;583;357;371;148;363;257;577;-1.0;84.0;714.0;616.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40685.171875;19864.751953125;0.0;3719.16040039062;426.0;90077;;;Calculated values ==>;1550335477.882;359.76;294.66;292.76000000000005;292.66;291.46000000000004;276.86;274.0616903277293;294.76000000000005;260.76000000000005;275.16;268.76000000000005;316.96000000000004;316.76000000000005;275.86;285.56;299.96000000000004;300.26000000000005;301.06;294.86;295.16;294.56;;315.76000000000005;260.66;244.22491754036054;262.0952818180154;274.0616903277293;295.36;5830000.0;3570000.0000000005;3710000.0;1480000.0;3629999.9999999995;2570000.0;5770000.0;0.0;0.014;0.119;0.10266666666666667;0.022833333333333334;0.022833333333333334;;19864.751953125;0.0;3719.16040039062;40685.171875;519745.9468604081;412335.26090508327;253998.90528574798;253594.50903460867;248977.03821585295;430346.717906069;460065.49797427363;453053.6233282943;463196.10619417945;499982.0438057927;499771.8445249807;453927.4872014058;465575.5074023992;468153.07540711993;469370.4459139141;429813.8315536542;413101.72544488916;460612.97347564064;459790.9256015775;;178963.62700411686;454858.6046942661;198372.9032801568;253998.90528574798;272.54164247194154;1539173.5930394167;588924.1542127004;98064.26207147122;0.0;0;100;100;0;0;0;0;0;44;36;642114147789.5483;235730258989.94907;449839019509.4251;30307.00568572836;26332.532011848554;233.96948552271084;4698.917797211441;1189803.0363735568;506997.1338215342;22537.93850840878;389364.8771582078;2.6107807753590366;0.29847084497040977
2925;2019-02-16 17:45:37.872;860;215;196;195;182;36;216;-137;4;-84;441;437;18;125;267;271;279;217;222;220;214;-138;582;357;371;151;362;257;577;-2.0;86.0;530.0;585.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40627.0078125;19892.427734375;0.0;3677.42358398438;422.0;90078;;;Calculated values ==>;1550335537.872;359.16;294.66;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;294.76000000000005;259.46000000000004;273.56;264.76000000000005;317.26000000000005;316.86;274.96000000000004;285.66;299.86;300.26000000000005;301.06;294.86;295.16;294.56;;315.36;259.36;244.82967444194236;262.0952818180154;274.0616903277293;295.36;5820000.0;3570000.0000000005;3710000.0;1510000.0;3620000.0000000005;2570000.0;5770000.0;0.0;0.014333333333333333;0.08833333333333333;0.09749999999999999;0.023;0.023;;19892.427734375;0.0;3677.42358398438;40627.0078125;519092.8490525854;412335.26090508327;253998.90528574798;253594.50903460867;248609.27306748205;430346.717906069;460065.49797427363;451035.4509302521;458640.0901661878;500297.20416195627;499876.9534485231;452802.9593343046;465691.84780387214;468164.148934044;469370.4459139141;430071.30340740253;413101.72544488916;460612.97347564064;459790.9256015775;;177292.22831007556;452988.8283005516;199269.47109137248;253998.90528574798;272.89776986419497;1539851.0816033373;589255.4088251771;98125.8899983175;0.0;0;100;100;0;0;0;0;0;44;36;642336710689.5837;235819944039.96332;449993193809.44965;22239.328219101033;24737.637327894965;243.23061746269167;4733.216467264079;1190240.8495084806;507422.64763530897;22541.91451315637;389443.46517690446;2.204231665698054;0.25888580395326244
2926;2019-02-16 17:46:37.883;855;215;196;195;182;36;216;-136;-16;-83;436;430;2;118;267;271;279;217;222;220;215;-137;581;357;371;151;362;254;575;96.0;83.0;812.0;609.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40451.91015625;19914.685546875;0.0;3617.06298828125;421.0;90079;;;Calculated values ==>;1550335597.883;358.66;294.66;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;294.76000000000005;259.56;271.56;264.86;316.76000000000005;316.16;273.36;284.96000000000004;299.86;300.26000000000005;301.06;294.86;295.16;294.66;;315.26000000000005;259.46000000000004;244.82967444194236;261.6868853414304;274.0616903277293;295.36;5810000.0;3570000.0000000005;3710000.0;1510000.0;3620000.0000000005;2540000.0;5750000.0;0.016;0.013833333333333333;0.13533333333333333;0.10149999999999999;0.023;0.039;;19914.685546875;0.0;3617.06298828125;40451.91015625;518561.7178861479;413161.34210014873;254114.28473885378;253707.63404286117;248699.18650984773;430346.717906069;460065.49797427363;449022.8337932391;458743.60052169027;500067.9161878156;499438.65326841705;451315.19318413775;465312.25313915254;468164.148934044;469370.4459139141;430327.43897147826;413907.21448983846;460612.97347564064;459928.2820158971;;176874.38241465177;453094.67911069177;199966.72211846578;231899.90007407923;273.17340450864464;1540526.8631227224;589587.1955851571;98186.68853069111;0.0;0;100;100;0;0;0;0;0;44;36;642559351499.2794;235910560649.83948;450146521914.2401;33705.59377998599;25692.487634710935;227.14643866268392;8893.106895730898;1190707.1426625778;507842.9757221138;22545.83504058367;389557.0386894349;2.911740053941365;0.30383102802396844
2927;2019-02-16 17:47:37.863;851;214;195;194;181;35;216;-135;-3;-65;429;423;1;112;267;271;279;216;222;220;214;-135;581;356;371;149;361;250;576;281.0;85.0;723.0;598.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40293.21484375;19891.55078125;0.0;3592.294921875;418.0;90080;;;Calculated values ==>;1550335657.863;358.26;294.56;292.66;292.56;291.26000000000005;276.66;273.955091788801;294.76000000000005;259.66;272.86;266.66;316.06;315.46000000000004;273.26000000000005;284.36;299.86;300.26000000000005;301.06;294.76000000000005;295.16;294.56;;314.96000000000004;259.66;244.42749628697553;261.13683023647616;273.955091788801;295.36;5810000.0;3560000.0;3710000.0;1490000.0;3610000.0;2500000.0;5760000.0;0.04683333333333333;0.014166666666666666;0.12050000000000001;0.09966666666666667;0.023;0.06983333333333333;;19891.55078125;0.0;3592.294921875;40293.21484375;518071.74912832346;412365.87936793984;253650.9047824938;253248.80892852604;248287.94068886002;430412.23801567365;460065.49797427363;451394.42304478306;460905.02131207584;499729.9560825484;499102.30563715514;451895.2303877533;465197.35644259065;468303.9457373096;469508.10652753955;430327.43897147826;413131.2631789293;460612.97347564064;459790.9256015775;;175620.85347054448;453643.41597295593;199261.62211235176;217175.0374070525;272.89046380060813;1541199.5148725891;589918.8036484516;98246.74648730065;0.0;0;100;100;0;0;0;0;0;44;36;642781877299.3502;236000530649.8681;450297671514.2882;30382.002512357976;25353.38545477355;243.61249039444388;16942.676192250994;1191241.0279440829;508268.2162039028;22549.756723996703;389772.265115839;3.105184626556853;0.2860557975377861
2928;2019-02-16 17:48:37.864;850;214;195;194;182;36;216;-137;4;-78;423;418;10;111;267;272;279;216;222;220;214;-139;580;358;371;151;363;249;575;132.0;112.0;799.0;605.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40422.09765625;19977.017578125;0.0;3547.62060546875;420.0;90081;;;Calculated values ==>;1550335717.864;358.16;294.56;292.66;292.56;291.36;276.76000000000005;274.1680685717883;294.76000000000005;259.46000000000004;273.56;265.36;315.46000000000004;314.96000000000004;274.16;284.26000000000005;299.86;300.36;301.06;294.76000000000005;295.16;294.56;;315.16;259.26000000000005;244.82967444194236;260.9983114674233;274.1680685717883;295.36;5800000.0;3579999.9999999995;3710000.0;1510000.0;3629999.9999999995;2490000.0;5750000.0;0.022000000000000002;0.018666666666666668;0.13316666666666668;0.10083333333333333;0.023;0.045;;19977.017578125;0.0;3547.62060546875;40422.09765625;518030.38482468826;412781.58910701546;253707.63404286117;253304.44562726302;248699.18650984773;430280.9020939914;460065.49797427363;452443.9549494864;459260.5853988652;499201.72976621665;498678.68919323036;453187.85305182537;465226.94207387394;468024.1018388634;469359.9901508219;430582.2570854226;413536.4942920879;460612.97347564064;459790.9256015775;;176456.53798984195;452882.92829634156;199984.38999598147;227442.93695327555;273.18465432349814;1541872.1536890762;590251.047256333;98306.24677518134;0.0;0;100;100;0;0;0;0;0;44;36;643004481009.9658;236090532150.117;450447374009.7022;33619.19873297508;25500.602611952974;318.1875721422471;10455.659489173588;1191774.3801783246;508692.00650201814;22554.438469225242;390000.58838580677;2.9710828222211814;0.301330972538341
2929;2019-02-16 17:49:37.864;852;213;195;194;181;36;216;-142;11;-93;416;410;19;113;267;272;279;215;222;220;214;-142;580;357;371;150;362;247;574;264.0;86.0;721.0;632.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40309.98828125;19847.880859375;0.0;3520.17504882812;419.0;90082;;;Calculated values ==>;1550335777.864;358.36;294.46000000000004;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;294.76000000000005;258.96000000000004;274.26000000000005;263.86;314.76000000000005;314.16;275.06;284.46000000000004;299.86;300.36;301.06;294.66;295.16;294.56;;315.06;258.96000000000004;244.62907804385475;260.72004837742526;274.0616903277293;295.36;5800000.0;3570000.0000000005;3710000.0;1500000.0;3620000.0000000005;2470000.0;5740000.0;0.044000000000000004;0.014333333333333333;0.12016666666666667;0.10533333333333333;0.023;0.067;;19847.880859375;0.0;3520.17504882812;40309.98828125;518275.361605873;412812.7584839895;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;460065.49797427363;453654.0122306021;457865.3321503387;498669.3102763917;498042.0471288492;454634.1286075247;465746.39026926097;468164.148934044;469497.6653810156;430582.2570854226;413566.573458172;460612.97347564064;459790.9256015775;;176038.69501535743;452735.59192657395;200229.53807285934;218607.28067268853;273.27699626444;1542544.9210718886;590582.9214099789;98365.14507230048;0.0;0;100;100;0;0;0;0;0;44;36;643227081009.9658;236180832150.117;450596174009.7022;30453.174311288756;26597.30433925794;243.89146532392533;16159.304210235561;1192308.3166203601;509126.15572661156;22559.122461204126;390222.37974996853;3.1433369816750996;0.2975158995183685
2930;2019-02-16 17:50:37.854;855;213;195;194;181;36;216;-145;15;-100;409;403;24;115;267;272;279;214;222;220;214;-145;579;356;371;150;362;244;574;205.0;83.0;700.0;633.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40187.453125;19789.63671875;0.0;3463.25146484375;417.0;90083;;;Calculated values ==>;1550335837.854;358.66;294.46000000000004;292.66;292.56;291.26000000000005;276.76000000000005;273.955091788801;294.76000000000005;258.66;274.66;263.16;314.06;313.46000000000004;275.56;284.66;299.86;300.36;301.06;294.56;295.16;294.56;;314.86;258.66;244.62907804385475;260.2995467637923;273.955091788801;295.36;5790000.0;3560000.0;3710000.0;1500000.0;3620000.0000000005;2440000.0;5740000.0;0.034166666666666665;0.013833333333333333;0.11666666666666667;0.1055;0.023;0.057166666666666664;;19789.63671875;0.0;3463.25146484375;40187.453125;518723.2948293135;412812.7584839895;253764.7012984487;253360.40669193043;248376.83377188267;430412.23801567365;460065.49797427363;454651.4530453563;457138.7957732843;498238.78488614736;497612.57717286696;455741.8913505225;466405.6858722546;468164.148934044;469635.1023199616;430835.77616166434;413191.96058999427;460612.97347564064;459790.9256015775;;175203.01333496982;452417.9478114493;200029.2830253403;221648.7807562119;273.1937878813655;1543215.621281712;590913.179004408;98423.3305940535;0.0;0;100;100;0;0;0;0;0;44;36;643449643910.0012;236270817150.13132;450743449459.72565;29705.919835668537;26627.004134934497;244.07278207476932;13613.792613660067;1192809.5588507003;509569.617707983;22563.188152204973;390470.4475386837;3.01858370504966;0.2979881625995898
2931;2019-02-16 17:51:37.855;858;211;193;189;180;36;216;-146;25;-114;405;402;36;156;266;272;279;212;222;220;214;-144;562;353;371;152;358;271;562;-2.0;82.0;572.0;586.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.859375;11026.48046875;0.0;3928.61279296875;429.0;90084;;;Calculated values ==>;1550335897.855;358.96000000000004;294.26000000000005;292.46000000000004;292.06;291.16;276.76000000000005;273.6339639331285;294.76000000000005;258.56;275.66;261.76000000000005;313.66;313.36;276.76000000000005;288.76000000000005;299.76000000000005;300.36;301.06;294.36;295.16;294.56;;316.06;258.76000000000005;245.02929689885198;263.95629194202945;273.6339639331285;295.36;5620000.0;3529999.9999999995;3710000.0;1520000.0;3579999.9999999995;2710000.0;5620000.0;0.0;0.013666666666666666;0.09533333333333333;0.09766666666666667;0.023;0.023;;11026.48046875;0.0;3928.61279296875;32069.859375;520452.48596605496;416766.94845251925;410070.2506540274;252021.46608409655;248553.74563887602;430607.02586249536;460065.49797427363;451237.76587210665;455352.2550743725;495065.99999716785;494744.18099928607;452654.572528102;467314.1055884482;468593.9392970479;470045.99480840703;434962.86412056966;417100.9170374053;460612.97347564064;459790.9256015775;;180217.192455513;452181.01528676716;199579.06778085988;410070.2506540274;273.00333299376376;1543817.775587556;591169.9842606765;98484.93048944202;0.0;0;100;100;0;0;0;0;0;44;36;643672247619.7323;236361418660.02188;450897952034.539;23991.462551365523;24670.79020641028;244.11327680324618;1143.5755237936526;1193257.044494688;509997.10645167145;22567.256437160995;390593.42765598174;3.3466820087633873;0.41979506185694976
2932;2019-02-16 17:52:37.865;856;209;190;189;177;35;216;-153;36;-139;417;418;43;182;265;272;279;210;222;220;214;-150;578;352;371;152;357;269;572;267.0;87.0;661.0;534.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40390.15625;19636.181640625;0.0;3873.96435546875;445.0;90085;;;Calculated values ==>;1550335957.865;358.76;294.06;292.16;292.06;290.86;276.66;273.5264737036516;294.76000000000005;257.86;276.76000000000005;259.26000000000005;314.86;314.96000000000004;277.46000000000004;291.36;299.66;300.36;301.06;294.16;295.16;294.56;;317.66;258.16;245.02929689885198;263.6948088759802;273.5264737036516;295.36;5780000.0;3520000.0000000005;3710000.0;1520000.0;3570000.0000000005;2690000.0;5720000.0;0.0445;0.0145;0.11016666666666668;0.089;0.023;0.0675;;19636.181640625;0.0;3873.96435546875;40390.15625;518926.16442129586;412106.16055564437;251880.65556816175;251490.33040027498;247012.91694088624;430671.36484660726;460065.49797427363;453001.45274356584;452712.6041381216;496555.18199670524;496661.9112308199;453890.5520835053;470614.96222969785;468605.2049603933;470182.4899568726;431088.014198779;412493.9136223494;460612.97347564064;459790.9256015775;;186903.13564328075;451541.40521255066;200492.68862763612;218002.66254811152;273.35876149433295;1544421.7096899122;591425.5490319114;98549.96280258137;0.0;0;101;100;0;0;0;0;0;44;36;643894884719.6969;236452633860.0074;451059979034.51324;27818.048846771595;22343.335776057393;269.6144583582296;16320.707756108955;1193688.862380592;510388.9561321936;22571.53821513074;390738.9876059068;2.8392723230381933;0.2546613952240971
2933;2019-02-16 17:53:37.885;839;208;191;190;181;36;216;-138;41;-115;422;418;42;140;265;272;279;210;222;220;214;-140;582;358;371;150;363;254;577;-1.0;84.0;1009.0;553.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40550.7421875;19969.396484375;0.0;3630.71508789062;440.0;90086;;;Calculated values ==>;1550336017.885;357.06000000000006;293.96000000000004;292.26000000000005;292.16;291.26000000000005;276.76000000000005;274.1680685717883;294.76000000000005;259.36;277.26000000000005;261.66;315.36;314.96000000000004;277.36;287.16;299.66;300.36;301.06;294.16;295.16;294.56;;317.16;259.16;244.62907804385475;261.6868853414304;274.1680685717883;295.36;5820000.0;3579999.9999999995;3710000.0;1500000.0;3629999.9999999995;2540000.0;5770000.0;0.0;0.014;0.16816666666666666;0.09216666666666667;0.023;0.023;;19969.396484375;0.0;3630.71508789062;40550.7421875;516515.726796688;409483.31492133904;252009.62467357836;251621.06000087064;248243.79704926815;430280.9020939914;460065.49797427363;456155.5982786601;455575.1771152698;498598.60002816934;498178.1194523276;456277.67593644746;467851.3330476421;467765.86006012256;469359.9901508219;430071.30340740253;410327.80889682093;460612.97347564064;459790.9256015775;;184813.72873217988;452947.1080812566;201565.99897602707;252009.62467357836;273.8056463690274;1545096.4420125058;591755.7055316763;98612.52264425461;0.0;0;101;100;0;0;0;0;0;44;36;644117558919.6261;236543264059.97858;451216931334.4634;42813.48428272612;23168.95888919866;276.40892314814243;4778.96992134398;1194277.6546885204;510768.3516773243;22576.089926706794;390914.8768633788;3.0100629735962405;0.31770809923084453
2934;2019-02-16 17:54:37.866;834;209;192;192;182;38;216;-122;46;-71;414;408;45;130;267;271;279;212;222;220;214;-123;582;359;371;150;364;252;577;1.0;110.0;998.0;580.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40471.12109375;19976.67578125;0.0;3612.30493164062;431.0;90087;;;Calculated values ==>;1550336077.866;356.56000000000006;294.06;292.36;292.36;291.36;276.96000000000004;274.27422755570615;294.76000000000005;260.96000000000004;277.76000000000005;266.06;314.56;313.96000000000004;277.66;286.16;299.86;300.26000000000005;301.06;294.36;295.16;294.56;;316.26000000000005;260.86;244.62907804385475;261.41265627149306;274.27422755570615;295.36;5820000.0;3590000.0;3710000.0;1500000.0;3640000.0;2520000.0;5770000.0;0.00016666666666666666;0.018333333333333333;0.16633333333333333;0.09666666666666666;0.023;0.023166666666666665;;19976.67578125;0.0;3612.30493164062;40471.12109375;515899.4356575812;409908.80126910866;252401.15378869014;252401.15378869014;248609.27306748205;430214.79039162316;460065.49797427363;457090.6148596613;460136.52967859415;497958.6586373684;497328.12061508774;456969.4889565288;466985.03896808106;467883.80319715134;469094.4051697779;430071.30340740253;411147.54430251865;460612.97347564064;459790.9256015775;;181052.91087944093;454737.30062071484;200774.83046055018;252029.74139064597;273.5001473573979;1545771.4103982204;592088.4840536807;98672.8620308386;0.0;0;101;100;0;0;0;0;0;44;36;644340088429.428;236633235559.89847;451368683264.32825;42633.85880505215;24549.705448815916;346.9355835895378;4813.13410088658;1194989.4903942405;511165.8812888673;22581.282819321426;390994.7857509962;3.0668401835103762;0.3275118772615456
