;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2935;2019-02-16 17:55:37.876;841;210;191;190;180;40;216;-120;50;-50;410;406;48;130;268;271;279;212;222;220;214;-121;580;360;371;149;365;255;574;-2.0;86.0;999.0;549.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40454.23046875;19859.3203125;0.0;3669.40576171875;426.0;90088;;;Calculated values ==>;1550336137.876;357.26;294.16;292.26000000000005;292.16;291.16;277.16;274.38016830617;294.76000000000005;261.16;278.16;268.16;314.16;313.76000000000005;277.96000000000004;286.16;299.96000000000004;300.26000000000005;301.06;294.36;295.16;294.56;;315.76000000000005;261.06;244.42749628697553;261.82340779136865;274.38016830617;295.36;5800000.0;3600000.0;3710000.0;1490000.0;3650000.0;2550000.0;5740000.0;0.0;0.014333333333333333;0.1665;0.0915;0.023;0.023;;19859.3203125;0.0;3669.40576171875;40454.23046875;516925.9806002084;411645.76415621204;252167.38695654608;251775.9782474409;248011.50083032323;430148.3826014536;460065.49797427363;457088.71109039267;462437.5470680772;497235.0056917214;496813.1694424169;456845.36981976614;466558.383695219;467872.6978674129;468956.02269969863;430582.2570854226;412428.78793315636;460612.97347564064;459790.9256015775;;178963.62700411686;455111.86264560773;200421.39757924795;252167.38695654608;273.3655044299479;1546445.9007241223;592420.5060155148;98733.5530667607;0.0;0;101;100;0;0;0;0;0;44;36;644562725529.3926;236722950509.88422;451520808614.3041;42735.1076996056;23304.17755357192;260.1997245158158;4775.341388835723;1195701.017016342;511564.73011088354;22586.343123464983;391074.70303072495;3.0207681513368554;0.3194175893999131
2936;2019-02-16 17:56:37.887;847;209;190;189;178;41;216;-127;52;-50;413;411;50;132;268;270;280;211;222;220;214;-126;578;360;371;149;365;258;572;-1.0;86.0;566.0;570.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40506.19140625;19807.771484375;0.0;3732.78198242188;424.0;90089;;;Calculated values ==>;1550336197.887;357.86;294.06;292.16;292.06;290.96000000000004;277.26000000000005;274.38016830617;294.76000000000005;260.46000000000004;278.36;268.16;314.46000000000004;314.26000000000005;278.16;286.36;299.96000000000004;300.16;301.16;294.26000000000005;295.16;294.56;;315.56;260.56;244.42749628697553;262.23063862743834;274.38016830617;295.36;5780000.0;3600000.0;3710000.0;1490000.0;3650000.0;2580000.0;5720000.0;0.0;0.014333333333333333;0.09433333333333334;0.095;0.023;0.023;;19807.771484375;0.0;3732.78198242188;40506.19140625;517825.4551364265;412106.16055564437;251880.65556816175;251490.33040027498;247373.03355087468;430148.3826014536;460065.49797427363;456844.3087148479;462437.5470680772;497247.84830962523;497036.46857007965;456599.5954917432;466361.5613869483;467872.6978674129;468828.0317483648;431330.8085771573;412876.7333045026;460612.97347564064;459790.9256015775;;178127.92459426197;454588.4327996367;199081.08408054552;251880.65556816175;272.8355949190147;1547120.694597706;592751.1257171852;98795.24927368727;0.0;0;101;100;0;0;0;0;0;44;36;644785366339.9728;236812366900.11725;451674736829.70526;24315.664190502524;24273.19812831366;264.5084122413841;4781.936210768562;1196259.8758888952;511961.2809302567;22590.71649292012;391154.3616123256;2.2784216614735437;0.2628769111468889
2937;2019-02-16 17:57:37.887;849;208;190;189;176;40;216;-135;29;-68;419;417;37;132;269;270;280;210;222;220;214;-138;576;359;371;149;364;258;570;-3.0;110.0;868.0;553.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40366.70703125;19630.44921875;0.0;3734.14453125;421.0;90090;;;Calculated values ==>;1550336257.887;358.06000000000006;293.96000000000004;292.16;292.06;290.76000000000005;277.16;274.27422755570615;294.76000000000005;259.66;276.06;266.36;315.06;314.86;276.86;286.36;300.06;300.16;301.16;294.16;295.16;294.56;;315.26000000000005;259.36;244.42749628697553;262.23063862743834;274.27422755570615;295.36;5760000.0;3590000.0;3710000.0;1490000.0;3640000.0;2580000.0;5700000.0;0.0;0.018333333333333333;0.14466666666666667;0.09216666666666667;0.023;0.023;;19630.44921875;0.0;3734.14453125;40366.70703125;518232.6685779623;412561.241718598;251986.4835433133;251594.23104072674;246738.59939027522;430214.79039162316;460065.49797427363;454006.31235741987;460597.6200148038;497881.49803175696;497670.36244167556;454999.4946030382;466361.5613869483;468142.12313909776;468966.6422690117;431828.8875924546;413319.79636540654;460612.97347564064;459790.9256015775;;176874.38241465177;453327.576107162;199928.8522495841;251986.4835433133;273.16700672771543;1547794.6354180186;593079.7775563779;98857.47366130119;0.0;0;101;100;0;0;0;0;0;44;36;645007966339.9728;236901766900.11725;451829536829.70526;36756.53922893357;23354.915715540097;339.3333391625481;4779.502167340076;1196768.8109173905;512358.1818789555;22595.748507515153;391234.0402654765;2.791843553923393;0.3012216286700994
2938;2019-02-16 17:58:37.877;847;208;190;189;176;39;216;-132;10;-63;424;421;22;127;268;271;280;210;222;220;214;-134;573;359;371;148;364;258;567;-3.0;84.0;676.0;574.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40151.56640625;19487.904296875;0.0;3728.60522460938;417.0;90091;;;Calculated values ==>;1550336317.877;357.86;293.96000000000004;292.16;292.06;290.76000000000005;277.06;274.27422755570615;294.76000000000005;259.96000000000004;274.16;266.86;315.56;315.26000000000005;275.36;285.86;299.96000000000004;300.26000000000005;301.16;294.16;295.16;294.56;;314.86;259.76000000000005;244.22491754036054;262.23063862743834;274.27422755570615;295.36;5730000.0;3590000.0;3710000.0;1480000.0;3640000.0;2580000.0;5670000.0;0.0;0.014;0.11266666666666666;0.09566666666666666;0.023;0.023;;19487.904296875;0.0;3728.60522460938;40151.56640625;518231.81329450355;413791.87700495345;252147.44583459952;251752.21821987705;246865.5166610009;430214.79039162316;460065.49797427363;451619.51363749814;461261.1616049462;498408.98744793533;498092.55342895427;453131.67985456734;465780.37104020553;468013.0124104906;469094.4051697779;432566.96348108293;414520.2733586181;460612.97347564064;459790.9256015775;;175203.01333496982;453916.268581315;199385.3062830031;252147.44583459952;272.95205158911546;1548465.509199169;593405.7095046801;98919.65287767969;0.0;0;101;100;0;0;0;0;0;44;36;645230529240.0082;236990852050.1314;451984311029.72986;28418.387361939775;24350.128726538504;252.65366171450785;4775.800034640493;1197311.8447850028;512755.6576590299;22600.68091031908;391313.65451258596;2.489477142606145;0.2815036266330179
2939;2019-02-16 17:59:37.868;844;208;190;189;176;37;216;-131;18;-57;427;424;25;123;268;271;280;210;222;220;214;-132;573;357;371;148;362;256;567;43.0;82.0;539.0;604.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.0;19560.328125;0.0;3709.67431640625;415.0;90092;;;Calculated values ==>;1550336377.868;357.56000000000006;293.96000000000004;292.16;292.06;290.76000000000005;276.86;274.0616903277293;294.76000000000005;260.06;274.96000000000004;267.46000000000004;315.86;315.56;275.66;285.46000000000004;299.96000000000004;300.26000000000005;301.16;294.16;295.16;294.56;;314.66;259.96000000000004;244.22491754036054;261.9595390733887;274.0616903277293;295.36;5730000.0;3570000.0000000005;3710000.0;1480000.0;3620000.0000000005;2560000.0;5670000.0;0.007166666666666667;0.013666666666666666;0.08983333333333333;0.10066666666666667;0.023;0.030166666666666668;;19560.328125;0.0;3709.67431640625;40191.0;517865.4562227889;413791.87700495345;252147.44583459952;251752.21821987705;246865.5166610009;430346.717906069;460065.49797427363;452975.9759128738;461873.43229833676;498924.6963946998;498609.0458673695;453849.0654772257;465603.66426992347;468292.88811147213;469370.4459139141;432566.96348108293;414520.2733586181;460612.97347564064;459790.9256015775;;174367.33720873808;454125.9912383135;198288.90585624045;239352.3230773098;272.508180766307;1549134.9301569774;593731.0626308972;98981.62924260704;0.0;0;101;100;0;0;0;0;0;44;36;645453095849.7747;237079638730.03827;452138487899.5681;22879.388460087564;25754.266595128687;246.63809834035288;6649.89784281541;1197739.2621275182;513173.13165577827;22604.841050867137;391408.8543793425;2.386342293525613;0.2711045798240477
2940;2019-02-16 18:00:37.868;841;208;189;188;175;36;216;-138;32;-75;429;425;34;123;267;271;280;210;222;220;214;-138;572;357;371;145;362;254;567;168.0;108.0;626.0;479.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40213.76953125;19549.353515625;0.0;3720.4169921875;413.0;90093;;;Calculated values ==>;1550336437.868;357.26;293.96000000000004;292.06;291.96000000000004;290.66;276.76000000000005;274.0616903277293;294.76000000000005;259.36;276.36;265.66;316.06;315.66;276.56;285.46000000000004;299.86;300.26000000000005;301.16;294.16;295.16;294.56;;314.46000000000004;259.36;243.61107973660833;261.6868853414304;274.0616903277293;295.36;5720000.0;3570000.0000000005;3710000.0;1450000.0;3620000.0000000005;2540000.0;5670000.0;0.028;0.018000000000000002;0.10433333333333333;0.07983333333333334;0.023;0.051000000000000004;;19549.353515625;0.0;3720.4169921875;40213.76953125;517580.3927886485;413791.87700495345;251752.21821987705;251360.0964580397;246506.35971549866;430346.717906069;460065.49797427363;455052.571786794;460492.6619518246;499333.71192298405;498913.7606332985;455298.37176911125;465891.94230050733;468164.148934044;469370.4459139141;432810.6406151126;414520.2733586181;460612.97347564064;459790.9256015775;;173531.66647045466;453999.69643107196;199791.33250239436;223224.6731200826;273.1041799913234;1549804.9699030712;594056.9766445691;99043.54667017866;0.0;0;101;100;0;0;0;0;0;44;36;645675695849.7747;237167538730.03827;452291487899.5681;26632.255965339027;20294.30105363943;329.22661061690155;12064.878876556242;1198151.8591643968;513556.869719518;22609.63992344178;391564.8108520039;2.549258596522708;0.239954654720388
2941;2019-02-16 18:01:37.889;839;207;189;188;175;35;216;-143;41;-88;431;428;40;125;267;271;280;209;222;220;214;-142;572;356;371;145;361;250;566;235.0;83.0;410.0;579.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.109375;19515.11328125;0.0;3645.43798828125;412.0;90094;;;Calculated values ==>;1550336497.889;357.06000000000006;293.86;292.06;291.96000000000004;290.66;276.66;273.955091788801;294.76000000000005;258.86;277.26000000000005;264.36;316.26000000000005;315.96000000000004;277.16;285.66;299.86;300.26000000000005;301.16;294.06;295.16;294.56;;314.36;258.96000000000004;243.61107973660833;261.13683023647616;273.955091788801;295.36;5720000.0;3560000.0;3710000.0;1450000.0;3610000.0;2500000.0;5660000.0;0.03916666666666667;0.013833333333333333;0.06833333333333333;0.0965;0.023;0.06216666666666667;;19515.11328125;0.0;3645.43798828125;40191.109375;517335.88578159735;413826.1490149235;251805.46433208432;251412.36279694637;246548.38291224377;430412.23801567365;460065.49797427363;456810.91249991214;459164.89765773364;499939.0302889538;499625.3924057319;456689.9109880758;466694.875025402;468303.9457373096;469508.10652753955;432810.6406151126;414553.385242026;460612.97347564064;459790.9256015775;;173113.83306960555;453582.03853986005;199331.3475135674;218745.3639236353;272.91807255915046;1550475.245073831;594382.6278054077;99104.95027866593;0.0;0;101;100;0;0;0;0;0;44;36;645898373759.435;237254569179.90552;452442740819.3374;17594.436940733558;24535.191684037243;252.55869932769804;14984.999084312074;1198520.5439325727;513930.5795777824;22614.489831224408;391790.3053968113;2.476935274156436;0.24000567452572627
2942;2019-02-16 18:02:37.889;841;207;188;187;175;35;216;-143;45;-86;429;424;43;129;267;271;280;208;222;220;214;-143;571;356;370;146;361;247;566;220.0;108.0;509.0;529.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40147.34375;19559.923828125;0.0;3551.75512695312;414.0;90095;;;Calculated values ==>;1550336557.889;357.26;293.86;291.96000000000004;291.86;290.66;276.66;273.955091788801;294.76000000000005;258.86;277.66;264.56;316.06;315.56;277.46000000000004;286.06;299.86;300.26000000000005;301.16;293.96000000000004;295.16;294.56;;314.56;258.86;243.81672145450628;260.72004837742526;273.955091788801;295.36;5710000.0;3560000.0;3700000.0;1460000.0;3610000.0;2470000.0;5660000.0;0.03666666666666667;0.018000000000000002;0.08483333333333333;0.08816666666666667;0.023;0.059666666666666666;;19559.923828125;0.0;3551.75512695312;40147.34375;517662.0014982602;413826.1490149235;251412.36279694637;251022.3019509767;246548.38291224377;430412.23801567365;460221.56738830067;457777.86026779644;459214.33635432576;500026.1748866013;499504.65487776644;457538.16997962666;467576.8758697618;468303.9457373096;469508.10652753955;433053.1690339557;414191.8510684593;460767.82771810255;459947.6112961071;;173949.5011765382;453308.8683278204;199488.95786919002;219504.12513184472;272.9804378136913;1551144.732183206;594708.2531146526;99164.92688795955;0.0;0;101;100;0;0;0;0;0;44;36;646120673759.435;237341869179.90552;452591840819.3374;21911.508553481777;22378.455438769244;339.5037233789361;14346.461341134323;1198849.7601450244;514321.52663713915;22619.423684746962;392034.73423369;2.5517803865048077;0.2396091110705347
2943;2019-02-16 18:03:37.849;845;205;188;187;175;35;216;-140;48;-93;421;415;44;130;267;271;280;207;222;220;214;-142;569;357;370;146;362;245;564;188.0;84.0;422.0;583.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39936.73828125;19513.025390625;0.0;3531.56127929688;416.0;90096;;;Calculated values ==>;1550336617.849;357.66;293.66;291.96000000000004;291.86;290.66;276.66;274.0616903277293;294.76000000000005;259.16;277.96000000000004;263.86;315.26000000000005;314.66;277.56;286.16;299.86;300.26000000000005;301.16;293.86;295.16;294.56;;314.76000000000005;258.96000000000004;243.81672145450628;260.44013211722256;274.0616903277293;295.36;5690000.0;3570000.0000000005;3700000.0;1460000.0;3620000.0000000005;2450000.0;5640000.0;0.03133333333333333;0.014;0.07033333333333333;0.09716666666666667;0.023;0.05433333333333333;;19513.025390625;0.0;3531.56127929688;39936.73828125;518312.61600764823;413896.2385780983;251517.75870307357;251125.7726265658;246632.98187021152;430346.717906069;460221.56738830067;458455.73281218164;458495.92920298985;499390.1262289817;498764.5977236938;457979.2212488642;467971.25579673;468164.148934044;469370.4459139141;433534.83839549025;414621.1132834107;460767.82771810255;459947.6112961071;;174785.17458790913;453413.65169144486;199750.85526989106;221664.45242872293;273.08819351664346;1551811.6546223238;595033.6439530757;99223.91517295802;0.0;0;101;100;0;0;0;0;0;44;36;646342525759.5762;237429410779.9612;452739342419.4313;18195.576387141104;24647.568385627645;264.7921515691134;12946.718298461206;1199183.7630359367;514713.1489135704;22624.456126508758;392262.0257687221;2.432443507262484;0.24531130305149335
2944;2019-02-16 18:04:37.860;851;203;188;187;175;35;216;-140;49;-99;413;407;45;132;266;272;280;205;222;220;214;-142;567;355;371;146;360;242;562;-4.0;110.0;577.0;613.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39811.48046875;19454.57421875;0.0;3479.46826171875;418.0;90097;;;Calculated values ==>;1550336677.86;358.26;293.46000000000004;291.96000000000004;291.86;290.66;276.66;273.8482719121499;294.76000000000005;259.16;278.06;263.26000000000005;314.46000000000004;313.86;277.66;286.36;299.76000000000005;300.36;301.16;293.66;295.16;294.56;;314.96000000000004;258.96000000000004;243.81672145450628;260.01710675043796;273.8482719121499;295.36;5670000.0;3550000.0;3710000.0;1460000.0;3600000.0;2420000.0;5620000.0;0.0;0.018333333333333333;0.09616666666666666;0.10216666666666667;0.023;0.023;;19454.57421875;0.0;3479.46826171875;39811.48046875;519203.9916103193;413968.3755738164;251624.32947191005;251230.37358079918;246718.32921882553;430477.46260093397;460065.49797427363;459049.49173094897;457878.7329461329;498855.5153215518;498230.94039458915;458576.5265048613;468615.6725546993;468315.1240550476;469772.3021140567;434012.08590930456;414690.8345392522;460612.97347564064;459790.9256015775;;175620.85347054448;453413.65169144486;199409.6684885761;251624.32947191005;272.9448517544719;1552476.344948555;595358.4334832093;99282.35113034841;0.0;0;101;100;0;0;0;0;0;44;36;646564866514.2723;237517026839.84146;452885469204.23157;24968.69633514152;25950.74028389309;354.2229417842929;4787.831710982351;1199543.5312535474;515134.8787882116;22629.615531330488;392409.84077971685;2.444466182512077;0.2850008188833947
2945;2019-02-16 18:05:37.850;856;200;184;181;173;35;216;-138;54;-86;410;409;51;169;265;272;280;202;222;220;214;-136;550;351;370;146;356;270;550;157.0;110.0;621.0;558.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31999.419921875;10764.177734375;0.0;3997.60571289062;428.0;90098;;;Calculated values ==>;1550336737.85;358.76;293.16;291.56;291.26000000000005;290.46000000000004;276.66;273.4187578820637;294.76000000000005;259.36;278.56;264.56;314.16;314.06;278.26000000000005;290.06;299.66;300.36;301.16;293.36;295.16;294.56;;315.96000000000004;259.56;243.81672145450628;263.82572766246335;273.4187578820637;295.36;5500000.0;3510000.0;3700000.0;1460000.0;3560000.0;2700000.0;5500000.0;0.026166666666666668;0.018333333333333333;0.1035;0.093;0.023;0.049166666666666664;;10764.177734375;0.0;3997.60571289062;31999.419921875;521167.7250909128;417510.78578677255;411831.94049012626;249512.77325641108;246511.88254144962;430735.4089219946;460221.56738830067;455109.19043650426;459214.33635432576;495704.7136350008;495597.6929980848;454731.5826876494;468972.4693647879;468744.2255440732;470318.7524570995;437904.58758533513;418156.45908656693;460767.82771810255;459947.6112961071;;179799.33570027514;454041.3979886473;198496.23784643124;298293.95637127844;272.5660513661474;1553074.6693812103;595610.2144457032;99344.64969532176;0.0;0;101;100;0;0;0;0;0;44;36;646787129464.3076;237604612239.85538;453039043604.256;26559.440593072555;23765.69989322609;362.049022477417;7947.971367137409;1199972.8608278274;515549.11340580875;22635.583469544777;392515.95478343597;3.9720919281453546;0.42277163719902255
2946;2019-02-16 18:06:37.871;853;198;182;182;171;35;216;-135;57;-73;429;431;57;186;264;272;280;199;222;220;214;-135;571;352;370;147;357;268;565;306.0;86.0;601.0;599.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40367.5390625;19444.52734375;0.0;3942.609375;442.0;90099;;;Calculated values ==>;1550336797.871;358.46000000000004;292.96000000000004;291.36;291.36;290.26000000000005;276.66;273.5264737036516;294.76000000000005;259.66;278.86;265.86;316.06;316.26000000000005;278.86;291.76000000000005;299.56;300.36;301.16;293.06;295.16;294.56;;317.36;259.66;244.02132995426717;263.56353331371673;273.5264737036516;295.36;5710000.0;3520000.0000000005;3700000.0;1470000.0;3570000.0000000005;2680000.0;5650000.0;0.051000000000000004;0.014333333333333333;0.10016666666666667;0.09983333333333334;0.023;0.07400000000000001;;19444.52734375;0.0;3942.609375;40367.5390625;519124.7190758414;410769.76271520485;249161.70150958243;249161.70150958243;245169.39268019088;430671.36484660726;460221.56738830067;455818.0805810593;460391.18776575185;497935.0798141966;498147.78028686217;455818.0805810593;471210.5084343547;468477.33990780584;470182.4899568726;433053.1690339557;411174.58375941555;460767.82771810255;459947.6112961071;;185649.48583044452;453978.8207622533;198370.0026300987;214156.61174128955;272.5199960589138;1553677.9384445199;595862.0417640269;99410.84131351014;0.0;0;101;101;0;0;0;0;0;44;36;647009207164.8511;237692543005.07053;453200500094.65106;25787.715808087883;25518.28034352677;313.59305560174255;18188.5339670565;1200409.2398114444;515959.9569870627;22641.215790831946;392733.8352265613;2.984893961743771;0.2718195254946002
2947;2019-02-16 18:07:37.871;835;202;184;183;176;37;216;-127;55;-59;441;439;54;150;265;271;280;204;222;220;214;-129;576;358;370;147;363;256;571;-2.0;83.0;708.0;571.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40409.78125;19783.171875;0.0;3721.599609375;436.0;90100;;;Calculated values ==>;1550336857.871;356.66;293.36;291.56;291.46000000000004;290.76000000000005;276.86;274.1680685717883;294.76000000000005;260.46000000000004;278.66;267.26000000000005;317.26000000000005;317.06;278.56;288.16;299.66;300.26000000000005;301.16;293.56;295.16;294.56;;316.76000000000005;260.26000000000005;244.02132995426717;261.9595390733887;274.1680685717883;295.36;5760000.0;3579999.9999999995;3700000.0;1470000.0;3629999.9999999995;2560000.0;5710000.0;0.0;0.013833333333333333;0.11800000000000001;0.09516666666666666;0.023;0.023;;19783.171875;0.0;3721.599609375;40409.78125;516517.4703736466;409701.51655334077;249628.53657050818;249253.79981639943;246696.66071439875;430280.9020939914;460221.56738830067;457534.26565516315;461819.70719254884;500395.4942135391;500185.60178649356;457412.81034958904;468718.998239986;467765.86006012256;469232.5458497044;431828.8875924546;410538.07893338334;460767.82771810255;459947.6112961071;;183142.23651711168;454606.2043071476;199276.0084025882;249628.53657050818;272.9045533551992;1554351.0827804573;596188.9392575164;99474.70972171327;0.0;0;101;101;0;0;0;0;0;44;36;647231207164.8511;237780743005.07053;453357700094.65106;30474.474355803846;24298.9236435839;294.52285311715264;4837.338718688776;1200878.0913961434;516375.10035362194;22646.283423404602;392925.7174989425;2.548642500567011;0.28473996648904093
2948;2019-02-16 18:08:37.851;828;203;182;182;175;41;215;-130;43;-57;439;434;46;140;268;268;280;205;222;220;214;-131;572;363;370;147;368;252;566;-1.0;110.0;515.0;590.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40233.8203125;19610.03125;0.0;3667.50122070312;427.0;90101;;;Calculated values ==>;1550336917.851;355.96000000000004;293.46000000000004;291.36;291.36;290.66;277.26000000000005;274.69669130483857;294.66;260.16;277.46000000000004;267.46000000000004;317.06;316.56;277.76000000000005;287.16;299.96000000000004;299.96000000000004;301.16;293.66;295.16;294.56;;315.86;260.06;244.02132995426717;261.41265627149306;274.69669130483857;295.36;5720000.0;3629999.9999999995;3700000.0;1470000.0;3679999.9999999995;2520000.0;5660000.0;0.0;0.018333333333333333;0.08583333333333334;0.09833333333333334;0.023;0.023;;19610.03125;0.0;3667.50122070312;40233.8203125;515988.1946605334;412318.42408496223;249114.44151710143;249114.44151710143;246548.38291224377;429947.3805835815;460084.65883579507;456726.9655403573;462023.2642078235;500578.6445859791;500055.55395730137;457090.6148596613;468131.3414059152;467450.23226231895;468153.07540711993;432810.6406151126;413081.61415783793;460767.82771810255;459947.6112961071;;179381.48055642567;454397.2541175686;199730.13824941314;249114.44151710143;273.1054359544047;1555022.8887836875;596517.1065247649;99536.26503670341;0.0;0;101;101;0;0;0;0;0;44;36;647453133164.9216;237868913605.09857;453510049294.6995;22058.894342472708;25042.266393701957;361.69881838336914;4849.162904917131;1201315.723542744;516786.13987853547;22651.750114497536;393006.4114388826;2.2473182037363526;0.2637262510329957
2949;2019-02-16 18:09:37.872;832;201;179;178;169;44;215;-142;-5;-92;434;428;13;132;269;267;280;202;222;220;214;-143;568;363;370;147;368;251;562;-1.0;110.0;421.0;590.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40013.70703125;19488.974609375;0.0;3633.42309570312;421.0;90102;;;Calculated values ==>;1550336977.872;356.36;293.26000000000005;291.06;290.96000000000004;290.06;277.56;274.69669130483857;294.66;258.96000000000004;272.66;263.96000000000004;316.56;315.96000000000004;274.46000000000004;286.36;300.06;299.86;301.16;293.36;295.16;294.56;;315.26000000000005;258.86;244.02132995426717;261.27494424493943;274.69669130483857;295.36;5680000.0;3629999.9999999995;3700000.0;1470000.0;3679999.9999999995;2510000.0;5620000.0;0.0;0.018333333333333333;0.07016666666666667;0.09833333333333334;0.023;0.023;;19488.974609375;0.0;3633.42309570312;40013.70703125;516808.088359661;413228.8405538616;248181.9461455197;247812.56887091175;244587.23475055394;429947.3805835815;460084.65883579507;450965.4187052804;458441.78979682317;500154.0771494121;499526.3709513541;453215.2420408981;467356.02963238244;467580.2945537932;468024.1018388634;433774.007919851;413600.82212962914;460767.82771810255;459947.6112961071;;176874.38241465177;453139.77476753894;200707.79135967474;248181.9461455197;273.49122745497255;1555691.8522324865;596843.0456118629;99597.12736694321;0.0;0;101;101;0;0;0;0;0;44;36;647675210864.5829;237957144474.964;453661002109.46924;17559.743518749998;24822.47836843998;369.84173948740056;4870.610298463511;1201645.994412111;517201.8248564248;22657.848419463786;393087.4378981257;2.059590641617674;0.24798781994956284
2950;2019-02-16 18:10:37.852;837;199;179;178;166;43;215;-151;-19;-123;427;421;-1;118;270;266;280;200;222;220;214;-151;562;361;370;145;366;250;557;-2.0;83.0;416.0;475.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39856.125;19300.78125;0.0;3640.23754882812;417.0;90103;;;Calculated values ==>;1550337037.852;356.86;293.06;291.06;290.96000000000004;289.76000000000005;277.46000000000004;274.4858918419099;294.66;258.06;271.26000000000005;260.86;315.86;315.26000000000005;273.06;284.96000000000004;300.16;299.76000000000005;301.16;293.16;295.16;294.56;;314.86;258.06;243.61107973660833;261.13683023647616;274.4858918419099;295.36;5620000.0;3610000.0;3700000.0;1450000.0;3660000.0;2500000.0;5570000.0;0.0;0.013833333333333333;0.06933333333333333;0.07916666666666666;0.023;0.023;;19300.78125;0.0;3640.23754882812;39856.125;517908.76470317284;414517.6821551175;248413.27391138716;248040.08537559086;243736.9687330276;430081.6785162784;460084.65883579507;449372.37693174346;455559.7338718629;499520.8109252084;498892.94443667453;451645.0537059349;465889.80713112006;467991.1985704127;468175.34348450357;435186.5686077395;414873.7552109487;460767.82771810255;459947.6112961071;;175203.01333496982;452639.65811955725;201723.84376387316;248413.27391138716;273.88075392380364;1556357.2123056473;597166.1858281386;99657.721001054;0.0;0;101;101;0;0;0;0;0;44;36;647897136864.6534;238044715274.99182;453811252009.517;17170.298299639006;19864.168636491657;280.99391865560636;4865.289759848559;1201935.3149550178;517574.0894520093;22663.270242073206;393168.5433544706;1.8386607405940276;0.2105410982277066
2951;2019-02-16 18:11:37.853;838;198;181;180;166;40;215;-142;-5;-118;420;415;5;110;269;267;280;199;222;220;214;-145;561;358;370;144;363;250;555;-2.0;87.0;577.0;569.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40151.0078125;19219.83203125;0.0;3660.92456054688;414.0;90104;;;Calculated values ==>;1550337097.853;356.96000000000004;292.96000000000004;291.26000000000005;291.16;289.76000000000005;277.16;274.1680685717883;294.66;258.96000000000004;272.66;261.36;315.16;314.66;273.66;284.16;300.06;299.86;301.16;293.06;295.16;294.56;;314.56;258.66;243.40439225979637;261.13683023647616;274.1680685717883;295.36;5610000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2500000.0;5550000.0;0.0;0.0145;0.09616666666666666;0.09483333333333334;0.023;0.023;;19219.83203125;0.0;3660.92456054688;40151.0078125;518111.7057371881;414950.327482342;249264.77042423442;248884.74618468428;243813.7410735889;430280.9020939914;460084.65883579507;451143.3330841365;456239.71587245236;498788.23646142345;498264.4201099873;452394.2426621551;464966.03722864116;468281.95141195797;468721.8467893537;435418.3732080357;415301.24301022134;460767.82771810255;459947.6112961071;;173949.5011765382;453437.0343518052;201104.86462737113;249264.77042423442;273.6252235922485;1557023.9495237146;597487.1962885131;99718.56503260892;0.0;0;101;101;0;0;0;0;0;44;36;648119140564.3853;238131416719.8871;453961254509.3358;24045.3660499256;23929.5007622005;291.69838786830843;4845.705340053072;1202278.7845485804;517939.04277901165;22668.04275749574;393249.469662288;2.321263736492398;0.26681237371088073
2952;2019-02-16 18:12:37.843;836;197;181;180;167;37;215;-138;11;-95;417;413;15;110;268;267;280;199;222;220;214;-138;560;357;370;144;362;248;554;122.0;97.0;582.0;556.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39968.48046875;19217.509765625;0.0;3644.30859375;414.0;90105;;;Calculated values ==>;1550337157.843;356.76;292.86;291.26000000000005;291.16;289.86;276.86;274.0616903277293;294.66;259.36;274.26000000000005;263.66;314.86;314.46000000000004;274.66;284.16;299.96000000000004;299.86;301.16;293.06;295.16;294.56;;314.56;259.36;243.40439225979637;260.85938512811435;274.0616903277293;295.36;5600000.0;3570000.0000000005;3700000.0;1440000.0;3620000.0000000005;2480000.0;5540000.0;0.02033333333333333;0.016166666666666666;0.097;0.09266666666666666;0.023;0.043333333333333335;;19217.509765625;0.0;3644.30859375;39968.48046875;517950.3799612877;414989.33453799883;249313.85734774693;248932.97972240965;244201.50848561595;430346.717906069;460084.65883579507;453482.9728274517;458604.3365244893;498673.95593063254;498255.5240781708;453975.09835981485;465256.6186254107;468292.88811147213;468860.654768684;435649.17584230925;415686.1643850296;460767.82771810255;459947.6112961071;;173949.5011765382;454166.62698296324;200276.25553723107;226303.9057289664;273.295392944797;1557691.5006490974;597807.4540850078;99779.43182941391;0.0;0;101;101;0;0;0;0;0;44;36;648341103564.4205;238217802319.90082;454110629609.35956;24561.051577151404;23527.174420637846;322.7353518926881;10124.560574576099;1202683.7705199572;518334.44916021597;22673.162185281035;393374.201086227;2.560405345021659;0.26283873358797516
2953;2019-02-16 18:13:37.853;834;197;180;179;167;36;215;-140;24;-94;416;412;24;113;267;267;280;198;222;220;214;-140;557;356;370;144;361;246;552;93.0;108.0;571.0;516.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39822.98828125;19122.322265625;0.0;3614.810546875;413.0;90106;;;Calculated values ==>;1550337217.853;356.56000000000006;292.86;291.16;291.06;289.86;276.76000000000005;273.955091788801;294.66;259.16;275.56;263.76000000000005;314.76000000000005;314.36;275.56;284.46000000000004;299.86;299.86;301.16;292.96000000000004;295.16;294.56;;314.46000000000004;259.16;243.40439225979637;260.58029834229245;273.955091788801;295.36;5570000.0;3560000.0;3700000.0;1440000.0;3610000.0;2460000.0;5520000.0;0.015500000000000002;0.018000000000000002;0.09516666666666666;0.08600000000000001;0.023;0.0385;;19122.322265625;0.0;3614.810546875;39822.98828125;517952.4320825484;415763.05856668594;249030.1840699206;248650.32267567614;244280.37060982798;430412.23801567365;460084.65883579507;455410.07464355306;458706.70582492737;498769.1505107011;498351.44951152126;455410.07464355306;465890.31590349507;468303.9457373096;468999.21857833967;436335.6890279008;416104.77006364113;460767.82771810255;459947.6112961071;;173531.66647045466;453958.3915312409;199895.8773072765;229248.83978885607;273.1411773592588;1558356.540376726;598127.0059349841;99839.93457101942;0.0;0;101;101;0;0;0;0;0;44;36;648563140564.3853;238304216719.8871;454258854309.336;24316.434446502317;21849.37622326094;364.1565413566742;8881.902703029165;1203091.15078882;518712.6501051754;22678.887238407056;393532.61467804754;2.4370649708166274;0.25110075810205035
2954;2019-02-16 18:14:37.854;833;195;178;178;166;35;215;-147;33;-121;413;408;30;117;267;267;280;197;222;220;214;-149;557;355;370;144;360;242;552;305.0;109.0;673.0;518.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39713.375;19176.216796875;0.0;3518.24926757812;412.0;90107;;;Calculated values ==>;1550337277.854;356.46000000000004;292.66;290.96000000000004;290.96000000000004;289.76000000000005;276.66;273.8482719121499;294.66;258.46000000000004;276.46000000000004;261.06;314.46000000000004;313.96000000000004;276.16;284.86;299.86;299.86;301.16;292.86;295.16;294.56;;314.36;258.26000000000005;243.40439225979637;260.01710675043796;273.8482719121499;295.36;5570000.0;3550000.0;3700000.0;1440000.0;3600000.0;2420000.0;5520000.0;0.05083333333333333;0.018166666666666668;0.11216666666666668;0.08633333333333333;0.023;0.07383333333333333;;19176.216796875;0.0;3518.24926757812;39713.375;517831.19154070725;415068.77947206923;248273.13022009764;248273.13022009764;243930.06696324187;430477.46260093397;460084.65883579507;457149.910476562;455929.79515101993;498855.5153215518;498335.07987197064;456791.3870702126;466918.0393583354;468443.49349306896;469137.5394133821;436335.6890279008;415763.05856668594;460767.82771810255;459947.6112961071;;173113.83306960555;453019.1443780644;200701.91587375107;215520.93975590868;273.4540128696554;1559019.35445262;598446.1657472958;99899.37772700701;0.0;0;101;101;0;0;0;0;0;44;36;648785144264.9993;238390618160.12604;454405256749.7409;28764.91672794863;21783.387394205714;373.7361200454034;18046.83591538465;1203533.5027555737;519076.26252976595;22685.03644642084;393757.0245739242;3.039017351706369;0.2618811172026869
2955;2019-02-16 18:15:37.874;835;192;174;171;163;34;215;-153;41;-136;410;407;39;157;266;268;280;194;222;220;214;-151;540;352;370;144;357;266;540;-2.0;85.0;509.0;515.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31833.29296875;10592.421875;0.0;3946.10424804688;422.0;90108;;;Calculated values ==>;1550337337.874;356.66;292.36;290.56;290.26000000000005;289.46000000000004;276.56;273.5264737036516;294.66;257.86;277.26000000000005;259.56;314.16;313.86;277.06;288.86;299.76000000000005;299.96000000000004;301.16;292.56;295.16;294.56;;315.36;258.06;243.40439225979637;263.299902668528;273.5264737036516;295.36;5400000.0;3520000.0000000005;3700000.0;1440000.0;3570000.0000000005;2660000.0;5400000.0;0.0;0.014166666666666666;0.08483333333333333;0.08583333333333334;0.023;0.023;;10592.421875;0.0;3946.10424804688;31833.29296875;519452.82185039256;418534.06847470277;247334.5105650677;246220.29198297465;243349.4581393996;430671.36484660726;460084.65883579507;454148.83295247785;454374.6892208476;496115.007759045;495795.1723636974;453896.9078127012;468133.85607654584;468732.9764279705;469677.5178495252;440071.51476653374;419157.0400783797;460767.82771810255;459947.6112961071;;177292.22831007556;452809.9266661813;200133.50709749231;247334.5105650677;273.21759795974594;1559615.7754262479;598694.3204268123;99961.6014072661;0.0;0;101;101;0;0;0;0;0;44;36;649007218264.9287;238477046960.09857;454557707549.69244;21548.966810031274;21688.059346312475;296.2883914155159;4890.101316813906;1203952.9248790445;519438.6453398405;22690.62184519377;393948.22943117964;3.330696348085176;0.37876895244160713
2956;2019-02-16 18:16:37.855;833;191;172;171;161;34;215;-157;47;-146;420;420;46;182;265;268;280;192;222;220;213;-155;541;351;370;145;355;274;541;93.0;108.0;540.0;525.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.484375;10552.369140625;0.0;4089.87182617188;434.0;90109;;;Calculated values ==>;1550337397.855;356.46000000000004;292.26000000000005;290.36;290.26000000000005;289.26000000000005;276.56;273.4187578820637;294.66;257.46000000000004;277.86;258.56;315.16;315.16;277.76000000000005;291.36;299.66;299.96000000000004;301.16;292.36;295.16;294.46000000000004;;316.56;257.66;243.61107973660833;264.3458800820626;273.4187578820637;295.36;5410000.0;3510000.0;3700000.0;1450000.0;3550000.0;2740000.0;5410000.0;0.015500000000000002;0.018000000000000002;0.09000000000000001;0.0875;0.023;0.0385;;10552.369140625;0.0;4089.87182617188;31898.484375;519132.2390650724;417859.2767240432;246544.15128059217;246175.95816365356;242614.14515470763;430735.4089219946;460084.65883579507;453543.8649539656;453163.6615087092;496366.02856646484;496366.02856646484;453415.99526627373;469934.2401338137;468883.0007636323;469814.6572770004;439858.5367678277;418178.28432164877;460767.82771810255;459810.4239576509;;182306.50109390085;452219.6127237667;200228.79005313286;227897.7071500566;273.25073692648687;1560146.7053892273;598870.4712196982;100028.54666844368;0.0;0;101;101;0;0;0;0;0;44;36;649229147964.7311;238563719505.0214;454719656249.5482;22798.35674107495;22049.19698368046;390.24454403122076;8928.63959709238;1204322.3688806489;519803.0070578396;22696.341141299934;394063.34913923783;3.6993270353020558;0.3838449662481148
2957;2019-02-16 18:17:37.875;824;189;173;175;163;35;215;-153;51;-150;432;429;49;165;264;268;280;190;222;220;213;-156;564;352;370;145;357;255;558;137.0;108.0;866.0;451.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40179.25390625;19290.3359375;0.0;3744.43872070312;440.0;90110;;;Calculated values ==>;1550337457.875;355.56000000000006;292.06;290.46000000000004;290.66;289.46000000000004;276.66;273.5264737036516;294.66;257.86;278.26000000000005;258.16;316.36;316.06;278.06;289.66;299.56;299.96000000000004;301.16;292.16;295.16;294.46000000000004;;317.16;257.56;243.61107973660833;261.82340779136865;273.5264737036516;295.36;5640000.0;3520000.0000000005;3700000.0;1450000.0;3570000.0000000005;2550000.0;5580000.0;0.022833333333333334;0.018000000000000002;0.14433333333333334;0.07516666666666666;0.023;0.04583333333333334;;19290.3359375;0.0;3744.43872070312;40179.25390625;516160.2277317173;410249.6488763151;246167.49059202822;246891.3269566959;242668.80393281896;430671.36484660726;460084.65883579507;457210.2442064382;452744.55169506615;499549.4865337825;499234.41974933684;456967.08645744185;470567.147693468;468477.33990780584;469677.5178495252;434719.90506974666;410661.08281804813;460767.82771810255;459810.4239576509;;184813.72873217988;452114.4824867188;200725.0385184135;223528.88719535468;273.4499099225922;1560747.5534239863;599119.2433250066;100093.85435162063;0.0;0;102;101;0;0;0;0;0;44;36;649451221964.6605;238650748504.99374;454878409149.49774;37019.36468763823;18896.10653828428;433.05880053057354;10829.570434938578;1204821.0160527336;520144.3316573684;22703.20428945617;394228.05577336915;2.9163775838140564;0.2690441295734517
2958;2019-02-16 18:18:37.855;815;196;176;176;168;38;215;-133;53;-108;424;417;50;137;266;267;280;197;222;220;213;-135;566;359;370;145;364;244;561;-1.0;84.0;967.0;527.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.9375;19432.7578125;0.0;3565.22192382812;431.0;90111;;;Calculated values ==>;1550337517.855;354.66;292.76000000000005;290.76000000000005;290.76000000000005;289.96000000000004;276.96000000000004;274.27422755570615;294.66;259.86;278.46000000000004;262.36;315.56;314.86;278.16;286.86;299.76000000000005;299.86;301.16;292.86;295.16;294.46000000000004;;316.26000000000005;259.66;243.61107973660833;260.2995467637923;274.27422755570615;295.36;5660000.0;3590000.0;3700000.0;1450000.0;3640000.0;2440000.0;5610000.0;0.0;0.014;0.16116666666666665;0.08783333333333333;0.023;0.023;;19432.7578125;0.0;3565.22192382812;40028.9375;514891.5103016961;411733.9045326037;247124.46560771833;247124.46560771833;244277.5503039209;430214.79039162316;460084.65883579507;459207.1340917995;457110.51528305584;499801.5187345549;499072.7295294979;458851.8822035702;468902.73759614804;467754.4950057721;468582.79343563836;434249.08593924;412124.71779049526;460767.82771810255;459810.4239576509;;181052.91087944093;454312.47596843546;201771.08871045525;247124.46560771833;273.8902211738032;1561415.732218719;599441.8282088765;100154.74788573151;0.0;0;102;101;0;0;0;0;0;44;36;649673147964.7311;238737719505.0214;455028059249.54535;41490.109313959976;22181.551847492596;309.7411540824265;4891.777042048449;1205475.0435877494;520486.53137275204;22709.392225746706;394359.02333197603;2.994749110452943;0.3137215703554262
2959;2019-02-16 18:19:37.856;823;198;176;176;169;42;215;-131;52;-83;411;403;49;132;268;264;281;200;222;219;213;-132;565;362;370;144;367;240;560;-1.0;85.0;774.0;520.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39961.6796875;19406.185546875;0.0;3490.71533203125;425.0;90112;;;Calculated values ==>;1550337577.856;355.46000000000004;292.96000000000004;290.76000000000005;290.76000000000005;290.06;277.36;274.5913991737795;294.66;260.06;278.36;264.86;314.26000000000005;313.46000000000004;278.06;286.36;299.96000000000004;299.56;301.26000000000005;293.16;295.06;294.46000000000004;;315.66;259.96000000000004;243.40439225979637;259.7329541166123;274.5913991737795;295.36;5650000.0;3620000.0000000005;3700000.0;1440000.0;3670000.0000000005;2400000.0;5600000.0;0.0;0.014166666666666666;0.129;0.08666666666666667;0.023;0.023;;19406.185546875;0.0;3490.71533203125;39961.6796875;515955.14811032725;412930.35366320645;247168.30823899395;247168.30823899395;244665.8356130613;430014.67791919125;460084.65883579507;459716.5521053085;459830.47410488524;498847.0299399213;498015.445359421;459364.20646407525;468892.7877032566;467591.3090735269;467777.34666785965;434711.11904356966;413676.2678672713;460631.4671354435;459810.4239576509;;178545.77502346144;454790.30049600324;201515.9718829219;247168.30823899395;273.80394274965016;1562082.3318042844;599765.4914641114;100213.54834278394;0.0;0;102;101;0;0;0;0;0;44;36;649895151664.4629;238824420949.91666;455173261669.36993;33307.874848687876;21950.441813133715;297.9937249975598;4890.7686615291095;1206098.370510294;520854.3041155899;22714.456767473876;394440.54590476095;2.639967713011986;0.28427595551541435
2960;2019-02-16 18:20:37.856;838;193;172;171;163;44;215;-149;49;-116;402;398;46;154;269;263;280;194;222;219;213;-149;542;359;370;145;364;265;541;-1.0;110.0;698.0;509.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.49609375;10598.6826171875;0.0;3923.71606445312;427.0;90113;;;Calculated values ==>;1550337637.856;356.96000000000004;292.46000000000004;290.36;290.26000000000005;289.46000000000004;277.56;274.27422755570615;294.66;258.26000000000005;278.06;261.56;313.36;312.96000000000004;277.76000000000005;288.56;300.06;299.46000000000004;301.16;292.56;295.06;294.46000000000004;;315.86;258.26000000000005;243.61107973660833;263.1675429290057;274.27422755570615;295.36;5420000.0;3590000.0;3700000.0;1450000.0;3640000.0;2650000.0;5410000.0;0.0;0.018333333333333333;0.11633333333333334;0.08483333333333333;0.023;0.023;;10598.6826171875;0.0;3923.71606445312;31946.49609375;519650.87537002657;418494.4518081644;246544.15128059217;246175.95816365356;243310.33923926335;430214.79039162316;460084.65883579507;455319.25216532074;456284.54465867364;495364.8397521895;494938.0484019778;454944.76933570666;467925.28272261785;468142.12313909776;468069.67075530556;439644.75633763557;418807.85946435336;460631.4671354435;459810.4239576509;;179381.48055642567;452849.3986031987;201309.45701509932;246544.15128059217;273.70977914088627;1562681.5666024615;600015.5320321452;100275.33527108797;0.0;0;102;101;0;0;0;0;0;44;36;650117151664.4629;238911120949.91666;455324761669.36993;29549.806169142426;21338.97171139043;382.0097760101739;4905.124271572351;1206622.1845187761;521215.0492282942;22720.123463315605;394522.1783458701;3.8682254329743473;0.41971735096280777
2961;2019-02-16 18:21:37.857;841;186;172;171;161;43;214;-145;31;-134;413;414;41;186;268;263;280;187;222;219;213;-147;557;355;370;145;360;275;549;94.0;85.0;668.0;499.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42367.88671875;21270.689453125;0.0;4077.30004882812;440.0;90114;;;Calculated values ==>;1550337697.857;357.26;291.76000000000005;290.36;290.26000000000005;289.26000000000005;277.46000000000004;273.8482719121499;294.56;258.66;276.26000000000005;259.76000000000005;314.46000000000004;314.56;277.26000000000005;291.76000000000005;299.96000000000004;299.46000000000004;301.16;291.86;295.06;294.46000000000004;;317.16;258.46000000000004;243.61107973660833;264.4750485637546;273.8482719121499;295.36;5570000.0;3550000.0;3700000.0;1450000.0;3600000.0;2750000.0;5490000.0;0.015666666666666666;0.014166666666666666;0.11133333333333333;0.08316666666666667;0.023;0.03866666666666667;;21270.689453125;0.0;4077.30004882812;42367.88671875;518800.05617429205;413024.9693880693;246191.0481082148;245828.53539870953;242315.63448142636;430477.46260093397;459947.6112961071;451305.66595513717;454416.64855507924;495512.0932678609;495619.5627366319;452600.93354861334;470262.969903484;468571.767609146;468628.0947588448;436335.6890279008;413396.8702782222;460631.4671354435;459810.4239576509;;184813.72873217988;453058.9532925695;201172.48413473807;227950.76787758197;273.6384100182767;1563300.8634490538;600281.1145597673;100342.01151680195;0.0;0;102;102;0;0;0;0;0;44;36;650339155365.0769;238998122400.15726;455486764369.818;27848.160909337763;20948.55801829298;324.9665989537803;8965.240035096;1207100.5088843596;521567.4511836175;22726.01503131443;394637.7666418515;2.291579202256053;0.23027515985715538
2962;2019-02-16 18:22:37.847;828;194;174;174;164;41;214;-136;15;-111;426;424;21;141;267;263;280;196;222;219;213;-139;570;360;370;145;365;259;563;-2.0;109.0;909.0;457.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40416.40625;19550.599609375;0.0;3822.6220703125;435.0;90115;;;Calculated values ==>;1550337757.847;355.96000000000004;292.56;290.56;290.56;289.56;277.26000000000005;274.38016830617;294.56;259.56;274.66;262.06;315.76000000000005;315.56;275.26000000000005;287.26000000000005;299.86;299.46000000000004;301.16;292.76000000000005;295.06;294.46000000000004;;316.66;259.26000000000005;243.61107973660833;262.3656120759269;274.38016830617;295.36;5700000.0;3600000.0;3700000.0;1450000.0;3650000.0;2590000.0;5630000.0;0.0;0.018166666666666668;0.1515;0.07616666666666667;0.023;0.023;;19550.599609375;0.0;3822.6220703125;40416.40625;516153.6014342466;410026.87384281954;246315.90555230578;246315.90555230578;242827.10812100195;430148.3826014536;459947.6112961071;452076.58373615495;456801.06885268824;498519.87643407646;498308.81577271415;452833.31703712314;467262.51282748446;467743.25174396584;467929.4390683793;433294.56348113023;410851.6598827512;460631.4671354435;459810.4239576509;;182724.36793118677;453895.3486417527;202047.34138362634;246315.90555230578;274.0024806853596;1563990.6175763104;600621.235271089;100407.83322876295;0.0;0;102;102;0;0;0;0;0;44;36;650561118364.23;239085107899.82538;455646937669.2069;37879.43021640809;19182.423219493958;407.7127487038862;4910.373923322938;1207648.147519997;521901.82028851606;22732.119674911413;394753.37748604454;2.6688635808447474;0.27350956496733453
2963;2019-02-16 18:23:37.848;818;196;172;172;163;43;214;-136;33;-95;425;421;32;123;269;261;281;198;221;219;213;-138;562;363;370;144;368;256;556;-2.0;112.0;785.0;477.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40034.57421875;19259.6328125;0.0;3765.12524414062;424.0;90116;;;Calculated values ==>;1550337817.848;354.96000000000004;292.76000000000005;290.36;290.36;289.46000000000004;277.46000000000004;274.69669130483857;294.56;259.56;276.46000000000004;263.66;315.66;315.26000000000005;276.36;285.46000000000004;300.06;299.26000000000005;301.26000000000005;292.96000000000004;295.06;294.46000000000004;;315.56;259.36;243.40439225979637;261.9595390733887;274.69669130483857;295.26000000000005;5620000.0;3629999.9999999995;3700000.0;1440000.0;3679999.9999999995;2560000.0;5560000.0;0.0;0.018666666666666668;0.13083333333333333;0.07949999999999999;0.023;0.023;;19259.6328125;0.0;3765.12524414062;40034.57421875;515592.65020282846;413833.26548452856;245892.44472541858;245892.44472541858;242742.07691707852;429947.3805835815;459947.6112961071;454840.5135957991;458604.3365244893;498714.2818881919;498293.22188273125;454716.9444498576;465603.66426992347;467580.2945537932;467248.1840708977;435409.43362715765;414556.36598067306;460631.4671354435;459810.4239576509;;178127.92459426197;454166.62698296324;202124.61692601405;245892.44472541858;274.0461868606492;1564661.0535891515;600944.6592658091;100471.06551041205;0.0;0;102;102;0;0;0;0;0;44;36;650783122064.844;239171809345.06516;455801440244.6342;33063.663147630214;20037.339799527457;389.257262734379;4920.113522341343;1208239.3498195398;522228.65709510114;22738.761202382047;394835.29958033044;2.536850706033244;0.26623841736018744
