;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2964;2019-02-16 18:24:37.878;815;193;171;170;159;42;214;-139;44;-111;422;417;41;123;269;261;281;194;221;219;212;-141;559;360;370;144;365;253;553;1.0;110.0;680.0;512.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39931.53125;19150.771484375;0.0;3720.37915039062;417.0;90117;;;Calculated values ==>;1550337877.878;354.66;292.46000000000004;290.26000000000005;290.16;289.06;277.36;274.38016830617;294.56;259.26000000000005;277.56;262.06;315.36;314.86;277.26000000000005;285.46000000000004;300.06;299.26000000000005;301.26000000000005;292.56;295.06;294.36;;314.86;259.06;243.40439225979637;261.54996906429363;274.38016830617;295.26000000000005;5590000.0;3600000.0;3700000.0;1440000.0;3650000.0;2530000.0;5530000.0;0.00016666666666666666;0.018333333333333333;0.11333333333333333;0.08533333333333333;0.023;0.023166666666666665;;19150.771484375;0.0;3720.37915039062;39931.53125;515475.71056661406;413956.2836987002;245659.4549843951;245301.752846273;241493.2926065989;430148.3826014536;459947.6112961071;456685.11439293623;456961.49217476865;498698.4999541437;498173.35755482496;456320.04435671825;466035.6613443271;468002.0445757234;467671.8303827659;436098.74147691176;414317.87443422026;460631.4671354435;459673.0960018505;;175203.01333496982;453854.2083413299;201685.90658024416;245343.0985210559;273.86145044194177;1565327.7709931794;601264.9060114817;100533.47590327171;0.0;0;102;102;0;0;0;0;0;44;36;651005233064.7382;239258252545.02396;455954216594.5614;28899.910218771765;21518.361750279313;399.3158957826776;4965.3116083050745;1208755.971112236;522575.12775660754;22745.33593108805;394917.7193123179;2.439007130159216;0.2646360686541824
2965;2019-02-16 18:25:37.868;816;191;172;171;158;39;214;-135;48;-96;418;413;43;124;269;261;281;192;221;219;212;-136;556;358;370;144;363;251;551;39.0;84.0;823.0;517.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39772.5390625;19053.220703125;0.0;3685.36547851562;411.0;90118;;;Calculated values ==>;1550337937.868;354.76;292.26000000000005;290.36;290.26000000000005;288.96000000000004;277.06;274.1680685717883;294.56;259.66;277.96000000000004;263.56;314.96000000000004;314.46000000000004;277.46000000000004;285.56;300.06;299.26000000000005;301.26000000000005;292.36;295.06;294.36;;314.26000000000005;259.56;243.40439225979637;261.27494424493943;274.1680685717883;295.26000000000005;5560000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2510000.0;5510000.0;0.006500000000000001;0.014;0.1371666666666667;0.08616666666666667;0.023;0.0295;;19053.220703125;0.0;3685.36547851562;39772.5390625;515847.2497113359;414040.76927589084;246104.77803099348;245743.6215926954;241227.1409338394;430280.9020939914;459947.6112961071;457494.2110577146;458501.9317677722;498478.74680463877;497954.23854723794;456890.0076126557;466437.3689934018;468281.95141195797;467952.98239612073;436779.35490826145;414400.9631372732;460631.4671354435;459673.0960018505;;172696.00095264515;454374.6892208476;200949.08106463714;236155.2176824743;273.5641533101517;1565991.8608791248;601583.2195519945;100595.1801560993;0.0;0;102;102;0;0;0;0;0;44;36;651227196064.7734;239344638145.0377;456105391394.58545;35189.44033071713;21836.839902793472;313.29748479383534;6593.777410421598;1209289.9600205796;522936.36088821606;22751.273386186327;395014.02899986564;2.8116679998489316;0.29011119003127556
2966;2019-02-16 18:26:37.849;818;189;172;171;159;37;214;-134;50;-81;415;411;44;127;268;261;281;190;221;219;212;-134;555;356;370;143;361;249;549;91.0;80.0;593.0;514.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39701.1796875;18994.642578125;0.0;3649.96801757812;407.0;90119;;;Calculated values ==>;1550337997.849;354.96000000000004;292.06;290.36;290.26000000000005;289.06;276.86;273.955091788801;294.56;259.76000000000005;278.16;265.06;314.66;314.26000000000005;277.56;285.86;299.96000000000004;299.26000000000005;301.26000000000005;292.16;295.06;294.36;;313.86;259.76000000000005;243.1966462407574;260.9983114674233;273.955091788801;295.26000000000005;5550000.0;3560000.0;3700000.0;1430000.0;3610000.0;2490000.0;5490000.0;0.015166666666666667;0.013333333333333334;0.09883333333333333;0.08566666666666665;0.023;0.03816666666666667;;18994.642578125;0.0;3649.96801757812;39701.1796875;516173.7229315875;414127.2103214636;246191.0481082148;245828.53539870953;241635.1137477648;430412.23801567365;459947.6112961071;458056.21065356245;460187.80589274515;498364.6460685049;497945.6628383431;457335.3335641186;467066.12877961254;468432.45176751877;468233.12332088803;437004.34543463914;414485.982530214;460631.4671354435;459673.0960018505;;171024.68490186572;454748.0856334298;199638.35546198324;227691.94317019265;273.0394984267833;1566653.9321458053;601900.1846749723;100656.28857804895;0.0;0;102;102;0;0;0;0;0;44;36;651449125764.5758;239430710879.96106;456255343894.4519;25540.29802143441;21854.400218020586;300.2448387256684;8853.947333074942;1209795.880914032;523300.33925923734;22756.38461980775;395142.719274451;2.4972339520815567;0.25566419849431793
2967;2019-02-16 18:27:37.869;820;188;172;171;160;36;214;-139;51;-88;413;408;45;128;267;262;281;190;221;219;212;-140;554;355;370;144;360;246;548;163.0;109.0;842.0;503.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39527.10546875;18974.6484375;0.0;3582.52490234375;404.0;90120;;;Calculated values ==>;1550338057.869;355.16;291.96000000000004;290.36;290.26000000000005;289.16;276.76000000000005;273.8482719121499;294.56;259.26000000000005;278.26000000000005;264.36;314.46000000000004;313.96000000000004;277.66;285.96000000000004;299.86;299.36;301.26000000000005;292.16;295.06;294.36;;313.56;259.16;243.40439225979637;260.58029834229245;273.8482719121499;295.26000000000005;5540000.0;3550000.0;3700000.0;1440000.0;3600000.0;2460000.0;5480000.0;0.027166666666666665;0.018166666666666668;0.14033333333333334;0.08383333333333334;0.023;0.050166666666666665;;18974.6484375;0.0;3582.52490234375;39527.10546875;516499.6457166914;414171.1577566021;246234.47706038092;245871.27698972527;242010.82168294943;430477.46260093397;459947.6112961071;458653.7746065562;459320.1861262836;498455.90171619056;497933.45919836144;457938.3590730115;467603.67571610375;468443.49349306896;468500.50287146907;437228.41336075804;414883.2198629546;460631.4671354435;459673.0960018505;;169771.2103021376;453958.3915312409;199921.2981061919;221154.58280944137;273.1469235817906;1567314.3879338007;602216.7009035881;100716.57944262058;0.0;0;102;102;0;0;0;0;0;44;36;651671199764.5052;239516839579.9337;456403893394.4047;36308.79086888446;21296.776332133275;405.93768187676307;11965.678745152523;1210311.461790979;523660.0522614203;22762.271435762348;395316.27399067575;3.1022142080383444;0.28914385040229845
2968;2019-02-16 18:28:37.840;823;188;171;170;160;35;214;-139;52;-82;408;403;46;128;267;262;281;189;221;219;212;-139;553;356;370;144;361;243;548;164.0;85.0;408.0;510.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39455.8046875;18986.79296875;0.0;3528.58349609375;402.0;90121;;;Calculated values ==>;1550338117.84;355.46000000000004;291.96000000000004;290.26000000000005;290.16;289.16;276.66;273.955091788801;294.56;259.26000000000005;278.36;264.96000000000004;313.96000000000004;313.46000000000004;277.76000000000005;285.96000000000004;299.86;299.36;301.26000000000005;292.06;295.06;294.36;;313.36;259.26000000000005;243.40439225979637;260.1585393101385;273.955091788801;295.26000000000005;5530000.0;3560000.0;3700000.0;1440000.0;3610000.0;2430000.0;5480000.0;0.02733333333333333;0.014166666666666666;0.068;0.08499999999999999;0.023;0.05033333333333333;;18986.79296875;0.0;3528.58349609375;39455.8046875;516946.3469953041;414171.1577566021;245871.27698972527;245510.29261241516;242010.82168294943;430412.23801567365;459947.6112961071;459246.2791289491;459932.43042743695;498234.8189512334;497713.4401473898;458536.1807294529;468024.4246954863;468303.9457373096;468361.03954115114;437451.56902140105;414529.21004869137;460631.4671354435;459673.0960018505;;168935.5661677829;454062.5310103505;199205.48551926157;220529.58890642712;272.86822729924677;1567972.260725678;602532.8933481588;100775.81003726652;0.0;0;102;102;0;0;0;0;0;44;36;651893092464.3429;239603197819.8705;456550522489.2975;17682.773965458753;21662.84886674256;324.73341878005385;12036.889857136308;1210761.1740315778;524017.8761059921;22768.35741861588;395516.1987185362;2.296530381752891;0.22554666977893156
2969;2019-02-16 18:29:37.840;828;186;170;169;159;35;213;-139;54;-81;404;400;48;148;266;262;281;187;221;219;212;-140;535;352;370;143;357;262;535;0.0;82.0;504.0;475.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31763.4765625;10525.9423828125;0.0;3894.3955078125;407.0;90122;;;Calculated values ==>;1550338177.84;355.96000000000004;291.76000000000005;290.16;290.06;289.06;276.66;273.5264737036516;294.46000000000004;259.26000000000005;278.56;265.06;313.56;313.16;277.96000000000004;287.96000000000004;299.76000000000005;299.36;301.26000000000005;291.86;295.06;294.36;;313.86;259.16;243.1966462407574;262.7682575881327;273.5264737036516;295.26000000000005;5350000.0;3520000.0000000005;3700000.0;1430000.0;3570000.0000000005;2620000.0;5350000.0;0.0;0.013666666666666666;0.084;0.07916666666666666;0.023;0.023;;10525.9423828125;0.0;3894.3955078125;31763.4765625;519019.6558005568;418425.6653452385;246074.87699471315;245707.05314716732;242148.88371785695;430671.36484660726;459810.4239576509;456435.4872589836;460187.80589274515;495886.3761773379;495461.06642190466;455694.20905127644;467650.262812302;468732.9764279705;468917.41110181727;441323.12430879375;418738.1899274901;460631.4671354435;459673.0960018505;;171024.68490186572;454125.38969480863;197979.05517942793;246074.87699471315;272.3643455089277;1568565.7547360945;602778.8328094218;100837.6681956324;0.0;0;102;102;0;0;0;0;0;44;36;652115092464.3429;239689297819.8705;456702022489.2975;21710.34029468268;20278.251482467636;308.6607698778168;4912.759037164159;1211089.4499837456;524367.3852755689;22773.635703521362;395657.44579265534;3.2738491942608796;0.36433246777513867
2970;2019-02-16 18:30:37.860;830;180;169;168;158;35;213;-140;58;-75;417;419;55;184;264;263;281;182;221;218;212;-137;538;350;370;143;355;276;538;121.0;110.0;329.0;488.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.447265625;10437.3349609375;0.0;4132.72802734375;422.0;90123;;;Calculated values ==>;1550338237.86;356.16;291.16;290.06;289.96000000000004;288.96000000000004;276.66;273.3108153835814;294.46000000000004;259.16;278.96000000000004;265.66;314.86;315.06;278.66;291.56;299.56;299.46000000000004;301.26000000000005;291.36;294.96000000000004;294.36;;315.36;259.46000000000004;243.1966462407574;264.60387354146746;273.3108153835814;295.26000000000005;5380000.0;3500000.0;3700000.0;1430000.0;3550000.0;2760000.0;5380000.0;0.020166666666666666;0.018333333333333333;0.05483333333333333;0.08133333333333333;0.023;0.043166666666666666;;10437.3349609375;0.0;4132.72802734375;31963.447265625;519015.744420457;415333.8724746603;245575.92521091318;245212.5699286963;241693.0545163873;430799.1582183253;459810.4239576509;454605.8491356589;460797.40119110857;495839.2462814537;496054.1852188701;454223.7768936869;469893.5983433077;468755.5939051956;469320.585913132;440695.92536782566;416016.18631270336;460494.97074365144;459673.0960018505;;177292.22831007556;454436.928063167;197083.73801830565;222921.27405143244;271.99862070301674;1569096.9894537262;602953.5850185568;100904.58318930282;0.0;0;102;102;0;0;0;0;0;44;36;652337166464.2723;239775126419.84323;456863476289.24615;14120.795759601535;20931.39279031539;452.4618826772423;10219.786980859713;1211388.1423150366;524710.913448967;22779.980506520227;395783.5923776155;3.1382456925704574;0.32152400927589175
2971;2019-02-16 18:31:37.861;821;187;169;169;163;37;213;-130;57;-61;438;439;55;164;264;263;281;189;221;218;212;-132;572;355;370;143;360;257;566;-2.0;86.0;638.0;494.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40556.55078125;19539.177734375;0.0;3809.90307617188;428.0;90124;;;Calculated values ==>;1550338297.861;355.26;291.86;290.06;290.06;289.46000000000004;276.86;273.8482719121499;294.46000000000004;260.16;278.86;267.06;316.96000000000004;317.06;278.66;289.56;299.56;299.46000000000004;301.26000000000005;292.06;294.96000000000004;294.36;;315.96000000000004;259.96000000000004;243.1966462407574;262.0952818180154;273.8482719121499;295.26000000000005;5720000.0;3550000.0;3700000.0;1430000.0;3600000.0;2570000.0;5660000.0;0.0;0.014333333333333333;0.10633333333333334;0.08233333333333334;0.023;0.023;;19539.177734375;0.0;3809.90307617188;40556.55078125;515127.96038249193;251022.3019509767;244431.93368398002;244431.93368398002;242381.1986113765;430477.46260093397;459810.4239576509;457615.8751958574;462215.39727760275;499982.0438057927;500087.115665111;457372.66746323043;470181.59001961275;468058.0973201897;468628.0947588448;433044.7950830528;251805.46433208432;460494.97074365144;459673.0960018505;;179799.33570027514;454955.3150802572;198541.47907398792;244431.93368398002;272.600523416688;1569701.332844677;603203.3934551132;100970.77288515838;0.0;0;103;102;0;0;0;0;0;44;36;652559170164.8864;239860927850.08054;457023378954.68835;27548.244120958792;21111.405831182838;2597.763740763882;4950.546733311021;1211735.3901023683;525061.2759443928;22805.399477094983;395910.013932574;2.407287930616402;0.25112521122803
2972;2019-02-16 18:32:37.851;816;199;167;167;162;41;213;-125;37;-45;442;438;41;141;267;259;281;201;221;218;211;-126;569;362;370;144;367;250;563;-3.0;86.0;523.0;506.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40314.546875;19518.23828125;0.0;3672.64770507812;421.0;90125;;;Calculated values ==>;1550338357.851;354.76;293.06;289.86;289.86;289.36;277.26000000000005;274.5913991737795;294.46000000000004;260.66;276.86;268.66;317.36;316.96000000000004;277.26000000000005;287.26000000000005;299.86;299.06;301.26000000000005;293.26000000000005;294.96000000000004;294.26000000000005;;315.26000000000005;260.56;243.40439225979637;261.13683023647616;274.5913991737795;295.26000000000005;5690000.0;3620000.0000000005;3700000.0;1440000.0;3670000.0000000005;2500000.0;5630000.0;0.0;0.014333333333333333;0.08716666666666667;0.08433333333333333;0.023;0.023;;19518.23828125;0.0;3672.64770507812;40314.546875;514763.4498852341;412044.9279172372;243854.4474617644;243854.4474617644;242150.6021835611;430014.67791919125;459810.4239576509;456326.36211181415;463682.57219189935;501087.69347183104;500670.23882555554;456810.91249991214;468524.2328038917;467461.3852910746;467130.69761941896;433765.4475695444;412814.00481140555;460494.97074365144;459535.626603062;;176874.38241465177;455412.4581434796;199474.64722222512;243854.4474617644;273.00004418069153;1570375.1463376172;603528.8176755507;101033.1170825804;0.0;0;103;102;0;0;0;0;0;44;36;652781133164.9216;239947013500.0942;457175453604.7125;22388.907814542512;21584.088721025793;300.30401286665716;4960.667120249845;1212151.4636780748;525417.0124330864;22829.546016618307;395992.593615792;2.1229877848440135;0.23877824738272965
2973;2019-02-16 18:33:37.821;824;197;161;160;155;45;213;-128;12;-50;437;432;19;130;269;256;281;199;221;218;211;-129;561;363;370;144;368;250;555;-1.0;87.0;650.0;495.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40014.3046875;19261.85546875;0.0;3654.75146484375;415.0;90126;;;Calculated values ==>;1550338417.821;355.56000000000006;292.86;289.26000000000005;289.16;288.66;277.66;274.69669130483857;294.46000000000004;260.36;274.36;268.16;316.86;316.36;275.06;286.16;300.06;298.76000000000005;301.26000000000005;293.06;294.96000000000004;294.26000000000005;;314.66;260.26000000000005;243.40439225979637;261.13683023647616;274.69669130483857;295.26000000000005;5610000.0;3629999.9999999995;3700000.0;1440000.0;3679999.9999999995;2500000.0;5550000.0;0.0;0.0145;0.10833333333333334;0.0825;0.023;0.023;;19261.85546875;0.0;3654.75146484375;40014.3046875;516408.23860042106;414595.5380132548;242097.7436761797;241759.6477901023;240092.7392758862;429947.3805835815;459810.4239576509;453263.3169236524;463178.2032680513;500565.83243854647;500043.540949905;454127.2277989712;467268.1335664135;467580.2945537932;466598.81152663083;435640.1878664561;415301.24301022134;460494.97074365144;459535.626603062;;174367.33720873808;455101.5661558254;200310.29793011176;242097.7436761797;273.3346504120123;1571044.2187307423;603851.8235398975;101094.14821152898;0.0;0;103;102;0;0;0;0;0;44;36;653003022165.0275;240033370300.1354;457325378604.78406;27403.24372430024;21020.279628621374;294.9147004154041;5001.071307318292;1212566.1908071316;525771.871317968;22834.503692486716;396075.5665954845;2.3441301548837576;0.25500433775348913
2974;2019-02-16 18:34:37.862;833;193;158;157;149;45;213;-127;15;-54;433;428;18;123;269;255;281;195;221;218;211;-128;559;360;370;144;365;251;553;-3.0;84.0;818.0;470.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39957.84765625;19104.669921875;0.0;3666.31103515625;412.0;90127;;;Calculated values ==>;1550338477.862;356.46000000000004;292.46000000000004;288.96000000000004;288.86;288.06;277.66;274.38016830617;294.46000000000004;260.46000000000004;274.66;267.76000000000005;316.46000000000004;315.96000000000004;274.96000000000004;285.46000000000004;300.06;298.66;301.26000000000005;292.66;294.96000000000004;294.26000000000005;;314.36;260.36;243.40439225979637;261.27494424493943;274.38016830617;295.26000000000005;5590000.0;3600000.0;3700000.0;1440000.0;3650000.0;2510000.0;5530000.0;0.0;0.014;0.13633333333333333;0.07833333333333334;0.023;0.023;;19104.669921875;0.0;3666.31103515625;39957.84765625;517667.7847213272;413956.2836987002;241157.45122844502;240823.17985096716;238201.8307086709;430148.3826014536;459810.4239576509;453463.03147977614;462774.18941673246;500049.50383907446;499526.3709513541;453833.9293469119;466322.2672470897;468002.0445757234;466896.63142237026;436098.74147691176;414675.337699158;460494.97074365144;459535.626603062;;173113.83306960555;455205.2380793147;200257.49802155857;241157.45122844502;273.3009363457429;1571711.108729357;604171.7630602772;101155.19875496684;0.0;0;103;102;0;0;0;0;0;44;36;653225173864.6182;240119829339.9761;457475781309.50696;34520.35439480366;19970.906304524233;299.92765288855264;5022.69803361619;1213082.5734109953;526113.6979554788;22839.464099385175;396159.1550863026;2.626759316987757;0.2738275366504306
2975;2019-02-16 18:35:37.852;836;191;158;157;147;42;213;-137;23;-62;431;427;23;121;268;256;281;193;221;218;211;-135;557;359;370;143;364;250;551;0.0;113.0;414.0;489.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39979.84765625;19105.31640625;0.0;3678.01147460938;408.0;90128;;;Calculated values ==>;1550338537.852;356.76;292.26000000000005;288.96000000000004;288.86;287.86;277.36;274.27422755570615;294.46000000000004;259.46000000000004;275.46000000000004;266.96000000000004;316.26000000000005;315.86;275.46000000000004;285.26000000000005;299.96000000000004;298.76000000000005;301.26000000000005;292.46000000000004;294.96000000000004;294.26000000000005;;313.96000000000004;259.66;243.1966462407574;261.13683023647616;274.27422755570615;295.26000000000005;5570000.0;3590000.0;3700000.0;1430000.0;3640000.0;2500000.0;5510000.0;0.0;0.01883333333333333;0.06899999999999999;0.08149999999999999;0.023;0.023;;19105.31640625;0.0;3678.01147460938;39979.84765625;518194.79902999324;414040.76927589084;241227.1409338394;240891.93509399393;237620.59868662496;430214.79039162316;459810.4239576509;454618.64964034245;462114.3099690225;499939.0302889538;499520.8109252084;454618.64964034245;466235.199193608;468013.0124104906;467167.9790832604;436553.431255305;414757.0629070427;460494.97074365144;459535.626603062;;171442.51209473662;454644.4084253792;198712.91852950814;241227.1409338394;272.68517099292427;1572377.1451658234;604490.1265436368;101216.39124211002;0.0;0;103;102;0;0;0;0;0;44;36;653447136864.6534;240205914989.98978;457626056259.5308;17657.495446647565;20858.41642651349;410.4982705589405;5021.095170392119;1213517.316357174;526453.8856042322;22845.383328712174;396242.8394133032;1.928932662687661;0.22059306748992089
2976;2019-02-16 18:36:37.863;835;189;159;158;147;40;212;-142;23;-79;431;427;23;120;268;256;281;191;221;218;211;-142;556;358;370;143;363;248;550;-1.0;88.0;695.0;491.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39805.62109375;18981.244140625;0.0;3636.35717773438;406.0;90129;;;Calculated values ==>;1550338597.863;356.66;292.06;289.06;288.96000000000004;287.86;277.16;274.1680685717883;294.36;258.96000000000004;275.46000000000004;265.26000000000005;316.26000000000005;315.86;275.46000000000004;285.16;299.96000000000004;298.76000000000005;301.26000000000005;292.26000000000005;294.96000000000004;294.26000000000005;;313.76000000000005;258.96000000000004;243.1966462407574;260.85938512811435;274.1680685717883;295.26000000000005;5560000.0;3579999.9999999995;3700000.0;1430000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.014666666666666666;0.11583333333333333;0.08183333333333334;0.023;0.023;;18981.244140625;0.0;3636.35717773438;39805.62109375;518155.1053265616;413720.03103230504;241599.45951508151;241262.17857042755;237650.97525894185;430280.9020939914;459673.0960018505;454954.54680310714;460391.1333099879;500136.20914676244;499718.774780831;454954.54680310714;466406.366089962;468153.07540711993;467309.61631303944;436779.35490826145;414443.2327276156;460494.97074365144;459535.626603062;;170606.85888663295;453917.48324087355;199816.35360914713;241599.45951508151;273.1183199705118;1573042.1459656307;604807.572735561;101277.35548885945;0.0;0;103;102;0;0;0;0;0;44;36;653669177564.35;240291730719.8725;457775483649.3266;29553.507378300365;20793.942441529613;327.596458649472;5012.53184302355;1213910.8135080985;526801.052229873;22851.53524575856;396326.4683007864;2.462134571109437;0.2643013180694572
2977;2019-02-16 18:37:40.863;834;189;159;158;148;38;212;-144;25;-91;429;424;23;119;267;257;281;190;221;218;211;-144;554;356;370;142;361;243;549;-2.0;84.0;463.0;487.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39718.390625;19002.53125;0.0;3532.31323242188;406.0;90130;;;Calculated values ==>;1550338660.863;356.56000000000006;292.06;289.06;288.96000000000004;287.96000000000004;276.96000000000004;273.955091788801;294.36;258.76000000000005;275.66;264.06;316.06;315.56;275.46000000000004;285.06;299.86;298.86;301.26000000000005;292.16;294.96000000000004;294.26000000000005;;313.76000000000005;258.76000000000005;242.98782864720522;260.1585393101385;273.955091788801;295.26000000000005;5540000.0;3560000.0;3700000.0;1420000.0;3610000.0;2430000.0;5490000.0;0.0;0.014;0.07716666666666666;0.08116666666666666;0.023;0.023;;19002.53125;0.0;3532.31323242188;39718.390625;518196.96635533794;414127.2103214636;241635.1137477648;241297.34604790306;238003.16795453895;430412.23801567365;459673.0960018505;456027.5681275131;459324.4166568135;500419.85921424296;499900.2895382272;455786.6678568157;467003.53596672317;468303.9457373096;467720.508243715;437228.41336075804;414485.982530214;460494.97074365144;459535.626603062;;170606.85888663295;453876.97150536784;199179.7264027585;241635.1137477648;272.85802123492465;1573737.9810681697;605139.9307702291;101340.08135494831;0.0;0;103;102;0;0;0;0;0;44;36;653902277564.35;240381505719.8725;457930148649.3266;19820.091786426896;20672.92639416179;318.3940316276165;5011.711795671835;1214342.8325007898;527163.8873321853;22857.187662548487;396414.180432625;2.033434224213621;0.22936861728010288
2978;2019-02-16 18:38:37.874;835;185;158;157;147;37;212;-148;31;-102;424;419;28;144;266;257;281;186;221;218;211;-148;531;354;370;143;359;260;531;-2.0;82.0;599.0;490.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31786.921875;10456.5263671875;0.0;3855.822265625;409.0;90131;;;Calculated values ==>;1550338717.874;356.66;291.66;288.96000000000004;288.86;287.86;276.86;273.7412296467126;294.36;258.36;276.26000000000005;262.96000000000004;315.56;315.06;275.96000000000004;287.56;299.76000000000005;298.86;301.26000000000005;291.76000000000005;294.96000000000004;294.26000000000005;;314.06;258.36;243.1966462407574;262.5002047102346;273.7412296467126;295.26000000000005;5310000.0;3540000.0;3700000.0;1430000.0;3590000.0;2600000.0;5310000.0;0.0;0.013666666666666666;0.09983333333333334;0.08166666666666668;0.023;0.023;;10456.5263671875;0.0;3855.822265625;31786.921875;520178.0162875776;419520.81434546347;241953.77429139297;241608.4394952532;238247.72903306235;430542.39183029096;459673.0960018505;453915.3865095028;458044.749771871;498208.54879644245;497680.03473439475;453539.8955796625;467468.56582013663;468454.6555809868;468001.51024759;442148.96806727373;419823.13641182106;460494.97074365144;459535.626603062;;171860.34048652687;453292.71785659995;199308.75236269255;241953.77429139297;272.90070847357987;1574304.1740379087;605373.193317232;101398.58204856425;0.0;0;103;102;0;0;0;0;0;44;36;654113218264.9287;240462746395.09537;458073531314.72;25418.228975656555;20742.02384866911;305.11969929118646;5004.382603168387;1214701.0383219067;527491.8189620146;22862.12476552223;396493.4898158665;3.596178128919082;0.3936604682248529
2979;2019-02-16 18:39:37.884;832;178;158;157;147;36;212;-158;38;-130;431;430;36;179;264;258;281;179;221;217;211;-154;537;350;370;143;355;270;537;-2.0;85.0;668.0;475.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.455078125;10469.201171875;0.0;4011.14965820312;425.0;90132;;;Calculated values ==>;1550338777.884;356.36;290.96000000000004;288.96000000000004;288.86;287.86;276.76000000000005;273.3108153835814;294.36;257.36;276.96000000000004;260.16;316.26000000000005;316.16;276.76000000000005;291.06;299.56;298.96000000000004;301.26000000000005;291.06;294.86;294.26000000000005;;315.66;257.76000000000005;243.1966462407574;263.82572766246335;273.3108153835814;295.26000000000005;5370000.0;3500000.0;3700000.0;1430000.0;3550000.0;2700000.0;5370000.0;0.0;0.014166666666666666;0.11133333333333333;0.07916666666666666;0.023;0.023;;10469.201171875;0.0;4011.14965820312;31969.455078125;519336.1651254417;415035.5010796955;241729.86226176232;241387.72610002838;238055.1281177111;430799.1582183253;459673.0960018505;453083.5500602595;455162.37919256574;497946.8691453764;497840.32254807727;452828.2550479268;470132.4463169902;468755.5939051956;468687.3994001209;440905.7509287829;415381.4211289444;460358.3377583031;459535.626603062;;178545.77502346144;452666.348689687;199355.5284406205;241729.86226176232;272.9022994956812;1574835.565729624;605547.6034435403;101464.15107426896;0.0;0;103;102;0;0;0;0;0;44;36;654335255264.8934;240548560695.08173;458232557814.6947;28248.38640698648;20053.773269717763;361.5946721643793;5009.532579849892;1215148.3346536567;527831.8405987765;22867.68164460899;396576.9530172606;3.7066289041305605;0.3965465161330271
2980;2019-02-16 18:40:37.854;824;181;159;158;149;37;212;-159;44;-144;443;442;42;190;263;259;281;182;220;217;211;-157;545;350;370;143;355;273;545;342.0;87.0;494.0;489.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32145.740234375;10620.8291015625;0.0;4074.76538085938;436.0;90133;;;Calculated values ==>;1550338837.854;355.56000000000006;291.26000000000005;289.06;288.96000000000004;288.06;276.86;273.3108153835814;294.36;257.26000000000005;277.56;258.76000000000005;317.46000000000004;317.36;277.36;292.16;299.46000000000004;299.06;301.26000000000005;291.36;294.86;294.26000000000005;;316.76000000000005;257.46000000000004;243.1966462407574;264.2163659402789;273.3108153835814;295.16;5450000.0;3500000.0;3700000.0;1430000.0;3550000.0;2730000.0;5450000.0;0.057;0.0145;0.08233333333333334;0.08149999999999999;0.023;0.08;;10620.8291015625;0.0;4074.76538085938;32145.740234375;517724.1830542286;412839.4487628918;241779.08501393648;241439.33464788288;238452.24826938;430799.1582183253;459673.0960018505;453332.2771288013;453709.40353938506;498925.3759742105;498818.7792859185;453076.37563387153;470997.9282921941;468628.0947588448;468814.2162213776;439205.153366018;413212.84157674;460358.3377583031;459535.626603062;;183142.23651711168;452352.54842965497;199892.0551193925;211934.5762140739;273.11392767333166;1575369.5918775024;605723.2658207766;101531.50000831395;0.0;0;103;102;0;0;0;0;0;44;36;654557144264.9993;240634317795.12265;458395376364.7724;20866.578278774658;20575.530204786388;376.8885209445319;19808.084031119048;1215557.421380547;528170.2488391276;22873.832594207863;396783.6630823814;4.193575231634201;0.34169675771280145
2981;2019-02-16 18:41:37.865;814;194;161;161;154;40;212;-145;47;-135;449;445;44;156;264;257;281;197;220;217;210;-148;583;359;370;139;364;250;577;-1.0;87.0;1047.0;445.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40881.96875;19978.63671875;0.0;3721.78491210938;437.0;90134;;;Calculated values ==>;1550338897.865;354.56000000000006;292.56;289.26000000000005;289.26000000000005;288.56;277.16;274.27422755570615;294.36;258.66;277.86;259.66;318.06;317.66;277.56;288.76000000000005;299.56;298.86;301.26000000000005;292.86;294.86;294.16;;316.86;258.36;242.35481222062532;261.13683023647616;274.27422755570615;295.16;5830000.0;3590000.0;3700000.0;1390000.0;3640000.0;2500000.0;5770000.0;0.0;0.0145;0.17450000000000002;0.07416666666666667;0.023;0.023;;19978.63671875;0.0;3721.78491210938;40881.96875;513338.91792075936;253193.49240078937;241338.8403388;241338.8403388;239070.58915167456;430214.79039162316;459673.0960018505;457535.0496650144;455303.2091288528;501817.5908436567;501400.6067818104;457173.3793882559;470226.3729634808;467495.5796977367;467297.0874545841;430312.0393719112;254406.80044678904;460358.3377583031;459398.01492848864;;183560.10687098323;453964.3956599594;202358.7701717484;241338.8403388;274.11916421187107;1575978.267688318;605978.3081181145;101596.48317206283;0.0;0;103;103;0;0;0;0;0;44;36;654779184964.6958;240718933305.00702;458552305129.5579;44528.26077157492;18660.75055704232;2550.6259644142715;5015.361015562839;1216102.4782806702;528497.2777893471;22898.233020810745;396990.56304886204;2.985389855531814;0.28617054050002655
2982;2019-02-16 18:42:37.865;814;203;155;154;151;46;212;-133;49;-99;442;434;45;134;268;250;281;205;220;217;210;-135;567;364;370;143;369;245;562;-1.0;87.0;1044.0;485.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40278.65234375;19559.865234375;0.0;3590.39111328125;425.0;90135;;;Calculated values ==>;1550338957.865;354.56000000000006;293.46000000000004;288.66;288.56;288.26000000000005;277.76000000000005;274.8017692304317;294.36;259.86;278.06;263.26000000000005;317.36;316.56;277.66;286.56;299.96000000000004;298.16;301.26000000000005;293.66;294.86;294.16;;315.66;259.66;243.1966462407574;260.44013211722256;274.8017692304317;295.16;5670000.0;3640000.0;3700000.0;1430000.0;3690000.0;2450000.0;5620000.0;0.0;0.0145;0.174;0.08083333333333333;0.023;0.023;;19559.865234375;0.0;3590.39111328125;40278.65234375;514684.9969946467;413968.3755738164;239863.6722573709;239537.71073319425;238567.91563172336;429879.7862731237;459673.0960018505;458574.65660136164;458351.8364987236;501574.6638193495;500743.3209088281;458098.4724417556;468424.74110391;467308.8987836218;465671.6860993213;434240.4096284333;414690.8345392522;460358.3377583031;459398.01492848864;;178545.77502346144;454644.4084253792;202886.23069280435;239863.6722573709;274.3470633388327;1576654.6061974326;606307.7956343906;101657.41797227442;0.0;0;103;103;0;0;0;0;0;44;36;655001184964.6958;240803533305.00702;458700805129.5579;44489.78610808896;20350.4527000498;283.4688387931256;5049.289881435708;1216844.2953380009;528822.3711498228;22921.85047750414;397074.4351396704;3.0311974292877304;0.30594423213165556
2983;2019-02-16 18:43:37.866;825;196;151;150;143;48;212;-133;49;-90;429;421;43;132;268;249;281;198;220;217;210;-132;558;363;370;142;368;246;553;-2.0;109.0;956.0;456.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40041.30859375;19184.287109375;0.0;3602.5908203125;416.0;90136;;;Calculated values ==>;1550339017.866;355.66;292.76000000000005;288.26000000000005;288.16;287.46000000000004;277.96000000000004;274.69669130483857;294.36;259.86;278.06;264.16;316.06;315.26000000000005;277.46000000000004;286.36;299.96000000000004;298.06;301.26000000000005;292.96000000000004;294.86;294.16;;314.76000000000005;259.96000000000004;242.98782864720522;260.58029834229245;274.69669130483857;295.16;5580000.0;3629999.9999999995;3700000.0;1420000.0;3679999.9999999995;2460000.0;5530000.0;0.0;0.018166666666666668;0.15933333333333335;0.076;0.023;0.023;;19184.287109375;0.0;3602.5908203125;40041.30859375;516777.5207766285;415028.81927888904;238848.7684301769;238524.6311786081;236291.73966089974;429947.3805835815;459673.0960018505;458415.6313405877;459426.2154271448;500124.73202555923;499290.87642947043;457699.22325204633;468058.408576903;467450.23226231895;465685.3213544199;436326.5637529766;415724.3794036379;460358.3377583031;459398.01492848864;;174785.17458790913;455119.9109949429;202411.23999443746;238848.7684301769;274.15784964302384;1577323.9503599866;606630.6689513307;101717.36048734056;0.0;0;103;103;0;0;0;0;0;44;36;655223188664.4276;240889034729.90375;458848107584.38;40790.03302115327;19205.858996038412;374.27301567965304;5072.63266946117;1217554.9723409722;529152.0125741576;22927.33175097116;397158.78589998186;2.871951037095409;0.28891067602923537
2984;2019-02-16 18:44:37.856;834;192;151;150;141;45;212;-140;24;-117;420;414;26;128;268;249;281;193;220;217;210;-142;557;359;370;144;364;244;552;0.0;86.0;983.0;479.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39938.19140625;19164.59765625;0.0;3547.67163085938;412.0;90137;;;Calculated values ==>;1550339077.856;356.56000000000006;292.36;288.26000000000005;288.16;287.26000000000005;277.66;274.27422755570615;294.36;259.16;275.56;261.46000000000004;315.16;314.56;275.76000000000005;285.96000000000004;299.96000000000004;298.06;301.26000000000005;292.46000000000004;294.86;294.16;;314.36;258.96000000000004;243.40439225979637;260.2995467637923;274.27422755570615;295.16;5570000.0;3590000.0;3700000.0;1440000.0;3640000.0;2440000.0;5520000.0;0.0;0.014333333333333333;0.16383333333333333;0.07983333333333334;0.023;0.023;;19164.59765625;0.0;3547.67163085938;39938.19140625;517952.4320825484;413998.2807911148;238880.49788242896;238555.96125941677;235692.7548229053;430214.79039162316;459673.0960018505;455741.8913505225;456342.9436473738;499385.1706038825;498760.1322539588;455983.19863721175;467884.4344365385;468013.0124104906;466261.3989570346;436553.431255305;414359.1762267576;460358.3377583031;459398.01492848864;;173113.83306960555;453749.9812352939;201908.5401229386;238880.49788242896;273.9438456025628;1577990.335110787;606950.189728755;101776.9360768564;0.0;0;103;103;0;0;0;0;0;44;36;655445151664.4629;240974820429.9174;458995083084.4034;41586.36404278583;20105.341715469698;318.1176554091798;5071.902892059373;1218241.3279049515;529479.5513145823;22933.10071157744;397243.3096067086;2.9535457447132822;0.2996337251229364
2985;2019-02-16 18:45:37.856;840;188;151;150;140;42;211;-139;5;-114;411;405;10;133;267;250;281;190;220;217;210;-140;533;356;370;144;361;258;533;-2.0;86.0;694.0;526.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31685.5859375;10501.2314453125;0.0;3797.45385742188;411.0;90138;;;Calculated values ==>;1550339137.856;357.16;291.96000000000004;288.26000000000005;288.16;287.16;277.36;273.955091788801;294.26000000000005;259.26000000000005;273.66;261.76000000000005;314.26000000000005;313.66;274.16;286.46000000000004;299.86;298.16;301.26000000000005;292.16;294.86;294.16;;314.26000000000005;259.16;243.40439225979637;262.23063862743834;273.955091788801;295.16;5330000.0;3560000.0;3700000.0;1440000.0;3610000.0;2580000.0;5330000.0;0.0;0.014333333333333333;0.11566666666666667;0.08766666666666666;0.023;0.023;;10501.2314453125;0.0;3797.45385742188;31685.5859375;520612.8094862682;419740.77096786414;239504.64617878388;239172.00728331826;235924.36941484327;430412.23801567365;459535.626603062;450984.44732525654;456652.39213826397;497036.46857007965;496401.83137838833;451619.51363749814;466477.60863331525;468303.9457373096;466819.69984961615;441737.5106108241;420340.4882480259;460358.3377583031;459398.01492848864;;172696.00095264515;453958.3915312409;200810.74707484696;239504.64617878388;273.5011013671177;1578587.199921985;607197.404971268;101838.1454559254;0.0;0;103;103;0;0;0;0;0;44;36;655667151664.4629;241061220429.9174;459145683084.4034;28936.75799563071;22192.610164010533;306.6906538667745;5057.547481243209;1218829.020588605;529832.0342469113;22938.307447488074;397327.7216931528;3.95096507816336;0.4302540539509792
2986;2019-02-16 18:46:37.857;839;178;151;150;140;40;211;-155;10;-138;415;414;16;170;264;251;281;179;220;217;210;-153;535;351;370;144;356;272;535;-1.0;108.0;562.0;478.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31838.361328125;10416.9599609375;0.0;4042.79052734375;425.0;90139;;;Calculated values ==>;1550339197.857;357.06000000000006;290.96000000000004;288.26000000000005;288.16;287.16;277.16;273.4187578820637;294.26000000000005;257.66;274.16;259.36;314.66;314.56;274.76000000000005;290.16;299.56;298.26000000000005;301.26000000000005;291.06;294.86;294.16;;315.66;257.86;243.40439225979637;264.08650396036035;273.4187578820637;295.16;5350000.0;3510000.0;3700000.0;1440000.0;3560000.0;2720000.0;5350000.0;0.0;0.018000000000000002;0.09366666666666666;0.07966666666666668;0.023;0.023;;10416.9599609375;0.0;4042.79052734375;31838.361328125;520333.3596083183;415818.55199540226;239436.95801124105;239105.22117697727;235865.5992570435;430735.4089219946;459535.626603062;449096.2227627632;454166.62698296324;496034.78808337793;495927.6682798353;449885.356725528;468811.87857969524;468616.59019226726;467656.35813139024;441323.12430879375;416155.7196876107;460358.3377583031;459398.01492848864;;178545.77502346144;452600.524847313;199936.98680984616;239436.95801124105;273.13592656665065;1579116.574973433;607371.7261387733;101903.48191490197;0.0;0;103;103;0;0;0;0;0;44;36;655889155365.0769;241147621870.15634;459304685734.84314;23337.91510092323;20128.861863651528;453.0132831812951;5059.104309096695;1219264.6501259857;530184.7190594327;22944.638419162085;397412.02853006264;3.3872572418553952;0.36921518250912816
2987;2019-02-16 18:47:37.867;829;180;153;152;142;39;211;-155;22;-145;429;429;23;178;262;252;281;181;220;216;210;-155;567;350;369;144;356;265;561;222.0;88.0;770.0;458.0;138.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40334.8046875;19294.302734375;0.0;3893.13671875;435.0;90140;;;Calculated values ==>;1550339257.867;356.06000000000006;291.16;288.46000000000004;288.36;287.36;277.06;273.3108153835814;294.26000000000005;257.66;275.36;258.66;316.06;316.06;275.46000000000004;290.96000000000004;299.36;298.36;301.26000000000005;291.26000000000005;294.76000000000005;294.16;;316.66;257.66;243.40439225979637;263.1675429290057;273.3108153835814;295.16;5670000.0;3500000.0;3690000.0;1440000.0;3560000.0;2650000.0;5610000.0;0.037000000000000005;0.014666666666666666;0.12833333333333333;0.07633333333333334;0.023;0.060000000000000005;;19294.302734375;0.0;3893.13671875;40334.8046875;516523.66642758396;248600.3384027412;239244.68911040435;238921.03891112437;235753.42071214787;430799.1582183253;459692.8932557732;451912.95111002645;453437.0343518052;498236.3485942186;498236.3485942186;452040.6181146384;470696.6370845388;468361.03954115114;467924.5794776056;434240.4096284333;248975.42320588857;460377.2924585903;459555.5943475005;;182724.36793118677;452390.9371823227;200062.3890417106;215082.27073470986;273.18096837891994;1579718.118263976;607619.3612601708;101969.62566406342;0.0;0;104;103;0;0;0;0;0;44;36;656110892315.0416;241234036270.1426;459465812584.8175;32320.822132100533;19261.079174733393;2717.2198008639893;14668.399416767437;1219728.5502399888;530513.0232762853;22971.061431293103;397576.45179372944;2.974348274370179;0.24903922114965205
2988;2019-02-16 18:48:37.888;817;198;155;155;148;41;211;-142;33;-118;431;425;30;132;264;248;281;200;220;216;209;-144;573;362;369;144;367;247;568;0.0;85.0;696.0;504.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40431.1640625;19712.40625;0.0;3603.63134765625;431.0;90141;;;Calculated values ==>;1550339317.888;354.86;292.96000000000004;288.66;288.66;287.96000000000004;277.26000000000005;274.5913991737795;294.26000000000005;258.96000000000004;276.46000000000004;261.36;316.26000000000005;315.66;276.16;286.36;299.56;297.96000000000004;301.26000000000005;293.16;294.76000000000005;294.06;;316.26000000000005;258.76000000000005;243.40439225979637;260.72004837742526;274.5913991737795;295.16;5730000.0;3620000.0000000005;3690000.0;1440000.0;3670000.0000000005;2470000.0;5680000.0;0.0;0.014166666666666666;0.116;0.084;0.023;0.023;;19712.40625;0.0;3603.63134765625;40431.1640625;514551.72121011297;409393.02825422527;239671.641491416;239671.641491416;237433.57469339934;430014.67791919125;459692.8932557732;456334.5128562176;456239.71587245236;500234.6623157305;499608.9935871667;455971.6787098664;467918.45279784745;467071.00097845966;465699.07969398145;432802.33230236906;410238.2846924153;460377.2924585903;459418.15383522364;;181052.91087944093;453541.39444842533;202408.09440926535;239671.641491416;274.1520615222431;1580391.4035699412;607944.5309374458;102032.12059676167;0.0;0;104;103;0;0;0;0;0;44;36;656332369804.7039;241320466510.01077;459619466344.5831;29455.464539846464;21095.19720328944;319.6573411410112;5054.169783907576;1220243.5328089723;530849.4432847284;22996.377598329527;397740.86406097776;2.398541717646144;0.25740052974327815
2989;2019-02-16 18:49:37.878;820;199;150;149;144;45;211;-141;30;-115;417;409;28;121;266;244;281;200;219;216;209;-143;562;362;369;144;367;242;556;-1.0;83.0;645.0;476.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40028.046875;19306.029296875;0.0;3515.95068359375;421.0;90142;;;Calculated values ==>;1550339377.878;355.16;293.06;288.16;288.06;287.56;277.66;274.5913991737795;294.26000000000005;259.06;276.16;261.66;314.86;314.06;275.96000000000004;285.26000000000005;299.76000000000005;297.56;301.26000000000005;293.16;294.76000000000005;294.06;;315.26000000000005;258.86;243.40439225979637;260.01710675043796;274.5913991737795;295.06;5620000.0;3620000.0000000005;3690000.0;1440000.0;3670000.0000000005;2420000.0;5560000.0;0.0;0.013833333333333333;0.1075;0.07933333333333333;0.023;0.023;;19306.029296875;0.0;3515.95068359375;40028.046875;515837.13393336075;414911.80031545786;238431.2628352162;238109.62130095647;236520.27047518914;430014.67791919125;459692.8932557732;456791.3870702126;456549.28159859305;499271.55325521744;498439.20179960865;456551.9436781095;467371.9411301158;467331.35969250975;465175.32018785755;435409.43362715765;415263.34616146993;460377.2924585903;459418.15383522364;;176874.38241465177;453645.71000678453;202308.47229968422;238431.2628352162;274.11328618222785;1581061.7852456227;608269.6303747832;102091.44055872314;0.0;0;104;103;0;0;0;0;0;44;36;656553732904.739;241406852110.0245;459766141894.60645;27356.913337831797;19939.420858096622;278.6875432753467;5082.698493000171;1220716.890385281;531191.3414427693;23001.362974665895;397825.32388431503;2.307324792908804;0.24582146262664095
2990;2019-02-16 18:50:37.848;831;193;148;148;139;45;211;-136;28;-107;403;395;25;118;266;243;281;195;219;216;209;-138;558;359;369;144;365;242;552;0.0;83.0;849.0;459.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39886.23046875;19208.365234375;0.0;3525.0009765625;416.0;90143;;;Calculated values ==>;1550339437.848;356.26;292.46000000000004;287.96000000000004;287.96000000000004;287.06;277.66;274.27422755570615;294.26000000000005;259.56;275.96000000000004;262.46000000000004;313.46000000000004;312.66;275.66;284.96000000000004;299.76000000000005;297.46000000000004;301.26000000000005;292.66;294.76000000000005;294.06;;314.76000000000005;259.36;243.40439225979637;260.01710675043796;274.27422755570615;295.06;5580000.0;3590000.0;3690000.0;1440000.0;3650000.0;2420000.0;5520000.0;0.0;0.013833333333333333;0.14150000000000001;0.0765;0.023;0.023;;19208.365234375;0.0;3525.0009765625;39886.23046875;517506.7453152551;414359.1762267576;237910.89765255377;237910.89765255377;235069.58238254042;430214.79039162316;459692.8932557732;456551.9436781095;457373.09183797234;497814.20566712547;496979.87357969664;456192.1278643392;467031.5983309311;467613.70570579113;465480.30547409743;436326.5637529766;415068.77947206923;460377.2924585903;459418.15383522364;;174785.17458790913;454166.62698296324;201632.8767493252;237910.89765255377;273.8362525460585;1581727.4045809826;608590.4231860527;102150.08581862052;0.0;0;104;103;0;0;0;0;0;44;36;656775022204.8446;241493208910.0657;459911269294.67566;36071.04797042298;19318.83189287331;294.0660158858852;5094.666892201407;1221245.1924465965;531518.3299731303;23006.133534521352;397910.0928568764;2.673542149782539;0.27274452893088386
2991;2019-02-16 18:51:37.859;838;184;147;147;138;43;211;-135;33;-94;400;398;29;148;265;244;281;185;219;216;209;-133;533;353;369;141;359;271;533;-2.0;84.0;643.0;445.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31835.78515625;10355.806640625;0.0;4066.25341796875;421.0;90144;;;Calculated values ==>;1550339497.859;356.96000000000004;291.56;287.86;287.86;286.96000000000004;277.46000000000004;273.6339639331285;294.26000000000005;259.66;276.46000000000004;263.76000000000005;313.16;312.96000000000004;276.06;287.96000000000004;299.66;297.56;301.26000000000005;291.66;294.76000000000005;294.06;;315.26000000000005;259.86;242.77792619122317;263.95629194202945;273.6339639331285;295.06;5330000.0;3529999.9999999995;3690000.0;1410000.0;3590000.0;2710000.0;5330000.0;0.0;0.014;0.10716666666666666;0.07416666666666667;0.023;0.023;;10355.806640625;0.0;4066.25341796875;31835.78515625;520374.6489926621;418511.3371661244;238183.0858937692;238183.0858937692;235290.62408065077;430607.02586249536;459692.8932557732;452269.67985763925;459174.3415168904;494529.5134434088;494314.74780779245;451754.7430646106;466373.3479830801;468326.4228298194;466474.1722881754;441737.5106108241;418822.61814688786;460377.2924585903;459418.15383522364;;176874.38241465177;455180.98242693226;199550.54428721088;238183.0858937692;272.9920675270056;1582325.197619009;608836.8364521591;102213.35786957157;0.0;0;104;103;0;0;0;0;0;44;36;656996462794.542;241578724584.94882;460065197509.4653;27083.067361964237;18959.25749536267;320.8084944951073;5088.406562653452;1221771.5732257676;531837.3725313438;23011.258428159137;397994.9673596908;3.567558289553562;0.3755767691920539
2992;2019-02-16 18:52:37.859;832;179;148;148;138;41;210;-141;37;-92;421;424;36;173;262;246;281;181;219;216;209;-139;562;350;369;145;356;269;556;142.0;112.0;765.0;548.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40199.7265625;19067.12890625;0.0;3950.119140625;433.0;90145;;;Calculated values ==>;1550339557.859;356.36;291.06;287.96000000000004;287.96000000000004;286.96000000000004;277.26000000000005;273.3108153835814;294.16;259.06;276.86;263.96000000000004;315.26000000000005;315.56;276.76000000000005;290.46000000000004;299.36;297.76000000000005;301.26000000000005;291.26000000000005;294.76000000000005;294.06;;316.46000000000004;259.26000000000005;243.61107973660833;263.6948088759802;273.3108153835814;295.06;5620000.0;3500000.0;3690000.0;1450000.0;3560000.0;2690000.0;5560000.0;0.023666666666666666;0.018666666666666668;0.1275;0.09133333333333334;0.023;0.04666666666666666;;19067.12890625;0.0;3950.119140625;40199.7265625;517300.64761540474;248460.21615796752;237789.26784107496;237789.26784107496;234651.6799334735;430799.1582183253;459555.5943475005;453128.81857222365;458755.1822358053;496981.96421008743;497301.81681800366;453001.45274356584;469574.6299494667;468361.03954115114;467158.39877215767;435409.43362715765;249215.93450236163;460377.2924585903;459418.15383522364;;181888.63598580268;453895.3486417527;198562.44114216667;217895.66287234292;272.58820678787276;1582925.4935499986;609082.0275817164;102280.16097422651;0.0;0;104;104;0;0;0;0;0;44;36;657217862794.542;241664524584.94882;460227197509.4653;32457.213122332265;23320.405551628854;3475.611983662859;11271.049578267766;1222267.7422298035;532189.7030567355;23042.89526547712;398131.29616086517;3.0639753324232286;0.28308591434891234
