;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2993;2019-02-16 18:53:37.830;818;196;151;151;144;41;210;-126;39;-70;433;430;37;136;263;244;281;198;219;215;209;-127;572;361;369;146;366;257;566;-1.0;109.0;919.0;569.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40497.22265625;19511.294921875;0.0;3741.298828125;428.0;90146;;;Calculated values ==>;1550339617.83;354.96000000000004;292.76000000000005;288.26000000000005;288.26000000000005;287.56;277.26000000000005;274.4858918419099;294.16;260.56;277.06;266.16;316.46000000000004;316.16;276.86;286.76000000000005;299.46000000000004;297.56;301.26000000000005;292.96000000000004;294.66;294.06;;315.96000000000004;260.46000000000004;243.81672145450628;262.0952818180154;274.4858918419099;295.06;5720000.0;3610000.0;3690000.0;1460000.0;3660000.0;2570000.0;5660000.0;0.0;0.018166666666666668;0.15316666666666665;0.09483333333333334;0.023;0.023;;19511.294921875;0.0;3741.298828125;40497.22265625;514758.65237845486;409475.91656013037;238445.7310380652;238445.7310380652;236236.8020470742;430081.6785162784;459555.5943475005;455413.50032756815;460850.0068612982;499456.4056698099;499140.7972348945;455166.8545106976;466967.3967900873;467082.695243512;465320.7433433528;433044.7950830528;410318.14470241225;460240.6892960998;459418.15383522364;;179799.33570027514;454980.0269714185;201035.9259108645;238445.7310380652;273.61141315318196;1583597.643096951;609403.3590613975;102344.22514459686;0.0;0;104;104;0;0;0;0;0;44;36;657439155784.3801;241751782389.88498;460384921239.3499;38962.16514815844;24082.36558390921;412.8674819149706;5082.365724334644;1222862.616053571;532584.5352214146;23075.28359906873;398267.5087536978;2.947618002327902;0.3124357336748352
2994;2019-02-16 18:54:37.860;815;198;148;147;141;45;210;-131;43;-65;429;424;39;127;265;239;281;199;219;215;209;-132;562;362;369;147;367;252;556;-2.0;84.0;568.0;572.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40003.16796875;19248.201171875;0.0;3647.71533203125;417.0;90147;;;Calculated values ==>;1550339677.86;354.66;292.96000000000004;287.96000000000004;287.86;287.26000000000005;277.66;274.5913991737795;294.16;260.06;277.46000000000004;266.66;316.06;315.56;277.06;285.86;299.66;297.06;301.26000000000005;293.06;294.66;294.06;;314.86;259.96000000000004;244.02132995426717;261.41265627149306;274.5913991737795;295.06;5620000.0;3620000.0000000005;3690000.0;1470000.0;3670000.0000000005;2520000.0;5560000.0;0.0;0.014;0.09466666666666666;0.09533333333333333;0.023;0.023;;19248.201171875;0.0;3647.71533203125;40003.16796875;515225.6165168801;414556.36598067306;237789.26784107496;237470.17873102773;235580.95070276302;430014.67791919125;459555.5943475005;456726.9655403573;461208.2698228876;499532.01844701084;499008.0297315065;456240.8186863985;466640.0001680863;467201.23176163714;464518.1588243853;435409.43362715765;414911.80031545786;460240.6892960998;459418.15383522364;;175203.01333496982;454292.71271363826;200071.47829640002;237789.26784107496;273.23612531258925;1584268.815103467;609726.5163599252;102405.8310501278;0.0;0;104;104;0;0;0;0;0;44;36;657660666484.2745;241839726339.84308;460537697589.2771;24296.71945909462;24235.757681110044;286.966866363797;5097.464377865419;1223390.0370037325;532987.3875739448;23081.118467944725;398352.38308713445;2.354870064940845;0.267104092306103
2995;2019-02-16 18:55:37.860;819;193;147;146;137;44;210;-141;41;-93;421;415;37;126;265;239;281;194;219;215;208;-139;557;360;369;148;365;250;551;-2.0;110.0;719.0;533.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39835.11328125;19101.884765625;0.0;3597.6142578125;410.0;90148;;;Calculated values ==>;1550339737.86;355.06000000000006;292.46000000000004;287.86;287.76000000000005;286.86;277.56;274.38016830617;294.16;259.06;277.26000000000005;263.86;315.26000000000005;314.66;276.86;285.76000000000005;299.66;297.06;301.26000000000005;292.56;294.66;293.96000000000004;;314.16;259.26000000000005;244.22491754036054;261.13683023647616;274.38016830617;295.06;5570000.0;3600000.0;3690000.0;1480000.0;3650000.0;2500000.0;5510000.0;0.0;0.018333333333333333;0.11983333333333333;0.08883333333333333;0.023;0.023;;19101.884765625;0.0;3597.6142578125;39835.11328125;516129.75659958116;414757.0629070427;237620.59868662496;237300.92232519292;234477.70222245323;430148.3826014536;459555.5943475005;456810.91249991214;458181.36669596087;498892.94443667453;498264.4201099873;456326.36211181415;466809.64460119157;467484.0592496592;464811.3070167571;436553.431255305;415109.2128557288;460240.6892960998;459280.5708841072;;172278.17009871884;453391.15791666514;200980.17790589796;237620.59868662496;273.58514443357853;1584934.1341138838;610046.1004094044;102466.20879670983;0.0;0;104;104;0;0;0;0;0;44;36;657882066484.2745;241928226339.84308;460688297589.2771;30657.049695516034;22422.50872428982;393.1440039922304;5098.179360542092;1223847.985080021;533376.2064606564;23086.786058531026;398437.34678495454;2.580272001768191;0.277909699330605
2996;2019-02-16 18:56:37.831;822;190;147;146;137;43;210;-141;8;-111;412;405;13;120;265;240;281;191;219;215;208;-141;556;358;369;146;363;248;551;-3.0;84.0;860.0;496.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39735.74609375;19062.2578125;0.0;3595.03002929688;407.0;90149;;;Calculated values ==>;1550339797.831;355.36;292.16;287.86;287.76000000000005;286.86;277.46000000000004;274.1680685717883;294.16;259.06;273.96000000000004;262.06;314.36;313.66;274.46000000000004;285.16;299.66;297.16;301.26000000000005;292.26000000000005;294.66;293.96000000000004;;313.86;259.06;243.81672145450628;260.85938512811435;274.1680685717883;295.06;5560000.0;3579999.9999999995;3690000.0;1460000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.014;0.14333333333333334;0.08266666666666667;0.023;0.023;;19062.2578125;0.0;3595.03002929688;39735.74609375;516577.5706841476;413676.3280692049;237620.59868662496;237300.92232519292;234477.70222245323;430280.9020939914;459555.5943475005;453112.798581701;456640.2570381271;498150.87024429423;497417.771952307;453729.2394153389;466406.366089962;467765.86006012256;465233.93026070396;436779.35490826145;414040.76927589084;460240.6892960998;459280.5708841072;;171024.68490186572;453518.3892758453;201354.50077286593;237620.59868662496;273.7229612182247;1585596.9041170864;610363.9812152346;102526.11852892394;0.0;0;104;104;0;0;0;0;0;44;36;658103359474.9924;242016383710.12906;460837625379.76154;36085.356019266364;20845.548116246297;318.34019885318855;5098.179360542092;1224403.9029725357;533736.5993280455;23092.7122278737;398522.275372572;2.7517602340688345;0.2854865265000448
2997;2019-02-16 18:57:37.861;825;190;148;147;138;40;210;-127;0;-78;406;401;3;111;264;241;281;191;219;215;208;-129;557;356;369;145;361;246;551;0.0;86.0;807.0;589.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39741.734375;19086.337890625;0.0;3575.12646484375;404.0;90150;;;Calculated values ==>;1550339857.861;355.66;292.16;287.96000000000004;287.86;286.96000000000004;277.16;273.955091788801;294.16;260.46000000000004;273.16;265.36;313.76000000000005;313.26000000000005;273.46000000000004;284.26000000000005;299.56;297.26000000000005;301.26000000000005;292.26000000000005;294.66;293.96000000000004;;313.56;260.26000000000005;243.61107973660833;260.58029834229245;273.955091788801;295.06;5570000.0;3560000.0;3690000.0;1450000.0;3610000.0;2460000.0;5510000.0;0.0;0.014333333333333333;0.1345;0.09816666666666667;0.023;0.023;;19086.337890625;0.0;3575.12646484375;39741.734375;516859.88156408526;413676.3280692049;237941.55351223252;237620.59868662496;234786.8531886823;430412.23801567365;459555.5943475005;452469.83032469533;460186.76110978605;497724.35419407353;497201.2668880745;452840.55564612383;465660.86871421343;467917.8483940991;465654.29947270127;436553.431255305;414040.76927589084;460240.6892960998;459280.5708841072;;169771.2103021376;454936.8661691925;199757.22434205236;237941.55351223252;273.08645199369414;1586259.5476101788;610682.0451317579;102585.89970866534;0.0;0;104;104;0;0;0;0;0;44;36;658324870174.8868;242103727360.08743;460985899479.69086;33989.84550466548;25050.134839364255;322.68148837160317;5090.797399553117;1224988.154964963;534119.2545845056;23098.05674618839;398607.2259662688;2.8441877462521656;0.31045938123904754
2998;2019-02-16 18:58:37.852;827;189;148;147;139;39;210;-113;17;-40;405;402;14;107;263;242;281;191;219;215;208;-114;555;357;369;144;362;247;549;-2.0;82.0;884.0;585.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39639.25;19035.953125;0.0;3589.34643554688;403.0;90151;;;Calculated values ==>;1550339917.852;355.86;292.06;287.96000000000004;287.86;287.06;277.06;274.0616903277293;294.16;261.86;274.86;269.16;313.66;313.36;274.56;283.86;299.46000000000004;297.36;301.26000000000005;292.26000000000005;294.66;293.96000000000004;;313.46000000000004;261.76000000000005;243.40439225979637;260.72004837742526;274.0616903277293;295.06;5550000.0;3570000.0000000005;3690000.0;1440000.0;3620000.0000000005;2470000.0;5490000.0;0.0;0.013666666666666666;0.14733333333333334;0.09749999999999999;0.023;0.023;;19035.953125;0.0;3589.34643554688;39639.25;517267.1890735591;414127.2103214636;238003.16795453895;237681.45085644198;235152.36384898238;430346.717906069;459555.5943475005;454389.6938030197;464186.23575667624;497518.82191506046;497204.6621576063;454022.3028421166;465056.0138446407;467648.2160412544;465639.66166502296;437004.34543463914;414840.6948555996;460240.6892960998;459280.5708841072;;169353.38768963216;456652.39213826397;199234.2797113498;238003.16795453895;272.88382731646976;1586920.9565863793;610999.6832370244;102645.59469384816;0.0;0;104;104;0;0;0;0;0;44;36;658546236964.6545;242190414354.9965;461133777294.5357;37592.8976761727;25098.26596162413;302.9032245802069;5089.38026738007;1225584.5883457486;534537.0952385744;23103.269170143296;398692.04805484886;3.0091732906148296;0.32410483770998644
2999;2019-02-16 18:59:37.892;827;189;148;147;139;38;209;-120;32;-30;409;407;26;111;263;243;281;191;219;215;208;-119;557;356;369;144;361;247;551;-1.0;84.0;329.0;593.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39813.9296875;19033.12109375;0.0;3585.66967773438;401.0;90152;;;Calculated values ==>;1550339977.892;355.86;292.06;287.96000000000004;287.86;287.06;276.96000000000004;273.955091788801;294.06;261.16;276.36;270.16;314.06;313.86;275.76000000000005;284.26000000000005;299.46000000000004;297.46000000000004;301.26000000000005;292.26000000000005;294.66;293.96000000000004;;313.26000000000005;261.26000000000005;243.40439225979637;260.72004837742526;273.955091788801;295.06;5570000.0;3560000.0;3690000.0;1440000.0;3610000.0;2470000.0;5510000.0;0.0;0.014;0.05483333333333333;0.09883333333333333;0.023;0.023;;19033.12109375;0.0;3585.66967773438;39813.9296875;517102.94171146175;413307.47646805906;237941.55351223252;237620.59868662496;235097.09363237605;430412.23801567365;459418.15383522364;456213.6589569888;465191.5095671774;497937.43920040457;497728.1678102268;455486.6147237083;465516.51052863535;467788.9545893743;465913.9958927326;436553.431255305;414040.76927589084;460240.6892960998;459280.5708841072;;168517.74571465285;456136.44865422137;196148.34219442133;237941.55351223252;271.64612626488224;1587583.5078232414;611317.1370168356;102705.42635595478;0.0;0;104;104;0;0;0;0;0;44;36;658767784564.5138;242276871954.94156;461282076094.44147;14260.248202480781;25695.491188443568;315.17726771179844;5090.797399553117;1226016.9859674952;534960.6587354289;23108.423274689634;398776.93942522863;2.0054880261493464;0.2460680466952976
3000;2019-02-16 19:00:37.872;827;190;148;147;139;38;209;-139;40;-62;412;409;33;116;262;244;281;192;219;215;208;-139;557;357;369;145;363;245;552;0.0;86.0;340.0;599.0;138.0;0;100;0;1;0;0;0;0;0;0;1;1;1;0;0;28452.876953125;7478.66552734375;0.0;3567.24169921875;401.0;90153;;;Calculated values ==>;1550340037.872;355.86;292.16;287.96000000000004;287.86;287.06;276.96000000000004;274.0616903277293;294.06;259.26000000000005;277.16;266.96000000000004;314.36;314.06;276.46000000000004;284.76000000000005;299.36;297.56;301.26000000000005;292.36;294.66;293.96000000000004;;313.26000000000005;259.26000000000005;243.61107973660833;260.44013211722256;274.0616903277293;295.06;5570000.0;3570000.0000000005;3690000.0;1450000.0;3629999.9999999995;2450000.0;5520000.0;0.0;0.014333333333333333;0.056666666666666664;0.09983333333333334;0.023;0.023;;7478.66552734375;0.0;3567.24169921875;28452.876953125;517102.94171146175;413263.53111073095;237910.89765255377;237590.3204905783;235069.58238254042;430346.717906069;459418.15383522364;457501.3830706681;461814.858402213;498451.5956384726;498138.43261499016;456661.8900764721;466377.0441872082;467377.75337343523;465899.65062480443;436553.431255305;413998.2807911148;460240.6892960998;459280.5708841072;;168517.74571465285;453895.3486417527;197182.5272816301;237910.89765255377;272.0659075763815;1588152.2082487424;611537.99492823;102765.0140815834;0.0;0;104;104;0;0;0;0;0;44;36;658989110764.5842;242363543054.96912;461429626894.4884;14751.401828045486;25628.496665785573;323.2904899867266;5091.502484325729;1226258.6691299097;535388.2160677172;23113.742065817263;398861.76364012156;4.145851538388746;0.5063785483545378
3001;2019-02-16 19:01:37.863;827;181;147;146;137;39;209;-155;44;-112;417;417;38;161;262;245;281;182;218;215;208;-153;533;353;369;145;358;271;533;291.0;75.0;172.0;593.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31708.9140625;10353.6455078125;0.0;4004.15576171875;411.0;90154;;;Calculated values ==>;1550340097.863;355.86;291.26000000000005;287.86;287.76000000000005;286.86;277.06;273.6339639331285;294.06;257.66;277.56;261.96000000000004;314.86;314.86;276.96000000000004;289.26000000000005;299.36;297.66;301.26000000000005;291.36;294.66;293.96000000000004;;314.26000000000005;257.86;243.61107973660833;263.95629194202945;273.6339639331285;294.96000000000004;5330000.0;3529999.9999999995;3690000.0;1450000.0;3579999.9999999995;2710000.0;5330000.0;0.0485;0.0125;0.028666666666666667;0.09883333333333333;0.023;0.07150000000000001;;10353.6455078125;0.0;4004.15576171875;31708.9140625;519062.3474904766;417560.7320402083;238183.0858937692;237856.3429472463;234975.56736898914;430607.02586249536;459418.15383522364;453675.6233879279;456697.8425118048;496351.1326965407;496351.1326965407;452910.5548887559;467899.93961583736;468081.364597962;466603.0246390479;441737.5106108241;417880.47625559283;460240.6892960998;459280.5708841072;;172696.00095264515;452429.730084615;198787.0860507758;211459.9251611093;272.6898126378093;1588653.481304441;611686.5752296449;102828.09959611153;0.0;0;104;104;0;0;0;0;0;44;36;659210477554.3519;242450530004.87784;461584403674.326;7306.80473699836;25068.34798534444;298.2129294403909;17719.17616919435;1226442.4599450007;535810.6264016442;23118.920484094448;399051.82411535317;3.5097673296200136;0.3278552700702121
3002;2019-02-16 19:02:37.863;820;179;148;147;138;39;209;-167;39;-150;433;433;39;183;260;246;281;180;219;215;208;-165;542;351;369;144;357;276;542;137.0;85.0;163.0;534.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31943.30859375;10552.3515625;0.0;4098.63134765625;423.0;90155;;;Calculated values ==>;1550340157.863;355.16;291.06;287.96000000000004;287.86;286.96000000000004;277.06;273.4187578820637;294.06;256.46000000000004;277.06;258.16;316.46000000000004;316.46000000000004;277.06;291.46000000000004;299.16;297.76000000000005;301.26000000000005;291.16;294.66;293.96000000000004;;315.46000000000004;256.66;243.40439225979637;264.60387354146746;273.4187578820637;295.06;5420000.0;3510000.0;3690000.0;1440000.0;3570000.0000000005;2760000.0;5420000.0;0.022833333333333334;0.014166666666666666;0.027166666666666665;0.089;0.023;0.04583333333333334;;10552.3515625;0.0;4098.63134765625;31943.30859375;517488.0102311163;413358.91634138394;238222.06933032448;237897.60875538053;235035.2892461696;430735.4089219946;459418.15383522364;452167.8125044171;452914.5584274718;497556.1062737315;497556.1062737315;452167.8125044171;469776.9712619542;467964.9345701517;467016.45501159295;439848.8494173938;413725.2389273455;460240.6892960998;459280.5708841072;;177710.07569661198;451340.1490752305;199648.7163923961;219005.52623033832;273.02230303277804;1589183.9164932433;611860.7918718975;102895.62282202298;0.0;0;104;104;0;0;0;0;0;44;36;659431877554.3519;242537230004.87784;461748503674.326;6860.102111043237;22400.537508772264;370.084481942351;11012.606213297742;1226560.5175020676;536206.2004474285;23124.489629189306;399291.2556352073;2.774102636273032;0.2945174193463508
3003;2019-02-16 19:03:37.834;808;193;151;151;143;41;209;-152;15;-143;440;436;19;144;261;244;281;196;218;215;208;-154;577;361;369;144;366;249;572;-1.0;82.0;358.0;583.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40630.0390625;19762.876953125;0.0;3638.5966796875;426.0;90156;;;Calculated values ==>;1550340217.834;353.96000000000004;292.46000000000004;288.26000000000005;288.26000000000005;287.46000000000004;277.26000000000005;274.4858918419099;294.06;257.96000000000004;274.66;258.86;317.16;316.76000000000005;275.06;287.56;299.26000000000005;297.56;301.26000000000005;292.76000000000005;294.66;293.96000000000004;;315.76000000000005;257.76000000000005;243.40439225979637;260.9983114674233;274.4858918419099;294.96000000000004;5770000.0;3610000.0;3690000.0;1440000.0;3660000.0;2490000.0;5720000.0;0.0;0.013666666666666666;0.059666666666666666;0.09716666666666667;0.023;0.023;;19762.876953125;0.0;3638.5966796875;40630.0390625;513101.54779953236;253070.23805554165;238265.3747111047;238265.3747111047;235761.72571221154;430081.6785162784;459418.15383522364;453804.8726206853;453645.71000678453;500976.76195791824;500559.5567711088;454296.6455020742;469003.94180815923;466822.20430220634;465320.7433433528;431820.8606811723;254290.01040859421;460240.6892960998;459280.5708841072;;178963.62700411686;452495.75435495353;202568.10279792157;238265.3747111047;274.2096987183531;1589788.4020830228;612113.2966740098;102960.0685586248;0.0;0;105;104;0;0;0;0;0;44;36;659653170545.0698;242623588245.158;461905927549.8367;14990.460599424903;24284.63680962494;2426.2549537252335;5083.349511979058;1226742.5175160344;536595.0555305022;23147.78119486159;399425.32376908674;1.9992203315416308;0.22884050261038233
3004;2019-02-16 19:04:37.864;811;200;146;146;141;45;209;-150;7;-150;427;418;9;118;264;239;281;201;218;215;208;-153;563;363;369;144;368;240;558;-1.0;81.0;561.0;612.0;138.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40015.05078125;19387.296875;0.0;3482.33325195312;417.0;90157;;;Calculated values ==>;1550340277.864;354.26;293.16;287.76000000000005;287.76000000000005;287.26000000000005;277.66;274.69669130483857;294.06;258.16;273.86;258.16;315.86;314.96000000000004;274.06;284.96000000000004;299.56;297.06;301.26000000000005;293.26000000000005;294.66;293.96000000000004;;314.86;257.86;243.40439225979637;259.7329541166123;274.69669130483857;294.96000000000004;5630000.0;3629999.9999999995;3690000.0;1440000.0;3679999.9999999995;2400000.0;5580000.0;0.0;0.013500000000000002;0.0935;0.10200000000000001;0.023;0.023;;19387.296875;0.0;3482.33325195312;40015.05078125;514651.8457314089;414479.48874756467;237093.550372919;237093.550372919;235525.551497313;429947.3805835815;459418.15383522364;454354.7697815938;452914.5584274718;500506.9743049412;499573.774753605;454596.8073117101;467314.3423576549;466928.955266755;464371.1518808695;435177.6787928541;414836.19431195915;460240.6892960998;459280.5708841072;;175203.01333496982;452600.524847313;203638.10093490806;237093.550372919;274.63346525270197;1590460.7805192745;612439.7112481461;103019.43931190156;0.0;0;105;104;0;0;0;0;0;44;36;659874681244.9642;242710031445.1168;462052700899.7667;23442.00853716512;25394.167239065308;274.61004049208157;5110.301471757329;1227062.948227308;537009.2525590608;23170.299656740142;399510.3133341231;2.370877315789086;0.27237522228944583
3005;2019-02-16 19:05:37.874;824;191;143;142;134;45;209;-151;12;-162;407;398;11;131;264;239;281;192;218;215;207;-153;534;357;369;143;362;256;534;85.0;84.0;368.0;617.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31619.23046875;10498.8798828125;0.0;3774.80981445312;412.0;90158;;;Calculated values ==>;1550340337.874;355.56000000000006;292.26000000000005;287.46000000000004;287.36;286.56;277.66;274.0616903277293;294.06;258.06;274.36;256.96000000000004;313.86;312.96000000000004;274.26000000000005;286.26000000000005;299.56;297.06;301.26000000000005;292.36;294.66;293.86;;314.36;257.86;243.1966462407574;261.9595390733887;274.0616903277293;294.96000000000004;5340000.0;3570000.0000000005;3690000.0;1430000.0;3620000.0000000005;2560000.0;5340000.0;0.014166666666666666;0.014;0.06133333333333334;0.10283333333333333;0.023;0.03716666666666667;;10498.8798828125;0.0;3774.80981445312;31619.23046875;518622.336880821;420301.01857206906;236853.85956492528;236532.93867926399;234010.01836482124;430346.717906069;459418.15383522364;452223.3063917059;451828.61567597475;496817.02587648184;495865.93169357855;452097.464469165;466531.3648259072;467777.34666785965;465248.88870971405;441530.68716132647;420597.90925631655;460240.6892960998;459142.8446520546;;173113.83306960555;452770.8568513316;202777.81264670342;223865.23181582725;274.0616903277293;1591057.832354987;612688.8042296672;103079.92558347736;0.0;0;105;104;0;0;0;0;0;44;36;660096118144.9291;242796145795.10312;462201525699.74304;15299.323616360152;25707.618045709263;293.0588906701389;8744.484610413116;1227385.8464692752;537435.1717444013;23175.031019594815;399625.789127548;3.506065090705985;0.3911170202715959
3006;2019-02-16 19:06:37.865;830;180;143;143;133;43;209;-150;19;-166;404;402;20;164;261;240;281;180;218;215;207;-148;538;352;369;143;357;271;538;252.0;83.0;364.0;601.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31878.423828125;10471.791015625;0.0;4031.72631835938;426.0;90159;;;Calculated values ==>;1550340397.865;356.16;291.16;287.46000000000004;287.46000000000004;286.46000000000004;277.46000000000004;273.5264737036516;294.06;258.16;275.06;256.56;313.56;313.36;275.16;289.56;299.26000000000005;297.16;301.26000000000005;291.16;294.66;293.86;;315.76000000000005;258.36;243.1966462407574;263.95629194202945;273.5264737036516;294.96000000000004;5380000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2710000.0;5380000.0;0.042;0.013833333333333333;0.06066666666666667;0.10016666666666667;0.023;0.065;;10471.791015625;0.0;4031.72631835938;31878.423828125;519015.744420457;415333.8724746603;236732.65582526673;236732.65582526673;233592.41091324;430671.36484660726;459418.15383522364;450458.3645684928;451408.6144476259;494958.7511908952;494744.18099928607;450588.59879562625;468250.6694460681;468093.1786096384;466101.6954492864;440695.92536782566;415333.8724746603;460240.6892960998;459142.8446520546;;178963.62700411686;453292.71785659995;201850.913189665;214193.68366072408;273.5264737036516;1591586.9001015048;612863.5336069656;103144.97029301239;0.0;0;105;104;0;0;0;0;0;44;36;660317484934.6968;242881932925.01312;462359601984.5772;15082.185383648886;25186.087434137982;350.8417316887878;15921.695464436483;1227638.9877337902;537859.2223391567;23180.396053233068;399831.30979523103;3.8984205494364272;0.3705090974242688
3007;2019-02-16 19:07:40.875;824;182;145;144;136;43;209;-152;26;-163;416;415;25;173;260;241;281;184;218;215;207;-151;568;352;369;143;357;265;564;250.0;84.0;466.0;560.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40490.03125;19448.51953125;0.0;3879.75512695312;436.0;90160;;;Calculated values ==>;1550340460.875;355.56000000000006;291.36;287.66;287.56;286.76000000000005;277.46000000000004;273.5264737036516;294.06;257.96000000000004;275.76000000000005;256.86;314.76000000000005;314.66;275.66;290.46000000000004;299.16;297.26000000000005;301.26000000000005;291.56;294.66;293.86;;316.76000000000005;258.06;243.1966462407574;263.1675429290057;273.5264737036516;294.96000000000004;5680000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2650000.0;5640000.0;0.041666666666666664;0.014;0.07766666666666668;0.09333333333333332;0.023;0.06466666666666666;;19448.51953125;0.0;3879.75512695312;40490.03125;515828.91729156364;249209.19440196553;236605.53058035267;236292.80875283765;233829.99886210507;430671.36484660726;459418.15383522364;452422.89199155435;451723.68729242054;496855.7552804617;496749.4055246122;452295.5878413076;470122.02446644363;467964.9345701517;466230.7040123309;434003.46677739697;249967.50699395663;460240.6892960998;459142.8446520546;;183142.23651711168;452979.7365764543;201471.71684001177;213967.76399508148;273.5264737036516;1592220.2245950857;613125.377880198;103214.20674381706;0.0;0;106;104;0;0;0;0;0;44;36;660549991834.6616;242972037224.99948;462528468784.55164;19490.541270103142;23474.081842067968;2576.503436968165;15854.655215817595;1227941.5471096407;538285.0664038274;23206.014389212116;400109.39699746156;2.631818369103767;0.23241529421322385
3008;2019-02-16 19:08:37.876;818;199;147;147;141;44;209;-140;25;-140;417;412;24;128;262;238;281;202;218;214;207;-141;572;364;369;144;369;248;567;-3.0;85.0;460.0;609.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40266.9140625;19566.97265625;0.0;3640.58251953125;433.0;90161;;;Calculated values ==>;1550340517.876;354.96000000000004;293.06;287.86;287.86;287.26000000000005;277.56;274.8017692304317;294.06;259.16;275.66;259.16;314.86;314.36;275.56;285.96000000000004;299.36;296.96000000000004;301.26000000000005;293.36;294.56;293.86;;316.46000000000004;259.06;243.40439225979637;260.85938512811435;274.8017692304317;294.96000000000004;5720000.0;3640000.0;3690000.0;1440000.0;3690000.0;2480000.0;5670000.0;0.0;0.014166666666666666;0.07666666666666666;0.10149999999999999;0.023;0.023;;19566.97265625;0.0;3640.58251953125;40266.9140625;514758.65237845486;410277.9169033056;237147.53177442364;237147.53177442364;235280.28291870916;429879.7862731237;459418.15383522364;455198.43376381806;453958.3915312409;498673.95593063254;498150.87024429423;455076.53824479075;467321.8701347017;466524.8919948971;464091.55881951714;433044.7950830528;411496.94470127276;460103.9485977768;459142.8446520546;;181888.63598580268;453854.2083413299;204002.8775304299;237147.53177442364;274.7789055233516;1592859.5616275724;613434.2559451079;103273.7437946007;0.0;0;106;104;0;0;0;0;0;44;36;660760325524.3942;243053833659.89548;462674676349.3657;19258.32597789309;25359.910077306347;305.26121374188426;5105.892196185512;1228248.314356751;538671.6756218631;23228.82875957965;400275.3375754494;2.1557371763716024;0.2537566256915657
3009;2019-02-16 19:09:40.846;824;198;143;142;136;47;209;-150;0;-157;404;396;6;112;264;234;281;199;218;214;207;-151;560;362;369;140;367;241;555;1.0;86.0;604.0;535.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39748.87109375;19181.740234375;0.0;3541.22680664062;423.0;90162;;;Calculated values ==>;1550340580.846;355.56000000000006;292.96000000000004;287.46000000000004;287.36;286.76000000000005;277.86;274.5913991737795;294.06;258.16;273.16;257.46000000000004;313.56;312.76000000000005;273.76000000000005;284.36;299.56;296.56;301.26000000000005;293.06;294.56;293.86;;315.46000000000004;258.06;242.56692532238324;259.87524604437704;274.5913991737795;294.96000000000004;5600000.0;3620000.0000000005;3690000.0;1400000.0;3670000.0000000005;2410000.0;5550000.0;0.00016666666666666666;0.014333333333333333;0.10066666666666667;0.08916666666666666;0.023;0.023166666666666665;;19181.740234375;0.0;3541.22680664062;39748.87109375;516490.8192309992;414950.327482342;236234.50199747342;235921.06768909429;234063.7738840372;430014.67791919125;459418.15383522364;453333.36260325974;452863.91896559007;498018.98329382244;497185.61006214377;454064.215991607;466492.15149243816;467071.00097845966;463858.19375264365;435869.9532959031;415301.24301022134;460103.9485977768;459142.8446520546;;177710.07569661198;453486.45077228046;203833.54249207544;236001.40156937705;274.5913991737795;1593559.3663489027;613773.1457300845;103336.55470202772;0.0;0;106;104;0;0;0;0;0;44;36;660992684824.4998;243143251059.9361;462828637999.43567;25116.315224525886;22260.717654984946;294.8181807614386;5169.443431415363;1228636.4075731102;539088.1576954277;23234.07695395313;400365.2039483333;2.3254575160148563;0.25592310523974016
3010;2019-02-16 19:10:37.857;833;190;142;141;132;45;209;-154;-3;-167;392;385;0;119;263;234;281;191;218;214;207;-154;532;357;369;141;362;254;533;-2.0;85.0;673.0;602.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31584.556640625;10531.20703125;0.0;3768.19946289062;420.0;90163;;;Calculated values ==>;1550340637.857;356.46000000000004;292.16;287.36;287.26000000000005;286.36;277.66;274.0616903277293;294.06;257.76000000000005;272.86;256.46000000000004;312.36;311.66;273.16;285.06;299.46000000000004;296.56;301.26000000000005;292.26000000000005;294.56;293.86;;315.16;257.76000000000005;242.77792619122317;261.6868853414304;274.0616903277293;294.96000000000004;5320000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2540000.0;5330000.0;0.0;0.014166666666666666;0.11216666666666668;0.10033333333333333;0.023;0.023;;10531.20703125;0.0;3768.19946289062;31584.556640625;519859.27120084746;420340.4882480259;236563.10832481502;236243.10300553462;233417.6005057672;430346.717906069;459418.15383522364;450682.44376861636;451650.20006902685;495437.2636473661;494696.94427633635;451062.45248816797;465428.3185891881;467648.2160412544;464595.45822754485;441943.6018774244;420636.8232205939;460103.9485977768;459142.8446520546;;176456.53798984195;453006.15772820986;202874.70763659698;236563.10832481502;274.0616903277293;1594124.1983016417;614008.4186246967;103394.43216066598;0.0;0;106;104;0;0;0;0;0;44;36;661203055415.0769;243223351515.15585;462969740224.82275;27795.767736141508;25096.522159191823;301.84603097176523;5119.33393552651;1229055.3757356028;539463.1415296572;23238.801457212634;400446.67248834384;4.078034279655339;0.4562867616737397
3011;2019-02-16 19:11:37.857;834;179;142;142;132;43;208;-147;7;-155;392;391;10;154;260;236;281;179;218;214;207;-145;537;351;369;143;356;270;537;-2.0;83.0;581.0;565.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.458984375;10496.740234375;0.0;4025.48193359375;432.0;90164;;;Calculated values ==>;1550340697.857;356.56000000000006;291.06;287.36;287.36;286.36;277.46000000000004;273.4187578820637;293.96000000000004;258.46000000000004;273.86;257.66;312.36;312.26000000000005;274.16;288.56;299.16;296.76000000000005;301.26000000000005;291.06;294.56;293.86;;316.36;258.66;243.1966462407574;263.82572766246335;273.4187578820637;294.96000000000004;5370000.0;3510000.0;3690000.0;1430000.0;3560000.0;2700000.0;5370000.0;0.0;0.013833333333333333;0.09683333333333333;0.09416666666666668;0.023;0.023;;10496.740234375;0.0;4025.48193359375;31783.458984375;519575.378136614;415381.4211289444;236443.01507590024;236443.01507590024;233311.05007939035;430735.4089219946;459280.5708841072;449069.18354814796;452561.79470949783;493774.67653828964;493667.2195911688;449463.3138498114;467220.9688735989;468105.1125513974;465729.30284213927;440905.7509287829;415381.4211289444;460103.9485977768;459142.8446520546;;181470.77258748977;453605.2982119926;201171.2587043534;236443.01507590024;273.4187578820637;1594652.2650985168;614183.6515185769;103459.37950563668;0.0;0;106;104;0;0;0;0;0;44;36;661424455415.0769;243308551515.15585;463126940224.82275;24004.782389040774;23770.872053636027;353.0865622310998;5122.09608025155;1229487.046986646;539870.3698147641;23244.25922882266;400532.01773847535;3.6668518405270856;0.4125064952198585
3012;2019-02-16 19:12:40.847;824;181;144;143;134;43;208;-150;21;-153;405;405;20;167;259;237;281;183;218;214;207;-151;564;351;369;143;356;268;559;328.0;82.0;679.0;547.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40226.1015625;19192.6953125;0.0;3937.3125;442.0;90165;;;Calculated values ==>;1550340760.847;355.56000000000006;291.26000000000005;287.56;287.46000000000004;286.56;277.46000000000004;273.4187578820637;293.96000000000004;258.16;275.26000000000005;257.86;313.66;313.66;275.16;289.86;299.06;296.86;301.26000000000005;291.46000000000004;294.56;293.86;;317.36;258.06;243.1966462407574;263.56353331371673;273.4187578820637;294.96000000000004;5640000.0;3510000.0;3690000.0;1430000.0;3560000.0;2680000.0;5590000.0;0.05466666666666666;0.013666666666666666;0.11316666666666667;0.09116666666666666;0.023;0.07766666666666666;;19192.6953125;0.0;3937.3125;40226.1015625;516160.2277317173;249070.90486057595;236434.3191282796;236121.07460453297;233350.79567824467;430735.4089219946;459280.5708841072;451254.27673283155;452770.8568513316;495375.8119909159;495375.8119909159;451125.2849947226;469016.8385883099;467977.0067639726;465858.469322466;434944.91134862823;249832.29910922228;460103.9485977768;459142.8446520546;;185649.48583044452;452979.7365764543;200730.3160331993;211303.60450341622;273.4187578820637;1595282.2487377343;614443.3928433411;103529.04289724078;0.0;0;107;104;0;0;0;0;0;44;36;661656888514.2323;243398627214.82855;463296383324.20703;28350.961552508383;22996.738839526744;2529.872367271881;19248.847651544245;1229945.0870281593;540279.5214535774;23269.481115254537;400745.22964682087;3.1615389412593284;0.25934451431686417
3013;2019-02-16 19:13:37.878;815;199;146;146;140;44;208;-138;35;-129;411;407;30;125;260;234;281;201;217;214;207;-142;575;363;369;143;368;250;570;-1.0;85.0;888.0;576.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40294.8671875;19651.400390625;0.0;3682.8349609375;438.0;90166;;;Calculated values ==>;1550340817.878;354.66;293.06;287.76000000000005;287.76000000000005;287.16;277.56;274.69669130483857;293.96000000000004;259.36;276.66;260.26000000000005;314.26000000000005;313.86;276.16;285.66;299.16;296.56;301.26000000000005;293.26000000000005;294.56;293.86;;316.96000000000004;258.96000000000004;243.1966462407574;261.13683023647616;274.69669130483857;294.86;5750000.0;3629999.9999999995;3690000.0;1430000.0;3679999.9999999995;2500000.0;5700000.0;0.0;0.014166666666666666;0.14800000000000002;0.096;0.023;0.023;;19651.400390625;0.0;3682.8349609375;40294.8671875;514137.05084425677;408878.1747392821;236748.43304263309;236748.43304263309;234893.43527288875;429947.3805835815;459280.5708841072;456083.53771632724;455265.84972887277;497845.0311266975;497425.33872840955;455474.8431172271;466694.875025402;466406.0084139577;463709.8566730499;432313.9510886176;409740.0552820453;460103.9485977768;459142.8446520546;;183977.97901196036;453917.48324087355;203271.43969421;236748.43304263309;274.49172355503583;1595920.0530960453;614751.0758471438;103589.40187375345;0.0;0;107;104;0;0;0;0;0;44;36;661867332904.739;243480181545.02493;463444093614.56274;37416.19050727336;24062.0201804797;319.7968572597748;5115.071467016694;1230466.026814014;540652.2725774847;23292.05326607893;400938.21557384817;2.867592531055401;0.3037364911741469
3014;2019-02-16 19:14:37.868;819;199;143;142;136;47;208;-138;44;-116;402;396;36;116;262;230;281;201;217;214;207;-139;562;362;369;143;367;245;556;0.0;84.0;822.0;560.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39784.72265625;19228.603515625;0.0;3596.22509765625;426.0;90167;;;Calculated values ==>;1550340877.868;355.06000000000006;293.06;287.46000000000004;287.36;286.76000000000005;277.86;274.5913991737795;293.96000000000004;259.36;277.56;261.56;313.36;312.76000000000005;276.76000000000005;284.76000000000005;299.36;296.16;301.26000000000005;293.26000000000005;294.56;293.86;;315.76000000000005;259.26000000000005;243.1966462407574;260.44013211722256;274.5913991737795;294.86;5620000.0;3620000.0000000005;3690000.0;1430000.0;3670000.0000000005;2450000.0;5560000.0;0.0;0.014;0.137;0.09333333333333332;0.023;0.023;;19228.603515625;0.0;3596.22509765625;39784.72265625;515714.91251958784;414911.80031545786;236206.01495887802;235892.91502117293;234037.50190497388;430014.67791919125;459280.5708841072;457979.2212488642;456607.32574021886;497407.0828104685;496779.488524936;457022.19049518585;466377.0441872082;466810.22875597095;463328.15220803814;435409.43362715765;415611.13515833655;460103.9485977768;459142.8446520546;;178963.62700411686;454229.2784589925;202577.7812470913;236206.01495887802;274.218050283081;1596587.2717898635;615075.0218797419;103650.05059777907;0.0;0;107;104;0;0;0;0;0;44;36;662088696004.7742;243565967245.03857;463592568864.58636;34989.99728024289;23487.473073110774;277.1761785634954;5127.5470829430615;1231069.3111481895;541048.4523136981;23297.02721224903;401023.55650258565;2.798802772945626;0.297682617120346
3015;2019-02-16 19:15:37.849;827;193;142;141;133;46;208;-144;48;-126;393;386;38;116;262;230;281;194;217;214;207;-146;556;359;369;143;364;243;551;-2.0;84.0;859.0;584.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39820.09765625;18984.2890625;0.0;3552.29028320312;418.0;90168;;;Calculated values ==>;1550340937.849;355.86;292.46000000000004;287.36;287.26000000000005;286.46000000000004;277.76000000000005;274.27422755570615;293.96000000000004;258.76000000000005;277.96000000000004;260.56;312.46000000000004;311.76000000000005;276.96000000000004;284.76000000000005;299.36;296.16;301.26000000000005;292.56;294.56;293.86;;314.96000000000004;258.56;243.1966462407574;260.1585393101385;274.27422755570615;294.86;5560000.0;3590000.0;3690000.0;1430000.0;3640000.0;2430000.0;5510000.0;0.0;0.014;0.14316666666666666;0.09733333333333333;0.023;0.023;;18984.2890625;0.0;3552.29028320312;39820.09765625;517185.0874581466;414757.0629070427;236034.54159981437;235720.9183327416;233251.63598009013;430214.79039162316;459280.5708841072;458773.19568723004;455576.0175424572;496669.31769292895;495937.3191163941;457584.88980829704;466662.23596405564;467236.2624677158;463774.604463236;436779.35490826145;415109.2128557288;460103.9485977768;459142.8446520546;;175620.85347054448;453501.14896011114;201918.35610603105;236034.54159981437;273.9476733434943;1597250.4352236013;615393.3618113652;103709.6026950954;0.0;0;107;104;0;0;0;0;0;44;36;662310025894.5771;243651740074.96222;463738922504.45605;36773.05120004166;24487.391837797128;303.38198873545696;5131.490970201525;1231667.1471769484;541448.1162539285;23301.863664943718;401109.02141382423;2.9594249852070855;0.31549497598024084
3016;2019-02-16 19:16:37.859;832;189;143;142;133;43;208;-135;48;-110;384;378;38;116;261;232;281;191;217;214;207;-136;556;357;369;143;362;243;551;-1.0;85.0;927.0;559.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39794.859375;19068.94140625;0.0;3546.5283203125;413.0;90169;;;Calculated values ==>;1550340997.859;356.36;292.06;287.46000000000004;287.36;286.46000000000004;277.46000000000004;274.0616903277293;293.96000000000004;259.66;277.96000000000004;262.16;311.56;310.96000000000004;276.96000000000004;284.76000000000005;299.26000000000005;296.36;301.26000000000005;292.26000000000005;294.56;293.86;;314.46000000000004;259.56;243.1966462407574;260.1585393101385;274.0616903277293;294.86;5560000.0;3570000.0000000005;3690000.0;1430000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.014166666666666666;0.1545;0.09316666666666666;0.023;0.023;;19068.94140625;0.0;3546.5283203125;39794.859375;517791.63532971026;413307.47646805906;236349.3324064729;236034.54159981437;233251.63598009013;430346.717906069;459280.5708841072;458773.19568723004;457224.25743023783;495728.00431854086;495099.5916818807;457584.88980829704;466662.23596405564;467389.657016189;464333.32306390855;436779.35490826145;414040.76927589084;460103.9485977768;459142.8446520546;;173531.66647045466;454540.68930073775;201224.9845478003;236349.3324064729;273.6678359925552;1597914.0037750856;615710.52491693;103768.76937625224;0.0;0;107;104;0;0;0;0;0;44;36;662531462794.542;243737554374.94858;463884746804.43286;39791.19862104189;23600.57982614867;322.1299631252503;5124.2507816483785;1232305.2889312585;541848.916139914;23307.07713330833;401194.50017249514;3.043852726663106;0.31817949184852984
3017;2019-02-16 19:17:37.859;834;181;143;142;132;41;208;-140;53;-100;386;386;43;153;259;233;281;182;217;214;207;-137;533;351;369;143;356;270;533;-1.0;110.0;701.0;537.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31746.884765625;10364.2900390625;0.0;4040.11938476562;420.0;90170;;;Calculated values ==>;1550341057.859;356.56000000000006;291.26000000000005;287.46000000000004;287.36;286.36;277.26000000000005;273.4187578820637;293.96000000000004;259.16;278.46000000000004;263.16;311.76000000000005;311.76000000000005;277.46000000000004;288.46000000000004;299.06;296.46000000000004;301.26000000000005;291.36;294.56;293.86;;315.16;259.46000000000004;243.1966462407574;263.82572766246335;273.4187578820637;294.86;5330000.0;3510000.0;3690000.0;1430000.0;3560000.0;2700000.0;5330000.0;0.0;0.018333333333333333;0.11683333333333333;0.0895;0.023;0.023;;10364.2900390625;0.0;4040.11938476562;31746.884765625;519897.92500805325;417560.7320402083;236884.40960139816;236563.10832481502;233417.6005057672;430735.4089219946;459280.5708841072;454983.4308131345;458249.5099368314;493129.5565984187;493129.5565984187;453719.71266233944;467103.6901120735;467977.0067639726;465341.18827288446;441737.5106108241;417880.47625559283;460103.9485977768;459142.8446520546;;176456.53798984195;454436.928063167;199003.030164044;236884.40960139816;272.76707490896405;1598510.1849762574;615955.801845641;103831.99144046122;0.0;0;107;104;0;0;0;0;0;44;36;662752862794.542;243823354374.94858;464038646804.43286;29907.043475835402;22861.33386197151;437.37896317924;5111.944006165098;1232886.1076153992;542236.0987539816;23313.406374360868;401279.80179572693;4.048600577173314;0.43607653901502647
3018;2019-02-16 19:18:37.870;825;179;144;143;134;41;208;-148;56;-118;406;409;51;175;257;235;281;180;217;214;207;-148;559;352;369;143;357;270;553;289.0;82.0;686.0;555.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40148.07421875;19017.822265625;0.0;4017.04907226562;431.0;90171;;;Calculated values ==>;1550341117.87;355.66;291.06;287.56;287.46000000000004;286.56;277.26000000000005;273.5264737036516;293.96000000000004;258.36;278.76000000000005;261.36;313.76000000000005;314.06;278.26000000000005;290.66;298.86;296.66;301.26000000000005;291.16;294.56;293.86;;316.26000000000005;258.36;243.1966462407574;263.82572766246335;273.5264737036516;294.86;5590000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2700000.0;5530000.0;0.04816666666666667;0.013666666666666666;0.11433333333333334;0.0925;0.023;0.07116666666666667;;19017.822265625;0.0;4017.04907226562;40148.07421875;516695.11547310406;248602.44030294742;236607.02350003482;236291.73966089974;233504.71626944956;430671.36484660726;459280.5708841072;455360.3838755622;456401.37680225936;495276.48978636455;495597.6929980848;454731.5826876494;469669.1704644815;467579.62498545926;465455.1258841302;436098.74147691176;248981.45809848653;460103.9485977768;459142.8446520546;;181052.91087944093;453292.71785659995;199792.82184610865;211690.6200387124;273.0834132663664;1599109.4194731622;616200.6976705169;103899.14682040762;0.0;0;107;105;0;0;0;0;0;44;36;662974303384.2394;243909170104.8313;464200676504.2114;29219.89125870086;23448.740380970445;2557.2695395051446;17610.349984982855;1233378.9224036636;542622.0867903143;23338.366353673227;401469.1889600101;3.16199947877934;0.26675599625197083
3019;2019-02-16 19:19:37.870;808;197;147;146;140;42;208;-135;46;-100;418;416;44;138;259;234;281;199;217;214;207;-138;576;361;369;144;366;252;569;-1.0;110.0;1221.0;546.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40760.1953125;19782.87890625;0.0;3716.53076171875;429.0;90172;;;Calculated values ==>;1550341177.87;353.96000000000004;292.86;287.86;287.76000000000005;287.16;277.36;274.4858918419099;293.96000000000004;259.66;277.76000000000005;263.16;314.96000000000004;314.76000000000005;277.56;286.96000000000004;299.06;296.56;301.26000000000005;293.06;294.56;293.86;;316.06;259.36;243.40439225979637;261.41265627149306;274.4858918419099;294.86;5760000.0;3610000.0;3690000.0;1440000.0;3660000.0;2520000.0;5690000.0;0.0;0.018333333333333333;0.20350000000000001;0.091;0.023;0.023;;19782.87890625;0.0;3716.53076171875;40760.1953125;513186.29602146;408477.7841261618;237090.04594119053;236776.71050918946;234919.83579624994;430081.6785162784;459280.5708841072;457090.6148596613;458091.9548861343;498378.63310053234;498168.68391261034;456848.27267696836;467902.5440753885;466561.2974548907;464006.2339002714;432068.0023218426;409352.5130601531;460103.9485977768;459142.8446520546;;180217.192455513;454166.62698296324;202067.64238042402;237090.04594119053;274.01492195746965;1599783.6550525893;616524.0368469493;103963.59331902416;0.0;0;107;105;0;0;0;0;0;44;36;663195703384.2394;243995270104.8313;464357276504.2114;51897.1748995248;22941.007598831067;416.45063646430714;5107.214370349873;1234054.8979549822;543008.6680234793;23363.14735513964;401658.50199630455;3.4197389909206337;0.3422719352848047
3020;2019-02-16 19:20:37.861;807;198;143;142;137;45;208;-129;43;-72;414;408;39;126;261;230;281;200;217;214;207;-130;561;362;369;144;367;248;555;-1.0;84.0;973.0;556.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40193.32421875;19235.642578125;0.0;3648.38061523438;417.0;90173;;;Calculated values ==>;1550341237.861;353.86;292.96000000000004;287.46000000000004;287.36;286.86;277.66;274.5913991737795;293.96000000000004;260.26000000000005;277.46000000000004;265.96000000000004;314.56;313.96000000000004;277.06;285.76000000000005;299.26000000000005;296.16;301.26000000000005;293.16;294.56;293.86;;314.86;260.16;243.40439225979637;260.85938512811435;274.5913991737795;294.86;5610000.0;3620000.0000000005;3690000.0;1440000.0;3670000.0000000005;2480000.0;5550000.0;0.0;0.014;0.16216666666666668;0.09266666666666666;0.023;0.023;;19235.642578125;0.0;3648.38061523438;40193.32421875;514329.14942839876;414950.327482342;236234.50199747342;235921.06768909429;234370.64042682532;430014.67791919125;459280.5708841072;457376.724578566;460950.1817853335;498360.1594955276;497732.0693682064;456895.18329838145;467093.34322886047;466679.6862573168;463328.15220803814;435640.1878664561;415648.4156121035;460103.9485977768;459142.8446520546;;175203.01333496982;454997.8527138514;201376.90610863594;236234.50199747342;273.7494992856631;1600458.1665254233;616849.1424204515;104024.95837453904;0.0;0;107;105;0;0;0;0;0;44;36;663417070174.8868;244081657145.08398;464507254004.65015;41514.63722854033;23502.207718749964;279.88481156093684;5126.891881055367;1234833.2129602276;543395.6367649052;23368.949280137513;401743.7734226829;3.0774143621888363;0.3196859753699678
3021;2019-02-16 19:21:37.871;814;193;142;141;133;46;208;-146;11;-104;407;401;15;120;261;230;281;194;217;214;207;-146;557;360;369;144;365;245;552;-1.0;86.0;586.0;545.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39991.02734375;19143.697265625;0.0;3572.59545898438;409.0;90174;;;Calculated values ==>;1550341297.871;354.56000000000006;292.46000000000004;287.36;287.26000000000005;286.46000000000004;277.76000000000005;274.38016830617;293.96000000000004;258.56;274.26000000000005;262.76000000000005;313.86;313.26000000000005;274.66;285.16;299.26000000000005;296.16;301.26000000000005;292.56;294.56;293.86;;314.06;258.56;243.40439225979637;260.44013211722256;274.38016830617;294.86;5570000.0;3600000.0;3690000.0;1440000.0;3650000.0;2450000.0;5520000.0;0.0;0.014333333333333333;0.09766666666666667;0.09083333333333334;0.023;0.023;;19143.697265625;0.0;3572.59545898438;39991.02734375;515520.2217803234;414359.1762267576;236006.0425799679;235692.7548229053;233225.9436851275;430148.3826014536;459280.5708841072;453994.699906057;457681.3974366384;497929.5669621189;497302.5305717517;454483.0395584016;466833.6701939161;466964.4590515621;463626.08760426834;436553.431255305;414715.9607757526;460103.9485977768;459142.8446520546;;171860.34048652687;453332.6295074757;200923.89993521446;236006.0425799679;273.56305776157075;1601126.4808221594;617169.0235570706;104085.1432042814;0.0;0;107;105;0;0;0;0;0;44;36;663638507074.8517;244168071545.07025;464655178654.62665;24716.58146381895;22927.126269480395;313.0037435402511;5132.146447657994;1235385.23177038;543782.6123665983;23373.89084155223;401829.27965740627;2.337038819146071;0.2588603431873523
