;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3022;2019-02-16 19:22:37.841;822;190;142;141;132;44;208;-152;-12;-138;397;391;-6;109;261;231;281;191;217;214;207;-153;539;358;369;143;363;247;538;-1.0;109.0;657.0;518.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.24609375;10739.056640625;0.0;3647.42602539062;405.0;90175;;;Calculated values ==>;1550341357.841;355.36;292.16;287.36;287.26000000000005;286.36;277.56;274.1680685717883;293.96000000000004;257.96000000000004;271.96000000000004;259.36;312.86;312.26000000000005;272.56;284.06;299.26000000000005;296.26000000000005;301.26000000000005;292.26000000000005;294.56;293.86;;313.66;257.86;243.1966462407574;260.72004837742526;274.1680685717883;294.86;5390000.0;3579999.9999999995;3690000.0;1430000.0;3629999.9999999995;2470000.0;5380000.0;0.0;0.018166666666666668;0.1095;0.08633333333333333;0.023;0.023;;10739.056640625;0.0;3647.42602539062;32073.24609375;517974.49198712246;418614.5155003833;236413.2335318466;236095.0692227131;233284.6065552467;430280.9020939914;459280.5708841072;450798.8792712805;454333.1245153509;496680.68209912983;496051.267272045;451549.28890341613;465286.38581906055;467248.1840708977;464054.43266303884;440485.3303314176;418926.1541869137;460103.9485977768;459142.8446520546;;170189.03402730724;452770.8568513316;201807.69554253225;236413.2335318466;273.90000139062073;1601726.716166619;617417.9219949335;104145.27996659036;0.0;0;107;105;0;0;0;0;0;44;36;663859796374.9573;244254128495.1113;464802704854.697;27264.53461829793;21666.486259659676;391.65836662515477;5122.781055764784;1235818.1911499538;544154.0399977994;23379.760089714284;401914.6946577776;3.7844872554541076;0.4075633035352432
3023;2019-02-16 19:23:37.862;827;179;142;141;131;41;208;-151;-2;-134;394;391;2;147;259;233;281;180;217;214;207;-149;531;352;369;143;357;266;531;229.0;83.0;605.0;512.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31836.64453125;10389.783203125;0.0;3981.79833984375;415.0;90176;;;Calculated values ==>;1550341417.862;355.86;291.06;287.36;287.26000000000005;286.26000000000005;277.26000000000005;273.5264737036516;293.96000000000004;258.06;272.96000000000004;259.76000000000005;312.56;312.26000000000005;273.36;287.86;299.06;296.46000000000004;301.26000000000005;291.16;294.56;293.86;;314.66;258.26000000000005;243.1966462407574;263.299902668528;273.5264737036516;294.86;5310000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2660000.0;5310000.0;0.03816666666666667;0.013833333333333333;0.10083333333333333;0.08533333333333333;0.023;0.06116666666666667;;10389.783203125;0.0;3981.79833984375;31836.64453125;519224.5015973478;417651.91398508067;236623.74417255083;236302.98674442296;233162.46056052332;430671.36484660726;459280.5708841072;448625.3481962321;454748.0856334298;494406.8247623752;494085.8713628753;449149.36460266326;466968.6081188226;467836.5946055993;465195.77574039256;442148.96806727373;417970.31944174564;460103.9485977768;459142.8446520546;;174367.33720873808;453188.4355892672;200327.20308394756;213975.49373851772;273.29376246533593;1602259.484991529;617594.0572858123;104208.87908810803;0.0;0;107;105;0;0;0;0;0;44;36;664081273864.6194;244339958524.98038;464956658719.46216;25036.72963215536;21577.49184045394;334.4713059864719;14996.069630878006;1236254.1875633965;544514.5326096866;23385.813288188358;402082.4104265583;4.310225859573545;0.3847451608746104
3024;2019-02-16 19:24:37.842;822;178;143;142;133;41;208;-155;11;-135;407;407;11;166;257;234;281;179;217;214;207;-155;544;350;369;142;355;273;544;145.0;86.0;589.0;442.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32114.96484375;10584.01171875;0.0;4108.21240234375;427.0;90177;;;Calculated values ==>;1550341477.842;355.36;290.96000000000004;287.46000000000004;287.36;286.46000000000004;277.26000000000005;273.3108153835814;293.96000000000004;257.66;274.26000000000005;259.66;313.86;313.86;274.26000000000005;289.76000000000005;298.86;296.56;301.26000000000005;291.06;294.56;293.86;;315.86;257.66;242.98782864720522;264.2163659402789;273.3108153835814;294.86;5440000.0;3500000.0;3690000.0;1420000.0;3550000.0;2730000.0;5440000.0;0.024166666666666666;0.014333333333333333;0.09816666666666667;0.07366666666666667;0.023;0.04716666666666666;;10584.01171875;0.0;4108.21240234375;32114.96484375;517564.9659878395;412128.71280242736;236553.76820084162;236236.52741459198;233433.5430886884;430799.1582183253;459280.5708841072;449044.09211351146;454809.7368261775;495073.80266778293;495073.80266778293;449044.09211351146;468205.1621607999;467861.136234571;465615.5433184189;439420.53435012425;412511.102088295;460103.9485977768;459142.8446520546;;179381.48055642567;452732.1890664285;199611.96442585177;217625.98888150055;273.0035352317933;1602792.237426464;617768.7806496754;104276.27337206231;0.0;0;107;105;0;0;0;0;0;44;36;664302600064.6898;244425430025.00757;465118304819.51355;24485.920534671928;18646.523215189154;385.7018624195528;11391.545030511132;1236666.7387520007;544849.6210018817;23391.812730779293;402302.2339165435;3.73733004548695;0.34215932557667955
3025;2019-02-16 19:25:37.853;811;189;146;145;138;43;208;-146;27;-128;421;420;22;149;256;235;281;191;217;214;207;-150;584;356;369;143;361;256;579;-3.0;86.0;811.0;440.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40928.19140625;19957.71484375;0.0;3811.20727539062;434.0;90178;;;Calculated values ==>;1550341537.853;354.26;292.06;287.76000000000005;287.66;286.96000000000004;277.46000000000004;273.955091788801;293.96000000000004;258.56;275.86;260.36;315.26000000000005;315.16;275.36;288.06;298.76000000000005;296.66;301.26000000000005;292.26000000000005;294.56;293.86;;316.56;258.16;243.1966462407574;261.9595390733887;273.955091788801;294.86;5840000.0;3560000.0;3690000.0;1430000.0;3610000.0;2560000.0;5790000.0;0.0;0.014333333333333333;0.13516666666666666;0.07333333333333333;0.023;0.023;;19957.71484375;0.0;3811.20727539062;40928.19140625;512880.8830950647;251135.2350228055;236497.71864953657;236188.71048908448;234054.29255134374;430412.23801567365;459280.5708841072;454097.5536438728;455369.27950636204;498293.22188273125;498187.9083423169;453475.5343155894;468604.38745005894;466883.92173941486;464872.6823385499;430056.0792184596;251905.86208150676;460103.9485977768;459142.8446520546;;182306.50109390085;453084.10856603034;201168.52163072155;236497.71864953657;273.64129831300085;1603401.041988093;618023.3416983194;104342.2806350666;0.0;0;108;105;0;0;0;0;0;44;36;664524040654.3872;244510945699.8907;465277033914.29663;34187.574160444274;18473.809708589313;2553.4864456296577;5120.837898057915;1237155.7741805196;545159.0138207767;23416.310457072803;402439.8623346785;2.538428453351448;0.24623770208663676
3026;2019-02-16 19:26:37.863;808;202;143;142;139;47;208;-133;41;-95;419;414;35;120;260;228;281;204;217;214;206;-134;569;365;369;142;370;249;564;-2.0;87.0;723.0;444.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40450.37890625;19484.296875;0.0;3708.67578125;423.0;90179;;;Calculated values ==>;1550341597.863;353.96000000000004;293.36;287.46000000000004;287.36;287.06;277.86;274.9066339382667;293.96000000000004;259.86;277.26000000000005;263.66;315.06;314.56;276.66;285.16;299.16;295.96000000000004;301.26000000000005;293.56;294.56;293.76000000000005;;315.46000000000004;259.76000000000005;242.98782864720522;260.9983114674233;274.9066339382667;294.86;5690000.0;3650000.0;3690000.0;1420000.0;3700000.0;2490000.0;5640000.0;0.0;0.0145;0.12050000000000001;0.07400000000000001;0.023;0.023;;19484.296875;0.0;3708.67578125;40450.37890625;513778.1908194214;412776.28256325866;235981.2120247172;235670.72133848388;234745.70249456045;429811.8947417682;459280.5708841072;456973.721747507;458916.8844850441;498783.3335907402;498259.92815531866;456248.0890348137;466263.38550712925;466119.14400904474;462611.58588635;433765.4475695444;413527.4354166844;460103.9485977768;459004.97428962355;;177710.07569661198;454913.1691053478;202798.98301520024;235981.2120247172;274.31779286662396;1604079.3097663815;618352.0799098286;104404.95677147734;0.0;0;108;105;0;0;0;0;0;44;36;664745477554.352;244596459949.8771;465428559164.2725;30628.056017242965;18656.449770670923;293.45117621647;5129.546532092846;1237695.9944536232;545468.4842195262;23440.038891331114;402525.2964415612;2.3587965332025145;0.24175471844755664
3027;2019-02-16 19:27:37.863;816;197;140;139;132;49;208;-138;49;-102;412;406;39;118;260;227;281;198;217;214;206;-139;559;362;369;141;367;246;553;-1.0;86.0;659.0;497.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40054.70703125;19171.583984375;0.0;3658.13159179688;413.0;90180;;;Calculated values ==>;1550341657.863;354.76;292.86;287.16;287.06;286.36;278.06;274.5913991737795;293.96000000000004;259.36;278.06;262.96000000000004;314.36;313.76000000000005;277.06;284.96000000000004;299.16;295.86;301.26000000000005;292.96000000000004;294.56;293.76000000000005;;314.46000000000004;259.26000000000005;242.77792619122317;260.58029834229245;274.5913991737795;294.86;5590000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.014333333333333333;0.10983333333333332;0.08283333333333333;0.023;0.023;;19171.583984375;0.0;3658.13159179688;40054.70703125;515597.83272456273;415378.45660230034;235352.85732633783;235042.1530539478;232896.92431263;430014.67791919125;459280.5708841072;458415.6313405877;458359.64621818834;498351.44951152126;497724.35419407353;457219.9348226582;466462.889502435;466549.03878759366;462929.3875858028;436098.74147691176;415724.3794036379;460103.9485977768;459004.97428962355;;173531.66647045466;454561.48193782475;201908.4416155395;235352.85732633783;273.95733426371845;1604750.1854825274;618674.2122503234;104466.3468329194;0.0;0;108;105;0;0;0;0;0;44;36;664966877554.352;244681359949.8771;465577059164.2725;28173.03967146779;20928.09350669596;292.0325230502587;5143.998690155571;1238186.0035843623;545798.3554135042;23444.917922158336;402610.90931841324;2.3888674481907173;0.25436310149493646
3028;2019-02-16 19:28:37.854;824;191;140;139;130;47;208;-150;52;-136;405;399;39;119;260;228;281;192;217;214;207;-151;553;360;369;140;365;242;548;-1.0;87.0;500.0;441.0;138.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39802.796875;19024.416015625;0.0;3603.97265625;407.0;90181;;;Calculated values ==>;1550341717.854;355.56000000000006;292.26000000000005;287.16;287.06;286.16;277.86;274.38016830617;293.96000000000004;258.16;278.36;259.56;313.66;313.06;277.06;285.06;299.16;295.96000000000004;301.26000000000005;292.36;294.56;293.86;;313.86;258.06;242.56692532238324;260.01710675043796;274.38016830617;294.86;5530000.0;3600000.0;3690000.0;1400000.0;3650000.0;2420000.0;5480000.0;0.0;0.0145;0.08333333333333333;0.0735;0.023;0.023;;19024.416015625;0.0;3603.97265625;39802.796875;517067.633002713;415233.3291099176;235492.4523831208;235180.1238042995;232417.65093918797;430148.3826014536;459280.5708841072;459403.3981591846;455036.14656568074;498022.6085269669;497397.18483331846;457864.6908976039;467145.10144826496;466834.3028272825;463361.4524620667;437451.56902140105;415579.6716023351;460103.9485977768;459142.8446520546;;171024.68490186572;453486.45077228046;202293.19456793618;235492.4523831208;274.0982247973395;1605415.5648618124;618992.4645062543;104526.85529086647;0.0;0;108;105;0;0;0;0;0;44;36;665188244344.9995;244765647305.12366;465723437204.7007;21425.8502992707;18462.704331019304;317.14251257645606;5143.959022185477;1238599.265670048;546126.5628246146;23449.99361933461;402696.629439653;2.0041045265152873;0.21396286061411762
3029;2019-02-16 19:29:37.854;830;185;140;139;129;43;208;-154;52;-147;397;392;38;138;259;229;281;186;217;214;206;-152;530;354;369;140;359;257;530;-1.0;108.0;429.0;499.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31746.3671875;10425.66796875;0.0;3897.93334960938;406.0;90182;;;Calculated values ==>;1550341777.854;356.16;291.66;287.16;287.06;286.06;277.46000000000004;273.7412296467126;293.96000000000004;257.76000000000005;278.36;258.46000000000004;312.86;312.36;276.96000000000004;286.96000000000004;299.06;296.06;301.26000000000005;291.76000000000005;294.56;293.76000000000005;;313.76000000000005;257.96000000000004;242.56692532238324;262.0952818180154;273.7412296467126;294.86;5300000.0;3540000.0;3690000.0;1400000.0;3590000.0;2570000.0;5300000.0;0.0;0.018000000000000002;0.0715;0.08316666666666667;0.023;0.023;;10425.66796875;0.0;3897.93334960938;31746.3671875;519663.093374565;419864.88552941586;236013.23251352433;235694.6607466709;232573.97029946314;430542.39183029096;459280.5708841072;457007.1687273485;453900.61519237986;495657.35801506863;495127.58853574656;455290.22753941757;467198.50615900586;467555.0069493674;464382.07984468475;442353.6161749955;420164.1901659828;460103.9485977768;459004.97428962355;;170606.85888663295;453382.80340383516;201168.51310757003;236013.23251352433;273.63241257218743;1606011.8078956665;619237.8818727907;104589.37117424863;0.0;0;108;105;0;0;0;0;0;44;36;665409644344.9995;244849647305.12366;465873137204.7007;18292.46387681416;20975.821809639383;399.40966816222823;5128.810060850282;1238930.2516215155;546455.21720912;23455.964887507434;402782.23584867833;3.127461063723395;0.3511681769411843
3030;2019-02-16 19:30:37.855;830;177;140;140;129;41;208;-160;50;-157;404;403;42;170;256;231;281;178;217;214;207;-157;536;350;369;139;355;268;536;-2.0;113.0;761.0;438.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.33984375;10470.5556640625;0.0;4077.0556640625;420.0;90183;;;Calculated values ==>;1550341837.855;356.16;290.86;287.16;287.16;286.06;277.26000000000005;273.3108153835814;293.96000000000004;257.16;278.16;257.46000000000004;313.56;313.46000000000004;277.36;290.16;298.76000000000005;296.26000000000005;301.26000000000005;290.96000000000004;294.56;293.86;;315.16;257.46000000000004;242.35481222062532;263.56353331371673;273.3108153835814;294.86;5360000.0;3500000.0;3690000.0;1390000.0;3550000.0;2680000.0;5360000.0;0.0;0.01883333333333333;0.12683333333333333;0.073;0.023;0.023;;10470.5556640625;0.0;4077.0556640625;31988.33984375;519177.8383675;415084.2568427893;235836.35393620832;235836.35393620832;232418.64112291753;430799.1582183253;459280.5708841072;454942.16164491663;453033.45853487635;495268.89171657414;495161.9479861521;453934.5932790833;469364.6066654376;467732.97820431984;465227.56439982605;441114.81471655285;415429.41067302605;460103.9485977768;459142.8446520546;;176456.53798984195;453033.45853487635;200392.8114580023;235836.35393620832;273.3108153835814;1606542.9393056612;619412.0199717737;104655.83052358631;0.0;0;108;105;0;0;0;0;0;44;36;665631048034.732;244933348700.02255;466030639829.51044;32285.3425820403;18442.767236611802;483.7417761530879;5136.049286464464;1239351.740366192;546783.7109255794;23463.32460552776;402867.77776881086;3.8733438507758216;0.3918849675053706
3031;2019-02-16 19:31:37.875;822;180;142;141;133;42;208;-159;44;-149;420;421;42;181;255;232;280;182;217;214;207;-159;548;351;369;139;356;273;548;369.0;86.0;389.0;508.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.896484375;10704.6552734375;0.0;4152.01806640625;432.0;90184;;;Calculated values ==>;1550341897.875;355.36;291.16;287.36;287.26000000000005;286.46000000000004;277.36;273.4187578820637;293.96000000000004;257.26000000000005;277.56;258.26000000000005;315.16;315.26000000000005;277.36;291.26000000000005;298.66;296.36;301.16;291.36;294.56;293.86;;316.36;257.26000000000005;242.35481222062532;264.2163659402789;273.4187578820637;294.86;5480000.0;3510000.0;3690000.0;1390000.0;3560000.0;2730000.0;5480000.0;0.0615;0.014333333333333333;0.06483333333333334;0.08466666666666667;0.023;0.08449999999999999;;10704.6552734375;0.0;4152.01806640625;32297.896484375;517236.5474267203;249227.62101289647;236120.5683718149;235805.92712698036;233329.15122289144;430735.4089219946;459280.5708841072;453332.2771288013;453861.1260806795;496468.0829118498;496575.1701283434;453076.37563387153;469954.71036665177;467463.62394289;465211.60993853054;438344.74263685173;411928.78642337635;460103.9485977768;459142.8446520546;;181470.77258748977;452826.11469964654;200241.4788216012;210007.3848530203;273.2557246265567;1607078.8365144373;619588.5388828939;104724.42899652322;0.0;0;108;105;0;0;0;0;0;44;36;665852521834.6616;245016776499.99603;466192993929.45886;16408.72009025014;21385.49917100784;378.62870572648046;21051.946353018397;1239757.6594829508;547115.7237796107;23470.513421681364;403086.0838101695;3.9864102121145333;0.317922792739092
3032;2019-02-16 19:32:37.875;813;193;145;144;137;44;208;-156;35;-155;432;430;35;158;256;232;280;196;216;214;206;-160;586;359;369;139;364;249;580;-1.0;111.0;386.0;554.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41000.8828125;20077.470703125;0.0;3732.638671875;436.0;90185;;;Calculated values ==>;1550341957.875;354.46000000000004;292.46000000000004;287.66;287.56;286.86;277.56;274.27422755570615;293.96000000000004;257.56;276.66;257.66;316.36;316.16;276.66;288.96000000000004;298.76000000000005;296.36;301.16;292.76000000000005;294.56;293.76000000000005;;316.76000000000005;257.16;242.35481222062532;260.9983114674233;274.27422755570615;294.76000000000005;5860000.0;3590000.0;3690000.0;1390000.0;3640000.0;2490000.0;5800000.0;0.0;0.018500000000000003;0.06433333333333333;0.09233333333333334;0.023;0.023;;20077.470703125;0.0;3732.638671875;41000.8828125;512960.5434640952;252634.7229370458;236161.57471496033;235853.92712708705;233728.43516874197;430214.79039162316;459280.5708841072;456248.0890348137;453240.62999506394;500142.0780945869;499933.2349170124;456248.0890348137;470588.0264003152;466455.85816738626;464038.2431886511;429287.3049880422;253828.39767979394;460103.9485977768;459004.97428962355;;183142.23651711168;452722.37763610313;202452.64306704572;236161.57471496033;274.15565387662707;1607689.6596752447;619845.0565993652;104790.13446934223;0.0;0;108;106;0;0;0;0;0;44;36;666073921834.6616;245100176499.99603;466349593929.45886;16327.507023926404;23108.238825209635;3245.989785202594;5125.3981902172545;1240030.461375569;547486.5049295792;23500.71857577244;403304.2283480298;2.0078502400645055;0.21933256288726852
3033;2019-02-16 19:33:37.856;813;203;141;140;136;49;208;-150;35;-151;422;414;30;127;259;226;281;204;216;213;206;-151;563;366;369;139;371;239;558;0.0;81.0;401.0;503.0;138.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40049.18359375;19400.3359375;0.0;3543.64770507812;425.0;90186;;;Calculated values ==>;1550342017.856;354.46000000000004;293.46000000000004;287.26000000000005;287.16;286.76000000000005;278.06;275.0112864084945;293.96000000000004;258.16;276.66;258.06;315.36;314.56;276.16;285.86;299.06;295.76000000000005;301.26000000000005;293.56;294.46000000000004;293.76000000000005;;315.66;258.06;242.35481222062532;259.59022785621676;275.0112864084945;294.76000000000005;5630000.0;3660000.0;3690000.0;1390000.0;3710000.0;2390000.0;5580000.0;0.0;0.013500000000000002;0.06683333333333333;0.08383333333333334;0.023;0.023;;19400.3359375;0.0;3543.64770507812;40049.18359375;514897.0863779832;415537.9873604725;235525.551497313;235215.34217731885;233985.18316954013;429743.705733735;459280.5708841072;457871.28073658946;453654.4621878675;500087.29210314335;499257.9730492154;457278.333884536;468469.40849417105;465843.5510757728;462192.24494232045;435177.6787928541;415883.3332611013;459967.0695638515;459004.97428962355;;178545.77502346144;453654.4621878675;204581.99993955647;235525.551497313;275.0112864084945;1608364.863012576;620173.9341435323;104850.75098778492;0.0;0;108;106;0;0;0;0;0;44;36;666295251724.4646;245183550089.9218;466495947569.32855;16928.16693326837;20880.574751816745;260.47366467866283;5140.026724223143;1240307.5042336038;547852.9622941368;23529.929851328005;403389.74646625825;1.8832493409645612;0.21308484403340539
3034;2019-02-16 19:34:37.856;826;190;137;137;129;49;208;-159;41;-168;404;397;30;146;259;225;281;191;216;213;206;-160;533;358;369;139;363;257;533;0.0;86.0;294.0;556.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.2578125;10519.595703125;0.0;3885.90209960938;422.0;90187;;;Calculated values ==>;1550342077.856;355.76;292.16;286.86;286.86;286.06;278.06;274.1680685717883;293.96000000000004;257.26000000000005;277.26000000000005;256.36;313.56;312.86;276.16;287.76000000000005;299.06;295.66;301.26000000000005;292.26000000000005;294.46000000000004;293.76000000000005;;315.36;257.16;242.35481222062532;262.0952818180154;274.1680685717883;294.76000000000005;5330000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2570000.0;5330000.0;0.0;0.014333333333333333;0.049;0.09266666666666666;0.023;0.023;;10519.595703125;0.0;3885.90209960938;31747.2578125;518942.84140320425;420340.4882480259;234975.56736898914;234975.56736898914;232495.97173422587;430280.9020939914;459280.5708841072;455659.7473725802;451890.8905221149;496398.1339042954;495657.35801506863;454300.3895860317;468120.53475289344;466988.7418083223;463263.0670591279;441737.5106108241;420636.8232205939;459967.0695638515;459004.97428962355;;177292.22831007556;452722.37763610313;203040.31329876377;234975.56736898914;274.1680685717883;1608963.1666909615;620423.2669072042;104912.66390282399;0.0;0;108;106;0;0;0;0;0;44;36;666516651724.4646;245266950089.9218;466644747569.32855;12378.352269617008;23137.20462859345;302.4431859266327;5152.676359174591;1240551.7252269613;548219.7771223069;23534.62082508305;403475.5189919532;2.844100009895863;0.3415801654453369
3035;2019-02-16 19:35:37.887;832;180;137;137;128;46;208;-165;48;-215;405;402;39;173;256;226;280;181;216;214;206;-163;539;353;369;139;358;267;540;-2.0;83.0;293.0;494.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31993.30859375;10564.5302734375;0.0;4066.47802734375;430.0;90188;;;Calculated values ==>;1550342137.887;356.36;291.16;286.86;286.86;285.96000000000004;277.76000000000005;273.6339639331285;293.96000000000004;256.66;277.96000000000004;251.66000000000003;313.66;313.36;277.06;290.46000000000004;298.76000000000005;295.76000000000005;301.16;291.26000000000005;294.56;293.76000000000005;;316.16;256.86;242.35481222062532;263.43189868330234;273.6339639331285;294.76000000000005;5390000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2670000.0;5400000.0;0.0;0.013833333333333333;0.04883333333333333;0.08233333333333334;0.023;0.023;;10564.5302734375;0.0;4066.47802734375;31993.30859375;519174.3123063349;414539.83361305355;234778.7313254765;234778.7313254765;232013.43103974054;430607.02586249536;459280.5708841072;454859.23926218;446943.47812701407;495478.8752218784;495158.37119866145;453726.1368930483;469848.8080584096;467309.61631303944;464137.216870198;440283.6985830557;414891.9193905713;460103.9485977768;459004.97428962355;;180635.0508419939;452410.90341275337;204615.7610645141;234778.7313254765;273.6339639331285;1609494.6125174458;620599.0587362867;104978.96797678138;0.0;0;108;106;0;0;0;0;0;44;36;666738166114.9713;245350393180.1127;466802028789.68835;12220.22318531935;20401.800053338367;351.25294549603404;5157.203588175383;1240756.819266755;548582.7896217569;23540.071107382384;403561.47904813866;2.6061416266364286;0.30298495316138463
3036;2019-02-16 19:36:37.857;828;182;139;138;130;46;208;-162;53;-215;413;411;47;181;255;228;280;183;216;213;206;-163;550;353;369;138;358;271;550;163.0;110.0;324.0;549.0;138.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.966796875;10748.80859375;0.0;4125.7138671875;436.0;90189;;;Calculated values ==>;1550342197.857;355.96000000000004;291.36;287.06;286.96000000000004;286.16;277.76000000000005;273.6339639331285;293.96000000000004;256.96000000000004;278.46000000000004;251.66000000000003;314.46000000000004;314.26000000000005;277.86;291.26000000000005;298.66;295.96000000000004;301.16;291.46000000000004;294.46000000000004;293.76000000000005;;316.76000000000005;256.86;242.14157278889297;263.95629194202945;273.6339639331285;294.76000000000005;5500000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2710000.0;5500000.0;0.027166666666666665;0.018333333333333333;0.054000000000000006;0.0915;0.023;0.050166666666666665;;10748.80859375;0.0;4125.7138671875;32241.966796875;517797.9163353347;249900.0529853814;235124.68729056825;234814.12801345368;232367.60090600746;430607.02586249536;459280.5708841072;454815.3912725971;447128.8755892908;495923.13107748865;495708.9903182709;454056.57264714385;470227.6296099921;467180.64866735716;464398.57556835364;437904.58758533513;411439.0319898053;459967.0695638515;459004.97428962355;;183142.23651711168;452581.53615195944;204073.34656128293;218309.5094205566;273.6339639331285;1610029.6388323088;620776.5810880193;105047.2021084688;0.0;0;108;106;0;0;0;0;0;44;36;666959455415.0769;245433451630.1523;466963348089.7653;13540.070414410966;22738.499347546902;485.2018525847139;12074.889154264858;1240971.3810456316;548942.1123656882;23547.038078808055;403705.0080206744;3.2833767199628996;0.325479154207479
3037;2019-02-16 19:37:37.868;822;189;142;141;134;46;208;-160;56;-193;420;418;51;175;255;229;280;191;216;213;206;-162;582;356;369;138;362;256;578;-4.0;110.0;469.0;583.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40958.76171875;19924.013671875;0.0;3859.0478515625;441.0;90190;;;Calculated values ==>;1550342257.868;355.36;292.06;287.36;287.26000000000005;286.56;277.76000000000005;273.955091788801;293.96000000000004;257.16;278.76000000000005;253.86;315.16;314.96000000000004;278.26000000000005;290.66;298.66;296.06;301.16;292.26000000000005;294.46000000000004;293.76000000000005;;317.26000000000005;256.96000000000004;242.14157278889297;261.9595390733887;273.955091788801;294.76000000000005;5820000.0;3560000.0;3690000.0;1380000.0;3620000.0000000005;2560000.0;5780000.0;0.0;0.018333333333333333;0.07816666666666668;0.09716666666666667;0.023;0.023;;19924.013671875;0.0;3859.0478515625;40958.76171875;514415.9405102431;251185.17297118765;235294.2665748675;234989.09103023677;232879.87769701355;430412.23801567365;459280.5708841072;457655.63067567954;449452.09766486456;498187.9083423169;497977.22251178935;457047.8979212984;471566.4251940976;466611.5614006405;464087.17984003224;430319.5814784308;251957.60439501953;459967.0695638515;459004.97428962355;;185231.60634950487;452685.1452433778;203763.9572323851;235294.2665748675;273.955091788801;1610639.7567368848;621032.2348011397;105113.75398830895;0.0;0;108;107;0;0;0;0;0;44;36;667180896004.7743;245516266810.03912;467121477074.5492;19845.865807484184;24186.84210173479;3269.9695798625394;5145.346277439389;1241249.648186725;549333.2285687249;23578.33691110314;403848.5362911021;2.205267968332628;0.23914631174992249
3038;2019-02-16 19:38:37.848;822;202;140;139;135;48;208;-150;56;-178;413;405;49;136;258;224;280;204;216;213;206;-152;566;366;369;139;371;242;561;-1.0;86.0;709.0;552.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40246.9296875;19446.73046875;0.0;3607.556640625;428.0;90191;;;Calculated values ==>;1550342317.848;355.36;293.36;287.16;287.06;286.66;277.96000000000004;275.0112864084945;293.96000000000004;258.16;278.76000000000005;255.36;314.46000000000004;313.66;278.06;286.76000000000005;298.96000000000004;295.56;301.16;293.56;294.46000000000004;293.76000000000005;;315.96000000000004;257.96000000000004;242.35481222062532;260.01710675043796;275.0112864084945;294.76000000000005;5660000.0;3660000.0;3690000.0;1390000.0;3710000.0;2420000.0;5610000.0;0.0;0.014333333333333333;0.11816666666666667;0.092;0.023;0.023;;19446.73046875;0.0;3607.556640625;40246.9296875;515749.80813980906;414005.20673679677;235133.8061259593;234825.61065397033;233603.16916686718;429743.705733735;459280.5708841072;459874.2033826674;450847.4350590801;498855.5153215518;498022.6085269669;459049.49173094897;469066.3487395176;465711.6847928491;461923.30542771943;434249.08593924;414726.43781185016;459967.0695638515;459004.97428962355;;179799.33570027514;453551.0674850352;205765.5091379127;235133.8061259593;275.0112864084945;1611316.245260787;621360.214972571;105175.95495186225;0.0;0;108;107;0;0;0;0;0;44;36;667402222204.8447;245599339110.06555;467270827274.5967;30027.177369921847;22796.27136793527;279.8246231592544;5149.036867764278;1241665.1183437712;549724.6240057815;23607.908668931606;403934.29422183067;2.526745240588785;0.2714376889502194
3039;2019-02-16 19:39:37.848;833;196;137;136;130;49;208;-142;58;-155;393;385;45;126;258;223;280;197;216;213;206;-144;558;361;369;139;366;240;553;-1.0;81.0;675.0;590.0;138.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39939.03125;19170.798828125;0.0;3585.27978515625;419.0;90192;;;Calculated values ==>;1550342377.848;356.46000000000004;292.76000000000005;286.86;286.76000000000005;286.16;278.06;274.4858918419099;293.96000000000004;258.96000000000004;278.96000000000004;257.66;312.46000000000004;311.66;277.66;285.76000000000005;298.96000000000004;295.46000000000004;301.16;292.86;294.46000000000004;293.76000000000005;;315.06;258.76000000000005;242.35481222062532;259.7329541166123;274.4858918419099;294.76000000000005;5580000.0;3610000.0;3690000.0;1390000.0;3660000.0;2400000.0;5530000.0;0.0;0.013500000000000002;0.1125;0.09833333333333334;0.023;0.023;;19170.798828125;0.0;3585.27978515625;39939.03125;517749.509801391;415028.81927888904;234424.01512401755;234116.54519281306;232293.04205302676;430081.6785162784;459280.5708841072;460419.23905230395;453240.62999506394;496974.3873676798;496140.2374783882;458893.3502293804;468217.57745180663;466430.68673233996;462547.07517204626;436107.8222667972;415378.45660230034;459967.0695638515;459004.97428962355;;176038.69501535743;454377.06269414123;203810.5978424229;234424.01512401755;274.4858918419099;1611984.4616019328;621682.0277167116;105235.89525541043;0.0;0;108;107;0;0;0;0;0;44;36;667623622204.8447;245682739110.06555;467415427274.5967;28868.47213611162;24639.03571041897;279.84643647070743;5165.362060808938;1242155.9154229881;550119.9182314344;23612.572594428522;404020.24754623545;2.5906359942614787;0.2850171578245583
3040;2019-02-16 19:40:37.869;842;184;137;136;127;46;208;-144;61;-154;383;379;46;153;257;224;280;185;216;213;206;-143;531;354;369;140;359;265;531;-2.0;83.0;605.0;552.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31729.119140625;10386.421875;0.0;4013.62622070312;418.0;90193;;;Calculated values ==>;1550342437.869;357.36;291.56;286.86;286.76000000000005;285.86;277.76000000000005;273.7412296467126;293.96000000000004;258.76000000000005;279.26000000000005;257.76000000000005;311.46000000000004;311.06;277.76000000000005;288.46000000000004;298.86;295.56;301.16;291.66;294.46000000000004;293.76000000000005;;314.96000000000004;258.86;242.56692532238324;263.1675429290057;273.7412296467126;294.76000000000005;5310000.0;3540000.0;3690000.0;1400000.0;3590000.0;2650000.0;5310000.0;0.0;0.013833333333333333;0.10083333333333333;0.092;0.023;0.023;;10386.421875;0.0;4013.62622070312;31729.119140625;521010.58111245255;419215.99506693694;235032.5903909797;234718.03493774188;231937.49339911045;430542.39183029096;459280.5708841072;456807.9033684444;453175.37975381094;493334.2199229054;492905.61047717504;454944.76933570666;467809.06294217426;467297.0874545841;463727.09145321214;441953.52465555706;419520.81434546347;459967.0695638515;459004.97428962355;;175620.85347054448;454314.10897859343;201990.23162864483;235032.5903909797;273.7412296467126;1612581.9052197153;621928.4240974222;105299.24163550515;0.0;0;108;107;0;0;0;0;0;44;36;667845099694.5068;245766468404.93784;467566980299.3655;25694.115233763125;23213.79671619527;310.31915928962803;5151.364829668809;1242610.7627912564;550518.8314051423;23617.492362368674;404106.250360645;3.775653774041238;0.41579017965462134
3041;2019-02-16 19:41:37.899;838;177;138;137;128;45;208;-144;64;-147;394;395;55;176;254;226;280;179;216;213;206;-143;540;350;369;140;355;276;540;171.0;110.0;590.0;581.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32137.25390625;10487.857421875;0.0;4192.7197265625;427.0;90194;;;Calculated values ==>;1550342497.899;356.96000000000004;290.86;286.96000000000004;286.86;285.96000000000004;277.66;273.3108153835814;293.96000000000004;258.76000000000005;279.56;258.46000000000004;312.56;312.66;278.66;290.76000000000005;298.56;295.76000000000005;301.16;291.06;294.46000000000004;293.76000000000005;;315.86;258.86;242.56692532238324;264.60387354146746;273.3108153835814;294.76000000000005;5400000.0;3500000.0;3690000.0;1400000.0;3550000.0;2760000.0;5400000.0;0.0285;0.018333333333333333;0.09833333333333334;0.09683333333333333;0.023;0.051500000000000004;;10487.857421875;0.0;4192.7197265625;32137.25390625;519812.0068058076;413458.7165377379;235091.42078479187;234778.7313254765;232013.43103974054;430799.1582183253;459280.5708841072;455366.90589584416;453900.61519237986;493360.3109161732;493468.3718973296;454223.7768936869;468958.85422962083;467476.37365174666;464578.8495294238;440071.51476653374;414183.7078577698;459967.0695638515;459004.97428962355;;179381.48055642567;454314.10897859343;200571.8277693213;215988.3450383664;273.3108153835814;1613114.3911047399;622102.463400977;105367.66204480788;0.0;0;108;107;0;0;0;0;0;44;36;668066610394.4012;245850510404.89777;467729361449.2881;25054.849349108084;24570.710897097848;474.609793327339;12515.356406439745;1243033.8822832645;550917.2347371783;23624.036707508;404253.5466488809;4.265195149540656;0.41306504915101966
3042;2019-02-16 19:42:37.860;823;191;141;141;133;45;207;-138;63;-115;409;409;59;154;254;227;280;194;216;213;206;-141;582;358;369;139;363;254;576;-1.0;113.0;732.0;581.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40806.1796875;19902.376953125;0.0;3830.91674804688;428.0;90195;;;Calculated values ==>;1550342557.86;355.46000000000004;292.26000000000005;287.26000000000005;287.26000000000005;286.46000000000004;277.66;274.1680685717883;293.86;259.36;279.46000000000004;261.66;314.06;314.06;279.06;288.56;298.56;295.86;301.16;292.56;294.46000000000004;293.76000000000005;;315.96000000000004;259.06;242.35481222062532;261.6868853414304;274.1680685717883;294.76000000000005;5820000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2540000.0;5760000.0;0.0;0.01883333333333333;0.12200000000000001;0.09683333333333333;0.023;0.023;;19902.376953125;0.0;3830.91674804688;40806.1796875;514539.8062748844;252061.92624919477;235041.35657457882;235041.35657457882;232630.17226522032;430280.9020939914;459142.8446520546;458820.28058645286;457350.21973895025;497230.90264722053;497230.90264722053;458338.9730458517;469452.26033388736;466338.3406344101;463527.3134515757;430319.5814784308;253248.80892852604;459967.0695638515;459004.97428962355;;179799.33570027514;454686.1364549206;201317.57112353088;235041.35657457882;273.7085122152389;1613721.8579407413;622355.5507401875;105434.4822206938;0.0;0;109;107;0;0;0;0;0;44;36;668287866484.2745;245934155999.84988;467888258099.1971;31415.330554476484;24534.5227429229;3334.8328830232053;5151.1632074460285;1243504.161235384;551326.1790305955;23655.761428644924;404400.6719519311;2.714998187743616;0.2807486584714871
3043;2019-02-16 19:43:37.890;818;200;138;138;134;47;207;-132;64;-87;409;405;56;135;257;222;280;202;216;213;206;-133;562;364;369;139;369;248;557;-1.0;83.0;614.0;573.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40147.984375;19256.5078125;0.0;3705.8984375;416.0;90196;;;Calculated values ==>;1550342617.89;354.96000000000004;293.16;286.96000000000004;286.96000000000004;286.56;277.86;274.8017692304317;293.86;259.96000000000004;279.56;264.46000000000004;314.06;313.66;278.76000000000005;286.66;298.86;295.36;301.16;293.36;294.46000000000004;293.76000000000005;;314.76000000000005;259.86;242.35481222062532;260.85938512811435;274.8017692304317;294.76000000000005;5620000.0;3640000.0;3690000.0;1390000.0;3690000.0;2480000.0;5570000.0;0.0;0.013833333333333333;0.10233333333333333;0.0955;0.023;0.023;;19256.5078125;0.0;3705.8984375;40147.984375;515592.65020282846;414873.7552109487;234624.88221888838;234624.88221888838;233401.81410013582;429879.7862731237;459142.8446520546;459882.7128129299;460192.48201593204;497836.7975564741;497417.771952307;458932.3024112177;468119.92285971955;465868.6305586301;461958.7606167715;435186.5686077395;415574.3250689575;459967.0695638515;459004.97428962355;;174785.17458790913;455508.58693901193;201801.17512933305;234624.88221888838;273.9244143266044;1614396.8132859715;622682.037943062;105497.32041752292;0.0;0;109;107;0;0;0;0;0;44;36;668509377185.0487;246017597700.1415;468038933399.7237;26410.34402295474;24229.057827824334;271.3027022864843;5160.742117626909;1243986.2827988584;551732.745385025;23685.827584192528;404486.64746287937;2.441880265518448;0.27089046239928066
3044;2019-02-16 19:44:37.870;824;194;136;135;129;47;207;-138;63;-94;404;398;52;131;257;221;280;196;216;213;206;-140;558;360;369;140;366;244;553;0.0;86.0;756.0;573.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39904.88671875;19182.63671875;0.0;3636.89453125;407.0;90197;;;Calculated values ==>;1550342677.87;355.56000000000006;292.56;286.76000000000005;286.66;286.06;277.86;274.38016830617;293.86;259.36;279.46000000000004;263.76000000000005;313.56;312.96000000000004;278.36;286.26000000000005;298.86;295.26000000000005;301.16;292.76000000000005;294.46000000000004;293.76000000000005;;313.86;259.16;242.56692532238324;260.2995467637923;274.38016830617;294.76000000000005;5580000.0;3600000.0;3690000.0;1400000.0;3660000.0;2440000.0;5530000.0;0.0;0.014333333333333333;0.126;0.0955;0.023;0.023;;19182.63671875;0.0;3636.89453125;39904.88671875;516655.8462716621;414317.87443422026;234116.54519281306;233810.11789752508;231992.5290231695;430148.3826014536;459142.8446520546;460386.28536087857;459329.5123731156;497716.9904477296;497090.23511579144;459088.7954877297;468224.35202682426;466299.9704243525;462431.52345146996;436107.8222667972;415028.81927888904;459967.0695638515;459004.97428962355;;171024.68490186572;454623.79668579233;200990.58491701435;234116.54519281306;273.58922788529804;1615063.698173561;623002.2573709165;105558.48996205833;0.0;0;109;107;0;0;0;0;0;44;36;668730703384.2394;246101269799.8355;468186484199.1841;32683.85825592689;24221.971723918297;302.1323761600167;5172.433869226641;1244478.5703321535;552136.3693769537;23690.604616953562;404572.72855918837;2.733640561754828;0.2942722126753624
3045;2019-02-16 19:45:37.861;833;190;137;136;127;45;207;-141;57;-97;398;392;46;130;257;223;280;192;215;213;206;-141;555;358;369;139;363;240;550;-3.0;110.0;453.0;544.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39821.71875;19027.796875;0.0;3580.71752929688;402.0;90198;;;Calculated values ==>;1550342737.861;356.46000000000004;292.16;286.86;286.76000000000005;285.86;277.66;274.1680685717883;293.86;259.06;278.86;263.46000000000004;312.96000000000004;312.36;277.76000000000005;286.16;298.86;295.46000000000004;301.16;292.36;294.46000000000004;293.76000000000005;;313.36;259.06;242.35481222062532;259.7329541166123;274.1680685717883;294.66;5550000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2400000.0;5500000.0;0.0;0.018333333333333333;0.0755;0.09066666666666667;0.023;0.023;;19027.796875;0.0;3580.71752929688;39821.71875;517994.42516411416;414083.7466353395;234504.66405459717;234196.27703581506;231466.45240704165;430280.9020939914;459142.8446520546;460302.3076963813;459180.3614032639;497495.13900447084;496870.182867843;459011.17922719585;468667.9249079934;466728.8912336129;462998.3561934723;436788.56546689547;414798.6417306446;459967.0695638515;459004.97428962355;;168935.5661677829;454686.1364549206;200044.20788725244;234504.66405459717;273.2082517220708;1615727.9868961533;623320.6298887538;105618.62770739039;0.0;0;109;107;0;0;0;0;0;44;36;668952070174.8868;246184957245.0803;468331662419.60876;19649.48653558923;23087.53485680191;403.14860183126547;5163.507135405606;1244914.6161233438;552530.5561293962;23696.48107685279;404658.84848121926;2.136525924076091;0.24189617842109645
3046;2019-02-16 19:46:37.861;839;180;136;136;127;43;207;-144;55;-102;397;396;45;162;255;224;280;181;216;213;206;-141;530;352;369;139;357;267;530;93.0;83.0;305.0;553.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31774.501953125;10342.9775390625;0.0;4057.84204101562;409.0;90199;;;Calculated values ==>;1550342797.861;357.06000000000006;291.16;286.76000000000005;286.76000000000005;285.86;277.46000000000004;273.5264737036516;293.86;258.76000000000005;278.66;262.96000000000004;312.86;312.76000000000005;277.66;289.36;298.66;295.56;301.16;291.26000000000005;294.46000000000004;293.76000000000005;;314.06;259.06;242.35481222062532;263.43189868330234;273.5264737036516;294.76000000000005;5300000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2670000.0;5300000.0;0.015500000000000002;0.013833333333333333;0.05083333333333333;0.09216666666666667;0.023;0.0385;;10342.9775390625;0.0;4057.84204101562;31774.501953125;520734.01438130566;418330.7067180729;234746.33669414266;234746.33669414266;231962.982488533;430671.36484660726;459142.8446520546;455734.45731961867;458673.08712974;494623.7287979943;494516.7291861885;454482.53466479125;468575.2088410027;467322.2658829515;464023.44869193796;442158.91043172043;418642.7968187563;459967.0695638515;459004.97428962355;;171860.34048652687;454686.1364549206;198602.08807316638;220194.75608050288;272.6122276734368;1616324.6220686794;623565.3863422043;105682.28237047633;0.0;0;109;107;0;0;0;0;0;44;36;669173470174.8868;246268357245.0803;468483762419.60876;13070.895436694656;23602.41312585168;325.3062383126702;9194.193401051147;1245187.2859731128;552919.6390292516;23702.551533853988;404778.49598568975;3.207651338526079;0.34698339543341494
3047;2019-02-16 19:47:37.882;834;177;138;137;128;42;207;-154;54;-123;415;418;49;184;253;226;280;179;215;213;206;-152;542;350;369;138;355;275;542;134.0;85.0;351.0;520.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.162109375;10537.31640625;0.0;4192.82470703125;422.0;90200;;;Calculated values ==>;1550342857.882;356.56000000000006;290.86;286.96000000000004;286.86;285.96000000000004;277.36;273.3108153835814;293.86;257.76000000000005;278.56;260.86;314.66;314.96000000000004;278.06;291.56;298.46000000000004;295.76000000000005;301.16;291.06;294.46000000000004;293.76000000000005;;315.36;257.96000000000004;242.14157278889297;264.4750485637546;273.3108153835814;294.66;5420000.0;3500000.0;3690000.0;1380000.0;3550000.0;2750000.0;5420000.0;0.022333333333333334;0.014166666666666666;0.058499999999999996;0.08666666666666667;0.023;0.04533333333333334;;10537.31640625;0.0;4192.82470703125;32075.162109375;519171.24184218736;412612.3614601752;235035.2892461696;234723.25918036778;231963.37683733148;430799.1582183253;459142.8446520546;454266.14472312725;456694.04929353547;495727.0079799481;496049.19923733285;453628.0846117082;470030.296338696;467347.9261667814;464578.8495294238;439644.75633763557;413358.91634138394;459967.0695638515;459004.97428962355;;177292.22831007556;453718.888800995;198853.4249344988;217210.40021027293;272.70362174275357;1616856.8888299086;623739.4496923405;105751.06199104982;0.0;0;109;107;0;0;0;0;0;44;36;669394947664.5491;246351486329.9535;468646419329.36066;14941.644107634764;22088.340201763007;372.3827332802314;10961.354024930562;1245420.805505533;553300.528571098;23708.36764353456;404946.5176676633;3.283316887168312;0.32844961091352276
3048;2019-02-16 19:48:37.862;822;191;141;140;133;44;207;-150;51;-122;433;432;49;160;253;226;280;194;215;213;205;-153;582;359;369;138;365;253;577;-2.0;110.0;432.0;553.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40875.48046875;19968.048828125;0.0;3810.51293945312;428.0;90201;;;Calculated values ==>;1550342917.862;355.36;292.26000000000005;287.26000000000005;287.16;286.46000000000004;277.56;274.27422755570615;293.86;258.16;278.26000000000005;260.96000000000004;316.46000000000004;316.36;278.06;289.16;298.46000000000004;295.76000000000005;301.16;292.56;294.46000000000004;293.66;;315.96000000000004;257.86;242.14157278889297;261.54996906429363;274.27422755570615;294.66;5820000.0;3590000.0;3690000.0;1380000.0;3650000.0;2530000.0;5770000.0;0.0;0.018333333333333333;0.07200000000000001;0.09216666666666667;0.023;0.023;;19968.048828125;0.0;3810.51293945312;40875.48046875;514415.9405102431;252009.62467357836;235015.18680945985;234710.71946836673;232606.17792614936;430214.79039162316;459142.8446520546;457533.7450994209;456796.07535222155;499852.1704572403;499747.38294605864;457291.72980010055;470271.2152899303;465920.2808716204;463245.95189034037;430319.5814784308;253193.49240078937;459967.0695638515;458866.95893993904;;179799.33570027514;453615.7035341334;200972.55261589843;235015.18680945985;273.5777577804406;1617464.6082109124;623993.5763322487;105817.73423996494;0.0;0;109;108;0;0;0;0;0;44;36;669616273864.6195;246434258729.9798;468804766529.411;18472.40585881362;23285.277076297323;3247.3116330900925;5148.590759001021;1245699.163105203;553678.5160107096;23738.521708557328;405080.72245772544;2.1091933909806975;0.22733799990561054
3049;2019-02-16 19:49:37.843;822;201;137;137;133;48;207;-143;50;-112;430;424;44;136;256;221;280;203;215;213;205;-144;564;364;369;138;369;243;559;-2.0;83.0;418.0;522.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40303.66796875;19485.77734375;0.0;3645.95581054688;419.0;90202;;;Calculated values ==>;1550342977.843;355.36;293.26000000000005;286.86;286.86;286.46000000000004;277.96000000000004;274.8017692304317;293.86;258.86;278.16;261.96000000000004;316.16;315.56;277.56;286.76000000000005;298.76000000000005;295.26000000000005;301.16;293.46000000000004;294.46000000000004;293.66;;315.06;258.76000000000005;242.14157278889297;260.1585393101385;274.8017692304317;294.66;5640000.0;3640000.0;3690000.0;1380000.0;3690000.0;2430000.0;5590000.0;0.0;0.013833333333333333;0.06966666666666667;0.087;0.023;0.023;;19485.77734375;0.0;3645.95581054688;40303.66796875;515915.72183572303;414441.78793705173;234264.81404300997;234264.81404300997;233048.10242434582;429879.7862731237;459142.8446520546;459009.8940879012;457814.38708952843;500523.72368534346;499900.2895382272;458298.8459727587;468928.2018523374;465737.0528256397;461824.42280746065;434719.90506974666;415152.5206096065;459967.0695638515;458866.95893993904;;176038.69501535743;454542.8999884959;202245.51035465664;234264.81404300997;274.09784733545337;1618140.8868912032;624322.2541024582;105879.85180270043;0.0;0;109;108;0;0;0;0;0;44;36;669837603754.4225;246517032509.9061;468953519409.27856;17887.91873341604;21949.872898144014;270.6821516986052;5165.849332629368;1246002.069859012;554055.3562229597;23767.829039809763;405166.64890641783;1.9572386908448325;0.22191574735910408
3050;2019-02-16 19:50:37.853;833;194;135;134;127;48;207;-150;50;-135;417;409;40;129;257;220;280;196;215;213;205;-151;544;360;369;139;365;245;543;-1.0;86.0;515.0;479.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29795.048828125;8569.8046875;0.0;3670.8681640625;411.0;90203;;;Calculated values ==>;1550343037.853;356.46000000000004;292.56;286.66;286.56;285.86;277.96000000000004;274.38016830617;293.86;258.16;278.16;259.66;314.86;314.06;277.16;286.06;298.86;295.16;301.16;292.76000000000005;294.46000000000004;293.66;;314.26000000000005;258.06;242.35481222062532;260.44013211722256;274.38016830617;294.66;5440000.0;3600000.0;3690000.0;1390000.0;3650000.0;2450000.0;5430000.0;0.0;0.014333333333333333;0.08583333333333334;0.07983333333333334;0.023;0.023;;8569.8046875;0.0;3670.8681640625;29795.048828125;518889.1291270563;418099.0910756122;234075.57745634907;233767.1721017996;231637.13269950426;430148.3826014536;459142.8446520546;458693.4995836547;455303.2091288528;498973.1772561655;498138.43261499016;457501.3830706681;467857.7480482161;466443.21093673893;462298.19722436205;439214.7544810292;418731.0100636358;459967.0695638515;458866.95893993904;;172696.00095264515;453654.4621878675;202224.9431918662;234075.57745634907;274.07166045636734;1618725.1402237467;624556.0895854343;105940.835498068;0.0;0;109;108;0;0;0;0;0;44;36;670059040654.3873;246600146359.89288;469099943809.2553;22013.551090295183;20072.45659984744;293.60033664930467;5170.201774122569;1246334.6375261983;554405.6006664005;23772.53217760426;405252.7970212536;3.884574841394021;0.4193255156206949
