;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3051;2019-02-16 19:51:37.883;841;181;134;134;125;46;207;-161;53;-158;410;406;40;167;255;221;280;181;215;213;205;-158;532;353;369;138;358;263;532;-1.0;108.0;432.0;499.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31853.708984375;10406.48046875;0.0;3995.03759765625;416.0;90204;;;Calculated values ==>;1550343097.883;357.26;291.26000000000005;286.56;286.56;285.66;277.76000000000005;273.6339639331285;293.86;257.06;278.46000000000004;257.36;314.16;313.76000000000005;277.16;289.86;298.66;295.26000000000005;301.16;291.26000000000005;294.46000000000004;293.66;;314.76000000000005;257.36;242.14157278889297;262.9017227912062;273.6339639331285;294.66;5320000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2630000.0;5320000.0;0.0;0.018000000000000002;0.07200000000000001;0.08316666666666667;0.023;0.023;;10406.48046875;0.0;3995.03759765625;31853.708984375;520811.8116677431;417925.198231511;234064.87334725852;234064.87334725852;231306.26345570307;430607.02586249536;459142.8446520546;456147.5771645451;453099.15083631827;496421.66309230117;495996.45549798734;454531.51343594707;469705.2413144591;467180.64866735716;463481.8882278805;441747.41313128406;417925.198231511;459967.0695638515;458866.95893993904;;174785.17458790913;453099.15083631827;201183.85751793825;234064.87334725852;273.6339639331285;1619239.1367417634;624714.3043628491;106004.74998732586;0.0;0;109;108;0;0;0;0;0;44;36;670280551354.2817;246683287909.85327;469252420009.1826;18357.387814555696;20950.95522764527;428.7998681959153;5170.447968631652;1246671.230229157;554747.6333623492;23778.555189309285;405339.01218844275;3.118253969613271;0.3469680631903526
3052;2019-02-16 19:52:37.864;839;178;136;135;126;45;207;-163;52;-171;419;418;46;185;253;223;280;180;215;213;205;-162;543;351;368;138;356;270;543;302.0;84.0;642.0;452.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32155.298828125;10630.64453125;0.0;4112.41796875;427.0;90205;;;Calculated values ==>;1550343157.864;357.06000000000006;290.96000000000004;286.76000000000005;286.66;285.76000000000005;277.66;273.4187578820637;293.86;256.86;278.36;256.06;315.06;314.96000000000004;277.76000000000005;291.66;298.46000000000004;295.46000000000004;301.16;291.16;294.46000000000004;293.66;;315.86;256.96000000000004;242.14157278889297;263.82572766246335;273.4187578820637;294.66;5430000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2700000.0;5430000.0;0.050333333333333334;0.014;0.107;0.07533333333333332;0.023;0.07333333333333333;;10630.64453125;0.0;4112.41796875;32155.298828125;519690.1483593115;412561.4825829053;234385.06335486672;234075.57745634907;231336.76037333044;430735.4089219946;459301.0106943719;454857.56176989106;451751.080870107;496666.8562297984;496560.04320926586;454100.0146705789;470825.6151602106;467206.3499891093;464040.6454654783;439430.16508640704;413309.738295465;460123.36692421185;459025.7599915035;;179381.48055642567;452685.1452433778;200959.22489564135;211442.78332148932;273.4187578820637;1619772.3762291863;624889.5582237543;106072.29072257984;0.0;0;109;108;0;0;0;0;0;44;36;670501581339.9635;246766061690.10858;469412269374.67566;27167.12204554472;18963.35266619614;365.68597507318844;18156.08495580104;1247050.4810117045;555080.1472663999;23785.173808130414;405533.3384072839;4.385265655803541;0.34941738634464276
3053;2019-02-16 19:53:37.844;831;184;138;137;129;45;207;-158;50;-167;430;430;48;191;252;225;280;186;215;212;205;-161;552;353;368;138;359;274;552;86.0;83.0;683.0;510.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.205078125;10757.2578125;0.0;4175.24072265625;434.0;90206;;;Calculated values ==>;1550343217.844;356.26;291.56;286.96000000000004;286.86;286.06;277.66;273.6339639331285;293.86;257.36;278.16;256.46000000000004;316.16;316.16;277.96000000000004;292.26000000000005;298.36;295.66;301.16;291.76000000000005;294.36;293.66;;316.56;257.06;242.14157278889297;264.3458800820626;273.6339639331285;294.66;5520000.0;3529999.9999999995;3679999.9999999995;1380000.0;3590000.0;2740000.0;5520000.0;0.014333333333333333;0.013833333333333333;0.11383333333333333;0.08499999999999999;0.023;0.03733333333333333;;10757.2578125;0.0;4175.24072265625;32483.205078125;517997.1947512391;250578.01095715494;234759.65904579524;234450.81939765735;232017.04459964583;430607.02586249536;459301.0106943719;453926.760543954;452166.66293371853;497436.9294581509;497436.9294581509;453671.615268447;470978.6978981479;466650.54303335864;464006.37310129235;437460.8987348523;411737.20685016055;459986.6564810051;459025.7599915035;;182306.50109390085;452788.7110563248;201431.89859888368;221964.17958849884;273.6339639331285;1620310.8508771765;625067.7313325023;106141.33152375603;0.0;0;109;108;0;0;0;0;0;44;36;670722307740.0337;246848834090.1349;469575414974.72754;28742.331784747166;21365.329058882497;355.8444044049028;8850.299001712174;1247516.2378230668;555416.1075900998;23791.184557043587;405758.31658926816;3.972128583177262;0.3905134874601071
3054;2019-02-16 19:54:37.865;824;201;139;139;134;47;207;-139;43;-134;434;430;42;149;254;223;280;203;215;212;205;-142;580;364;368;139;369;250;574;-2.0;86.0;967.0;474.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40869.0;19911.73828125;0.0;3754.5087890625;429.0;90207;;;Calculated values ==>;1550343277.865;355.56000000000006;293.26000000000005;287.06;287.06;286.56;277.86;274.8017692304317;293.86;259.26000000000005;277.46000000000004;259.76000000000005;316.56;316.16;277.36;288.06;298.56;295.46000000000004;301.16;293.46000000000004;294.36;293.66;;316.06;258.96000000000004;242.35481222062532;261.13683023647616;274.8017692304317;294.66;5800000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2500000.0;5740000.0;0.0;0.014333333333333333;0.16116666666666665;0.079;0.023;0.023;;19911.73828125;0.0;3754.5087890625;40869.0;514830.6436719501;407824.43608818704;234484.24553931612;234484.24553931612;232977.01102905092;429879.7862731237;459301.0106943719;457052.6462271078;455405.9173896482;500252.5097139686;499834.50202168996;456931.82408805063;469433.5370816469;465473.56737389497;462092.9729319857;430827.75278737594;408721.96643314674;459986.6564810051;459025.7599915035;;180217.192455513;454583.15211081953;203791.5908267992;234484.24553931612;274.6974396585573;1620922.3331958263;625323.3957507989;106207.43589802226;0.0;0;110;108;0;0;0;0;0;44;36;670943185019.6968;246931963175.0081;469732669994.4877;40817.240095349734;19812.533341437607;316.8496044106186;5164.45483240031;1248096.1038032677;555759.3765450108;23796.792302466023;405875.14708073955;2.79347535235232;0.2775511581073628
3055;2019-02-16 19:55:37.865;828;200;134;134;129;50;207;-137;42;-119;424;417;36;130;256;219;280;201;215;212;205;-139;560;363;368;140;368;246;555;-1.0;108.0;873.0;418.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40226.99609375;19196.7578125;0.0;3679.11547851562;415.0;90208;;;Calculated values ==>;1550343337.865;355.96000000000004;293.16;286.56;286.56;286.06;278.16;274.69669130483857;293.86;259.46000000000004;277.36;261.26000000000005;315.56;314.86;276.76000000000005;286.16;298.76000000000005;295.06;301.16;293.26000000000005;294.36;293.66;;314.66;259.26000000000005;242.56692532238324;260.58029834229245;274.69669130483857;294.66;5600000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2460000.0;5550000.0;0.0;0.018000000000000002;0.14550000000000002;0.06966666666666667;0.023;0.023;;19196.7578125;0.0;3679.11547851562;40226.99609375;516977.9667598922;415648.4156121035;233453.11990292554;233453.11990292554;231943.69716031195;429947.3805835815;459301.0106943719;457579.52890424023;456781.6664363326;499603.7016345689;498873.53105832275;456859.5647784591;467831.15307508764;465881.35710542713;461708.1977795224;435649.17584230925;415991.9691235561;459986.6564810051;459025.7599915035;;174367.33720873808;454726.9445351932;203136.666652965;233453.11990292554;274.4395373917739;1621598.1331632743;625649.2998849135;106269.38276691874;0.0;0;110;108;0;0;0;0;0;44;36;671163985019.6968;247015663175.0081;469881469994.4877;37021.43645756055;17527.456025795233;353.8297209375568;5188.170722037293;1248744.7594412086;556070.5431230711;23802.381296843923;405961.4189603599;2.626823997575254;0.2567503578447369
3056;2019-02-16 19:56:37.875;836;192;134;133;125;49;207;-145;44;-136;411;404;34;124;256;219;280;193;215;212;205;-146;556;360;368;139;365;243;551;-2.0;84.0;780.0;448.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39943.48828125;19108.4609375;0.0;3636.13354492188;409.0;90209;;;Calculated values ==>;1550343397.875;356.76;292.36;286.56;286.46000000000004;285.66;278.06;274.38016830617;293.86;258.66;277.56;259.56;314.26000000000005;313.56;276.56;285.56;298.76000000000005;295.06;301.16;292.46000000000004;294.36;293.66;;314.06;258.56;242.35481222062532;260.1585393101385;274.38016830617;294.66;5560000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2430000.0;5510000.0;0.0;0.014;0.13;0.07466666666666667;0.023;0.023;;19108.4609375;0.0;3636.13354492188;39943.48828125;518276.1862600989;414400.9631372732;233556.60644053924;233251.63598009013;230846.69031404497;430148.3826014536;459301.0106943719;458298.8459727587;455200.46197614406;498547.4327109376;497817.75180669775;457107.2585312382;467571.2472834105;466312.6374550324;462164.74920835934;436562.59977628815;414757.0629070427;459986.6564810051;459025.7599915035;;171860.34048652687;454170.8110504445;202643.82195518367;233556.60644053924;274.2345086154833;1622266.3318808547;625968.5632428054;106330.35333550579;0.0;0;110;108;0;0;0;0;0;44;36;671384821819.6616;247099377124.99478;470028194444.46436;33235.153122284755;18780.68185244614;305.2775161694365;5185.790531672178;1249330.3285995442;556373.1613666443;23807.874772578994;406047.8830457399;2.5283767124103544;0.25467410517500094
3057;2019-02-16 19:57:37.856;842;189;135;134;125;45;207;-151;44;-155;400;393;33;128;255;221;280;190;215;212;205;-153;534;357;368;139;362;253;534;-1.0;86.0;758.0;412.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31889.19140625;10548.763671875;0.0;3821.28198242188;402.0;90210;;;Calculated values ==>;1550343457.856;357.36;292.06;286.66;286.56;285.66;277.66;274.0616903277293;293.86;258.06;277.56;257.66;313.16;312.46000000000004;276.46000000000004;285.96000000000004;298.66;295.26000000000005;301.16;292.16;294.36;293.66;;313.36;257.86;242.35481222062532;261.54996906429363;274.0616903277293;294.66;5340000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2530000.0;5340000.0;0.0;0.014333333333333333;0.12633333333333333;0.06866666666666667;0.023;0.023;;10548.763671875;0.0;3821.28198242188;31889.19140625;520770.9029628961;419700.15858140023;234321.26731621227;234010.01836482124;231256.75968811713;430346.717906069;459301.0106943719;456685.11439293623;453240.62999506394;496384.23731722793;495645.8479929571;455342.3708884602;466612.70163458;466611.5614006405;462883.5339337955;441332.98423880927;420001.7888529814;459986.6564810051;459025.7599915035;;168935.5661677829;453447.63068347017;202307.37547232737;234321.26731621227;274.0616903277293;1622864.7479859241;626215.6285188764;106392.47878555403;0.0;0;110;108;0;0;0;0;0;44;36;671605551899.4651;247182750714.92053;470176947324.3319;32136.387683636916;17244.964191165138;305.7471338635326;5168.2033315316985;1249874.918930876;556673.2800157302;23812.96503223191;406134.1390048171;3.8173366779662703;0.3785753057195599
3058;2019-02-16 19:58:37.866;843;178;135;134;124;43;207;-165;45;-168;400;399;37;166;253;223;280;179;215;212;205;-162;531;352;368;138;357;267;532;4.0;85.0;563.0;439.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.4375;10351.560546875;0.0;4057.83715820312;413.0;90211;;;Calculated values ==>;1550343517.866;357.46000000000004;290.96000000000004;286.66;286.56;285.56;277.46000000000004;273.5264737036516;293.86;256.66;277.66;256.36;313.16;313.06;276.86;289.76000000000005;298.46000000000004;295.46000000000004;301.16;291.06;294.36;293.66;;314.46000000000004;256.96000000000004;242.14157278889297;263.43189868330234;273.5264737036516;294.66;5310000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2670000.0;5320000.0;0.0006666666666666666;0.014166666666666666;0.09383333333333334;0.07316666666666666;0.023;0.023666666666666666;;10351.560546875;0.0;4057.83715820312;31829.4375;521129.3870180554;416958.94305242854;234376.77343666382;234064.87334725852;231004.8198263121;430671.36484660726;459301.0106943719;454482.53466479125;452062.8343904408;494944.58502290235;494837.6566293089;453473.10010480124;469039.170105572;467064.51337570406;463892.64845557977;441953.52465555706;417284.06726515054;459986.6564810051;459025.7599915035;;173531.66647045466;452685.1452433778;201192.0377141177;233441.9921487048;273.5264737036516;1623395.8250581543;626389.8269155663;106458.1490549365;0.0;0;110;108;0;0;0;0;0;44;36;671826388699.4299;247265864564.90732;470332973324.3071;23767.0916305382;18400.912367557525;349.48397969742564;5338.815838946236;1250340.8589021415;556970.3784951676;23818.42620155393;406221.7120909727;3.321186963968244;0.34551777503904185
3059;2019-02-16 19:59:37.847;835;179;136;135;127;43;207;-171;40;-178;413;413;38;180;252;225;280;180;215;212;205;-170;546;351;368;138;356;270;546;179.0;83.0;641.0;421.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32210.68359375;10656.9267578125;0.0;4119.32421875;426.0;90212;;;Calculated values ==>;1550343577.847;356.66;291.06;286.76000000000005;286.66;285.86;277.46000000000004;273.4187578820637;293.86;256.06;277.16;255.36;314.46000000000004;314.46000000000004;276.96000000000004;291.16;298.36;295.66;301.16;291.16;294.36;293.66;;315.76000000000005;256.16;242.14157278889297;263.82572766246335;273.4187578820637;294.66;5460000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2700000.0;5460000.0;0.029833333333333333;0.013833333333333333;0.10683333333333334;0.07016666666666667;0.023;0.05283333333333333;;10656.9267578125;0.0;4119.32421875;32210.68359375;518967.4565956901;248942.78561162975;234303.6779088703;233995.12670318302;231563.5861204578;430735.4089219946;459301.0106943719;453338.36804366286;451022.0662005722;496025.6354448294;496025.6354448294;453083.5500602595;470248.11878300813;467077.56566689035;464301.610533057;438781.4403369619;412027.71919493406;459986.6564810051;459025.7599915035;;178963.62700411686;451855.04356773343;200939.37280834405;215463.89679532393;273.4187578820637;1623929.3237386965;626564.8422038859;106526.27048773016;0.0;0;110;108;0;0;0;0;0;44;36;672047118779.2334;247348638344.83362;470494022309.16376;26964.62599097323;17605.916231617157;370.09314246471814;12868.185105531486;1250763.4893399118;557270.3403818738;23824.42077868254;406373.3890524558;3.912279275865078;0.33700897619246245
3060;2019-02-16 20:00:37.857;826;186;138;137;130;44;206;-165;35;-182;425;424;35;182;251;226;279;188;215;212;205;-167;573;353;368;138;358;264;569;128.0;85.0;690.0;478.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40905.984375;19618.6171875;0.0;4009.28979492188;434.0;90213;;;Calculated values ==>;1550343637.857;355.76;291.76000000000005;286.96000000000004;286.86;286.16;277.56;273.6339639331285;293.76000000000005;256.66;276.66;254.96000000000004;315.66;315.56;276.66;291.36;298.26000000000005;295.76000000000005;301.06;291.96000000000004;294.36;293.66;;316.56;256.46000000000004;242.14157278889297;263.0348170998261;273.6339639331285;294.66;5730000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2640000.0;5690000.0;0.021333333333333333;0.014166666666666666;0.115;0.07966666666666668;0.023;0.044333333333333336;;19618.6171875;0.0;4009.28979492188;40905.984375;515659.6782888859;250484.75659765807;234309.26293713786;234005.47344123246;231905.4783341239;430607.02586249536;459163.4570647147;453734.4937347361;450604.4650243774;497912.57607749535;497806.52297979983;453734.4937347361;471289.8424497141;466663.7800689285;464137.216870198;432330.59134185873;251256.4097192338;459986.6564810051;459025.7599915035;;182306.50109390085;452166.66293371853;201760.03853696992;218646.4782633728;273.63396393312854;1624538.7308583548;626817.1804537592;106594.02022784417;0.0;0;110;109;0;0;0;0;0;44;36;672267955580.0757;247431452145.14948;470654249009.7749;28977.062347743115;19949.061076940976;2565.217572987186;10656.814823280461;1251229.7477746354;557583.3506869964;23848.885778225052;406569.4633928881;2.6302861217113827;0.23588729320661908
3061;2019-02-16 20:01:37.867;820;203;137;137;133;48;207;-154;34;-172;426;420;32;135;254;221;280;205;214;212;205;-157;575;366;368;138;371;245;569;-1.0;110.0;632.0;449.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40646.6953125;19788.056640625;0.0;3673.77612304688;426.0;90214;;;Calculated values ==>;1550343697.867;355.16;293.46000000000004;286.86;286.86;286.46000000000004;277.96000000000004;275.0112864084945;293.86;257.76000000000005;276.56;255.96000000000004;315.76000000000005;315.16;276.36;286.66;298.56;295.26000000000005;301.16;293.66;294.36;293.66;;315.76000000000005;257.46000000000004;242.14157278889297;260.44013211722256;275.0112864084945;294.56;5750000.0;3660000.0;3679999.9999999995;1380000.0;3710000.0;2450000.0;5690000.0;0.0;0.018333333333333333;0.10533333333333333;0.07483333333333334;0.023;0.023;;19788.056640625;0.0;3673.77612304688;40646.6953125;514754.33719608973;411020.6008390681;234005.47344123246;234005.47344123246;232799.93570760038;429743.705733735;459301.0106943719;456782.0774082092;451647.07303448964;499910.9238782419;499285.91508413025;456541.61493868654;468537.9772326011;465183.106086099;461518.9443161543;432076.1025160493;411818.7872133499;459986.6564810051;459025.7599915035;;178963.62700411686;453202.5455425244;205228.07501458665;234005.47344123246;275.0112864084945;1625218.44978992;627145.624133766;106658.0564480753;0.0;0;110;109;0;0;0;0;0;44;36;672488792380.0405;247514265945.13632;470806974459.7506;26497.021585461578;18556.75621117401;371.3841138828223;5175.466590656234;1251692.1088546775;557904.2859779814;23873.361537558532;406701.4210605963;2.1567210460865733;0.2218240592270442
3062;2019-02-16 20:02:37.858;828;198;134;133;127;51;206;-158;41;-179;408;399;32;121;255;219;280;200;214;212;205;-159;559;363;368;139;368;239;554;-2.0;112.0;568.0;482.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40162.515625;19296.1015625;0.0;3581.01611328125;415.0;90215;;;Calculated values ==>;1550343757.858;355.96000000000004;292.96000000000004;286.56;286.46000000000004;285.86;278.26000000000005;274.69669130483857;293.76000000000005;257.36;277.26000000000005;255.26000000000002;313.96000000000004;313.06;276.36;285.26000000000005;298.66;295.06;301.16;293.16;294.36;293.66;;314.66;257.26000000000005;242.35481222062532;259.59022785621676;274.69669130483857;294.56;5590000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2390000.0;5540000.0;0.0;0.018666666666666668;0.09466666666666666;0.08033333333333334;0.023;0.023;;19296.1015625;0.0;3581.01611328125;40162.515625;517060.15971090645;415339.61386950605;233478.8815645451;233174.77585907196;231370.359533236;429947.3805835815;459163.4570647147;458580.17310246325;450742.8316509005;498635.2891144138;497700.11410602287;457515.75669284473;467793.8236775449;465749.9238030741;461708.1977795224;435878.9883302598;416029.10932482954;459986.6564810051;459025.7599915035;;174367.33720873808;452826.11469964654;204758.27066527656;233478.8815645451;274.69669130483857;1625891.7588688456;627471.276596586;106718.50398149098;0.0;0;110;109;0;0;0;0;0;44;36;672709559259.8088;247597353480.04913;470952152679.59827;24028.47343072034;19928.11680409439;370.53107476803166;5187.578203820043;1252113.0914891686;558224.9451466809;23879.54323673015;406787.76681332034;2.164376658595471;0.22938893624987916
3063;2019-02-16 20:03:37.878;839;186;133;132;123;48;206;-160;49;-221;390;383;33;142;255;220;279;187;214;212;205;-162;528;357;368;139;362;258;529;-1.0;81.0;555.0;455.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31677.703125;10427.1484375;0.0;3919.0322265625;414.0;90216;;;Calculated values ==>;1550343817.878;357.06000000000006;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.96000000000004;274.0616903277293;293.76000000000005;257.16;278.06;251.06000000000003;312.16;311.46000000000004;276.46000000000004;287.36;298.66;295.16;301.06;291.86;294.36;293.66;;314.56;256.96000000000004;242.35481222062532;262.23063862743834;274.0616903277293;294.56;5280000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2580000.0;5290000.0;0.0;0.013500000000000002;0.0925;0.07583333333333334;0.023;0.023;;10427.1484375;0.0;3919.0322265625;31677.703125;520893.9864244744;420502.09416265914;233836.0341982868;233525.4149740876;230777.46704720828;430346.717906069;459163.4570647147;456477.09640699456;446303.4463443385;494811.8765595696;494068.19659702346;454503.73903592775;467519.2371468644;466611.5614006405;462751.0426575283;442373.76333524607;420796.17633104406;459986.6564810051;459025.7599915035;;173949.5011765382;452514.7721979785;205032.6544701489;233836.0341982868;274.0616903277293;1626490.6269144018;627719.0529110905;106781.02521777076;0.0;0;110;109;0;0;0;0;0;44;36;672930432859.7386;247680781280.0226;471101302379.55084;23258.610879158223;18767.393927693745;291.29742455672715;5179.363693243984;1252507.281877971;558547.5152235398;23885.06031263527;406874.18679282925;3.3107533661299047;0.34762045690376103
3064;2019-02-16 20:04:37.839;841;177;134;133;123;46;206;-170;54;-243;389;387;42;169;252;222;279;178;214;212;205;-167;537;351;368;138;356;266;537;152.0;109.0;550.0;477.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31910.220703125;10487.0966796875;0.0;4046.86889648438;426.0;90217;;;Calculated values ==>;1550343877.839;357.26;290.86;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.4187578820637;293.76000000000005;256.16;278.56;248.86;312.06;311.86;277.36;290.06;298.36;295.36;301.06;290.96000000000004;294.36;293.66;;315.76000000000005;256.46000000000004;242.14157278889297;263.299902668528;273.4187578820637;294.56;5370000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2660000.0;5370000.0;0.025333333333333333;0.018166666666666668;0.09166666666666666;0.07949999999999999;0.023;0.04833333333333333;;10487.0966796875;0.0;4046.86889648438;31910.220703125;520411.5393270747;414685.7420490697;233928.34928667214;233619.1605260471;230583.756448734;430735.4089219946;459163.4570647147;455775.73446676333;444132.8080949704;493871.7820052425;493657.59547880496;454274.6285591388;469524.0347869911;467077.56566689035;463909.99922022235;440505.09843926737;415035.5010796955;459986.6564810051;459025.7599915035;;178963.62700411686;452166.66293371853;203907.12966247345;218193.08934571285;273.41875788206363;1627020.1818447455;627893.225001473;106847.36457846042;0.0;0;110;109;0;0;0;0;0;44;36;673151089339.6123;247763827264.97507;471258400199.4609;23087.955440393238;19736.63289506398;462.69768536555614;11640.24574787988;1252893.2522198453;558868.1735500672;23891.33952107418;407014.2590985406;3.7792529148930383;0.34689818910747094
3065;2019-02-16 20:05:37.859;834;181;136;135;126;45;206;-172;56;-237;394;393;49;178;251;224;279;183;214;212;205;-171;550;351;368;138;357;267;550;341.0;83.0;556.0;493.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.677734375;10789.765625;0.0;4067.787109375;434.0;90218;;;Calculated values ==>;1550343937.859;356.56000000000006;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.66;273.4187578820637;293.76000000000005;255.96000000000004;278.76000000000005;249.46000000000004;312.56;312.46000000000004;278.06;290.96000000000004;298.26000000000005;295.56;301.06;291.46000000000004;294.36;293.66;;316.56;256.06;242.14157278889297;263.43189868330234;273.4187578820637;294.56;5500000.0;3510000.0;3679999.9999999995;1380000.0;3570000.0000000005;2670000.0;5500000.0;0.05683333333333333;0.013833333333333333;0.09266666666666666;0.08216666666666667;0.023;0.07983333333333334;;10789.765625;0.0;4067.787109375;32362.677734375;518522.40981380397;249512.77325641108;234196.27703581506;233888.94906767053;231167.9233631617;430735.4089219946;459163.4570647147;455859.0675481126;444778.7822804571;494302.6581325316;494195.5865145606;454984.5902320973;470425.3756555644;466806.3634841397;464171.182377635;437692.812042021;411439.0319898053;459986.6564810051;459025.7599915035;;182306.50109390085;451751.080870107;203129.70022562784;212079.98749035818;273.41875788206363;1627555.9678673835;628070.5912896843;106915.00925253221;0.0;0;110;109;0;0;0;0;0;44;36;673371962939.5421;247846654864.94873;471418353499.41003;23419.588038550253;20428.39010962137;363.17729072231765;19714.504171341436;1253280.9442696674;559202.9936445082;23898.224106636546;407275.6357776453;4.302569928783395;0.3408110788959843
3066;2019-02-16 20:06:37.859;828;187;138;137;130;47;206;-172;57;-242;398;396;52;181;251;224;279;189;214;212;205;-173;555;355;368;137;360;267;555;-1.0;86.0;549.0;480.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.98046875;10925.56640625;0.0;4087.90795898438;440.0;90219;;;Calculated values ==>;1550343997.859;355.96000000000004;291.86;286.96000000000004;286.86;286.16;277.86;273.8482719121499;293.76000000000005;255.96000000000004;278.86;248.96000000000004;312.96000000000004;312.76000000000005;278.36;291.26000000000005;298.26000000000005;295.56;301.06;292.06;294.36;293.66;;317.16;255.86;241.92719264551067;263.43189868330234;273.8482719121499;294.56;5550000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.0915;0.08;0.023;0.023;;10925.56640625;0.0;4087.90795898438;32440.98046875;517388.4908078268;410799.17277700413;234678.5560175466;234370.64042682532;232243.67601103132;430477.46260093397;459163.4570647147;455983.5742871536;444434.1416384962;494730.7045832978;494516.7291861885;455359.9999389805;470770.6336214354;466377.8143668663;463578.4645306311;436572.0314936252;411599.12119771366;459986.6564810051;459025.7599915035;;184813.72873217988;451715.8144119395;205106.44682993647;234678.5560175466;273.8482719121499;1628095.9983524096;628251.5523899447;106982.97337810187;0.0;0;110;109;0;0;0;0;0;44;36;673592762939.5421;247929154864.94873;471578553499.41003;22955.25716233537;19728.74940656024;357.9450475747321;5159.985691401009;1253667.401313008;559537.6364738097;23904.23345945569;407482.9231931681;3.210578453411763;0.34166763557227053
3067;2019-02-16 20:07:37.850;825;192;137;137;132;48;206;-174;58;-247;400;397;54;183;252;224;279;193;214;212;205;-175;557;358;368;137;363;267;557;-2.0;84.0;430.0;498.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32449.7109375;10953.8955078125;0.0;4099.10546875;444.0;90220;;;Calculated values ==>;1550344057.85;355.66;292.36;286.86;286.86;286.36;277.96000000000004;274.1680685717883;293.76000000000005;255.76000000000002;278.96000000000004;248.46000000000004;313.16;312.86;278.56;291.46000000000004;298.36;295.56;301.06;292.46000000000004;294.36;293.66;;317.56;255.66000000000003;241.92719264551067;263.43189868330234;274.1680685717883;294.56;5570000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.014;0.07166666666666667;0.083;0.023;0.023;;10953.8955078125;0.0;4099.10546875;32449.7109375;516859.88156408526;411902.9413244403;234317.57456609746;234317.57456609746;232796.27958045618;430280.9020939914;459163.4570647147;456107.97810590366;443896.11914246046;494944.58502290235;494623.7287979943;455609.74302807474;471000.5253836279;466077.4508732314;463130.76999981416;436117.16965187405;412290.7944217916;459986.6564810051;459025.7599915035;;186485.25045852014;451508.1059844913;206581.3037741712;234317.57456609746;274.1680685717883;1628636.6730001967;628433.8538897098;107051.1882561613;0.0;0;110;109;0;0;0;0;0;44;36;673813529819.3104;248011342534.8625;471738729469.242;17882.744993774162;20328.92458345657;333.569253221154;5168.288264784339;1254007.6669497825;559871.4003512838;23909.995214230068;407568.9792323703;2.903974241634483;0.3212428713191113
3068;2019-02-16 20:08:37.840;824;196;136;136;132;49;206;-164;58;-242;398;393;53;163;254;223;279;198;214;212;205;-170;581;364;368;137;369;249;576;0.0;109.0;736.0;483.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40746.37890625;19907.361328125;0.0;3778.40478515625;443.0;90221;;;Calculated values ==>;1550344117.84;355.56000000000006;292.76000000000005;286.76000000000005;286.76000000000005;286.36;278.06;274.8017692304317;293.76000000000005;256.76000000000005;278.96000000000004;248.96000000000004;312.96000000000004;312.46000000000004;278.46000000000004;289.46000000000004;298.56;295.46000000000004;301.06;292.96000000000004;294.36;293.66;;317.46000000000004;256.16;241.92719264551067;260.9983114674233;274.8017692304317;294.56;5810000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2490000.0;5760000.0;0.0;0.018166666666666668;0.12266666666666667;0.0805;0.022833333333333334;0.022833333333333334;;19907.361328125;0.0;3778.40478515625;40746.37890625;514747.158542201;254056.42114914913;233527.31865875426;233527.31865875426;232332.9187344988;429879.7862731237;459163.4570647147;459012.65426781395;444434.1416384962;496581.87119591143;496056.458765516;458415.50014327856;471151.33102544333;465473.56737389497;462092.9729319857;430327.43897147826;254878.21037268479;459986.6564810051;459025.7599915035;;186067.36719380575;452027.04236736975;207070.73762332645;233527.31865875426;274.8017692304317;1629246.5387544225;628690.9881671935;107116.82323396782;0.0;0;110;110;0;0;0;0;0;44;36;674034293019.3455;248093528834.87555;471893503669.2666;30904.875108390468;19718.982531895486;3187.3276528780816;5148.881077097774;1254414.162690115;560205.0772885382;23939.331131650968;407654.94131416443;2.489261528982223;0.24264625672135606
3069;2019-02-16 20:09:37.871;828;201;133;132;128;52;206;-158;58;-211;380;372;46;130;256;220;279;203;214;212;205;-157;562;365;368;136;370;238;557;-1.0;83.0;350.0;508.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40191.99609375;19321.048828125;0.0;3613.78149414062;428.0;90222;;;Calculated values ==>;1550344177.871;355.96000000000004;293.26000000000005;286.46000000000004;286.36;285.96000000000004;278.36;274.9066339382667;293.76000000000005;257.36;278.96000000000004;252.06000000000003;311.16;310.36;277.76000000000005;286.16;298.76000000000005;295.16;301.06;293.46000000000004;294.36;293.66;;315.96000000000004;257.46000000000004;241.71165711629368;259.4470641161187;274.9066339382667;294.56;5620000.0;3650000.0;3679999.9999999995;1360000.0;3700000.0;2380000.0;5570000.0;0.0;0.013833333333333333;0.058333333333333334;0.08466666666666667;0.022833333333333334;0.022833333333333334;;19321.048828125;0.0;3613.78149414062;40191.99609375;516813.44834232965;415225.9254312048;233098.56011313005;232796.27958045618;231596.59381429022;429811.8947417682;459163.4570647147;460727.93512818887;447919.812939128;495823.86752662325;494989.45049605536;459326.00053018244;468944.8233480165;465592.4740536194;461537.0928964145;434962.86412056966;415919.07912039774;459986.6564810051;459025.7599915035;;179799.33570027514;453539.37612904905;207649.44806173648;233098.56011313005;274.9066339382667;1629921.3736989696;629018.0604860097;107178.45661390499;0.0;0;110;110;0;0;0;0;0;44;36;674255207099.8508;248175471150.063;472039679154.601;14762.911745543057;20818.680576365798;263.43902583571156;5158.671063889527;1254794.924206629;560543.0656857075;23968.102378173713;407740.88196194096;1.7878354378679149;0.2038832665906361
3070;2019-02-16 20:10:37.851;840;189;131;130;122;49;206;-172;60;-249;360;353;39;139;256;220;279;190;214;212;205;-171;530;357;368;136;363;254;530;-2.0;89.0;323.0;513.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31874.5703125;10492.201171875;0.0;3913.9990234375;421.0;90223;;;Calculated values ==>;1550344237.851;357.16;292.06;286.26000000000005;286.16;285.36;278.06;274.0616903277293;293.76000000000005;255.96000000000004;279.16;248.26000000000002;309.16;308.46000000000004;277.06;287.06;298.76000000000005;295.16;301.06;292.16;294.36;293.66;;315.26000000000005;256.06;241.71165711629368;261.6868853414304;274.0616903277293;294.56;5300000.0;3570000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;2540000.0;5300000.0;0.0;0.014833333333333334;0.05383333333333333;0.08549999999999999;0.022833333333333334;0.022833333333333334;;10492.201171875;0.0;3913.9990234375;31874.5703125;520852.8396240451;421048.1970196477;233189.14194641428;232881.0243608257;230452.94216137732;430346.717906069;459163.4570647147;458459.42808116745;443875.6987603207;492044.031981374;491298.59738143545;455911.1581010222;467736.5532230337;466598.81152663083;462751.0426575283;441963.6744700017;421338.42220881383;459986.6564810051;459025.7599915035;;176874.38241465177;452095.13352842705;207278.22698446902;233189.14194641428;274.0616903277293;1630521.728234306;629266.4214215054;107241.16720773664;0.0;0;110;110;0;0;0;0;0;44;36;674475933499.921;248257043950.08893;472187229954.64795;13521.921325705598;20931.84550950841;305.9412418742869;5156.602778696204;1255030.5525799836;560890.8707628502;23972.845632127617;407826.8139237847;2.7707730223527296;0.31918822619940657
3071;2019-02-16 20:11:37.851;843;177;131;131;121;46;206;-170;64;-249;357;356;48;162;253;222;279;178;214;212;205;-168;536;351;368;136;356;266;536;161.0;86.0;513.0;504.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32033.01953125;10506.8837890625;0.0;4113.34423828125;431.0;90224;;;Calculated values ==>;1550344297.851;357.46000000000004;290.86;286.26000000000005;286.26000000000005;285.26000000000005;277.76000000000005;273.4187578820637;293.76000000000005;256.16;279.56;248.26000000000002;308.86;308.76000000000005;277.96000000000004;289.36;298.46000000000004;295.36;301.06;290.96000000000004;294.36;293.66;;316.26000000000005;256.36;241.71165711629368;263.299902668528;273.4187578820637;294.56;5360000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2660000.0;5360000.0;0.026833333333333334;0.014333333333333333;0.08549999999999999;0.084;0.022833333333333334;0.049666666666666665;;10506.8837890625;0.0;4113.34423828125;32033.01953125;520730.1139168695;415084.2568427893;233030.21848201647;233030.21848201647;230011.64242073018;430735.4089219946;459163.4570647147;457015.24715422577;443875.6987603207;490432.6359484363;490324.7283017855;455027.1040612277;468714.1490684398;467206.3499891093;463909.99922022235;440715.7413718212;415429.41067302605;459986.6564810051;459025.7599915035;;181052.91087944093;452405.3120711748;204306.13364278313;217511.50150511524;273.4187578820637;1631054.2914830039;629441.4137961799;107308.06173491763;0.0;0;110;110;0;0;0;0;0;44;36;674696733499.921;248338643950.08893;472343229954.64795;21606.629205228342;20840.3309879849;362.4374066827305;11995.208171490616;1255323.2905010746;561238.9722336626;23978.415454198926;407969.7456817029;3.7485465800456237;0.3495950434933261
3072;2019-02-16 20:12:37.852;835;180;134;133;123;45;206;-162;66;-207;366;367;57;171;251;224;279;182;214;211;205;-163;550;351;368;135;356;271;550;231.0;85.0;538.0;515.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.720703125;10793.0029296875;0.0;4199.41162109375;440.0;90225;;;Calculated values ==>;1550344357.852;356.66;291.16;286.56;286.46000000000004;285.46000000000004;277.66;273.4187578820637;293.76000000000005;256.96000000000004;279.76000000000005;252.46000000000004;309.76000000000005;309.86;278.86;290.26000000000005;298.26000000000005;295.56;301.06;291.36;294.26000000000005;293.66;;317.16;256.86;241.49495122638035;263.95629194202945;273.4187578820637;294.56;5500000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2710000.0;5500000.0;0.0385;0.014166666666666666;0.08966666666666666;0.08583333333333334;0.022833333333333334;0.06133333333333334;;10793.0029296875;0.0;4199.41162109375;32482.720703125;518643.0291063039;249128.39008894507;233582.6627317789;233277.4010639255;230277.70356738323;430735.4089219946;459163.4570647147;456445.9817565722;448522.1452042959;490864.55251485424;490972.7848496754;455319.0445863537;469066.84263863094;466948.68245374196;464171.182377635;437692.812042021;249900.0529853814;459849.8075514734;459025.7599915035;;184813.72873217988;453090.6832283867;202489.1879268952;214064.74784066982;273.41875788206363;1631591.9316114937;629618.9158102727;107377.33585487817;0.0;0;110;110;0;0;0;0;0;44;36;674917537179.6543;248419945304.99072;472504332639.45337;22771.459180061036;21509.96168004469;2660.397419969061;15024.275411917799;1255693.114067462;561591.8972207883;24003.606164228764;408194.91179733205;4.133163039356029;0.35141261581301275
3073;2019-02-16 20:13:37.832;825;188;136;135;128;46;206;-158;66;-177;381;383;61;171;251;225;279;190;214;211;205;-160;578;355;368;134;360;259;574;-1.0;85.0;704.0;539.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41045.50390625;19789.96484375;0.0;4018.68286132812;445.0;90226;;;Calculated values ==>;1550344417.832;355.66;291.96000000000004;286.76000000000005;286.66;285.96000000000004;277.76000000000005;273.8482719121499;293.76000000000005;257.36;279.76000000000005;255.46000000000004;311.26000000000005;311.46000000000004;279.26000000000005;290.26000000000005;298.26000000000005;295.66;301.06;292.16;294.26000000000005;293.66;;317.66;257.16;241.2770596917726;262.3656120759269;273.8482719121499;294.56;5780000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2590000.0;5740000.0;0.0;0.014166666666666666;0.11733333333333333;0.08983333333333333;0.022833333333333334;0.022833333333333334;;19789.96484375;0.0;4018.68286132812;41045.50390625;515120.89764322765;251001.97398225177;233577.0737612175;233276.58015853117;231198.25459416583;430477.46260093397;459163.4570647147;458387.69506395434;451818.91694565275;493750.762173217;493963.66917060316;457780.2368423411;470708.0816151997;466377.8143668663;463709.95100614504;431088.014198779;251775.9782474409;459849.8075514734;459025.7599915035;;186903.13564328075;453567.1449922383;202467.8293484511;233577.0737612175;273.8482719121499;1632204.4625716982;629873.6889224441;107445.79714754656;0.0;0;111;110;0;0;0;0;0;44;36;675138263579.7245;248500618405.0164;472663279639.5039;30027.930910619045;22557.088522000216;2540.253842643957;5147.745002258197;1256132.9623200519;561959.0002307827;24046.93047851081;408362.9559341136;2.5315599199137147;0.2591494316429617
3074;2019-02-16 20:14:37.873;818;203;135;135;131;50;206;-151;42;-158;385;381;44;135;254;220;279;205;214;211;204;-153;571;365;368;135;371;243;566;-1.0;84.0;617.0;555.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40507.87890625;19654.765625;0.0;3719.7119140625;435.0;90227;;;Calculated values ==>;1550344477.873;354.96000000000004;293.46000000000004;286.66;286.66;286.26000000000005;278.16;274.9066339382667;293.76000000000005;258.06;277.36;257.36;311.66;311.26000000000005;277.56;286.66;298.56;295.16;301.06;293.66;294.26000000000005;293.56;;316.66;257.86;241.49495122638035;260.1585393101385;274.9066339382667;294.56;5710000.0;3650000.0;3679999.9999999995;1350000.0;3710000.0;2430000.0;5660000.0;0.0;0.014;0.10283333333333333;0.0925;0.022833333333333334;0.022833333333333334;;19654.765625;0.0;3719.7119140625;40507.87890625;514842.2594323173;412318.42408496223;233476.1696512805;233476.1696512805;232274.90921423453;429811.8947417682;459163.4570647147;458061.18813016545;453604.4869986484;495832.6713878152;495413.8863424188;458298.8459727587;468815.41458712897;465183.106086099;461537.0928964145;432819.2419969464;413081.61415783793;459849.8075514734;458887.9186232276;;182724.36793118677;454117.2883982557;204565.08431868433;233476.1696512805;274.9066339382667;1632884.5384950903;630202.6196249039;107510.32783641506;0.0;0;111;110;0;0;0;0;0;44;36;675359214459.3174;248581373549.86758;472813982549.22626;26067.84934194731;23083.578877360353;276.3267897475185;5146.901601526126;1256600.7465889321;562339.599023321;24070.4180225994;408448.8032779468;2.3347968535073482;0.2547123764808112
3075;2019-02-16 20:15:37.873;826;197;132;131;125;51;206;-155;-31;-169;373;368;-15;113;255;218;279;198;214;211;204;-157;557;362;368;136;367;239;551;-1.0;85.0;628.0;548.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28102.3359375;6633.96875;0.0;3671.2880859375;422.0;90228;;;Calculated values ==>;1550344537.873;355.76;292.86;286.36;286.26000000000005;285.66;278.26000000000005;274.5913991737795;293.76000000000005;257.66;270.06;256.26000000000005;310.46000000000004;309.96000000000004;271.66;284.46000000000004;298.66;294.96000000000004;301.06;292.96000000000004;294.26000000000005;293.56;;315.36;257.46000000000004;241.71165711629368;259.59022785621676;274.5913991737795;294.56;5570000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2390000.0;5510000.0;0.0;0.014166666666666666;0.10466666666666667;0.09133333333333334;0.022833333333333334;0.022833333333333334;;6633.96875;0.0;3671.2880859375;28102.3359375;516981.4311694211;416143.28649519663;232947.6685808663;232644.68827507718;230846.69031404497;430014.67791919125;459163.4570647147;449860.6575736224;452301.96231823333;494990.34093619604;494467.7702887474;451842.2253941702;466890.0578676009;465894.2078454827;461726.5624587006;436117.16965187405;416480.9241581686;459849.8075514734;458887.9186232276;;177292.22831007556;453539.37612904905;204118.00740763478;232947.6685808663;274.5913991737795;1633456.2902854548;630421.6924113622;107571.91950308172;0.0;0;111;110;0;0;0;0;0;44;36;675580014459.3174;248662673549.86758;472958582549.22626;25721.064050706707;22780.48500988917;278.1801444941604;5158.969042633917;1257032.3208672043;562721.7995557147;24075.03891371808;408534.68553331477;5.234095482183776;0.5700014248782561
3076;2019-02-16 20:16:37.874;836;182;131;131;122;48;206;-162;-71;-173;366;364;-59;136;254;219;279;182;214;211;204;-158;531;354;368;135;359;261;531;-1.0;85.0;310.0;563.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31910.451171875;10426.6318359375;0.0;4039.11083984375;425.0;90229;;;Calculated values ==>;1550344597.874;356.76;291.36;286.26000000000005;286.26000000000005;285.36;277.96000000000004;273.7412296467126;293.76000000000005;256.96000000000004;266.06;255.86;309.76000000000005;309.56;267.26000000000005;286.76000000000005;298.56;295.06;301.06;291.36;294.26000000000005;293.56;;315.66;257.36;241.49495122638035;262.63441904999945;273.7412296467126;294.56;5310000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2610000.0;5310000.0;0.0;0.014166666666666666;0.051666666666666666;0.09383333333333334;0.022833333333333334;0.022833333333333334;;10426.6318359375;0.0;4039.11083984375;31910.451171875;520297.0537832714;418598.58625002875;233162.46056052332;233162.46056052332;230428.82943631365;430542.39183029096;459163.4570647147;440249.3592932505;452059.9735664277;491937.70220290544;491723.51717541995;441926.8084027024;466397.682260843;466909.46258657274;463069.30017575866;441757.5439409705;418598.58625002875;459849.8075514734;458887.9186232276;;178545.77502346144;453604.4869986484;202443.00932288496;233162.46056052332;273.7412296467126;1633956.405181192;630563.8664528327;107636.17389852967;0.0;0;111;110;0;0;0;0;0;44;36;675800818139.928;248743974905.09244;473108585049.6411;12286.661415135552;23567.31865524247;328.08523395500816;5154.0646257650815;1257349.0571924797;563108.0376911872;24080.09120942265;408620.6289131549;2.8575186809664217;0.34267191513149703
3077;2019-02-16 20:17:37.874;833;179;133;132;123;46;206;-176;-67;-192;377;379;-66;145;251;221;279;180;214;211;204;-175;544;352;368;134;357;266;544;144.0;85.0;263.0;544.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.798828125;10685.3447265625;0.0;4131.78662109375;433.0;90230;;;Calculated values ==>;1550344657.874;356.46000000000004;291.06;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.5264737036516;293.76000000000005;255.56000000000003;266.46000000000004;253.96000000000004;310.86;311.06;266.56;287.66;298.26000000000005;295.26000000000005;301.06;291.16;294.26000000000005;293.56;;316.46000000000004;255.66000000000003;241.2770596917726;263.299902668528;273.5264737036516;294.56;5440000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2660000.0;5440000.0;0.024;0.014166666666666666;0.04383333333333333;0.09066666666666667;0.022833333333333334;0.04683333333333334;;10685.3447265625;0.0;4131.78662109375;32269.798828125;518889.1291270563;412511.102088295;233433.5430886884;233127.5417738606;230417.65055820203;430671.36484660726;459163.4570647147;439737.98654950334;450266.08027291286;492585.1800227594;492799.8632611975;439880.9440888914;466734.79286736436;466806.3634841397;463630.7160577749;439008.3323821795;412888.4785298496;459849.8075514734;458887.9186232276;;181888.63598580268;452025.2165551665;201926.75038727903;217287.71337693412;273.5264737036516;1634491.2405978588;630739.7995908535;107704.26471070414;0.0;0;111;110;0;0;0;0;0;44;36;676021618139.928;248824674905.09244;473266685049.6411;10424.059185110831;22675.594265888467;370.0312629080068;11314.942945701414;1257538.3131974817;563493.3952988633;24085.90884689651;408757.8706429171;3.022489752491307;0.30790654981150534
3078;2019-02-16 20:18:37.854;824;184;136;135;126;47;206;-171;-62;-198;390;391;-64;140;251;223;279;186;214;211;204;-173;552;355;368;135;360;267;552;-3.0;85.0;320.0;580.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.91796875;10857.39453125;0.0;4120.71923828125;439.0;90231;;;Calculated values ==>;1550344717.854;355.56000000000006;291.56;286.76000000000005;286.66;285.76000000000005;277.86;273.8482719121499;293.76000000000005;256.06;266.96000000000004;253.36;312.16;312.26000000000005;266.76000000000005;287.16;298.26000000000005;295.46000000000004;301.06;291.76000000000005;294.26000000000005;293.56;;317.06;255.86;241.49495122638035;263.43189868330234;273.8482719121499;294.56;5520000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2670000.0;5520000.0;0.0;0.014166666666666666;0.05333333333333334;0.09666666666666666;0.022833333333333334;0.022833333333333334;;10857.39453125;0.0;4120.71923828125;32372.91796875;517149.85684204416;250578.01095715494;234143.04538558066;233836.31943346895;231120.26360780591;430477.46260093397;459163.4570647147;440235.91632096644;449463.9338683252;493874.226232134;493981.37065345666;439950.4058282955;466005.49348016793;466377.8143668663;463446.8648078147;437247.25387106754;411737.20685016055;459849.8075514734;458887.9186232276;;184395.8529593127;452059.9735664277;203382.7515211081;234143.04538558066;273.84827191215;1635029.7503415684;630919.2625771166;107773.01266926008;0.0;0;111;110;0;0;0;0;0;44;36;676242344539.9982;248905348005.1181;473426531749.69196;12632.16878932578;24038.798131047562;361.39233279618236;5131.674605592939;1257730.3843855853;563882.5521400938;24092.002011797103;408894.88010417274;2.8150429691977172;0.33821850157778743
3079;2019-02-16 20:19:37.855;815;190;137;136;130;48;206;-170;-41;-205;398;398;-50;135;252;223;279;191;214;211;204;-172;556;357;368;135;362;268;556;-1.0;84.0;312.0;560.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.708984375;10953.623046875;0.0;4133.68603515625;442.0;90232;;;Calculated values ==>;1550344777.855;354.66;292.16;286.86;286.76000000000005;286.16;277.96000000000004;274.0616903277293;293.76000000000005;256.16;269.06;252.66000000000003;312.96000000000004;312.96000000000004;268.16;286.66;298.36;295.46000000000004;301.06;292.26000000000005;294.26000000000005;293.56;;317.36;255.96000000000004;241.49495122638035;263.56353331371673;274.0616903277293;294.56;5560000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.014;0.052000000000000005;0.09333333333333332;0.022833333333333334;0.022833333333333334;;10953.623046875;0.0;4133.68603515625;32465.708984375;515725.3898095763;411554.17536023696;234344.06911210594;234037.50190497388;232219.0938687368;430346.717906069;459163.4570647147;442978.3147106618;448731.7783107979;494626.8744696095;494626.8744696095;441721.9118634878;465272.01597268373;466221.12760670384;463148.1647397199;436345.07918772206;411946.55931517074;459849.8075514734;458887.9186232276;;185649.48583044452;452163.23474153894;204438.1705382942;234344.06911210594;274.0616903277293;1635570.0812375566;631101.0240860227;107841.80052623413;0.0;0;111;110;0;0;0;0;0;44;36;676463148219.7314;248986349355.02026;473587034424.49805;12404.087496963119;23121.005992302842;341.5792782157185;5127.084563837278;1257939.0233316435;564275.5570572864;24097.860206183406;408980.3711886424;2.7171019767959734;0.32407767867082726
