;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3080;2019-02-16 20:20:37.865;808;192;137;136;131;49;206;-171;-16;-241;402;401;-26;133;253;223;279;194;214;211;204;-174;555;359;368;136;364;268;555;-1.0;86.0;331.0;524.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;49953.09375;28113.177734375;0.0;4108.3544921875;442.0;90233;;;Calculated values ==>;1550344837.865;353.96000000000004;292.36;286.86;286.76000000000005;286.26000000000005;278.06;274.27422755570615;293.76000000000005;256.06;271.56;249.06000000000003;313.36;313.26000000000005;270.56;286.46000000000004;298.46000000000004;295.46000000000004;301.06;292.56;294.26000000000005;293.56;;317.36;255.76000000000002;241.71165711629368;263.56353331371673;274.27422755570615;294.56;5550000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2680000.0;5550000.0;0.0;0.014333333333333333;0.05516666666666667;0.08733333333333333;0.022833333333333334;0.022833333333333334;;28113.177734375;0.0;4108.3544921875;49953.09375;514954.9853567832;412758.3114497388;234370.64042682532;234063.7738840372;232544.5928384478;430214.79039162316;459163.4570647147;446388.9611633974;444734.0796600466;495054.98071360437;494947.98981255427;445037.92132268636;465035.6950445313;466064.25039095;462848.23961327464;436572.0314936252;413506.49496626557;459849.8075514734;458887.9186232276;;185649.48583044452;451784.56410131615;207079.07981117995;234370.64042682532;274.27422755570615;1636257.0190641265;631426.6350185936;107910.49564456292;0.0;0;111;111;0;0;0;0;0;44;36;676683985019.6963;249067662905.00735;473747861224.4725;13201.928454597331;21370.94562800523;330.6060235588213;5126.477852151186;1258152.4423617837;564646.3851151073;24103.46268395467;409065.8317831543;1.242335643036647;0.14429890817910548
3081;2019-02-16 20:21:37.856;804;201;135;134;131;51;206;-166;3;-247;396;389;-8;92;255;220;279;203;213;211;204;-169;573;366;368;136;371;242;567;-1.0;85.0;446.0;574.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40705.34765625;19671.884765625;0.0;3711.26220703125;433.0;90234;;;Calculated values ==>;1550344897.856;353.56000000000006;293.26000000000005;286.66;286.56;286.26000000000005;278.26000000000005;275.0112864084945;293.76000000000005;256.56;273.46000000000004;248.46000000000004;312.76000000000005;312.06;272.36;282.36;298.66;295.16;301.06;293.46000000000004;294.26000000000005;293.56;;316.46000000000004;256.26000000000005;241.71165711629368;260.01710675043796;275.0112864084945;294.46000000000004;5730000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2420000.0;5670000.0;0.0;0.014166666666666666;0.07433333333333333;0.09566666666666666;0.022833333333333334;0.022833333333333334;;19671.884765625;0.0;3711.26220703125;40705.34765625;512945.11215148034;411096.4409828826;233450.98060730015;233149.53409318044;232250.78700857877;429743.705733735;459163.4570647147;453528.43592084665;444090.66322088987;497084.2288581916;496353.3525722244;452178.9440713269;464060.13858822396;465315.4189708446;461383.9005954645;432330.59134185873;411891.9439035771;459849.8075514734;458887.9186232276;;181888.63598580268;452301.96231823333;209202.86825512032;233450.98060730015;275.0112864084945;1637012.392752001;631824.7841410144;107975.64934246718;0.0;0;111;111;0;0;0;0;0;44;36;676904751899.4646;249149250664.92175;473900838274.31195;18161.533863152323;23256.479998704475;289.5475053756563;5147.476751363677;1258413.765343163;565018.224543991;24108.62985483179;409151.4352289838;2.003795219411117;0.22864261190896512
3082;2019-02-16 20:22:37.846;812;196;131;130;124;51;206;-169;12;-251;371;362;3;87;256;219;279;197;213;211;204;-170;536;361;368;136;366;245;535;-1.0;86.0;546.0;549.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.42578125;10678.9150390625;0.0;3757.578125;421.0;90235;;;Calculated values ==>;1550344957.846;354.36;292.76000000000005;286.26000000000005;286.16;285.56;278.26000000000005;274.4858918419099;293.76000000000005;256.26000000000005;274.36;248.06000000000003;310.26000000000005;309.36;273.46000000000004;281.86;298.76000000000005;295.06;301.06;292.86;294.26000000000005;293.56;;315.26000000000005;256.16;241.71165711629368;260.44013211722256;274.4858918419099;294.46000000000004;5360000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2450000.0;5350000.0;0.0;0.014333333333333333;0.091;0.0915;0.022833333333333334;0.022833333333333334;;10678.9150390625;0.0;3757.578125;31952.42578125;517018.7524057314;421438.18416785257;233056.5130745862;232749.91065111427;230931.47982105848;430081.6785162784;459163.4570647147;454116.9317620451;443660.4843126936;494156.9794222161;493209.75035739585;453013.23942059476;463037.42701089534;466169.14798624744;462012.88651447376;440715.7413718212;421726.80003145867;459849.8075514734;458887.9186232276;;176874.38241465177;452198.56953772064;207561.30065778125;233056.5130745862;274.4858918419099;1637617.7732838355;632077.6653188717;108037.87930518798;0.0;0;111;111;0;0;0;0;0;44;36;677125515099.4996;249230837064.93472;474046913924.33514;22436.562430488008;22384.310102514453;272.1748258785297;5156.483760027313;1258752.0264260855;565398.5010715754;24113.31009408975;409237.2872555361;3.4807297414857663;0.3830139010905703
3083;2019-02-16 20:23:37.886;820;179;130;129;120;48;205;-167;16;-249;355;352;11;126;254;221;279;179;213;211;204;-165;530;353;368;136;358;261;530;-1.0;85.0;473.0;549.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31750.833984375;10488.64453125;0.0;4045.69165039062;425.0;90236;;;Calculated values ==>;1550345017.886;355.16;291.06;286.16;286.06;285.16;277.96000000000004;273.6339639331285;293.66;256.46000000000004;274.76000000000005;248.26000000000002;308.66;308.36;274.26000000000005;285.76000000000005;298.56;295.26000000000005;301.06;291.06;294.26000000000005;293.56;;315.66;256.66;241.71165711629368;262.63441904999945;273.6339639331285;294.46000000000004;5300000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2610000.0;5300000.0;0.0;0.014166666666666666;0.07883333333333334;0.0915;0.022833333333333334;0.022833333333333334;;10488.64453125;0.0;4045.69165039062;31750.833984375;518469.96117015166;418015.8375766676;232881.0243608257;232573.97029946314;229855.57179848896;430607.02586249536;459025.7599915035;451852.1518050079;443875.6987603207;490758.42008602497;490436.25321822986;451215.39434274647;465229.6912316538;467051.5817240092;463481.8882278805;441963.6744700017;418015.8375766676;459849.8075514734;458887.9186232276;;178545.77502346144;452715.10516232083;205932.22749318095;232881.0243608257;273.6339639331285;1638148.9876885435;632254.1792460653;108102.94990477365;0.0;0;111;111;0;0;0;0;0;44;36;677346462299.3593;249312491464.88284;474198815124.23865;19386.68736658236;22580.6333067263;339.2610226555666;5160.490752324845;1259100.785858894;565773.458738322;24118.40878969012;409323.31935960945;3.265857611594824;0.3663848838482612
3084;2019-02-16 20:24:37.867;816;178;131;130;122;46;205;-162;26;-222;358;358;21;141;251;223;279;179;213;211;204;-163;545;350;368;136;355;267;545;334.0;84.0;528.0;508.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32325.728515625;10739.1923828125;0.0;4140.99169921875;432.0;90237;;;Calculated values ==>;1550345077.867;354.76;290.96000000000004;286.26000000000005;286.16;285.36;277.76000000000005;273.3108153835814;293.66;256.96000000000004;275.76000000000005;250.96000000000004;308.96000000000004;308.96000000000004;275.26000000000005;287.26000000000005;298.26000000000005;295.46000000000004;301.06;291.06;294.26000000000005;293.56;;316.36;256.86;241.71165711629368;263.43189868330234;273.3108153835814;294.46000000000004;5450000.0;3500000.0;3679999.9999999995;1360000.0;3550000.0;2670000.0;5450000.0;0.05566666666666666;0.014;0.08800000000000001;0.08466666666666667;0.022833333333333334;0.0785;;10739.1923828125;0.0;4140.99169921875;32325.728515625;516758.2623821921;248609.26214740853;232796.93750992444;232493.24967059927;230097.95066292048;430799.1582183253;459025.7599915035;452073.0145892409;446757.54473217163;490432.191126251;490432.191126251;451431.75397588895;466122.982787254;467090.7383467643;464188.3465130001;438791.22690064093;412077.96003992134;459849.8075514734;458887.9186232276;;181470.77258748977;452921.4223978162;202678.39529314643;211438.99037530902;273.3108153835814;1638682.7899534279;632431.0218696584;108171.15066248304;0.0;0;111;111;0;0;0;0;0;44;36;677567192380.04;249394065625.13446;474357164964.72705;21946.726498056316;21187.242961528707;373.98573605007437;19424.74086746161;1259445.121901208;566138.0755431198;24124.350630518715;409528.1314127115;4.229295532646795;0.340112109801089
3085;2019-02-16 20:25:37.887;807;185;133;132;125;47;205;-156;38;-176;368;370;34;150;251;224;279;187;213;211;204;-155;556;353;368;135;358;270;556;-1.0;82.0;374.0;475.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.982421875;10954.9560546875;0.0;4181.0849609375;438.0;90238;;;Calculated values ==>;1550345137.887;353.86;291.66;286.46000000000004;286.36;285.66;277.86;273.6339639331285;293.66;257.56;276.96000000000004;255.56000000000003;309.96000000000004;310.16;276.56;288.16;298.26000000000005;295.56;301.06;291.86;294.26000000000005;293.56;;316.96000000000004;257.66;241.49495122638035;263.82572766246335;273.6339639331285;294.46000000000004;5560000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2700000.0;5560000.0;0.0;0.013666666666666666;0.06233333333333334;0.07916666666666666;0.022833333333333334;0.022833333333333334;;10954.9560546875;0.0;4181.0849609375;32463.982421875;514749.0500355373;250760.72137521344;233123.89441607488;232821.33623767327;230729.5810182014;430607.02586249536;459025.7599915035;453083.5500602595;451749.93126660783;491188.59317395237;491404.6821979593;452572.47738288756;466751.4583823158;466663.7800689285;463875.4189427811;436345.07918772206;251551.24320648852;459849.8075514734;458887.9186232276;;183977.97901196036;453912.286635181;202393.65586902451;233123.89441607488;273.63396393312854;1639222.884182488;632611.8667014368;108240.52441817524;0.0;0;111;111;0;0;0;0;0;44;36;677788065979.9698;249475392725.1086;474518318664.67584;15626.336737920317;19911.89160232072;2525.5157584101917;5154.9452193966545;1259758.3351310284;566480.6824953057;24148.521197135688;409733.0304069427;2.8553496435053956;0.3018861792118694
3086;2019-02-16 20:26:37.848;799;193;134;133;129;49;206;-161;44;-183;382;382;40;141;253;222;279;195;213;211;204;-162;587;360;368;135;365;254;581;-3.0;86.0;453.0;487.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41166.9609375;20108.234375;0.0;3907.16284179688;439.0;90239;;;Calculated values ==>;1550345197.848;353.06000000000006;292.46000000000004;286.56;286.46000000000004;286.06;278.06;274.38016830617;293.76000000000005;257.06;277.56;254.86;311.36;311.36;277.16;287.26000000000005;298.46000000000004;295.36;301.06;292.66;294.26000000000005;293.56;;317.06;256.96000000000004;241.49495122638035;261.6868853414304;274.38016830617;294.46000000000004;5870000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2540000.0;5810000.0;0.0;0.014333333333333333;0.0755;0.08116666666666666;0.022833333333333334;0.022833333333333334;;20108.234375;0.0;3907.16284179688;41166.9609375;511124.5372257073;252581.63990204173;232807.7038249061;232510.8315026375;231331.90209028058;430148.3826014536;459163.4570647147;456521.5489337401;451024.96362223005;494379.33929013164;494379.33929013164;456033.4258377083;467966.0546969241;465920.2808716204;462564.72855843324;428770.1887127753;253372.1749000503;459849.8075514734;458887.9186232276;;184395.8529593127;453193.5252972451;204142.9595840127;232807.7038249061;274.38016830617005;1639836.0765425218;632870.5583625879;108307.88267181719;0.0;0;112;111;0;0;0;0;0;44;36;678008722459.8435;249556340075.06226;474675416484.5859;19054.583495904422;20214.6042503907;2514.0381979823915;5162.164904561675;1260047.1549444937;566814.8526087011;24190.490182497666;409818.95044024667;1.95480384625929;0.20357437690316763
3087;2019-02-16 20:27:37.868;801;204;130;130;126;53;206;-155;41;-177;379;375;36;113;255;217;279;205;213;211;204;-156;566;366;368;135;371;244;560;-1.0;87.0;464.0;496.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40389.65625;19488.5625;0.0;3741.29272460938;424.0;90240;;;Calculated values ==>;1550345257.868;353.26;293.56;286.16;286.16;285.76000000000005;278.46000000000004;275.0112864084945;293.76000000000005;257.66;277.26000000000005;255.46000000000004;311.06;310.66;276.76000000000005;284.46000000000004;298.66;294.86;301.06;293.66;294.26000000000005;293.56;;315.56;257.56;241.49495122638035;260.2995467637923;275.0112864084945;294.46000000000004;5660000.0;3660000.0;3679999.9999999995;1350000.0;3710000.0;2440000.0;5600000.0;0.0;0.0145;0.07733333333333332;0.08266666666666667;0.022833333333333334;0.022833333333333334;;19488.5625;0.0;3741.29272460938;40389.65625;513168.6601788261;415116.5405843715;232121.42960927432;232121.42960927432;230932.12585701115;429743.705733735;459163.4570647147;457781.79669079714;451646.49690223794;495101.0119060857;494681.324943056;457184.4154580674;466177.33048914245;465315.4189708446;460977.98918730504;434020.9880780637;415466.73700578744;459849.8075514734;458887.9186232276;;178127.92459426197;453809.7265396699;205699.668585563;232121.42960927432;275.0112864084945;1640515.9415650272;633200.6416608772;108371.64104722689;0.0;0;112;111;0;0;0;0;0;44;36;678229596059.7733;249637367075.0365;474824866284.5384;19494.351240138105;20510.431457539504;269.0366405480059;5177.834832485268;1260368.5031475662;567154.3410312585;24213.69020357482;409905.14582691615;1.9566051415834935;0.21422273296276173
3088;2019-02-16 20:28:37.868;816;195;128;127;120;52;205;-163;3;-186;367;361;7;102;256;216;278;195;213;211;204;-164;554;362;368;134;367;238;549;-2.0;115.0;373.0;498.0;137.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;39849.44921875;19122.06640625;0.0;3643.13818359375;412.0;90241;;;Calculated values ==>;1550345317.868;354.76;292.66;285.96000000000004;285.86;285.16;278.36;274.5913991737795;293.66;256.86;273.46000000000004;254.56000000000003;309.86;309.26000000000005;273.86;283.36;298.76000000000005;294.76000000000005;300.96000000000004;292.66;294.26000000000005;293.56;;314.36;256.76000000000005;241.2770596917726;259.4470641161187;274.5913991737795;294.46000000000004;5540000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2380000.0;5490000.0;0.0;0.019166666666666665;0.06216666666666667;0.083;0.022833333333333334;0.022833333333333334;;19122.06640625;0.0;3643.13818359375;39849.44921875;516013.2986644318;416221.6810214252;231790.3477494485;231490.63740778636;229417.7146750985;430014.67791919125;459025.7599915035;454208.84348556335;450888.41895774653;494467.3184148084;493840.11376508913;454691.5927857681;465785.6324711655;466025.3883456046;461457.9028561018;436581.7259959107;416221.6810214252;459849.8075514734;458887.9186232276;;173113.83306960555;453156.8634281717;204838.387508702;231790.3477494485;274.5913991737795;1641184.6007772668;633522.3969017626;108433.17797146192;0.0;0;112;111;0;0;0;0;0;44;36;678450396059.7733;249718067075.0365;474969466284.5384;15502.530013228215;20610.433501315987;390.23419534430593;5185.394534951291;1260660.1438246777;567497.0149059156;24219.184127207256;409991.5060716448;1.8312417127776808;0.2056619758311831
3089;2019-02-16 20:29:37.889;826;181;128;127;118;48;205;-172;-11;-201;359;357;0;129;254;218;278;181;213;211;204;-169;529;353;368;134;358;258;529;0.0;111.0;439.0;529.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31777.591796875;10458.3369140625;0.0;3991.18994140625;416.0;90242;;;Calculated values ==>;1550345377.889;355.76;291.26000000000005;285.96000000000004;285.86;284.96000000000004;277.96000000000004;273.6339639331285;293.66;255.96000000000004;272.06;253.06000000000003;309.06;308.86;273.16;286.06;298.56;294.96000000000004;300.96000000000004;291.26000000000005;294.26000000000005;293.56;;314.76000000000005;256.26000000000005;241.2770596917726;262.23063862743834;273.6339639331285;294.46000000000004;5290000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2580000.0;5290000.0;0.0;0.018500000000000003;0.07316666666666666;0.08816666666666667;0.022833333333333334;0.022833333333333334;;10458.3369140625;0.0;3991.18994140625;31777.591796875;519267.3035178314;418996.14763645484;232293.8151692001;231988.54403024574;229284.9789256343;430607.02586249536;459025.7599915035;448931.1423813086;449329.4478402159;491509.73911947384;491295.90123969543;450346.3118233077;466013.039192186;467051.5817240092;463087.3425671512;441974.0509182721;418996.14763645484;459849.8075514734;458887.9186232276;;174785.17458790913;452643.1002709737;202994.72749301148;232293.8151692001;273.63396393312854;1641781.7016970224;633768.9865385654;108496.81963919688;0.0;0;112;111;0;0;0;0;0;44;36;678671273339.4364;249798495214.91382;475118318364.31134;17994.34768932707;22010.664866590338;425.09121071361955;5173.898695533629;1260939.3821709997;567852.3150366431;24225.980883613138;410077.8637297057;3.156089671192575;0.35419476691306967
3090;2019-02-16 20:30:37.869;822;177;129;128;118;46;205;-176;-1;-241;366;366;-1;144;251;220;278;178;213;211;204;-174;541;350;368;134;355;262;541;171.0;84.0;441.0;532.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.892578125;10673.271484375;0.0;4051.96069335938;425.0;90243;;;Calculated values ==>;1550345437.869;355.36;290.86;286.06;285.96000000000004;284.96000000000004;277.76000000000005;273.3108153835814;293.66;255.56000000000003;273.06;249.06000000000003;309.76000000000005;309.76000000000005;273.06;287.56;298.26000000000005;295.16;300.96000000000004;290.96000000000004;294.26000000000005;293.56;;315.66;255.76000000000002;241.2770596917726;262.7682575881327;273.3108153835814;294.46000000000004;5410000.0;3500000.0;3679999.9999999995;1340000.0;3550000.0;2620000.0;5410000.0;0.0285;0.014;0.0735;0.08866666666666667;0.022833333333333334;0.051333333333333335;;10673.271484375;0.0;4051.96069335938;32123.892578125;517810.8142328462;413038.52484422596;232291.21093529294;231988.36914815073;229011.0801686429;430799.1582183253;459025.7599915035;449491.968470397;445117.1731145082;491830.91048410867;491830.91048410867;449491.968470397;467186.040438873;467090.7383467643;463796.86937508755;439450.15531729383;413408.5767822079;459849.8075514734;458887.9186232276;;178545.77502346144;452128.3024226628;203653.2317306756;216391.55364961253;273.3108153835815;1642314.03656286;633945.0245763628;108563.82355242281;0.0;0;112;111;0;0;0;0;0;44;36;678891999739.5066;249878868414.9394;475274266364.36096;18069.14715036952;22031.456268022866;364.58209949120334;12448.146735312243;1261239.8111183848;568219.2103736561;24232.55930099663;410224.66515821655;3.5933784686400148;0.34046238334164725
3091;2019-02-16 20:31:37.850;813;182;131;130;122;47;205;-177;4;-239;374;374;1;146;251;222;278;184;213;211;204;-178;553;352;368;132;357;263;553;129.0;84.0;379.0;524.0;137.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32321.255859375;10917.1337890625;0.0;4049.00463867188;431.0;90244;;;Calculated values ==>;1550345497.85;354.46000000000004;291.36;286.26000000000005;286.16;285.36;277.86;273.5264737036516;293.66;255.46000000000004;273.56;249.26000000000002;310.56;310.56;273.26000000000005;287.76000000000005;298.26000000000005;295.36;300.96000000000004;291.56;294.26000000000005;293.56;;316.26000000000005;255.36;240.83765695389522;262.9017227912062;273.5264737036516;294.46000000000004;5530000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2630000.0;5530000.0;0.021500000000000002;0.014;0.06316666666666666;0.08733333333333333;0.022833333333333334;0.044333333333333336;;10917.1337890625;0.0;4049.00463867188;32321.255859375;515731.3382453325;249747.7444593594;232594.5021737096;232293.04205302676;229914.27664341856;430671.36484660726;459025.7599915035;449957.11133362807;445709.1036289458;492581.59086309;492581.59086309;449568.63731546584;467277.0388306967;466806.3634841397;463761.73777380685;436807.7707599441;250525.61461375855;459849.8075514734;458887.9186232276;;181052.91087944093;452059.64456660027;204144.97210846626;218797.54962327203;273.5264737036516;1642850.9094024417;634124.8876454674;108631.3102192489;0.0;0;112;111;0;0;0;0;0;44;36;679112729819.31;249958643144.86835;475431716489.22076;15527.133461056053;21651.21472801037;2607.950186046598;10644.006358998033;1261519.6914663792;568583.1173579172;24257.32255917164;410417.0388295383;3.3696270402428286;0.3190816243813034
3092;2019-02-16 20:32:37.840;807;189;132;131;125;48;205;-180;12;-251;381;380;8;146;251;223;278;191;213;211;204;-182;558;355;368;132;360;261;557;-1.0;82.0;410.0;534.0;137.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.892578125;11047.4033203125;0.0;4022.43115234375;436.0;90245;;;Calculated values ==>;1550345557.84;353.86;292.06;286.36;286.26000000000005;285.66;277.96000000000004;273.8482719121499;293.66;255.16000000000003;274.36;248.06000000000003;311.26000000000005;311.16;273.96000000000004;287.76000000000005;298.26000000000005;295.46000000000004;300.96000000000004;292.26000000000005;294.26000000000005;293.56;;316.76000000000005;254.96000000000004;240.83765695389522;262.63441904999945;273.8482719121499;294.46000000000004;5580000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2610000.0;5570000.0;0.0;0.013666666666666666;0.06833333333333333;0.089;0.022833333333333334;0.022833333333333334;;11047.4033203125;0.0;4022.43115234375;32505.892578125;514581.23177407845;410706.54676073755;232796.27958045618;232494.95731534608;230706.34264985917;430477.46260093397;459025.7599915035;451342.99005638866;444437.38938730065;493540.93557051296;493434.2231440352;450831.8627949153;467559.248972919;466377.8143668663;463446.8648078147;435667.96163266146;411509.7758049635;459849.8075514734;458887.9186232276;;183142.23651711168;451648.4582884696;205788.89094954112;232796.27958045618;273.8482719121499;1643391.0456018005;634307.8949484398;108698.56097385724;0.0;0;112;111;0;0;0;0;0;44;36;679333493019.3451;250037829944.88092;475588890289.2457;16779.53010563458;21881.501493164633;330.161872978539;5162.425758143281;1261788.868792445;568945.8295310455;24281.80274562288;410548.7371438241;2.929933922634414;0.3318668178623711
3093;2019-02-16 20:33:37.860;806;192;130;130;126;49;205;-176;18;-252;383;381;16;148;252;222;278;194;213;210;204;-179;553;359;368;134;365;261;554;-2.0;84.0;515.0;539.0;137.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.1875;10963.4423828125;0.0;4023.01171875;438.0;90246;;;Calculated values ==>;1550345617.86;353.76;292.36;286.16;286.16;285.76000000000005;278.06;274.27422755570615;293.66;255.56000000000003;274.96000000000004;247.96000000000004;311.46000000000004;311.26000000000005;274.76000000000005;287.96000000000004;298.36;295.36;300.96000000000004;292.56;294.16;293.56;;316.96000000000004;255.26000000000002;241.2770596917726;262.63441904999945;274.27422755570615;294.46000000000004;5530000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.014;0.08583333333333334;0.08983333333333333;0.022833333333333334;0.022833333333333334;;10963.4423828125;0.0;4023.01171875;32462.1875;514878.4625753519;413177.15693683183;232268.32528691398;232268.32528691398;231072.85652437375;430214.79039162316;459025.7599915035;452106.01007458626;443943.25829599384;493754.2891639116;493540.93557051296;451852.1518050079;467790.8173096643;465789.28146489616;462715.43254397233;436807.7707599441;413914.7804853892;459712.81932707026;458887.9186232276;;183977.97901196036;451612.4455072676;206679.9899895082;232268.32528691398;274.27422755570615;1643932.6267358353;634491.3798038122;108765.62867954746;0.0;0;112;111;0;0;0;0;0;44;36;679554366619.2749;250117656544.85556;475745542489.1959;21065.73339063587;22003.09892067872;320.50186384376906;5174.480714512495;1262104.351113879;569311.6564360458;24287.226750827278;410634.90674469795;3.2405140375806143;0.3574134063402815
3094;2019-02-16 20:34:37.861;806;192;129;129;126;51;205;-173;33;-254;382;379;28;151;254;221;278;193;213;210;204;-175;555;360;368;133;365;265;555;0.0;108.0;622.0;546.0;137.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.26171875;10957.7880859375;0.0;4088.953125;439.0;90247;;;Calculated values ==>;1550345677.861;353.76;292.36;286.06;286.06;285.76000000000005;278.26000000000005;274.38016830617;293.66;255.86;276.46000000000004;247.76000000000002;311.36;311.06;275.96000000000004;288.26000000000005;298.56;295.26000000000005;300.96000000000004;292.46000000000004;294.16;293.56;;317.06;255.66000000000003;241.05796691057077;263.1675429290057;274.38016830617;294.46000000000004;5550000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2650000.0;5550000.0;0.0;0.018000000000000002;0.10366666666666666;0.091;0.022833333333333334;0.022833333333333334;;10957.7880859375;0.0;4088.953125;32526.26171875;514710.75017791084;412758.3114497388;231943.69716031195;231943.69716031195;231049.24693110693;430148.3826014536;459025.7599915035;453310.7128622403;443923.94004489185;493227.1046673196;492905.61047717504;452677.14239144884;467576.4367304163;466051.1729702569;462431.52345146996;436354.73382142355;413134.7333990844;459712.81932707026;458887.9186232276;;184395.8529593127;452196.640584172;206886.6642683656;231943.69716031195;274.38016830616994;1644474.2061736628;634674.0597695058;108833.22951342745;0.0;0;112;111;0;0;0;0;0;44;36;679775170299.8855;250197757880.0771;475903345119.6323;25545.95970423168;22323.20784473838;417.9600076021044;5181.893056736575;1262492.78836459;569681.0484832106;24293.380702337163;410721.21129808226;3.553528293185638;0.382865002697056
3095;2019-02-16 20:35:37.871;806;192;128;128;123;51;205;-173;43;-255;381;379;37;154;254;222;278;193;213;210;204;-175;554;360;368;134;365;269;554;0.0;78.0;689.0;551.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32523.419921875;10906.9638671875;0.0;4168.65869140625;438.0;90248;;;Calculated values ==>;1550345737.871;353.76;292.36;285.96000000000004;285.96000000000004;285.46000000000004;278.26000000000005;274.38016830617;293.66;255.86;277.46000000000004;247.66000000000003;311.26000000000005;311.06;276.86;288.56;298.56;295.36;300.96000000000004;292.46000000000004;294.16;293.56;;316.96000000000004;255.66000000000003;241.2770596917726;263.6948088759802;274.38016830617;294.46000000000004;5540000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2690000.0;5540000.0;0.0;0.013000000000000001;0.11483333333333333;0.09183333333333334;0.022833333333333334;0.022833333333333334;;10906.9638671875;0.0;4168.65869140625;32523.419921875;514794.6300108881;413177.15693683183;231668.76277226704;231668.76277226704;230185.61622785314;430148.3826014536;459025.7599915035;453890.5520835053;443621.83655424195;492697.22025923606;492481.94897805;453128.81857222365;467362.3568566359;466051.1729702569;462564.72855843324;436581.7259959107;413548.20129128615;459712.81932707026;458887.9186232276;;183977.97901196036;452025.2165551665;206753.5426428414;231668.76277226704;274.38016830617;1645016.3772006952;634856.2964034639;108902.05441412519;0.0;0;112;111;0;0;0;0;0;44;36;679996007099.8503;250277871230.06436;476063571819.6069;28379.566584102904;22524.11538761519;299.4358211601192;5188.1707252636;1262942.242646819;570054.8384647031;24299.359997292326;410807.64289911825;3.740561180738527;0.3990952199664094
3096;2019-02-16 20:36:37.872;803;194;129;128;123;51;205;-167;49;-244;382;379;42;137;255;222;278;196;213;210;204;-172;581;363;368;134;368;253;575;-3.0;84.0;988.0;564.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41043.38671875;19939.478515625;0.0;3926.77563476562;436.0;90249;;;Calculated values ==>;1550345797.872;353.46000000000004;292.56;286.06;285.96000000000004;285.46000000000004;278.26000000000005;274.69669130483857;293.66;256.46000000000004;278.06;248.76000000000002;311.36;311.06;277.36;286.86;298.66;295.36;300.96000000000004;292.76000000000005;294.16;293.56;;316.76000000000005;255.96000000000004;241.2770596917726;261.54996906429363;274.69669130483857;294.46000000000004;5810000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2530000.0;5750000.0;0.0;0.014;0.16466666666666668;0.094;0.022833333333333334;0.022833333333333334;;19939.478515625;0.0;3926.77563476562;41043.38671875;512139.3304219983;253304.44562726302;231469.42964607198;231175.3656085519;229717.26641090136;429947.3805835815;459025.7599915035;457291.72980010055;444797.7241728205;494483.439153878;494165.9651972207;456441.8272467007;467647.5693822956;465749.9238030741;462110.72912221303;430079.39184716466;254114.28473885378;459712.81932707026;458887.9186232276;;183142.23651711168;452334.347272053;206540.76891563757;231469.42964607198;274.69669130483857;1645629.4441395719;635113.354373905;108969.51749112767;0.0;0;112;112;0;0;0;0;0;44;36;680216810779.5836;250358272569.96722;476220174429.4177;41290.32489230824;23104.59636550305;2463.5114995163526;5192.722164978388;1263522.8347514616;570435.0840661741;24322.38494201283;410894.15178155643;3.018955319434858;0.29839627378580164
3097;2019-02-16 20:37:37.852;803;199;128;127;121;51;205;-154;53;-199;370;365;41;112;256;221;278;201;213;210;204;-155;560;363;368;134;368;245;554;-1.0;84.0;906.0;532.0;137.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40366.41015625;19301.234375;0.0;3793.26782226562;418.0;90250;;;Calculated values ==>;1550345857.852;353.46000000000004;293.06;285.96000000000004;285.86;285.26000000000005;278.26000000000005;274.69669130483857;293.66;257.76000000000005;278.46000000000004;253.26000000000002;310.16;309.66;277.26000000000005;284.36;298.76000000000005;295.26000000000005;300.96000000000004;293.26000000000005;294.16;293.56;;314.96000000000004;257.66;241.2770596917726;260.44013211722256;274.69669130483857;294.46000000000004;5600000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2450000.0;5540000.0;0.0;0.014;0.151;0.08866666666666667;0.022833333333333334;0.022833333333333334;;19301.234375;0.0;3793.26782226562;40366.41015625;513922.6339555475;415686.1643850296;231668.76277226704;231370.359533236;229598.38604346747;429947.3805835815;459025.7599915035;459049.5477933652;449537.9189844676;494051.81612057716;493525.6843980862;457620.9684912569;465919.48332032334;465881.35710542713;461976.67714593874;435205.1688161365;416368.5653301002;459712.81932707026;458887.9186232276;;175620.85347054448;454079.1053184949;205481.99400627465;231668.76277226704;274.69669130483857;1646307.6329754211;635440.2513127839;109033.82974205822;0.0;0;112;112;0;0;0;0;0;44;36;680437537179.6538;250438645769.9928;476369524629.4652;38288.70062185067;22042.277203016863;263.7124488045082;5188.1707252636;1264185.7722447752;570811.1826047159;24345.104232633985;410980.6303865224;2.848420824880318;0.2903991397083117
3098;2019-02-16 20:38:37.873;812;191;128;127;119;48;205;-154;52;-181;358;353;38;105;255;222;278;192;212;210;204;-155;552;359;368;133;364;239;548;-2.0;111.0;733.0;527.0;137.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;39954.66796875;19124.63671875;0.0;3654.078125;404.0;90251;;;Calculated values ==>;1550345917.873;354.36;292.26000000000005;285.96000000000004;285.86;285.06;277.96000000000004;274.27422755570615;293.66;257.76000000000005;278.36;255.06000000000003;308.96000000000004;308.46000000000004;276.96000000000004;283.66;298.66;295.36;300.96000000000004;292.36;294.16;293.56;;313.56;257.66;241.05796691057077;259.59022785621676;274.27422755570615;294.36;5520000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2390000.0;5480000.0;0.0;0.018500000000000003;0.12216666666666667;0.08783333333333333;0.022833333333333334;0.022833333333333334;;19124.63671875;0.0;3654.078125;39954.66796875;515692.8777258548;415233.3291099176;231814.86334082283;231514.88779765682;229147.2837524931;430214.79039162316;459025.7599915035;459872.59181413817;451578.79877950967;493421.14181651943;492897.06518788124;458226.08254096337;465982.7640670832;466325.4276100551;462715.43254397233;437032.8789241485;415579.6716023351;459712.81932707026;458887.9186232276;;169771.2103021376;454245.492575108;203873.43642158178;231814.86334082283;274.27422755570615;1646977.2095619193;635760.5789802006;109095.91267961642;0.0;0;112;112;0;0;0;0;0;44;36;680658414459.3169;250518773804.87057;476514775449.24365;31274.56348379064;21991.012265484722;396.88433545354775;5184.834762281576;1264765.6690042913;571178.2551134878;24350.611132568356;411067.10235338606;2.583433492656279;0.2690528414390209
3099;2019-02-16 20:39:37.863;821;181;128;127;118;44;205;-177;36;-203;351;349;28;127;254;224;278;182;213;210;204;-171;528;352;368;131;357;257;528;-2.0;110.0;589.0;525.0;137.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31799.833984375;10399.619140625;0.0;3949.15991210938;407.0;90252;;;Calculated values ==>;1550345977.863;355.26;291.26000000000005;285.96000000000004;285.86;284.96000000000004;277.56;273.5264737036516;293.66;255.46000000000004;276.76000000000005;252.86;308.26000000000005;308.06;275.96000000000004;285.86;298.56;295.56;300.96000000000004;291.36;294.16;293.56;;313.86;256.06;240.61611355647437;262.0952818180154;273.5264737036516;294.46000000000004;5280000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2570000.0;5280000.0;0.0;0.018333333333333333;0.09816666666666667;0.0875;0.022833333333333334;0.022833333333333334;;10399.619140625;0.0;3949.15991210938;31799.833984375;518752.30574088887;419346.0031706415;232319.74262586454;232014.1784303355;229308.19356177392;430671.36484660726;459025.7599915035;455043.3806885206;449656.3203589651;490761.86264313303;490547.8546890893;454051.8937662515;465924.3352285476;467193.43905229;464023.44869193796;442179.4721508348;419648.98583751195;459712.81932707026;458887.9186232276;;171024.68490186572;452947.10811362206;202471.33760528834;232319.74262586454;273.5264737036516;1647575.0640859266;636006.5734398236;109159.26243654957;0.0;0;112;112;0;0;0;0;0;44;36;680879177659.3519;250597960604.88318;476663550649.26733;24794.155562670636;21916.6299194792;413.05891574425226;5173.306685273124;1265232.8304565318;571544.0911489177;24357.35953474156;411153.4058124885;3.644710876860368;0.3925243239076657
3100;2019-02-16 20:40:37.903;819;176;129;129;118;43;205;-185;10;-252;359;360;15;147;251;226;278;177;212;210;204;-181;538;350;368;132;355;260;538;320.0;87.0;582.0;515.0;137.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.791015625;10640.37890625;0.0;3985.955078125;417.0;90253;;;Calculated values ==>;1550346037.903;355.06000000000006;290.76000000000005;286.06;286.06;284.96000000000004;277.46000000000004;273.3108153835814;293.66;254.66000000000003;274.16;247.96000000000004;309.06;309.16;274.66;287.86;298.26000000000005;295.76000000000005;300.96000000000004;290.86;294.16;293.56;;314.86;255.06000000000003;240.83765695389522;262.5002047102346;273.3108153835814;294.36;5380000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2600000.0;5380000.0;0.05333333333333334;0.0145;0.097;0.08583333333333334;0.022833333333333334;0.07616666666666667;;10640.37890625;0.0;3985.955078125;32076.791015625;517695.8671294384;413923.4218556576;232367.45294323174;232367.45294323174;229078.75878263678;430799.1582183253;459025.7599915035;451265.47346842394;444331.0410573635;491295.1034383869;491402.2186419902;451901.06599294435;467815.5662376409;467090.7383467643;464578.8495294238;440091.65964676166;414282.1117345503;459712.81932707026;458887.9186232276;;175203.01333496982;451751.31777459657;203089.66573420205;211866.5953789221;273.3108153835814;1648107.7241661756;636182.0236463442;109225.43247899441;0.0;0;112;112;0;0;0;0;0;44;36;681100124860.0889;250676913205.14655;476818754049.78503;24073.053350219525;21343.458466800534;374.2384447270652;18814.79078710794;1265640.3286833258;571904.8322204977;24363.924719974944;411353.43989263376;4.417069999760145;0.3582473506213161
3101;2019-02-16 20:41:40.864;812;181;132;130;122;44;205;-153;2;-200;367;368;6;149;250;227;278;182;212;210;204;-157;551;350;368;132;355;264;551;342.0;86.0;1076.0;517.0;137.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.142578125;10907.943359375;0.0;4062.95458984375;427.0;90254;;;Calculated values ==>;1550346100.864;354.36;291.26000000000005;286.36;286.16;285.36;277.56;273.3108153835814;293.66;257.86;273.36;253.16000000000003;309.86;309.96000000000004;273.76000000000005;288.06;298.16;295.86;300.96000000000004;291.36;294.16;293.56;;315.86;257.46000000000004;240.83765695389522;263.0348170998261;273.3108153835814;294.36;5510000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2640000.0;5510000.0;0.057;0.014333333333333333;0.17933333333333332;0.08616666666666667;0.022833333333333334;0.07983333333333334;;10907.943359375;0.0;4062.95458984375;32341.142578125;515776.08948883513;249462.6530864694;232947.6685808663;232342.67949808593;229959.83920546612;430799.1582183253;459025.7599915035;449515.8643212122;449789.5646587384;491724.3846569885;491831.7628693846;450034.5520155481;467484.690220213;466961.99702802964;464708.80337326357;437257.06110008125;249849.01163384554;459712.81932707026;458887.9186232276;;179381.48055642567;454207.76086730853;201573.28041915517;210546.74843200366;273.3108153835814;1648671.03215434;636370.4547459867;109295.81684029005;0.0;0;112;112;0;0;0;0;0;44;36;681331821339.9625;250760021725.10123;476983711869.69507;44464.370046435564;21768.67106528255;2686.1820423493787;19825.903420266048;1266239.659893343;572281.8298296628;24390.686821944633;411691.3366630037;5.927842596707077;0.4594607879605459
3102;2019-02-16 20:42:37.854;806;189;133;132;127;46;205;-139;14;-134;378;380;11;149;251;228;278;191;212;210;203;-142;559;354;368;133;359;270;558;-1.0;84.0;1105.0;512.0;137.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.22265625;10998.546875;0.0;4148.62890625;433.0;90255;;;Calculated values ==>;1550346157.854;353.76;292.06;286.46000000000004;286.36;285.86;277.76000000000005;273.7412296467126;293.66;259.26000000000005;274.56;259.76000000000005;310.96000000000004;311.16;274.26000000000005;288.06;298.26000000000005;295.96000000000004;300.96000000000004;292.26000000000005;294.16;293.46000000000004;;316.46000000000004;258.96000000000004;241.05796691057077;263.82572766246335;273.7412296467126;294.36;5590000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2700000.0;5580000.0;0.0;0.014;0.18416666666666667;0.08533333333333333;0.022833333333333334;0.022833333333333334;;10998.546875;0.0;4148.62890625;32627.22265625;514374.7571444236;410249.6488763151;233073.29624275456;232771.29198370528;231275.2861762901;430542.39183029096;459025.7599915035;449986.8462479572;456380.4301685361;492267.9617866037;492483.51650095725;449594.4067470239;466633.9149595635;466520.93082736776;464251.3028343667;435437.0675432311;411066.4166422016;459712.81932707026;458749.9321009194;;181888.63598580268;455568.9969168983;201190.0197689628;233073.29624275456;273.64082458624875;1649185.2748120243;636543.850701357;109360.81380466792;0.0;0;112;112;0;0;0;0;0;44;36;681541544539.9976;250835533475.11386;477135875169.7205;45820.08220988147;21707.00604995716;341.1891126144134;5152.9498520947645;1266954.2864120859;572625.9518906645;24414.649305576615;411889.0512252579;4.820781661155439;0.47598442333009156
3103;2019-02-16 20:43:37.865;802;194;133;133;130;49;205;-138;32;-108;394;396;26;144;253;226;278;196;212;210;203;-140;582;360;368;134;366;262;578;-2.0;86.0;1133.0;507.0;137.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;41239.36328125;19985.166015625;0.0;4006.58911132812;435.0;90256;;;Calculated values ==>;1550346217.865;353.36;292.56;286.46000000000004;286.46000000000004;286.16;278.06;274.38016830617;293.66;259.36;276.36;262.36;312.56;312.76000000000005;275.76000000000005;287.56;298.46000000000004;295.76000000000005;300.96000000000004;292.76000000000005;294.16;293.46000000000004;;316.66;259.16;241.2770596917726;262.7682575881327;274.38016830617;294.36;5820000.0;3600000.0;3679999.9999999995;1340000.0;3660000.0;2620000.0;5780000.0;0.0;0.014333333333333333;0.18883333333333333;0.0845;0.022833333333333334;0.022833333333333334;;19985.166015625;0.0;4006.58911132812;41239.36328125;511929.0909204963;253138.49193899822;232582.24699980664;232582.24699980664;231694.58666592813;430148.3826014536;459025.7599915035;453699.29166053823;458847.0651413366;494822.4279827043;495035.39818596415;452944.0162173301;467186.040438873;465776.03838283056;463096.3509743104;429821.8334870086;253941.7324591653;459712.81932707026;458749.9321009194;;182724.36793118677;455609.2582366682;202018.50391897123;232582.24699980664;273.991240408014;1649800.9425457239;636802.095644654;109428.78641408237;0.0;0;113;112;0;0;0;0;0;44;36;681762385019.6957;250915648160.00436;477295504429.5024;47525.72208519923;21428.418739845394;2520.9481147324204;5164.162143142075;1267732.310725127;572985.479664765;24438.504821814888;411975.04292068846;3.1943995208929126;0.30396258046737323
3104;2019-02-16 20:44:37.875;798;205;130;129;127;54;205;-128;51;-86;402;401;43;115;256;221;278;207;212;210;203;-130;569;367;368;134;372;254;562;-1.0;84.0;1175.0;521.0;137.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40675.12890625;19519.638671875;0.0;3910.52416992188;420.0;90257;;;Calculated values ==>;1550346277.875;352.96000000000004;293.66;286.16;286.06;285.86;278.56;275.1157276137837;293.66;260.36;278.26000000000005;264.56;313.36;313.26000000000005;277.46000000000004;284.66;298.76000000000005;295.26000000000005;300.96000000000004;293.86;294.16;293.46000000000004;;315.16;260.16;241.2770596917726;261.6868853414304;275.1157276137837;294.36;5690000.0;3670000.0000000005;3679999.9999999995;1340000.0;3720000.0000000005;2540000.0;5620000.0;0.0;0.014;0.19583333333333333;0.08683333333333333;0.022833333333333334;0.022833333333333334;;19519.638671875;0.0;3910.52416992188;40675.12890625;512542.6654955835;414690.8345392522;232072.99123057924;231774.8421514348;231181.21171868342;429675.2189834977;459025.7599915035;457372.1923269806;461054.21914153715;496493.0643684342;496387.57764356304;456399.65931981895;464963.6691126647;465302.48715872667;461365.71627760044;433070.78956138995;415397.39963423496;459712.81932707026;458749.9321009194;;176456.53798984195;456624.80301142525;203480.8021005908;232072.99123057924;274.59146904010004;1650483.6770839726;637131.3572181151;109494.77335407297;0.0;0;113;112;0;0;0;0;0;44;36;681983221819.6605;250996061559.99158;477450330229.4778;49720.397252668;21981.337412424124;247.42745898016986;5175.790149872768;1268542.8301168685;573347.2879239711;24461.5784632249;412061.22355082806;3.291695102364482;0.32264297053648955
3105;2019-02-16 20:45:37.885;805;196;128;127;121;54;205;-129;61;-64;402;401;48;114;256;219;278;197;212;210;203;-130;558;362;368;133;367;252;551;-3.0;86.0;1016.0;495.0;137.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40211.90234375;19128.720703125;0.0;3883.05541992188;405.0;90258;;;Calculated values ==>;1550346337.885;353.66;292.76000000000005;285.96000000000004;285.86;285.26000000000005;278.56;274.5913991737795;293.66;260.26000000000005;279.26000000000005;266.76000000000005;313.36;313.26000000000005;277.96000000000004;284.56;298.76000000000005;295.06;300.96000000000004;292.86;294.16;293.46000000000004;;313.66;260.16;241.05796691057077;261.41265627149306;274.5913991737795;294.36;5580000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2520000.0;5510000.0;0.0;0.014333333333333333;0.16933333333333334;0.0825;0.022833333333333334;0.022833333333333334;;19128.720703125;0.0;3883.05541992188;40211.90234375;514336.37949595845;415802.19974565186;231741.51620549758;231442.33245516315;229665.9339174885;430014.67791919125;459025.7599915035;458896.97463509784;463394.60583812575;496696.8772106001;496591.60029142624;457332.5974416616;465138.45905661694;466025.3883456046;461860.70334265823;435667.96163266146;416143.28649519663;459712.81932707026;458749.9321009194;;170189.03402730724;456785.31375452015;201376.2010675918;231741.51620549758;273.7492231445461;1651157.8480207145;637453.4805577992;109559.73067506077;0.0;0;113;112;0;0;0;0;0;44;36;682204058619.6254;251076174909.97885;477602155529.4537;43606.85099076435;21071.25179667159;279.8536769703292;5183.3588296121325;1269320.6868066182;573706.1192959193;24465.97320502537;412147.564180017;3.0480617801496033;0.3010693022086075
3106;2019-02-16 20:46:37.856;810;190;128;127;120;50;205;-142;56;-68;406;405;46;116;255;221;278;191;212;210;203;-140;556;359;368;133;364;250;550;-2.0;85.0;705.0;453.0;137.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;40175.890625;19115.15234375;0.0;3824.0283203125;397.0;90259;;;Calculated values ==>;1550346397.856;354.16;292.16;285.96000000000004;285.86;285.16;278.16;274.27422755570615;293.66;258.96000000000004;278.76000000000005;266.36;313.76000000000005;313.66;277.76000000000005;284.76000000000005;298.66;295.26000000000005;300.96000000000004;292.26000000000005;294.16;293.46000000000004;;312.86;259.16;241.05796691057077;261.13683023647616;274.27422755570615;294.36;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2500000.0;5500000.0;0.0;0.014166666666666666;0.1175;0.0755;0.022833333333333334;0.022833333333333334;;19115.15234375;0.0;3824.0283203125;40175.890625;515115.4836942737;414083.7466353395;231765.89882121078;231466.45240704165;229395.26074894576;430214.79039162316;459025.7599915035;458615.40399587416;462997.49944759306;497320.3676905372;497215.3773348035;457414.5806444957;465659.2390521503;466325.4276100551;462582.5062421609;436126.78322159586;414443.2327276156;459712.81932707026;458749.9321009194;;166846.47414792277;455772.06672568707;199931.5517786053;231765.89882121078;273.1680725377428;1651827.422510798;637772.0254618016;109623.92533042848;0.0;0;113;112;0;0;0;0;0;44;36;682424751899.4639;251155936339.9205;477752682739.34357;30395.35263552909;19315.958878504673;307.1836319980533;5182.802093220014;1269937.0737719552;574042.5167139234;24470.8628181407;412233.9071017181;2.406419743043941;0.24413535450646906
3107;2019-02-16 20:47:37.856;814;189;129;128;120;46;205;-159;-12;-113;410;408;0;111;253;223;278;190;212;210;203;-157;555;358;368;131;363;245;550;-2.0;86.0;487.0;440.0;137.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;40068.6953125;19187.73046875;0.0;3717.85327148438;392.0;90260;;;Calculated values ==>;1550346457.856;354.56000000000006;292.06;286.06;285.96000000000004;285.16;277.76000000000005;274.1680685717883;293.66;257.26000000000005;271.96000000000004;261.86;314.16;313.96000000000004;273.16;284.26000000000005;298.46000000000004;295.46000000000004;300.96000000000004;292.16;294.16;293.46000000000004;;312.36;257.46000000000004;240.61611355647437;260.44013211722256;274.1680685717883;294.36;5550000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2450000.0;5500000.0;0.0;0.014333333333333333;0.08116666666666666;0.07333333333333333;0.022833333333333334;0.022833333333333334;;19187.73046875;0.0;3717.85327148438;40068.6953125;515686.71139829175;413720.03103230504;232066.2768031903;231765.89882121078;229395.26074894576;430280.9020939914;459025.7599915035;451154.9255917152;458812.5779217356;498242.8382829309;498034.0088639097;452643.50187484024;465804.94500043546;466207.9483817794;462998.3561934723;436354.73382142355;414083.7466353395;459712.81932707026;458749.9321009194;;164757.40606591295;454373.77755486575;200389.54894365973;232066.2768031903;273.3443151839231;1652496.1273936105;638091.2161519057;109686.77434369345;0.0;0;113;112;0;0;0;0;0;44;36;682645551899.4639;251235136339.9205;477901182739.34357;20353.789737933836;18625.510098155108;319.21748300053787;5175.943462631482;1270359.983291734;574358.6956220623;24476.082827432354;412320.22998135025;1.941642757770027;0.20527098465159727
