;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3108;2019-02-16 20:48:37.847;817;188;128;128;120;44;205;-163;-54;-138;410;407;-44;87;253;224;278;189;212;210;203;-163;552;358;368;131;363;239;548;-2.0;108.0;552.0;460.0;137.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40003.140625;19099.935546875;0.0;3592.95922851562;389.0;90261;;;Calculated values ==>;1550346517.847;354.86;291.96000000000004;285.96000000000004;285.96000000000004;285.16;277.56;274.1680685717883;293.66;256.86;267.76000000000005;259.36;314.16;313.86;268.76000000000005;281.86;298.46000000000004;295.56;300.96000000000004;292.06;294.16;293.46000000000004;;312.06;256.86;240.61611355647437;259.59022785621676;274.1680685717883;294.36;5520000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.018000000000000002;0.092;0.07666666666666666;0.022833333333333334;0.022833333333333334;;19099.935546875;0.0;3592.95922851562;40003.140625;516300.63784275186;414171.1577566021;231814.86334082283;231814.86334082283;229440.2259803645;430280.9020939914;459025.7599915035;446959.673318043;456298.48856787744;498842.9175842651;498531.44947313686;448229.02173454413;463927.7624110915;466207.9483817794;463130.76999981416;437032.8789241485;414529.21004869137;459712.81932707026;458749.9321009194;;163503.975529645;453763.26120518637;201344.04683025155;231814.86334082283;273.7188713770687;1653163.2926025947;638410.232175452;109747.68864261392;0.0;0;113;112;0;0;0;0;0;44;36;682866318779.2322;251313724549.83804;478046360959.1912;22596.637636876814;19352.139768745;405.0660397582285;5181.684070022206;1270717.8498314477;574675.1285652255;24482.11761809461;412406.5305969974;2.094731764541221;0.2203716409574102
3109;2019-02-16 20:49:37.837;819;180;127;126;119;42;205;-163;-56;-145;409;407;-43;106;252;225;278;180;212;210;203;-161;529;351;368;131;356;261;529;-1.0;86.0;476.0;430.0;137.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31796.07421875;10435.078125;0.0;3915.81176757812;396.0;90262;;;Calculated values ==>;1550346577.837;355.06000000000006;291.16;285.86;285.76000000000005;285.06;277.36;273.4187578820637;293.66;256.86;267.56;258.66;314.06;313.86;268.86;283.76000000000005;298.36;295.66;300.96000000000004;291.16;294.16;293.46000000000004;;312.76000000000005;257.06;240.61611355647437;262.63441904999945;273.4187578820637;294.36;5290000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2610000.0;5290000.0;0.0;0.014333333333333333;0.07933333333333333;0.07166666666666667;0.022833333333333334;0.022833333333333334;;10435.078125;0.0;3915.81176757812;31796.07421875;518432.0823268533;418687.3951377897;231988.54403024574;231684.28990489317;229581.65587013296;430735.4089219946;459025.7599915035;442341.6485765289;455590.86179582827;496519.5397034942;496307.3611403937;444119.7716391208;462873.1782677062;467077.56566689035;464301.610533057;441974.0509182721;418687.3951377897;459712.81932707026;458749.9321009194;;166428.6587063909;453966.9165405623;199886.04480093846;231988.54403024574;273.115862121819;1653761.5196719228;638656.3162685712;109810.25130540937;0.0;0;113;112;0;0;0;0;0;44;36;683087081979.2672;251392311449.85052;478196335959.2151;19234.811232863503;18209.12914133971;333.7753995202477;5177.718360947049;1271066.3871395164;574988.0869710969;24488.27360392091;412492.8445625436;2.9932244241443087;0.3165857251375733
3110;2019-02-16 20:50:37.877;811;177;127;127;119;42;205;-161;-40;-128;420;422;-35;127;250;227;277;178;212;209;203;-158;542;349;368;131;354;268;543;241.0;82.0;201.0;439.0;137.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32123.654296875;10660.1669921875;0.0;4010.44116210938;411.0;90263;;;Calculated values ==>;1550346637.877;354.26;290.86;285.86;285.86;285.06;277.36;273.20264511476705;293.66;257.06;269.16;260.36;315.16;315.36;269.66;285.86;298.16;295.86;300.86;290.96000000000004;294.06;293.46000000000004;;314.26000000000005;257.36;240.61611355647437;263.56353331371673;273.20264511476705;294.36;5420000.0;3490000.0;3679999.9999999995;1310000.0;3540000.0;2680000.0;5430000.0;0.04016666666666667;0.013666666666666666;0.033499999999999995;0.07316666666666666;0.022833333333333334;0.063;;10660.1669921875;0.0;4010.44116210938;32123.654296875;516402.11783159093;248325.42440860948;231637.13269950426;231637.13269950426;229259.53068493048;430862.6128555636;459025.7599915035;443116.9269690866;457306.52536959044;496976.8588921633;497189.9496800945;443807.1312414858;464325.02702693094;467104.03116414114;464855.17570026626;439028.7016665379;412561.4825829053;459575.6909922959;458749.9321009194;;172696.00095264515;454272.11807449115;198616.49295661325;210584.29095866633;272.6055106084189;1654294.5391876004;638832.227174274;109876.34744811575;0.0;0;113;112;0;0;0;0;0;44;36;683308029180.0042;251470963850.11288;478355141759.7448;8190.764539417855;18705.469904458063;361.71866080964594;15634.435391961944;1271295.0859693582;575295.9137119445;24494.073251632228;412666.3948008065;2.9236953264329903;0.24563821924383172
3111;2019-02-16 20:51:37.868;798;184;128;128;122;44;204;-167;-18;-135;436;438;-21;131;250;228;277;185;212;209;203;-166;554;353;368;131;358;269;554;-2.0;86.0;218.0;447.0;137.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.982421875;10903.2412109375;0.0;3996.29174804688;421.0;90264;;;Calculated values ==>;1550346697.868;352.96000000000004;291.56;285.96000000000004;285.96000000000004;285.36;277.56;273.6339639331285;293.56;256.46000000000004;271.36;259.66;316.76000000000005;316.96000000000004;271.06;286.26000000000005;298.16;295.96000000000004;300.86;291.66;294.06;293.46000000000004;;315.26000000000005;256.56;240.61611355647437;263.6948088759802;273.6339639331285;294.36;5540000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2690000.0;5540000.0;0.0;0.014333333333333333;0.036333333333333336;0.0745;0.022833333333333334;0.022833333333333334;;10903.2412109375;0.0;3996.29174804688;32362.982421875;513816.7452269998;250473.50590275877;231668.76277226704;231668.76277226704;229891.58303824594;430607.02586249536;458887.9186232276;445926.3072797034;456601.2472856504;498579.2668145166;498791.87643112725;445520.40179280733;464652.87886806007;466534.3108773681;464398.57556835364;436364.65251145075;250866.03273033988;459575.6909922959;458749.9321009194;;176874.38241465177;453457.4932251669;199070.68749532755;231668.76277226704;272.80225354228634;1654831.8472180637;639011.8952881846;109943.06021388092;0.0;0;113;112;0;0;0;0;0;44;36;683528796059.7725;251549552060.03043;478516217594.5758;8969.087518832323;18951.817026873032;2658.8135501959223;5185.02003300423;1271438.0632865452;575609.6773644343;24519.24057769894;412839.8642381799;2.400393235637595;0.2598845679153102
3112;2019-02-16 20:52:37.858;789;191;128;128;124;47;204;-180;-2;-164;449;449;-6;134;251;227;277;192;212;209;203;-180;558;357;368;131;363;270;558;0.0;81.0;155.0;443.0;137.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.4296875;10970.802734375;0.0;3996.10620117188;427.0;90265;;;Calculated values ==>;1550346757.858;352.06000000000006;292.26000000000005;285.96000000000004;285.96000000000004;285.56;277.86;274.0616903277293;293.56;255.16000000000003;272.96000000000004;256.76000000000005;318.06;318.06;272.56;286.56;298.26000000000005;295.86;300.86;292.36;294.06;293.46000000000004;;315.86;255.16000000000003;240.61611355647437;263.82572766246335;274.0616903277293;294.36;5580000.0;3570000.0000000005;3679999.9999999995;1310000.0;3629999.9999999995;2700000.0;5580000.0;0.0;0.013500000000000002;0.025833333333333333;0.07383333333333333;0.022833333333333334;0.022833333333333334;;10970.802734375;0.0;3996.10620117188;32505.4296875;512371.4224900604;411066.4166422016;231572.66581719168;231572.66581719168;230388.39721303806;430346.717906069;458887.9186232276;447878.912699699;453661.37671873835;499861.07589545276;499861.07589545276;447345.97649049107;464862.5502163717;465946.8475650451;463676.0370021611;435446.82147331175;411465.9254258662;459575.6909922959;458749.9321009194;;179381.48055642567;452025.91868924437;201022.93123816536;231572.66581719168;273.58870096171233;1655372.3272240441;639194.1486071413;110009.65242958229;0.0;0;113;112;0;0;0;0;0;44;36;683749559259.8075;251628138960.0429;478677890644.6015;6377.112854422952;18532.387240138;323.7420966405148;5187.214246811784;1271565.926975509;575921.9936719809;24544.091065654797;412926.2851179779;2.032514299981054;0.24055484129964594
3113;2019-02-16 20:53:37.869;784;202;125;126;123;50;204;-179;-7;-183;453;449;-7;100;254;223;277;204;212;209;203;-182;578;368;368;131;373;243;572;-1.0;111.0;209.0;449.0;137.0;0;65;0;1;0;1;0;0;0;0;1;1;1;0;0;40656.234375;19836.771484375;0.0;3530.82348632812;424.0;90266;;;Calculated values ==>;1550346817.869;351.56000000000006;293.36;285.66;285.76000000000005;285.46000000000004;278.16;275.2199585193972;293.56;255.26000000000002;272.46000000000004;254.86;318.46000000000004;318.06;272.46000000000004;283.16;298.56;295.46000000000004;300.86;293.56;294.06;293.46000000000004;;315.56;254.96000000000004;240.61611355647437;260.1585393101385;275.2199585193972;294.36;5780000.0;3679999.9999999995;3679999.9999999995;1310000.0;3729999.9999999995;2430000.0;5720000.0;0.0;0.018500000000000003;0.034833333333333334;0.07483333333333334;0.022833333333333334;0.022833333333333334;;19836.771484375;0.0;3530.82348632812;40656.234375;510023.5273395109;409234.71558852436;230364.8574880395;230657.15316961752;229782.67341444275;429606.4342157736;458887.9186232276;452127.61729458143;451718.123324114;502908.2174820261;502494.11217587604;452127.61729458143;464833.121933869;464891.5232240489;461483.0276717099;430599.07782172144;410085.76223018457;459575.6909922959;458749.9321009194;;178127.92459426197;451820.7631547394;205170.75684401055;230364.8574880395;275.2199585193972;1655982.1195318294;639450.925459074;110072.38834303497;0.0;0;113;113;0;0;0;0;0;44;36;683970399739.5056;251706753369.93546;478831818859.3911;8602.33063902822;18457.642138919542;379.49633844343214;5214.792536994091;1271690.7785563779;576230.30042893;24549.952460331206;413012.98439967923;1.3974164518995311;0.16089839789672217
3114;2019-02-16 20:54:37.879;794;199;121;120;116;53;204;-180;0;-235;437;426;-4;92;256;219;277;199;212;209;203;-181;535;362;368;132;367;244;535;-1.0;85.0;178.0;448.0;137.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;31739.423828125;10681.1455078125;0.0;3566.20825195312;412.0;90267;;;Calculated values ==>;1550346877.879;352.56000000000006;293.06;285.26000000000005;285.16;284.76000000000005;278.46000000000004;274.5913991737795;293.56;255.16000000000003;273.16;249.66000000000003;316.86;315.76000000000005;272.76000000000005;282.36;298.76000000000005;295.06;300.86;293.06;294.06;293.46000000000004;;314.36;255.06000000000003;240.83765695389522;260.2995467637923;274.5913991737795;294.36;5350000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2440000.0;5350000.0;0.0;0.014166666666666666;0.029666666666666668;0.07466666666666667;0.022833333333333334;0.022833333333333334;;10681.1455078125;0.0;3566.20825195312;31739.423828125;514931.7397520935;422297.8535285423;230035.1770471308;229738.224994;228559.1371511164;430014.67791919125;458887.9186232276;452816.6869526128;446131.22353995097;501152.8027044306;500009.591105433;452323.5558171465;463765.0368392912;466025.3883456046;461860.70334265823;440525.809356994;422297.8535285423;459575.6909922959;458749.9321009194;;173113.83306960555;451751.31777459657;207563.4376775184;230035.1770471308;274.5913991737795;1656585.5172329515;639705.2838199643;110131.54013116643;0.0;0;113;113;0;0;0;0;0;44;36;684191236539.4705;251785666519.9229;478977943209.3679;7275.846395161135;18232.695047248504;258.2293742363986;5222.320240394841;1271823.1187513322;576536.1041975678;24555.267726999515;413099.97483546694;2.1750769707532465;0.2539469322349561
3115;2019-02-16 20:55:37.870;805;180;120;120;111;50;204;-187;9;-254;417;409;3;130;253;220;277;180;212;209;203;-185;532;353;368;135;358;254;533;-2.0;85.0;409.0;540.0;137.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;31820.8515625;10552.69921875;0.0;3764.92651367188;416.0;90268;;;Calculated values ==>;1550346937.87;353.66;291.16;285.16;285.16;284.26000000000005;278.16;273.6339639331285;293.56;254.46000000000004;274.06;247.76000000000002;314.86;314.06;273.46000000000004;286.16;298.46000000000004;295.16;300.86;291.16;294.06;293.46000000000004;;314.76000000000005;254.66000000000003;241.49495122638035;261.6868853414304;273.6339639331285;294.36;5320000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2540000.0;5330000.0;0.0;0.014166666666666666;0.06816666666666667;0.09000000000000001;0.022833333333333334;0.022833333333333334;;10552.69921875;0.0;3764.92651367188;31820.8515625;516507.94222533336;417237.99557093345;229784.97696309257;229784.97696309257;227146.51660330544;430607.02586249536;458887.9186232276;452196.10302430677;443533.4570946943;498072.9512598899;497230.90264722053;451441.3861098975;466700.872519092;466922.41498093086;463350.48658631596;441155.55615373026;417237.99557093345;459575.6909922959;458749.9321009194;;174785.17458790913;450817.42770465824;205328.58262792826;229784.97696309257;273.6339639331284;1657115.10674364;639882.2059835275;110192.62375689743;0.0;0;113;113;0;0;0;0;0;44;36;684412003419.2388;251865754504.8389;479127320799.2112;16828.13597368647;22093.9960569057;338.8321082562881;5228.033142313713;1272023.9551408838;576872.1095480527;24560.24249302155;413187.0480506231;3.107288744139891;0.35089518841296113
3116;2019-02-16 20:56:37.840;806;178;121;121;113;49;204;-180;14;-251;401;394;11;149;251;222;277;179;212;209;203;-179;544;351;368;137;356;258;544;-1.0;83.0;304.0;528.0;136.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32214.609375;10806.658203125;0.0;3879.39233398438;425.0;90269;;;Calculated values ==>;1550346997.84;353.76;290.96000000000004;285.26000000000005;285.26000000000005;284.46000000000004;278.06;273.4187578820637;293.56;255.16000000000003;274.56;248.06000000000003;313.26000000000005;312.56;274.26000000000005;288.06;298.26000000000005;295.36;300.86;291.06;294.06;293.46000000000004;;315.66;255.26000000000002;241.92719264551067;262.23063862743834;273.4187578820637;294.36;5440000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2580000.0;5440000.0;0.0;0.013833333333333333;0.050666666666666665;0.08800000000000001;0.02266666666666667;0.02266666666666667;;10806.658203125;0.0;3879.39233398438;32214.609375;515630.83693843253;412128.71280242736;229825.58430435482;229825.58430435482;227490.83106409607;430735.4089219946;458887.9186232276;452125.41731027514;443464.5659813663;495978.3187832391;495236.3439689592;451746.1665618609;468326.00185660657;466948.68245374196;463909.99922022235;438593.5310484776;412511.102088295;459575.6909922959;458749.9321009194;;178545.77502346144;451092.14606941014;205497.37111652858;229825.58430435482;273.4187578820637;1657648.4687706197;640060.111631472;110256.29456266308;0.0;0;113;113;0;0;0;0;0;44;36;684632693019.344;251947313704.8778;479280843999.2844;12495.821007149825;21612.34019585358;360.80693394919325;5188.951883388798;1272268.19926602;577236.146907265;24566.069903213367;413273.8128551077;2.700380195487681;0.3135849991454301
3117;2019-02-16 20:57:37.880;804;184;123;123;116;49;204;-170;20;-244;386;381;19;155;250;224;277;186;211;209;203;-172;554;353;368;137;358;259;554;-1.0;84.0;463.0;540.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.03515625;10981.763671875;0.0;3958.62109375;432.0;90270;;;Calculated values ==>;1550347057.88;353.56000000000006;291.56;285.46000000000004;285.46000000000004;284.76000000000005;278.06;273.6339639331285;293.56;256.16;275.16;248.76000000000002;311.76000000000005;311.26000000000005;275.06;288.66;298.16;295.56;300.86;291.76000000000005;294.06;293.46000000000004;;316.36;255.96000000000004;241.92719264551067;262.3656120759269;273.6339639331285;294.26000000000005;5540000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2590000.0;5540000.0;0.0;0.014;0.07716666666666666;0.09000000000000001;0.02266666666666667;0.02266666666666667;;10981.763671875;0.0;3958.62109375;32479.03515625;514550.407815522;250473.50590275877;230185.61622785314;230185.61622785314;228144.53572478014;430607.02586249536;458887.9186232276;452707.4819948718;444219.1197882441;494282.85642268084;493750.762173217;452581.53297078336;468876.8728582244;466534.3108773681;463875.4189427811;436364.65251145075;410846.3285738816;459575.6909922959;458749.9321009194;;181470.77258748977;451819.6014801845;205275.84167910257;230185.61622785314;273.6339639331285;1658187.9418859826;640241.8028611579;110321.6548859646;0.0;0;113;113;0;0;0;0;0;44;36;684853640220.0809;252029568505.1522;479436047399.8021;19093.474911033525;22188.938382097374;357.2565351259683;5180.791159789503;1272531.6188956385;577601.4009037361;24572.057754717127;413360.28499043954;3.1338189559730347;0.3480185667778281
3118;2019-02-16 20:58:37.851;805;190;124;124;119;51;204;-164;34;-231;376;373;31;158;251;223;277;191;211;209;203;-166;554;357;368;139;363;261;554;-1.0;82.0;430.0;532.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.455078125;10947.6728515625;0.0;3981.75659179688;437.0;90271;;;Calculated values ==>;1550347117.851;353.66;292.16;285.56;285.56;285.06;278.26000000000005;274.0616903277293;293.56;256.76000000000005;276.56;250.06000000000003;310.76000000000005;310.46000000000004;276.26000000000005;288.96000000000004;298.26000000000005;295.46000000000004;300.86;292.26000000000005;294.06;293.46000000000004;;316.86;256.56;242.35481222062532;262.63441904999945;274.0616903277293;294.26000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1390000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013666666666666666;0.07166666666666667;0.08866666666666667;0.02266666666666667;0.02266666666666667;;10947.6728515625;0.0;3981.75659179688;32477.455078125;514672.53950698924;412420.9545810112;230480.4978228875;230480.4978228875;229014.4531857927;430346.717906069;458887.9186232276;454120.2570427979;445232.04284762236;493007.1338527443;492686.5628310769;453744.7720462681;468945.05736159475;465946.8475650451;463148.1647397199;436364.65251145075;412801.4708678641;459575.6909922959;458749.9321009194;;183560.10687098323;452099.0303075988;206032.02692295736;230480.4978228875;274.0616903277293;1658728.9843405655;640424.4598384892;110387.79271788565;0.0;0;113;113;0;0;0;0;0;44;36;685074333499.9194;252112328485.09164;479591971999.68805;17779.65649192191;21817.940966771544;322.03014912901773;5174.107176968724;1272838.7464736593;577967.9476481111;24577.715741065967;413446.53410262003;3.0204593521722907;0.3372155207204917
3119;2019-02-16 20:59:37.851;807;192;124;123;121;52;204;-160;44;-230;372;369;40;161;252;222;277;193;211;209;203;-162;557;358;368;140;363;266;557;-1.0;82.0;516.0;548.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.83984375;10984.259765625;0.0;4041.73803710938;439.0;90272;;;Calculated values ==>;1550347177.851;353.86;292.36;285.56;285.46000000000004;285.26000000000005;278.36;274.1680685717883;293.56;257.16;277.56;250.16000000000003;310.36;310.06;277.16;289.26000000000005;298.36;295.36;300.86;292.46000000000004;294.06;293.46000000000004;;317.06;256.96000000000004;242.56692532238324;263.299902668528;274.1680685717883;294.26000000000005;5570000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2660000.0;5570000.0;0.0;0.013666666666666666;0.08600000000000001;0.09133333333333334;0.02266666666666667;0.02266666666666667;;10984.259765625;0.0;4041.73803710938;32568.83984375;514665.1645346832;411902.9413244403;230411.33304687767;230117.17274191615;229531.35143228946;430280.9020939914;458887.9186232276;454525.8889938194;445148.6451337086;492048.02597086015;491725.42395574413;454022.92624855007;468598.21214472404;466077.4508732314;462865.82500516507;435677.75862157193;412290.7944217916;459575.6909922959;458749.9321009194;;184395.8529593127;452343.93649991805;206202.26845747532;230411.33304687767;274.1680685717883;1659271.0367982478;640607.2259436324;110454.65517312654;0.0;0;113;113;0;0;0;0;0;44;36;685295133499.9194;252196028485.09164;479750071999.68805;21355.831366125592;22480.939014543103;319.62184406366424;5175.674911891613;1273164.875539143;578337.1049812888;24583.06284100924;413532.78228669387;3.2831142253758805;0.3610138921948895
3120;2019-02-16 21:00:40.865;808;193;122;122;119;53;204;-158;52;-231;371;369;46;164;253;223;277;195;211;209;203;-160;556;359;368;142;365;271;556;0.0;86.0;550.0;570.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31016.03515625;10939.2041015625;0.0;4106.85400390625;441.0;90273;;;Calculated values ==>;1550347240.865;353.96000000000004;292.46000000000004;285.36;285.36;285.06;278.46000000000004;274.27422755570615;293.56;257.36;278.36;250.06000000000003;310.26000000000005;310.06;277.76000000000005;289.56;298.46000000000004;295.46000000000004;300.86;292.66;294.06;293.46000000000004;;317.26000000000005;257.16;242.98782864720522;263.95629194202945;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3679999.9999999995;1420000.0;3650000.0;2710000.0;5560000.0;0.0;0.014333333333333333;0.09166666666666666;0.095;0.02266666666666667;0.02266666666666667;;10939.2041015625;0.0;4106.85400390625;31016.03515625;514871.2357283135;412715.6717894541;229846.36975615713;229846.36975615713;228970.61932335712;430214.79039162316;458887.9186232276;454689.2023543824;444656.68663656636;491405.43835358456;491189.1665647814;453929.70516233734;468250.6694460681;465920.2808716204;462848.23961327464;435907.70175244415;413465.294141843;459575.6909922959;458749.9321009194;;185231.60634950487;452210.04282909184;206602.19993600767;229846.36975615713;274.2742275557062;1659827.5280912158;640799.098881242;110525.97119790087;0.0;0;113;113;0;0;0;0;0;44;36;685527025019.6948;252284878225.00558;479919264589.5242;22741.30855501768;23332.745074842995;321.6745090852833;5188.480746481279;1273550.8112575181;578738.0637988461;24588.675431058986;413623.4888011417;3.4284201565510415;0.37735274317198664
3121;2019-02-16 21:01:37.862;806;194;121;121;118;54;204;-162;55;-235;370;368;49;149;254;222;277;196;211;209;203;-164;582;363;368;142;368;255;576;-1.0;109.0;476.0;544.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41214.953125;19943.326171875;0.0;3829.966796875;440.0;90274;;;Calculated values ==>;1550347297.862;353.76;292.56;285.26000000000005;285.26000000000005;284.96000000000004;278.56;274.69669130483857;293.56;256.96000000000004;278.66;249.66000000000003;310.16;309.96000000000004;278.06;288.06;298.56;295.36;300.86;292.76000000000005;294.06;293.46000000000004;;317.16;256.76000000000005;242.98782864720522;261.82340779136865;274.69669130483857;294.26000000000005;5820000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2550000.0;5760000.0;0.0;0.018166666666666668;0.07933333333333333;0.09066666666666667;0.02266666666666667;0.02266666666666667;;19943.326171875;0.0;3829.966796875;41214.953125;512427.9408623683;253248.80892852604;229118.25778005266;229118.25778005266;228257.8898617562;429947.3805835815;458887.9186232276;457695.4711337854;444222.3907795115;493001.3729246512;492788.7577938727;456967.08645744185;468743.2015660957;465618.38118190103;462110.72912221303;429571.152014163;254056.42114914913;459575.6909922959;458749.9321009194;;184813.72873217988;451791.49455244653;207838.79988751278;229118.25778005266;274.69669130483857;1660399.3266519867;641043.5727114291;110588.80105554193;0.0;0;113;114;0;0;0;0;0;44;36;685736773979.6176;252365813964.9758;480069166699.469;19821.962585537625;22118.377649620663;3188.5176107144184;5204.984617939647;1273887.7527525604;579097.8662489812;24616.462989417123;413705.76607130247;2.117243182506362;0.220510695833411
3122;2019-02-16 21:02:37.863;805;200;120;119;115;54;204;-151;56;-218;355;348;45;117;256;220;277;202;211;209;203;-154;560;363;368;147;369;246;555;-1.0;85.0;807.0;617.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40246.73828125;19260.361328125;0.0;3618.42163085938;426.0;90275;;;Calculated values ==>;1550347357.863;353.66;293.16;285.16;285.06;284.66;278.56;274.69669130483857;293.56;258.06;278.76000000000005;251.36;308.66;307.96000000000004;277.66;284.86;298.76000000000005;295.16;300.86;293.36;294.06;293.46000000000004;;315.76000000000005;257.76000000000005;244.02132995426717;260.58029834229245;274.69669130483857;294.26000000000005;5600000.0;3629999.9999999995;3679999.9999999995;1470000.0;3690000.0;2460000.0;5550000.0;0.0;0.014166666666666666;0.1345;0.10283333333333333;0.02266666666666667;0.02266666666666667;;19260.361328125;0.0;3618.42163085938;40246.73828125;514168.0138900968;415648.4156121035;229283.84215883666;228992.50887352717;227835.04385385563;429947.3805835815;458887.9186232276;459247.72197531996;445110.99296559184;492365.59311906894;491625.77506512543;457938.3590730115;466348.49304047547;465737.0528256397;461842.5002642921;434981.9172077365;416332.02074452443;459575.6909922959;458749.9321009194;;178963.62700411686;451981.16713592823;206778.69837839232;229283.84215883666;274.69669130483857;1661078.185393676;641370.2755518244;110650.8719935298;0.0;0;113;114;0;0;0;0;0;44;36;685957577659.3508;252452515409.87106;480219469204.2874;33957.08367378677;25214.987203899942;264.2068665621713;5201.231372020543;1274335.9189401588;579492.3175296958;24645.236172904737;413792.4859830885;2.825216237775734;0.300163118591888
3123;2019-02-16 21:03:37.843;813;191;120;119;112;50;204;-143;57;-177;329;321;42;109;255;221;277;192;211;209;203;-144;551;359;368;148;364;240;547;-1.0;110.0;620.0;618.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39514.8125;18986.08984375;0.0;3456.09008789062;413.0;90276;;;Calculated values ==>;1550347417.843;354.46000000000004;292.26000000000005;285.16;285.06;284.36;278.16;274.27422755570615;293.56;258.86;278.86;255.46000000000004;306.06;305.26000000000005;277.36;284.06;298.66;295.26000000000005;300.86;292.36;294.06;293.46000000000004;;314.46000000000004;258.76000000000005;244.22491754036054;259.7329541166123;274.27422755570615;294.26000000000005;5510000.0;3590000.0;3679999.9999999995;1480000.0;3640000.0;2400000.0;5470000.0;0.0;0.018333333333333333;0.10333333333333333;0.103;0.02266666666666667;0.02266666666666667;;18986.08984375;0.0;3456.09008789062;39514.8125;515897.6337115488;415621.2991351717;229462.79494474808;229169.61878744664;227139.87781552845;430214.79039162316;458887.9186232276;460302.3076963813;449359.9829756038;490265.55931640725;489420.75090919435;458539.39802819607;466294.0241793694;466325.4276100551;462582.5062421609;437042.90874847426;415963.3411232605;459575.6909922959;458749.9321009194;;173531.66647045466;452864.8767705081;204507.69696337287;229462.79494474808;274.27422755570615;1661742.6434238676;641688.8897382158;110709.80660645002;0.0;0;113;114;0;0;0;0;0;44;36;686178304059.421;252540985909.8992;480365220604.33374;26432.109775744204;25580.78952013493;386.45873979558564;5197.175108873217;1274838.9944713053;579915.4745698175;24650.656578888313;413879.1104859944;2.566441108661826;0.2828878886276742
3124;2019-02-16 21:04:37.853;821;182;120;120;111;47;204;-149;58;-166;308;303;41;127;253;223;277;183;211;209;203;-147;527;352;368;149;357;258;527;-1.0;87.0;492.0;581.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31534.0625;10424.8408203125;0.0;3788.17065429688;409.0;90277;;;Calculated values ==>;1550347477.853;355.26;291.36;285.16;285.16;284.26000000000005;277.86;273.5264737036516;293.56;258.26000000000005;278.96000000000004;256.56;303.96000000000004;303.46000000000004;277.26000000000005;285.86;298.46000000000004;295.46000000000004;300.86;291.46000000000004;294.06;293.46000000000004;;314.06;258.46000000000004;244.42749628697553;262.23063862743834;273.5264737036516;294.26000000000005;5270000.0;3520000.0000000005;3679999.9999999995;1490000.0;3570000.0000000005;2580000.0;5270000.0;0.0;0.0145;0.082;0.09683333333333333;0.02266666666666667;0.02266666666666667;;10424.8408203125;0.0;3788.17065429688;31534.0625;518833.6780510326;419992.37454020354;229926.73463458405;229926.73463458405;227275.43574561484;430671.36484660726;458887.9186232276;457576.2050488785;450358.3037915251;486023.4559193229;485481.5782236052;455493.6157926646;465780.37104020553;467064.51337570406;463892.64845557977;442190.09069809015;420289.9029666323;459575.6909922959;458749.9321009194;;171860.34048652687;452377.4696870601;202013.7954596059;229926.73463458405;273.5264737036516;1662334.8160611;641934.0216755589;110770.1855074319;0.0;0;113;114;0;0;0;0;0;44;36;686399140859.3859;252630100759.88504;480514645504.31;20956.117586320353;24243.549121025146;317.5527221061392;5186.659142570269;1275233.9621829088;580330.7465922316;24656.52431886359;413965.656860068;3.567426837204845;0.40076493499233834
3125;2019-02-16 21:05:37.854;819;175;121;121;112;45;204;-164;56;-173;311;311;46;150;250;225;277;176;211;209;203;-163;538;349;368;149;354;266;538;422.0;85.0;626.0;568.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31870.263671875;10582.8056640625;0.0;3951.3125;421.0;90278;;;Calculated values ==>;1550347537.854;355.06000000000006;290.66;285.26000000000005;285.26000000000005;284.36;277.66;273.20264511476705;293.56;256.76000000000005;278.76000000000005;255.86;304.26000000000005;304.26000000000005;277.76000000000005;288.16;298.16;295.66;300.86;290.76000000000005;294.06;293.46000000000004;;315.26000000000005;256.86;244.42749628697553;263.299902668528;273.20264511476705;294.26000000000005;5380000.0;3490000.0;3679999.9999999995;1490000.0;3540000.0;2660000.0;5380000.0;0.07033333333333333;0.014166666666666666;0.10433333333333333;0.09466666666666666;0.02266666666666667;0.093;;10582.8056640625;0.0;3951.3125;31870.263671875;517695.8671294384;413560.4215453;229964.75995577226;229964.75995577226;227329.32065312553;430862.6128555636;458887.9186232276;456024.44544099725;449609.56056916254;485438.85793538;485438.85793538;454776.71252877964;467318.84728387697;467104.03116414114;464595.6765359818;439889.03855275386;413923.4218556576;459575.6909922959;458749.9321009194;;176874.38241465177;450678.37567485776;200504.20282608626;207684.55366773016;273.20264511476705;1662863.1942534833;642109.0883144748;110834.68227549097;0.0;0;113;114;0;0;0;0;0;44;36;686619944539.9965;252719502250.1323;480671848124.74475;26659.278646155715;23683.1550296837;367.84623654219706;23349.080194286602;1275630.7637658597;580730.1424510787;24662.236072062424;414203.4586518299;5.095552359673918;0.3951899745680759
3126;2019-02-16 21:06:37.854;810;181;123;122;116;47;204;-165;40;-167;322;325;41;159;250;226;277;183;211;209;203;-166;552;352;368;148;357;268;552;130.0;83.0;481.0;580.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32243.97265625;10851.4716796875;0.0;3989.52783203125;431.0;90279;;;Calculated values ==>;1550347597.854;354.16;291.26000000000005;285.46000000000004;285.36;284.76000000000005;277.86;273.5264737036516;293.56;256.66;277.16;256.46000000000004;305.36;305.66;277.26000000000005;289.06;298.16;295.76000000000005;300.86;291.46000000000004;294.06;293.46000000000004;;316.26000000000005;256.56;244.22491754036054;263.56353331371673;273.5264737036516;294.26000000000005;5520000.0;3520000.0000000005;3679999.9999999995;1480000.0;3570000.0000000005;2680000.0;5520000.0;0.021666666666666667;0.013833333333333333;0.08016666666666666;0.09666666666666666;0.02266666666666667;0.044333333333333336;;10851.4716796875;0.0;3989.52783203125;32243.97265625;515449.49537148426;249412.79572734787;230231.5404395455;229937.02860350022;228187.26094971248;430671.36484660726;458887.9186232276;453681.57950494776;450428.09743436513;486413.03397966555;486740.42636808055;453808.1434416201;468086.7857437354;466677.1382597011;464284.72016130394;436817.7646646179;250186.6167667283;459575.6909922959;458749.9321009194;;181052.91087944093;450534.61063245946;200972.34304725478;215931.93269143347;273.5264737036516;1663397.4795562178;642287.7072923394;110900.85594492457;0.0;0;113;114;0;0;0;0;0;44;36;686840744539.9965;252808602250.1323;480832048124.74475;20258.85712269172;24124.35253323645;2581.7308792541394;10764.931307153878;1276021.7482306;581128.5383474365;24686.815881360726;414487.74208100856;3.889891095054044;0.37259611872949633
3127;2019-02-16 21:07:37.845;803;189;125;124;119;49;204;-164;27;-170;334;335;30;161;251;226;277;191;211;208;203;-166;558;356;368;147;361;268;558;-1.0;86.0;506.0;571.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32340.998046875;10968.833984375;0.0;3996.88623046875;438.0;90280;;;Calculated values ==>;1550347657.845;353.46000000000004;292.06;285.66;285.56;285.06;278.06;273.955091788801;293.56;256.76000000000005;275.86;256.16;306.56;306.66;276.16;289.26000000000005;298.26000000000005;295.76000000000005;300.86;292.26000000000005;293.96000000000004;293.46000000000004;;316.96000000000004;256.56;244.02132995426717;263.56353331371673;273.955091788801;294.26000000000005;5580000.0;3560000.0;3679999.9999999995;1470000.0;3610000.0;2680000.0;5580000.0;0.0;0.014333333333333333;0.08433333333333333;0.09516666666666666;0.02266666666666667;0.02266666666666667;;10968.833984375;0.0;3996.88623046875;32340.998046875;514091.3592766721;410249.6488763151;230683.1647330249;230388.39721303806;228927.0034802755;430412.23801567365;458887.9186232276;452025.55824310443;450285.1734443347;487720.9181636913;487829.7081784939;452409.5171516808;468319.66823326016;466234.42928284;463692.9327583057;435446.82147331175;411066.4166422016;459438.4217246144;458749.9321009194;;183977.97901196036;450710.40975423355;202197.7090746959;230683.1647330249;273.955091788801;1663935.6069136325;642469.5158973004;110967.399412358;0.0;0;113;114;0;0;0;0;0;44;36;687061511419.7648;252897088975.03946;480992824004.57605;21068.81527986912;23650.125348002668;349.45246924591214;5169.513393672276;1276366.0938406696;581526.5992779318;24711.23874526008;414620.50920198695;3.356865274078925;0.374401841284749
3128;2019-02-16 21:08:37.845;801;193;124;124;121;51;204;-160;29;-178;342;342;28;153;252;225;277;195;211;208;203;-165;580;361;368;147;366;255;576;-1.0;86.0;575.0;585.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40797.9375;19881.78515625;0.0;3779.92602539062;441.0;90281;;;Calculated values ==>;1550347717.845;353.26;292.46000000000004;285.56;285.56;285.26000000000005;278.26000000000005;274.4858918419099;293.56;257.16;276.06;255.36;307.36;307.36;275.96000000000004;288.46000000000004;298.36;295.66;300.86;292.66;293.96000000000004;293.46000000000004;;317.26000000000005;256.66;244.02132995426717;261.82340779136865;274.4858918419099;294.26000000000005;5800000.0;3610000.0;3679999.9999999995;1470000.0;3660000.0;2550000.0;5760000.0;0.0;0.014333333333333333;0.09583333333333334;0.09749999999999999;0.02266666666666667;0.02266666666666667;;19881.78515625;0.0;3779.92602539062;40797.9375;511975.4995812067;252850.0186367218;229985.37924773755;229985.37924773755;229118.25778005266;430081.6785162784;458887.9186232276;454514.59662898886;449432.1294359673;490015.96576670127;490015.96576670127;454390.93162069377;469200.5041339244;465644.78589503816;462813.44064817444;430087.79736238945;253650.9047824938;459438.4217246144;458749.9321009194;;185231.60634950487;450816.5876395449;203978.75863215578;229985.37924773755;274.4858918419099;1664545.0980431898;642726.604390139;111032.20618115683;0.0;0;113;115;0;0;0;0;0;44;36;687282311419.7648;252985288975.03946;481149724004.57605;24009.684474696507;24066.68832822044;2528.928793645171;5185.329864672123;1276741.748005291;581924.2393919004;24735.225255784175;414706.79956247314;2.357844326344529;0.2493861742584874
3129;2019-02-16 21:09:37.845;804;204;122;122;118;55;204;-158;39;-184;336;330;31;113;255;220;277;205;211;208;202;-160;565;367;368;146;372;241;560;-2.0;110.0;535.0;554.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40237.1953125;19469.326171875;0.0;3529.53198242188;432.0;90282;;;Calculated values ==>;1550347777.845;353.56000000000006;293.56;285.36;285.36;284.96000000000004;278.66;275.1157276137837;293.56;257.36;277.06;254.76000000000002;306.76000000000005;306.16;276.26000000000005;284.46000000000004;298.66;295.16;300.86;293.66;293.96000000000004;293.36;;316.36;257.16;243.81672145450628;259.87524604437704;275.1157276137837;294.26000000000005;5650000.0;3670000.0000000005;3679999.9999999995;1460000.0;3720000.0000000005;2410000.0;5600000.0;0.0;0.018333333333333333;0.08916666666666666;0.09233333333333334;0.02266666666666667;0.02266666666666667;;19469.326171875;0.0;3529.53198242188;40237.1953125;513623.14286601124;415116.5405843715;229756.6310752501;229756.6310752501;228594.17078673578;429675.2189834977;458887.9186232276;458024.9071426054;448970.5320089454;490895.74177372945;490262.54351688724;457073.4140223333;466605.7837674482;465170.0281965414;461230.37992798607;433801.397292841;415466.73700578744;459438.4217246144;458611.7995580637;;181470.77258748977;451520.3335110914;206138.63368342048;229756.6310752501;275.11572761378363;1665220.3908166273;643054.5303178733;111093.11833122194;0.0;0;113;115;0;0;0;0;0;44;36;687503111419.7648;253073188975.03946;481298524004.57605;22459.859383443985;22656.910284088284;336.1354385959819;5187.383818943775;1277128.9942041088;582313.6027136697;24759.10079105285;414793.23884316994;2.201861004808662;0.24087826790095793
3130;2019-02-16 21:10:37.856;817;193;120;119;113;53;204;-165;47;-229;317;311;29;111;255;219;276;194;211;208;203;-166;530;360;368;144;365;248;531;-3.0;86.0;514.0;521.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31756.8125;10581.3994140625;0.0;3686.15161132812;420.0;90283;;;Calculated values ==>;1550347837.856;354.86;292.46000000000004;285.16;285.06;284.46000000000004;278.46000000000004;274.38016830617;293.56;256.66;277.86;250.26000000000002;304.86;304.26000000000005;276.06;284.26000000000005;298.66;295.06;300.76000000000005;292.56;293.96000000000004;293.46000000000004;;315.16;256.56;243.40439225979637;260.85938512811435;274.38016830617;294.26000000000005;5300000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2480000.0;5310000.0;0.0;0.014333333333333333;0.08566666666666665;0.08683333333333333;0.02266666666666667;0.02266666666666667;;10581.3994140625;0.0;3686.15161132812;31756.8125;518111.34525371226;421874.6660687009;229831.97750928003;229534.91098517383;227770.70906206622;430148.3826014536;458887.9186232276;457856.87895712245;444487.9616187591;488113.719147615;487472.625157006;455685.066950743;465371.86885102984;466181.95831478277;462164.74920835934;441374.72826393537;422159.1642672146;459438.4217246144;458749.9321009194;;176456.53798984195;451234.8036505267;206415.69650163513;229831.97750928003;274.38016830617;1665820.4508717565;643304.998941578;111153.26005171538;0.0;0;113;115;0;0;0;0;0;44;36;687723951899.4629;253160204924.92053;481445250899.37555;21540.127963686744;21258.45913742875;275.4230839529977;5188.806970743827;1277495.7279870366;582679.631217941;24764.198046392645;414879.7229521462;3.3826980586874034;0.3664819374869596
3131;2019-02-16 21:11:37.856;824;177;120;120;111;50;204;-166;53;-231;310;309;35;141;252;221;276;177;211;208;203;-164;532;352;368;143;357;261;532;0.0;87.0;622.0;523.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31927.736328125;10523.884765625;0.0;3926.94702148438;426.0;90284;;;Calculated values ==>;1550347897.856;355.56000000000006;290.86;285.16;285.16;284.26000000000005;278.16;273.5264737036516;293.56;256.56;278.46000000000004;250.06000000000003;304.16;304.06;276.66;287.26000000000005;298.36;295.26000000000005;300.76000000000005;290.86;293.96000000000004;293.46000000000004;;315.76000000000005;256.76000000000005;243.1966462407574;262.63441904999945;273.5264737036516;294.26000000000005;5320000.0;3520000.0000000005;3679999.9999999995;1430000.0;3570000.0000000005;2610000.0;5320000.0;0.0;0.0145;0.10366666666666666;0.08716666666666667;0.02266666666666667;0.02266666666666667;;10523.884765625;0.0;3926.94702148438;31927.736328125;518785.0690483403;416630.6517602499;229808.44600478173;229808.44600478173;227167.86989247016;430671.36484660726;458887.9186232276;456476.3869257851;444463.5942265981;485899.63002275774;485790.9816475297;454245.20164998027;466979.25005604076;466935.48835395055;463630.7160577749;440957.15362048673;416630.6517602499;459438.4217246144;458749.9321009194;;178963.62700411686;451618.7111103328;204188.70506823872;229808.44600478173;273.5264737036516;1666351.1554453243;643480.876309742;111216.70254032215;0.0;0;113;115;0;0;0;0;0;44;36;687944751899.4629;253246304924.92053;481597950899.37555;26153.823019232306;21567.648860002537;352.73427697343374;5189.340351512455;1277893.177578561;583036.5154512529;24769.43269106703;414966.207513165;3.685846413023337;0.39017804941523065
3132;2019-02-16 21:12:37.897;818;178;122;121;113;49;204;-163;57;-202;318;320;46;153;250;223;276;180;211;208;202;-162;547;350;368;142;355;265;547;166.0;85.0;683.0;503.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.609375;10769.8359375;0.0;4010.2451171875;434.0;90285;;;Calculated values ==>;1550347957.897;354.96000000000004;290.96000000000004;285.36;285.26000000000005;284.46000000000004;278.06;273.3108153835814;293.56;256.86;278.86;252.96000000000004;304.96000000000004;305.16;277.76000000000005;288.46000000000004;298.16;295.46000000000004;300.76000000000005;291.16;293.96000000000004;293.36;;316.56;256.96000000000004;242.98782864720522;263.1675429290057;273.3108153835814;294.26000000000005;5470000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2650000.0;5470000.0;0.027666666666666666;0.014166666666666666;0.11383333333333333;0.08383333333333334;0.02266666666666667;0.050333333333333334;;10769.8359375;0.0;4010.2451171875;32290.609375;516835.0807196282;248512.00600797567;230051.67385338433;229756.80920477465;227427.50855945513;430799.1582183253;458887.9186232276;456313.30301945616;447775.57581799215;486316.1614510349;486533.91945511266;454944.76933570666;467809.06294217426;466961.99702802964;464188.3465130001;437723.2051040951;249277.62808279565;459438.4217246144;458611.7995580637;;182306.50109390085;452000.8620706199;201964.79295583646;214613.18965142092;273.3108153835814;1666886.6740151253;643658.4452385555;111282.89100618497;0.0;0;113;115;0;0;0;0;0;44;36;688165702779.9331;253331863350.10263;481755858729.7117;28953.338728908708;20961.357127456013;2669.6456744684087;12281.26336530102;1278352.7177321115;583391.1660142984;24794.63640149075;415111.89536316413;4.388717805817583;0.3811812923125664
3133;2019-02-16 21:13:37.867;811;186;124;123;116;50;204;-162;59;-182;331;333;53;159;250;223;276;188;211;208;202;-164;553;355;368;141;360;265;554;-1.0;87.0;633.0;521.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.896484375;10908.125;0.0;4028.69604492188;439.0;90286;;;Calculated values ==>;1550348017.867;354.26;291.76000000000005;285.56;285.46000000000004;284.76000000000005;278.16;273.8482719121499;293.56;256.96000000000004;279.06;254.96000000000004;306.26000000000005;306.46000000000004;278.46000000000004;289.06;298.16;295.46000000000004;300.76000000000005;291.96000000000004;293.96000000000004;293.36;;317.06;256.76000000000005;242.77792619122317;263.1675429290057;273.8482719121499;294.26000000000005;5530000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2650000.0;5540000.0;0.0;0.0145;0.1055;0.08683333333333333;0.02266666666666667;0.02266666666666667;;10908.125;0.0;4028.69604492188;32469.896484375;515487.8611619181;410846.3285738816;230480.4978228875;230185.61622785314;228144.53572478014;430477.46260093397;458887.9186232276;456560.80161805527;450075.74880766287;487729.3901948636;487946.3563055717;455817.0978178465;468505.45971833455;466247.85315236123;463446.8648078147;436374.83483374084;411644.6103821836;459438.4217246144;458611.7995580637;;184395.8529593127;451963.7996316748;202562.15238828043;230480.4978228875;273.8482719121499;1667426.0750621029;643839.0045882836;111349.84868697966;0.0;0;113;115;0;0;0;0;0;44;36;688386392380.0383;253416720900.14313;481914779229.7875;26796.857493741245;21656.376368968075;358.5882545475804;5170.976172663994;1278817.0704083708;583746.1362197151;24819.85906660321;415257.25797505176;3.614075453375911;0.38184975474989064
3134;2019-02-16 21:14:37.858;808;190;125;124;120;52;204;-168;60;-189;343;344;56;164;251;223;276;192;211;208;202;-169;558;357;368;140;362;267;558;-2.0;108.0;438.0;513.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.501953125;10964.4150390625;0.0;4076.18017578125;441.0;90287;;;Calculated values ==>;1550348077.858;353.96000000000004;292.16;285.66;285.56;285.16;278.36;274.0616903277293;293.56;256.36;279.16;254.26000000000002;307.46000000000004;307.56;278.76000000000005;289.56;298.26000000000005;295.46000000000004;300.76000000000005;292.36;293.96000000000004;293.36;;317.26000000000005;256.26000000000005;242.56692532238324;263.43189868330234;274.0616903277293;294.26000000000005;5580000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2670000.0;5580000.0;0.0;0.018000000000000002;0.073;0.08549999999999999;0.02266666666666667;0.02266666666666667;;10964.4150390625;0.0;4076.18017578125;32458.501953125;514703.59527405567;410661.08281804813;230683.1647330249;230388.39721303806;229217.66210903795;430346.717906069;458887.9186232276;456356.4792372799;449515.9185029283;488809.2341105168;488917.63090023375;455859.0675481126;468807.31028319686;466090.7741585676;463148.1647397199;435224.86037517124;411465.9254258662;459438.4217246144;458611.7995580637;;185231.60634950487;451614.0667309735;203366.29158782362;230683.1647330249;274.06169032772925;1667967.0638880164;644021.2484144096;111417.37919098606;0.0;0;113;115;0;0;0;0;0;44;36;688607159259.8066;253501008255.0547;482074355289.62006;18468.28369841031;21225.18477473931;427.6608290874905;5166.382389367546;1279194.2233364831;584103.428960253;24826.41015948194;415343.3897079468;3.0110185830218907;0.33150249251992314
3135;2019-02-16 21:15:37.868;807;193;124;123;120;53;204;-161;62;-213;353;354;57;168;252;222;276;195;210;208;202;-164;557;359;368;141;364;272;557;-2.0;86.0;664.0;476.0;136.0;0;100;100;1;1;0;0;0;0;0;1;1;1;0;0;41979.4140625;20927.88671875;0.0;4197.44384765625;443.0;90288;;;Calculated values ==>;1550348137.868;353.86;292.46000000000004;285.56;285.46000000000004;285.16;278.46000000000004;274.27422755570615;293.56;257.06;279.36;251.86;308.46000000000004;308.56;278.86;289.96000000000004;298.36;295.36;300.76000000000005;292.66;293.96000000000004;293.36;;317.46000000000004;256.76000000000005;242.77792619122317;264.08650396036035;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2720000.0;5570000.0;0.0;0.014333333333333333;0.11066666666666666;0.07933333333333333;0.02266666666666667;0.02266666666666667;;20927.88671875;0.0;4197.44384765625;41979.4140625;514665.1645346832;412290.7944217916;230411.33304687767;230117.17274191615;229239.6668209865;430214.79039162316;458887.9186232276;455780.5313339164;446785.0463596303;489345.4207375892;489454.1460231467;455151.83698219666;468578.4620356568;465933.5026396987;462715.43254397233;435456.8460172163;413051.426362488;459438.4217246144;458611.7995580637;;186067.36719380575;451963.7996316748;204920.4377888345;230411.33304687767;274.27422755570615;1668587.4832407092;644287.061890546;111486.33754898155;0.0;0;114;115;0;0;0;0;0;44;36;688827996059.7715;253585322305.0413;482236082239.59436;27761.850352322395;19598.773372865326;321.14434838443844;5172.5439075868835;1279579.5386620308;584443.6853113709;24832.65124263374;415429.5617866943;2.10362653106056;0.21513796129055263
