;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3136;2019-02-16 21:16:37.858;802;202;123;122;120;55;204;-136;54;-166;356;353;50;132;255;219;276;205;210;208;202;-143;574;366;368;141;371;252;567;-1.0;84.0;1153.0;484.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40661.78515625;19646.732421875;0.0;3795.8662109375;434.0;90289;;;Calculated values ==>;1550348197.858;353.36;293.36;285.46000000000004;285.36;285.16;278.66;275.0112864084945;293.56;259.56;278.56;256.56;308.76000000000005;308.46000000000004;278.16;286.36;298.66;295.06;300.76000000000005;293.66;293.96000000000004;293.36;;316.56;258.86;242.77792619122317;261.41265627149306;275.0112864084945;294.16;5740000.0;3660000.0;3679999.9999999995;1410000.0;3710000.0;2520000.0;5670000.0;0.0;0.014;0.19216666666666665;0.08066666666666666;0.02266666666666667;0.02266666666666667;;19646.732421875;0.0;3795.8662109375;40661.78515625;512612.1141933196;411496.94470127276;229892.77345842202;229601.7499565113;229022.06207751142;429743.705733735;458887.9186232276;458056.425068471;451754.7798697216;491832.15023459814;491513.22846960154;457574.2241985461;467214.7668601507;465315.4189708446;461248.72732428863;431365.3620585693;412666.3294128141;459438.4217246144;458611.7995580637;;182306.50109390085;454147.6612539926;205289.4859444356;229892.77345842202;275.0112864084945;1669276.0451215315;644625.127363134;111552.93736432756;0.0;0;114;115;0;0;0;0;0;44;36;689048759259.8065;253669908205.05475;482393256039.6193;48573.38013500213;20074.559474970927;261.786457040573;5184.297924925211;1280215.5595617061;584774.2413166376;24837.50818972027;415515.8544174764;3.1606574489668464;0.30233284223473444
3137;2019-02-16 21:17:37.859;804;197;121;120;114;54;204;-126;41;-115;350;346;36;116;256;217;276;198;210;208;202;-128;557;361;368;141;366;250;551;-1.0;108.0;923.0;461.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40129.43359375;19051.30078125;0.0;3768.54467773438;418.0;90290;;;Calculated values ==>;1550348257.859;353.56000000000006;292.86;285.26000000000005;285.16;284.56;278.56;274.4858918419099;293.56;260.56;277.26000000000005;261.66;308.16;307.76000000000005;276.76000000000005;284.76000000000005;298.76000000000005;294.86;300.76000000000005;292.96000000000004;293.96000000000004;293.36;;314.96000000000004;260.36;242.77792619122317;261.13683023647616;274.4858918419099;294.16;5570000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2500000.0;5510000.0;0.0;0.018000000000000002;0.15383333333333335;0.07683333333333334;0.02266666666666667;0.02266666666666667;;19051.30078125;0.0;3768.54467773438;40129.43359375;514298.0913559373;416143.28649519663;229665.9339174885;229372.86392412297;227631.33601229617;430081.6785162784;458887.9186232276;456810.91249991214;457030.99897226505;491408.95004533534;490984.02697398135;456204.99608890846;465659.2390521503;466169.14798624744;461745.05252366984;435456.8460172163;416480.9241581686;459438.4217246144;458611.7995580637;;175620.85347054448;455696.13082302257;202835.92748839862;229665.9339174885;274.3136753888035;1669949.3164979708;644947.6163474972;111615.97517226964;0.0;0;114;115;0;0;0;0;0;44;36;689269562939.5398;253754509614.95255;482543858549.4374;39069.818527604504;19428.09228954361;341.56659346285807;5189.439621186371;1280945.9317223455;585103.4355674237;24842.536215600758;415602.3036710531;2.8058435867535017;0.2736951211775932
3138;2019-02-16 21:18:37.869;810;190;121;120;113;50;204;-135;12;-114;348;346;14;107;254;219;276;191;210;208;202;-135;553;359;368;141;364;247;548;-1.0;112.0;903.0;466.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39949.4140625;19014.66015625;0.0;3703.08276367188;406.0;90291;;;Calculated values ==>;1550348317.869;354.16;292.16;285.26000000000005;285.16;284.46000000000004;278.16;274.27422755570615;293.56;259.66;274.36;261.76000000000005;307.96000000000004;307.76000000000005;274.56;283.86;298.56;295.06;300.76000000000005;292.26000000000005;293.96000000000004;293.36;;313.76000000000005;259.66;242.77792619122317;260.72004837742526;274.27422755570615;294.16;5530000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2470000.0;5480000.0;0.0;0.018666666666666668;0.1505;0.07766666666666668;0.02266666666666667;0.02266666666666667;;19014.66015625;0.0;3703.08276367188;39949.4140625;515366.06237554894;414883.2198629546;229734.0025874577;229440.2259803645;227406.503711544;430214.79039162316;458887.9186232276;453776.87665421545;457133.4186965816;491518.64115627215;491306.82855340827;454022.3028421166;465056.0138446407;466194.8918654774;462316.2933191314;436374.83483374084;415233.3291099176;459438.4217246144;458611.7995580637;;170606.85888663295;454974.6443026447;202023.24634018895;229734.0025874577;273.9885602255226;1670616.7514489552;645264.8855579828;111678.2491115318;0.0;0;114;115;0;0;0;0;0;44;36;689490399739.5046;253839123714.9391;482692983399.4137;37888.92136226099;19645.891908417398;394.6414401780333;5187.896731333735;1281587.3614417978;585429.1063717775;24848.67230505795;415688.79588694416;2.778328448590755;0.27256983240647364
3139;2019-02-16 21:19:37.850;814;188;122;121;114;46;204;-150;-11;-133;347;344;-6;95;253;221;276;189;210;208;202;-148;554;357;368;140;362;240;549;-1.0;113.0;514.0;448.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39683.44921875;19059.939453125;0.0;3587.90307617188;400.0;90292;;;Calculated values ==>;1550348377.85;354.56000000000006;291.96000000000004;285.36;285.26000000000005;284.56;277.76000000000005;274.0616903277293;293.56;258.16;272.06;259.86;307.86;307.56;272.56;282.66;298.46000000000004;295.26000000000005;300.76000000000005;292.06;293.96000000000004;293.36;;313.16;258.36;242.56692532238324;259.7329541166123;274.0616903277293;294.16;5540000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.01883333333333333;0.08566666666666665;0.07466666666666667;0.02266666666666667;0.02266666666666667;;19059.939453125;0.0;3587.90307617188;39683.44921875;515769.8871020061;413764.2266525931;230005.63749457302;229711.25469212318;227673.51425540238;430346.717906069;458887.9186232276;452158.9489623152;455344.9902332811;492161.04676109634;491845.63021223363;452772.1439374014;464697.64214711456;466351.3762726499;462883.5339337955;436146.807239542;414127.2103214636;459438.4217246144;458611.7995580637;;168099.92630828856;453797.1374491696;201513.65335124277;230005.63749457302;273.780719122063;1671280.1485000968;645582.0734131407;111738.98808670822;0.0;0;114;115;0;0;0;0;0;44;36;689711129819.3081;253923397019.86404;482839037134.2836;21471.94699068187;18837.166812645202;414.70240862381036;5181.739673439122;1282081.8786975627;585749.6969749848;24855.414701356804;415775.1821592554;2.026928429319805;0.2115444636460539
3140;2019-02-16 21:20:37.850;818;183;121;121;113;44;203;-172;-30;-165;344;342;-26;109;252;222;276;184;210;208;202;-169;526;353;368;138;358;257;527;-3.0;111.0;460.0;418.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31723.0234375;10418.6064453125;0.0;3902.31811523438;400.0;90293;;;Calculated values ==>;1550348437.85;354.96000000000004;291.46000000000004;285.26000000000005;285.26000000000005;284.46000000000004;277.56;273.6339639331285;293.46000000000004;255.96000000000004;270.16;256.66;307.56;307.36;270.56;284.06;298.36;295.36;300.76000000000005;291.56;293.96000000000004;293.36;;313.16;256.26000000000005;242.14157278889297;262.0952818180154;273.6339639331285;294.16;5260000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2570000.0;5270000.0;0.0;0.018500000000000003;0.07666666666666666;0.06966666666666667;0.02266666666666667;0.02266666666666667;;10418.6064453125;0.0;3902.31811523438;31723.0234375;518557.4833632645;420289.9029666323;230225.7383754795;230225.7383754795;227858.67412853826;430607.02586249536;458749.9321009194;446639.24544127187;452374.18732210115;490012.38347238826;489798.01242235216;447164.78437348583;463822.4429191376;466793.1479323858;463613.17710080923;442200.9338252994;420585.106964058;459438.4217246144;458611.7995580637;;168099.92630828856;451958.96133797773;200986.1758990731;230225.7383754795;273.5566227427445;1671875.2024388989;645827.7279622944;111801.4065966366;0.0;0;114;115;0;0;0;0;0;44;36;689931929819.3081;254006797019.86404;482988137134.2836;18833.401998235237;17484.43738557702;399.8927969329653;5176.750720138575;1282417.7566058037;586052.37700997;24862.202994736443;415861.5029125352;2.9254035047639375;0.3042053131359671
3141;2019-02-16 21:21:37.871;815;175;122;121;113;44;203;-174;-65;-177;355;356;-62;134;250;224;276;176;210;208;202;-173;537;350;368;138;355;264;537;174.0;109.0;548.0;430.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.263671875;10589.41796875;0.0;4043.6650390625;414.0;90294;;;Calculated values ==>;1550348497.871;354.66;290.66;285.36;285.26000000000005;284.46000000000004;277.56;273.3108153835814;293.46000000000004;255.76000000000002;266.66;255.46000000000004;308.66;308.76000000000005;266.96000000000004;286.56;298.16;295.56;300.76000000000005;290.76000000000005;293.96000000000004;293.36;;314.56;255.86;242.14157278889297;263.0348170998261;273.3108153835814;294.16;5370000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2640000.0;5370000.0;0.029;0.018166666666666668;0.09133333333333334;0.07166666666666667;0.02266666666666667;0.051666666666666666;;10589.41796875;0.0;4043.6650390625;32106.263671875;517297.1417702238;413974.1359631494;230285.51142217952;229988.1701629124;227640.41068405693;430799.1582183253;458749.9321009194;440453.6266109065;451126.349344003;490433.8045539521;490541.4990006816;440877.0418020298;465733.1334736893;466961.99702802964;464318.62166137894;439899.68434429343;414332.0034719807;459438.4217246144;458611.7995580637;;173949.5011765382;451543.0198492574;200548.33951117887;213594.32460761786;273.31081538358137;1672407.2993348665;646002.8561062446;111867.6462988687;0.0;0;114;115;0;0;0;0;0;44;36;690152807099.8485;254089626000.0667;483144491839.6662;21911.349555108456;17987.95209089563;464.4795358470149;12659.236205773033;1282757.4150417715;586348.0837174668;24869.40861861321;416010.18815891014;3.6235028093065225;0.3112579019646012
3142;2019-02-16 21:22:37.881;806;181;123;122;116;46;203;-176;-63;-180;371;372;-67;135;249;226;276;183;210;208;202;-176;552;352;368;136;358;265;552;87.0;85.0;399.0;425.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.505859375;10871.0654296875;0.0;4064.560546875;425.0;90295;;;Calculated values ==>;1550348557.881;353.76;291.26000000000005;285.46000000000004;285.36;284.76000000000005;277.76000000000005;273.5264737036516;293.46000000000004;255.56000000000003;266.86;255.16000000000003;310.26000000000005;310.36;266.46000000000004;286.66;298.06;295.76000000000005;300.76000000000005;291.46000000000004;293.96000000000004;293.36;;315.66;255.56000000000003;241.71165711629368;263.1675429290057;273.5264737036516;294.16;5520000.0;3520000.0000000005;3679999.9999999995;1360000.0;3579999.9999999995;2650000.0;5520000.0;0.0145;0.014166666666666666;0.0665;0.07083333333333333;0.02266666666666667;0.03716666666666667;;10871.0654296875;0.0;4064.560546875;32372.505859375;514962.2479220692;249412.79572734787;230231.5404395455;229937.02860350022;228187.26094971248;430671.36484660726;458749.9321009194;440522.7431245294;451162.2304706595;492047.1880002613;492154.5797642664;439954.5942541375;465706.1993560737;466404.73984073254;464284.72016130394;436601.90167762135;250186.6167667283;459438.4217246144;458611.7995580637;;178545.77502346144;451577.29794035526;201114.11004365768;218871.82544204665;273.5264737036516;1672944.7119680548;646181.7232740967;111935.22610683186;0.0;0;114;115;0;0;0;0;0;44;36;690373643899.8134;254171839700.05365;483303218289.641;15920.674099877971;17741.142476016077;2640.8832029043183;8910.3357046453;1283072.7344499903;586645.8757958862;24895.29095443583;416189.9645492071;3.027193875529122;0.27545336748833965
3143;2019-02-16 21:23:37.871;798;189;124;124;119;48;203;-173;-44;-188;383;384;-55;129;251;225;276;191;210;208;202;-175;554;358;368;135;363;265;555;-1.0;86.0;538.0;433.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.060546875;11004.791015625;0.0;4050.79833984375;432.0;90296;;;Calculated values ==>;1550348617.871;352.96000000000004;292.06;285.56;285.56;285.06;277.96000000000004;274.1680685717883;293.46000000000004;255.86;268.76000000000005;254.36;311.46000000000004;311.56;267.66;286.06;298.26000000000005;295.66;300.76000000000005;292.26000000000005;293.96000000000004;293.36;;316.36;255.66000000000003;241.49495122638035;263.1675429290057;274.1680685717883;294.16;5540000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.014333333333333333;0.08966666666666666;0.07216666666666667;0.02266666666666667;0.02266666666666667;;11004.791015625;0.0;4050.79833984375;32400.060546875;513816.7452269998;411599.12119771366;230457.38305646804;230457.38305646804;228992.50887352717;430280.9020939914;458749.9321009194;443175.7369333535;450505.7822690417;493334.2199229054;493441.3105926855;441648.72074125253;465000.4694292668;465946.8475650451;463263.0670591279;436146.807239542;412377.0396431636;459438.4217246144;458611.7995580637;;181470.77258748977;451853.32203036355;203097.3340439058;230457.38305646804;274.1680685717883;1673484.3933929615;646363.9916947027;112002.84282623348;0.0;0;114;115;0;0;0;0;0;44;36;690594407099.8484;254253126150.06656;483462191789.66626;21527.030125753805;17951.890466356035;340.70000221475703;5171.500107369501;1283384.7466412198;586943.268163463;24920.13334006132;416307.2936228873;2.9883334115613116;0.3084456015474482
3144;2019-02-16 21:24:37.852;794;192;123;123;120;50;203;-175;-22;-226;392;391;-31;127;252;223;276;194;210;208;202;-177;557;359;368;134;364;266;558;-2.0;109.0;447.0;440.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.056640625;10992.4697265625;0.0;4064.15209960938;433.0;90297;;;Calculated values ==>;1550348677.852;352.56000000000006;292.36;285.46000000000004;285.46000000000004;285.16;278.16;274.27422755570615;293.46000000000004;255.66000000000003;270.96000000000004;250.56000000000003;312.36;312.26000000000005;270.06;285.86;298.36;295.46000000000004;300.76000000000005;292.56;293.96000000000004;293.36;;316.46000000000004;255.46000000000004;241.2770596917726;263.299902668528;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2660000.0;5580000.0;0.0;0.018166666666666668;0.0745;0.07333333333333333;0.02266666666666667;0.02266666666666667;;10992.4697265625;0.0;4064.15209960938;32522.056640625;513071.76845024887;411465.9254258662;230094.4751798478;230094.4751798478;229217.66210903795;430214.79039162316;458749.9321009194;445969.49950302934;446706.74781827413;494192.8798259021;494085.8713628753;444753.45103461033;464618.4189412672;465933.5026396987;462848.23961327464;435456.8460172163;412248.46956782654;459438.4217246144;458611.7995580637;;181888.63598580268;451818.91694565275;205293.99369163785;230094.4751798478;274.27422755570615;1674025.2397134553;646547.2441523974;112070.44599871618;0.0;0;114;115;0;0;0;0;0;44;36;690815137179.6519;254333800594.99472;483621441344.5245;17930.325182948665;18078.494371961093;421.61883883058016;5179.726019239561;1283713.4538115899;587243.4262899995;24926.483985389656;416393.5265247966;2.763579034750799;0.29148120017450047
3145;2019-02-16 21:25:37.852;792;194;121;121;118;52;203;-173;-3;-250;396;394;-10;130;253;224;275;195;210;207;202;-175;556;360;368;135;365;268;556;-1.0;84.0;349.0;443.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32539.65625;10929.021484375;0.0;4094.15283203125;434.0;90298;;;Calculated values ==>;1550348737.852;352.36;292.56;285.26000000000005;285.26000000000005;284.96000000000004;278.36;274.38016830617;293.46000000000004;255.86;272.86;248.16000000000003;312.76000000000005;312.56;272.16;286.16;298.46000000000004;295.56;300.66;292.66;293.86;293.36;;316.56;255.66000000000003;241.49495122638035;263.56353331371673;274.38016830617;294.16;5560000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2680000.0;5560000.0;0.0;0.014;0.05816666666666667;0.07383333333333333;0.02266666666666667;0.02266666666666667;;10929.021484375;0.0;4094.15283203125;32539.65625;512911.23073629395;413092.82235656865;229553.63973114427;229553.63973114427;228680.306219478;430148.3826014536;458749.9321009194;448121.16106674226;443963.0154527873;494412.6778331396;494198.38458101137;447191.71053922107;464680.68333000597;465920.2808716204;462830.7780603107;435467.14074535633;413465.294141843;459301.0106943719;458611.7995580637;;182306.50109390085;451853.32203036355;207432.85125703854;229553.63973114427;274.38016830617;1674567.4206542105;646729.9232458218;112138.43187314652;0.0;0;114;115;0;0;0;0;0;44;36;691035937179.6519;254414500594.99472;483781641344.5245;14000.036687264435;18046.378092097162;308.02585244918686;5191.984956076841;1283979.5401605084;587544.4668938667;24932.564357816987;416479.9574495909;2.4992338368120093;0.27162793676642927
3146;2019-02-16 21:26:37.873;788;195;120;120;117;53;203;-172;10;-254;395;391;2;112;254;224;276;197;210;207;202;-175;581;364;368;135;369;249;575;-1.0;86.0;491.0;469.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40751.96875;19880.431640625;0.0;3779.55688476562;432.0;90299;;;Calculated values ==>;1550348797.873;351.96000000000004;292.66;285.16;285.16;284.86;278.46000000000004;274.8017692304317;293.46000000000004;255.96000000000004;274.16;247.76000000000002;312.66;312.26000000000005;273.36;284.36;298.56;295.56;300.76000000000005;292.86;293.86;293.36;;316.36;255.66000000000003;241.49495122638035;260.9983114674233;274.8017692304317;294.16;5810000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2490000.0;5750000.0;0.0;0.014333333333333333;0.08183333333333334;0.07816666666666668;0.02266666666666667;0.02266666666666667;;19880.431640625;0.0;3779.55688476562;40751.96875;510263.95668393024;253707.63404286117;228851.78497916454;228851.78497916454;227992.99490870355;429879.7862731237;458749.9321009194;453187.85305182537;443533.4570946943;496266.6833793558;495846.1539385957;452195.12568093836;465342.34948932985;465473.56737389497;462227.06044939905;429579.70863736514;254524.52222042507;459301.0106943719;458611.7995580637;;181470.77258748977;451853.32203036355;208126.83046947108;228851.78497916454;274.8017692304317;1675178.3979621849;646986.7585490433;112204.06908567305;0.0;0;114;116;0;0;0;0;0;44;36;691256814459.315;254495528944.87112;483936795629.28784;20054.160347989327;19051.28742367643;2509.1243386428077;5207.893663788381;1284263.4244601105;587853.7223075508;24956.048826061655;416566.6534376035;1.9789724633150014;0.1994140587821596
3147;2019-02-16 21:27:37.863;790;199;119;118;113;53;203;-168;17;-247;377;369;10;89;256;222;275;200;210;207;202;-170;558;363;368;134;368;238;553;-2.0;110.0;423.0;464.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39993.55859375;19188.228515625;0.0;3593.12646484375;417.0;90300;;;Calculated values ==>;1550348857.863;352.16;293.06;285.06;284.96000000000004;284.46000000000004;278.46000000000004;274.69669130483857;293.46000000000004;256.36;274.86;248.46000000000004;310.86;310.06;274.16;282.06;298.76000000000005;295.36;300.66;293.16;293.86;293.36;;314.86;256.16;241.2770596917726;259.4470641161187;274.69669130483857;294.16;5580000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2380000.0;5530000.0;0.0;0.018333333333333333;0.07050000000000001;0.07733333333333332;0.02266666666666667;0.02266666666666667;;19188.228515625;0.0;3593.12646484375;39993.55859375;512494.5579865641;416066.7103180982;229036.45251990337;228745.4692477943;227302.23893897064;429947.3805835815;458749.9321009194;455892.1133977946;444477.74710729194;495511.1027628345;494676.2294023829;455052.6899518108;464303.9362825443;465881.35710542713;462110.72912221303;435002.0672682589;416405.5654191083;459301.0106943719;458611.7995580637;;175203.01333496982;452540.2242483338;208019.51995732894;229036.45251990337;274.69669130483857;1675851.1652102573;647312.2764550358;112265.49787375824;0.0;0;114;116;0;0;0;0;0;44;36;691477577659.35;254576215494.88394;484082871279.31104;17475.01783755283;18909.601131837706;340.93586723442723;5203.7078661983005;1284576.1154878477;588170.0103221074;24979.79536936412;416653.40232314286;1.8405078512130064;0.19733825017394005
3148;2019-02-16 21:28:37.863;802;185;117;116;109;50;203;-166;27;-240;354;348;15;110;254;223;275;185;210;207;202;-169;524;355;368;133;360;255;525;-2.0;82.0;572.0;477.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31732.673828125;10378.861328125;0.0;3925.14526367188;410.0;90301;;;Calculated values ==>;1550348917.863;353.36;291.66;284.86;284.76000000000005;284.06;278.16;273.8482719121499;293.46000000000004;256.56;275.86;249.16000000000003;308.56;307.96000000000004;274.66;284.16;298.56;295.46000000000004;300.66;291.66;293.86;293.36;;314.16;256.26000000000005;241.05796691057077;261.82340779136865;273.8482719121499;294.16;5240000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2550000.0;5250000.0;0.0;0.013666666666666666;0.09533333333333333;0.07949999999999999;0.02266666666666667;0.02266666666666667;;10378.861328125;0.0;3925.14526367188;31732.673828125;516811.07167161413;421538.41169564106;229081.41843348043;228785.51579715035;226737.93176807745;430477.46260093397;458749.9321009194;454267.16347038187;445413.80268562643;491297.78604712343;490657.3305725543;452773.6861352183;464234.48517965915;466767.0802831461;463446.8648078147;442416.74444263795;421538.41169564106;459301.0106943719;458611.7995580637;;172278.17009871884;452812.9799559104;205074.29301990417;229081.41843348043;273.8482719121499;1676448.8838137728;647558.6688704004;112328.15013816254;0.0;0;114;116;0;0;0;0;0;44;36;691698377659.35;254656315494.88394;484230771279.31104;23756.38698294554;19695.225611412494;285.3372142089575;5202.688638823887;1284919.7105280184;588491.7172116344;24985.01431170948;416740.12229401805;3.4213937286254454;0.35747595627848244
3149;2019-02-16 21:29:37.884;805;175;118;117;109;48;203;-162;39;-211;353;353;29;136;251;225;275;176;210;207;202;-160;538;350;368;134;355;265;538;444.0;109.0;603.0;471.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.1015625;10585.99609375;0.0;4076.11987304688;419.0;90302;;;Calculated values ==>;1550348977.884;353.66;290.66;284.96000000000004;284.86;284.06;277.96000000000004;273.3108153835814;293.46000000000004;256.96000000000004;277.06;252.06000000000003;308.46000000000004;308.46000000000004;276.06;286.76000000000005;298.26000000000005;295.66;300.66;290.76000000000005;293.86;293.36;;315.06;257.16;241.2770596917726;263.1675429290057;273.3108153835814;294.16;5380000.0;3500000.0;3679999.9999999995;1340000.0;3550000.0;2650000.0;5380000.0;0.07400000000000001;0.018166666666666668;0.1005;0.0785;0.02266666666666667;0.09666666666666668;;10585.99609375;0.0;4076.11987304688;32141.1015625;516009.62350194296;413560.4215453;229078.75878263678;228785.1368875332;226465.2582354587;430799.1582183253;458749.9321009194;454067.2172164023;448284.17336091405;490109.6481875995;490109.6481875995;452804.09003365895;465823.58266187174;467090.7383467643;464448.7891454485;439481.9563267743;413923.4218556576;459301.0106943719;458611.7995580637;;176038.69501535743;453567.1449922383;202031.99435546855;208373.9942901149;273.31081538358137;1676981.3515751758;647733.4371635112;112394.85068482172;0.0;0;114;116;0;0;0;0;0;44;36;691919254939.8904;254736443530.08002;484386825879.6929;25329.539897523842;19745.509324986426;464.31337622528724;24189.65450923505;1285328.903086977;588820.5050390525;24991.26358645928;416985.1442151856;4.755726749527528;0.3359837402794522
3150;2019-02-16 21:30:37.874;798;181;119;119;112;48;203;-162;47;-185;365;367;40;147;249;227;275;183;209;207;202;-162;552;351;368;133;356;267;552;157.0;108.0;105.0;479.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32443.638671875;10871.98046875;0.0;4117.6669921875;426.0;90303;;;Calculated values ==>;1550349037.874;352.96000000000004;291.26000000000005;285.06;285.06;284.36;277.96000000000004;273.4187578820637;293.46000000000004;256.96000000000004;277.86;254.66000000000003;309.66;309.86;277.16;287.86;298.06;295.86;300.66;291.46000000000004;293.86;293.36;;315.76000000000005;256.96000000000004;241.05796691057077;263.43189868330234;273.4187578820637;294.06;5520000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2670000.0;5520000.0;0.026166666666666668;0.018000000000000002;0.0175;0.07983333333333334;0.02266666666666667;0.04883333333333334;;10871.98046875;0.0;4117.6669921875;32443.638671875;513985.79277839593;249412.79572734787;229058.50713763945;229058.50713763945;227036.4030908482;430735.4089219946;458749.9321009194;454733.78008571663;451166.0485937454;491187.43122448516;491402.9713484638;453852.4841310001;466826.5185672895;466690.6173508106;464562.14285730536;436385.28035775083;250186.6167667283;459301.0106943719;458611.7995580637;;178963.62700411686;453530.1987722743;202185.03427322593;214658.72816251003;273.4187578820637;1677519.468042853;647912.2238321486;112463.12086178333;0.0;0;114;116;0;0;0;0;0;44;36;692140018139.9254;254816530180.09274;484546399279.71826;4419.603051718587;20065.72229917403;3351.5759446384063;11913.041653149538;1285576.7712933393;589152.2100092625;25023.05736429192;417285.94987395307;2.6518264056754854;0.23782837228445033
3151;2019-02-16 21:31:37.855;792;188;121;120;115;50;203;-179;49;-212;379;381;45;154;251;225;275;190;209;207;202;-179;557;356;368;132;361;269;557;-1.0;109.0;254.0;504.0;136.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.419921875;10943.29296875;0.0;4104.8349609375;431.0;90304;;;Calculated values ==>;1550349097.855;352.36;291.96000000000004;285.26000000000005;285.16;284.66;278.16;273.955091788801;293.46000000000004;255.26000000000002;278.06;251.96000000000004;311.06;311.26000000000005;277.66;288.56;298.26000000000005;295.66;300.66;292.16;293.86;293.36;;316.26000000000005;255.26000000000002;240.83765695389522;263.6948088759802;273.955091788801;294.06;5570000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2690000.0;5570000.0;0.0;0.018166666666666668;0.042333333333333334;0.084;0.02266666666666667;0.02266666666666667;;10943.29296875;0.0;4104.8349609375;32577.419921875;512825.9886727351;410295.9558455669;229531.35143228946;229239.6668209865;227793.0554331662;430412.23801567365;458749.9321009194;454648.16989598307;448542.1022313902;492481.94897805;492697.22025923606;454143.5416770994;467362.3568566359;466234.42928284;463561.2915065947;435235.11435164826;411111.06218014384;459301.0106943719;458611.7995580637;;181052.91087944093;451956.9107188608;204242.79110443397;229531.35143228946;273.955091788801;1678061.1386139696;648093.9602092166;112531.62001306267;0.0;0;114;116;0;0;0;0;0;44;36;692360748219.7289;254896005005.02197;484707148359.57513;10600.494368842245;20807.986047611856;438.2536144489969;5192.490157517549;1285701.8991353645;589492.7163840078;25054.62927631709;417428.4508326506;2.4613841908765477;0.2843141535336634
3152;2019-02-16 21:32:37.885;790;192;120;120;117;52;203;-182;39;-253;390;389;39;158;252;224;275;194;209;207;202;-184;557;358;368;132;363;267;557;-2.0;85.0;193.0;506.0;136.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32643.375;10992.71484375;0.0;4092.38110351562;433.0;90305;;;Calculated values ==>;1550349157.885;352.16;292.36;285.16;285.16;284.86;278.36;274.1680685717883;293.46000000000004;254.96000000000004;277.06;247.86;312.16;312.06;277.06;288.96000000000004;298.36;295.56;300.66;292.56;293.86;293.36;;316.46000000000004;254.76000000000002;240.83765695389522;263.43189868330234;274.1680685717883;294.06;5570000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.014166666666666666;0.03216666666666666;0.08433333333333333;0.02266666666666667;0.02266666666666667;;10992.71484375;0.0;4092.38110351562;32643.375;512580.03453219106;411902.9413244403;229239.6668209865;229239.6668209865;228369.3810390818;430280.9020939914;458749.9321009194;453726.1368930483;444224.63423545426;493874.226232134;493767.0573642568;453726.1368930483;468110.2722195044;466077.4508732314;463130.76999981416;435235.11435164826;412673.55452819855;459301.0106943719;458611.7995580637;;181888.63598580268;451442.61230735405;207721.45424094208;229239.6668209865;274.1680685717883;1678604.9169913714;648276.8516742662;112599.96430196747;0.0;0;114;116;0;0;0;0;0;44;36;692581658619.6235;254975244604.9842;484868028759.4985;7913.150625309416;20553.81766360074;319.62209749887074;5199.10167537375;1285856.2566504297;589837.5704222857;25060.948065062443;417515.090729516;2.2529317798567368;0.26709153822553133
3153;2019-02-16 21:33:37.856;789;193;118;118;116;53;203;-177;30;-252;391;389;30;156;253;223;275;194;209;207;202;-180;573;361;368;132;366;256;569;-2.0;111.0;308.0;535.0;136.0;0;92;1;1;0;1;0;0;0;0;1;1;1;0;0;40949.5625;19645.322265625;0.0;3909.91528320312;434.0;90306;;;Calculated values ==>;1550349217.856;352.06000000000006;292.46000000000004;284.96000000000004;284.96000000000004;284.76000000000005;278.46000000000004;274.4858918419099;293.46000000000004;255.46000000000004;276.16;247.96000000000004;312.26000000000005;312.06;276.16;288.76000000000005;298.46000000000004;295.46000000000004;300.66;292.56;293.86;293.36;;316.56;255.16000000000003;240.83765695389522;261.9595390733887;274.4858918419099;294.06;5730000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2560000.0;5690000.0;0.0;0.018500000000000003;0.051333333333333335;0.08916666666666666;0.02266666666666667;0.02266666666666667;;19645.322265625;0.0;3909.91528320312;40949.5625;511081.8121544756;253238.7894255362;228403.41824046758;228403.41824046758;227830.6227013314;430081.6785162784;458749.9321009194;454469.4988628344;444331.0410573635;495125.0067810314;494913.1192530058;454469.4988628344;469405.47733790026;465776.03838283056;462547.07517204626;431374.76269688783;253645.2309869933;459301.0106943719;458611.7995580637;;182306.50109390085;451854.13518630783;208055.00493133106;228403.41824046758;274.48589184190985;1679217.8950540915;648532.045246786;112666.6178736698;0.0;0;114;117;0;0;0;0;0;44;36;692802351899.462;255054406324.92627;485024852924.3837;12649.277355150505;21738.75578106876;3287.9963366330494;5218.056643198845;1286027.5273959178;590189.8381889794;25090.9970213062;417601.85842410853;1.8209999380025421;0.19506046382696243
3154;2019-02-16 21:34:37.866;793;202;117;117;113;54;203;-175;30;-254;379;372;24;111;256;221;275;204;209;207;201;-176;566;365;367;133;371;236;562;-3.0;85.0;232.0;535.0;136.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;40281.98828125;19421.46875;0.0;3564.00756835938;426.0;90307;;;Calculated values ==>;1550349277.866;352.46000000000004;293.36;284.86;284.86;284.46000000000004;278.56;274.9066339382667;293.46000000000004;255.66000000000003;276.16;247.76000000000002;311.06;310.36;275.56;284.26000000000005;298.76000000000005;295.26000000000005;300.66;293.56;293.86;293.26000000000005;;315.76000000000005;255.56000000000003;241.05796691057077;259.15941142434775;274.9066339382667;294.06;5660000.0;3650000.0;3670000.0000000005;1330000.0;3710000.0;2360000.0;5620000.0;0.0;0.014166666666666666;0.03866666666666666;0.08916666666666666;0.02266666666666667;0.02266666666666667;;19421.46875;0.0;3564.00756835938;40281.98828125;512180.31069045677;413600.82212962914;228263.18492356138;228263.18492356138;227117.681449166;429811.8947417682;458909.0072553948;457761.71725818265;443923.94004489185;495925.0073679374;495196.30324092763;457052.4626686758;467089.20178582997;465447.61932404153;461671.84584197105;433099.3958637887;414331.6623878134;459458.8182496499;458633.2384034343;;178963.62700411686;452093.7724200494;210020.89196435787;228263.18492356138;274.9066339382667;1679894.9374654258;648857.6560979631;112728.910944538;0.0;0;114;117;0;0;0;0;0;44;36;693022888649.427;255133919574.91364;485172477524.3603;9579.311911361223;21584.831840632494;265.876224242984;5221.721212210453;1286212.7965128166;590550.928257419;25120.617561909574;417688.87107258127;1.5945608731706815;0.18848423959583524
3155;2019-02-16 21:35:37.846;807;189;114;114;108;52;203;-180;38;-259;354;347;22;124;255;220;275;188;209;207;201;-181;527;356;368;132;361;251;528;-2.0;86.0;208.0;516.0;136.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31741.765625;10480.9169921875;0.0;3820.73706054688;420.0;90308;;;Calculated values ==>;1550349337.846;353.86;292.06;284.56;284.56;283.96000000000004;278.36;273.955091788801;293.46000000000004;255.16000000000003;276.96000000000004;247.26000000000002;308.56;307.86;275.36;285.56;298.66;295.16;300.66;291.96000000000004;293.86;293.26000000000005;;315.16;255.06000000000003;240.83765695389522;261.27494424493943;273.955091788801;294.06;5270000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2510000.0;5280000.0;0.0;0.014333333333333333;0.034666666666666665;0.08600000000000001;0.02266666666666667;0.02266666666666667;;10480.9169921875;0.0;3820.73706054688;31741.765625;517161.39753772086;421704.36401415785;228129.22125032014;228129.22125032014;226385.6168149119;430412.23801567365;458749.9321009194;456283.55020339484;443584.949795068;491726.5841704091;490982.5731928595;454327.0165231591;466437.3689934018;466754.22869122244;462901.36609670473;441800.341941363;421417.3492866751;459301.0106943719;458473.52012050984;;176456.53798984195;451751.31777459657;207792.48792445497;228129.22125032014;273.955091788801;1680494.9353488523;649106.7595837113;112790.42996995225;0.0;0;114;117;0;0;0;0;0;44;36;693243315149.4971;255213393074.9389;485318528824.40674;8614.356825669915;20980.45936711218;292.1562280505266;5221.137441057634;1286364.359881038;590905.5207806763;25125.266282256685;417775.8658867788;2.4548286325788884;0.29054610579603785
3156;2019-02-16 21:36:37.847;813;176;115;115;106;50;203;-182;45;-261;344;342;31;142;252;222;275;176;209;207;201;-180;536;351;368;132;357;257;537;-3.0;86.0;294.0;538.0;136.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31899.705078125;10599.1591796875;0.0;3912.3837890625;426.0;90309;;;Calculated values ==>;1550349397.847;354.46000000000004;290.76000000000005;284.66;284.66;283.76000000000005;278.16;273.4187578820637;293.46000000000004;254.96000000000004;277.66;247.06000000000003;307.56;307.36;276.26000000000005;287.36;298.36;295.36;300.66;290.76000000000005;293.86;293.26000000000005;;315.76000000000005;255.16000000000003;240.83765695389522;262.0952818180154;273.4187578820637;294.06;5360000.0;3510000.0;3679999.9999999995;1320000.0;3570000.0000000005;2570000.0;5370000.0;0.0;0.014333333333333333;0.049;0.08966666666666666;0.02266666666666667;0.02266666666666667;;10599.1591796875;0.0;3912.3837890625;31899.705078125;517139.0091028248;414332.0034719807;228222.36287170718;228222.36287170718;225627.97680448074;430735.4089219946;458749.9321009194;456151.0624381513;443371.2413604828;490012.38347238826;489798.01242235216;454424.480022519;467659.9978216044;466935.48835395055;463909.99922022235;439910.56869778415;414332.0034719807;459301.0106943719;458473.52012050984;;178963.62700411686;451854.13518630783;206142.12423168088;228222.36287170718;273.4187578820637;1681025.2897764975;649282.4298127197;112854.87371766572;0.0;0;114;117;0;0;0;0;0;44;36;693464118829.2303;255292594394.84323;485470931364.22266;12250.43797211705;22032.176982264882;366.6261015698497;5219.0262309728605;1286538.2360686979;591263.9653904653;25130.756226494435;417862.86870063003;2.747348601921883;0.31791145495865886
3157;2019-02-16 21:37:37.897;811;180;117;116;109;50;203;-184;50;-258;342;342;41;148;250;224;275;182;209;207;201;-184;551;351;367;131;356;257;551;134.0;86.0;254.0;491.0;136.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.81640625;10942.0341796875;0.0;3895.98510742188;431.0;90310;;;Calculated values ==>;1550349457.897;354.26;291.16;284.86;284.76000000000005;284.06;278.16;273.4187578820637;293.46000000000004;254.76000000000002;278.16;247.36;307.36;307.36;277.26000000000005;287.96000000000004;298.16;295.56;300.66;291.36;293.86;293.26000000000005;;316.26000000000005;254.76000000000002;240.61611355647437;262.0952818180154;273.4187578820637;294.06;5510000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2570000.0;5510000.0;0.022333333333333334;0.014333333333333333;0.042333333333333334;0.08183333333333334;0.02266666666666667;0.045;;10942.0341796875;0.0;3895.98510742188;32311.81640625;515654.50557211833;249079.16044584528;228498.54783370413;228208.70246362453;226200.997294266;430735.4089219946;458909.0072553948;456763.03909346624;443886.61792070844;489798.01242235216;489798.01242235216;455659.7473725802;468350.4506095388;466819.69984961615;464171.182377635;436612.38200223685;249849.01163384554;459458.8182496499;458633.2384034343;;181052.91087944093;451615.4418607767;204974.02984637753;216823.41668443836;273.41875788206363;1681560.831703912;649462.0893495723;112919.9976834606;0.0;0;114;117;0;0;0;0;0;44;36;693684802579.9313;255371560145.09406;485625259864.7128;10659.068058126755;20183.488883178332;2676.941641946942;10881.441977354816;1286729.3077133487;591616.0557714753;25156.14042699148;417997.15107826627;2.992376522867876;0.27497402744181765
3158;2019-02-16 21:38:37.857;809;187;119;118;112;51;203;-183;53;-256;343;344;47;151;251;224;275;189;209;207;201;-185;553;356;367;132;361;256;554;-1.0;81.0;339.0;497.0;136.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.62890625;10990.060546875;0.0;3880.07006835938;434.0;90311;;;Calculated values ==>;1550349517.857;354.06000000000006;291.86;285.06;284.96000000000004;284.36;278.26000000000005;273.955091788801;293.46000000000004;254.86;278.46000000000004;247.56000000000003;307.46000000000004;307.56;277.86;288.26000000000005;298.26000000000005;295.56;300.66;292.06;293.86;293.26000000000005;;316.56;254.66000000000003;240.83765695389522;261.9595390733887;273.955091788801;294.06;5530000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5540000.0;0.0;0.013500000000000002;0.0565;0.08283333333333333;0.02266666666666667;0.02266666666666667;;10990.060546875;0.0;3880.07006835938;32378.62890625;515244.2232538187;411248.3343356786;229014.4531857927;228723.69426592367;226995.3590132835;430412.23801567365;458909.0072553948;457291.26428059244;443905.060115822;490014.1285734992;490121.1807746336;456560.0545998089;468833.55214631977;466234.42928284;463429.53646658803;436157.2168335151;412035.40644734737;459458.8182496499;458633.2384034343;;182306.50109390085;451339.6254172543;206392.0900976334;229014.4531857927;273.955091788801;1682099.5593571628;649644.7349607724;112984.75494299344;0.0;0;114;117;0;0;0;0;0;44;36;693904855780.0713;255450407545.14423;485779057264.81067;14175.803341337187;20289.820842308596;325.6444402132643;5204.6924649332095;1286936.1270036346;591953.1085010148;25181.145296658266;418131.11283129035;2.689684584735024;0.30015323146280537
3159;2019-02-16 21:39:37.858;811;190;119;119;115;52;203;-181;56;-261;343;343;50;153;252;223;275;192;209;207;201;-183;556;357;367;132;362;257;556;0.0;84.0;299.0;507.0;135.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.5078125;11025.98046875;0.0;3876.3203125;436.0;90312;;;Calculated values ==>;1550349577.858;354.26;292.16;285.06;285.06;284.66;278.36;274.0616903277293;293.46000000000004;255.06000000000003;278.76000000000005;247.06000000000003;307.46000000000004;307.46000000000004;278.16;288.46000000000004;298.36;295.46000000000004;300.66;292.36;293.86;293.26000000000005;;316.76000000000005;254.86;240.83765695389522;262.0952818180154;274.0616903277293;294.06;5560000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.014;0.049833333333333334;0.0845;0.022500000000000003;0.022500000000000003;;11025.98046875;0.0;3876.3203125;32292.5078125;515237.5462320173;411554.17536023696;228970.61932335712;228970.61932335712;227814.02422442395;430346.717906069;458909.0072553948;457494.3168154819;443371.2413604828;489905.2110851157;489905.2110851157;456763.03909346624;468924.2287988726;466221.12760670384;463148.1647397199;435467.14074535633;412333.65201211494;459458.8182496499;458633.2384034343;;183142.23651711168;451545.55653175333;207376.39085253727;228970.61932335712;274.0616903277293;1682638.494477937;649828.2050267978;113049.39260669897;0.0;0;114;117;0;0;0;0;0;44;36;694125059449.8053;255529608865.04855;485932959829.62476;12464.209977153409;20632.29449989376;323.8688422653795;5167.408929301737;1287158.1308143556;592294.1318120817;25186.55799754923;418217.54845004086;2.5893842041602895;0.2946820022097406
3160;2019-02-16 21:40:37.868;815;192;118;118;114;53;203;-174;58;-251;342;341;52;155;253;223;275;193;209;207;201;-180;555;358;367;134;363;261;555;-1.0;85.0;849.0;520.0;135.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.0;10955.017578125;0.0;3956.37719726562;438.0;90313;;;Calculated values ==>;1550349637.868;354.66;292.36;284.96000000000004;284.96000000000004;284.56;278.46000000000004;274.1680685717883;293.46000000000004;255.76000000000002;278.96000000000004;248.06000000000003;307.36;307.26000000000005;278.36;288.66;298.46000000000004;295.46000000000004;300.66;292.46000000000004;293.86;293.26000000000005;;316.96000000000004;255.16000000000003;241.2770596917726;262.63441904999945;274.1680685717883;294.06;5550000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.014166666666666666;0.14150000000000001;0.08666666666666667;0.022500000000000003;0.022500000000000003;;10955.017578125;0.0;3956.37719726562;32413.0;515808.5242670453;412758.3114497388;228701.9733407252;228701.9733407252;227547.59112166913;430280.9020939914;458909.0072553948;457090.42718842515;444050.276720603;489360.6275236634;489252.9154740292;456353.2889422472;468599.4070476876;466207.9483817794;462998.3561934723;435698.15867133864;413134.7333990844;459458.8182496499;458633.2384034343;;183977.97901196036;451509.14485013887;205329.59414405498;228701.9733407252;274.1680685717883;1683177.7969117162;650011.4105396566;113114.67596468318;0.0;0;114;117;0;0;0;0;0;44;36;694345296149.7703;255609422165.03586;486088385729.60004;35624.15787577839;21335.561061193937;319.648524690268;5173.453463910955;1287558.934002466;592643.9222303901;25191.921536047128;418303.73666561284;4.188261518543126;0.4214506365563448
3161;2019-02-16 21:41:37.849;816;191;118;117;115;54;203;-129;60;-157;343;345;55;157;253;224;275;192;209;206;201;-136;556;357;367;135;362;274;555;0.0;85.0;1233.0;528.0;135.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.076171875;10874.3232421875;0.0;4195.09423828125;441.0;90314;;;Calculated values ==>;1550349697.849;354.76;292.26000000000005;284.96000000000004;284.86;284.66;278.56;274.0616903277293;293.46000000000004;260.26000000000005;279.16;257.46000000000004;307.46000000000004;307.66;278.66;288.86;298.46000000000004;295.56;300.66;292.36;293.76000000000005;293.26000000000005;;317.26000000000005;259.56;241.49495122638035;264.3458800820626;274.0616903277293;294.06;5560000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2740000.0;5550000.0;0.0;0.014166666666666666;0.2055;0.08800000000000001;0.022500000000000003;0.022500000000000003;;10874.3232421875;0.0;4195.09423828125;32550.076171875;515847.2497113359;412377.0396431636;228701.9733407252;228412.22449851246;227835.04385385563;430346.717906069;458909.0072553948;455195.55455716455;453707.12672258995;488034.5518087772;488253.07888185454;454562.58251487085;467006.7816140904;466351.3762726499;463280.3055365746;435467.14074535633;412758.3114497388;459321.57921969576;458633.2384034343;;185231.60634950487;455853.6214280916;202878.06566186127;228701.9733407252;274.0616903277293;1683718.9844489933;650193.2641077924;113182.58338242487;0.0;0;114;117;0;0;0;0;0;44;36;694565426419.5742;255690096609.96402;486248834904.45715;51851.24396798482;22261.84890742827;321.7084150212483;5173.453463910955;1288287.6648459826;593007.1189310845;25197.26448473693;418389.9335855969;5.282769215035974;0.5099654835672858
3162;2019-02-16 21:42:37.849;809;198;118;118;115;54;203;-114;59;-93;358;361;55;139;253;224;275;200;208;206;201;-120;583;363;367;135;368;260;577;-1.0;110.0;1332.0;520.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41018.6171875;19846.037109375;0.0;3988.36181640625;436.0;90315;;;Calculated values ==>;1550349757.849;354.06000000000006;292.96000000000004;284.96000000000004;284.96000000000004;284.66;278.56;274.69669130483857;293.46000000000004;261.76000000000005;279.06;263.86;308.96000000000004;309.26000000000005;278.66;287.06;298.46000000000004;295.56;300.66;293.16;293.76000000000005;293.26000000000005;;316.76000000000005;261.16;241.49495122638035;262.5002047102346;274.69669130483857;293.96000000000004;5830000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2600000.0;5770000.0;0.0;0.018333333333333333;0.222;0.08666666666666667;0.022500000000000003;0.022500000000000003;;19846.037109375;0.0;3988.36181640625;41018.6171875;512716.64104117994;254818.3210958024;228237.29749021053;228237.29749021053;227384.01401316843;429947.3805835815;458909.0072553948;457374.9825595147;460200.589355374;491187.96270001156;491509.30840536987;456885.48860860226;466889.0042650074;465486.7286700281;462378.4611214822;428802.68631101545;255652.78559656738;459321.57921969576;458633.2384034343;;183142.23651711168;457478.24180238176;203037.57049899065;228237.29749021053;274.4011363419526;1684332.0568936549;650449.2671107221;113250.77884954726;0.0;0;115;117;0;0;0;0;0;44;36;694785626419.5742;255771096609.96402;486409034904.45715;56462.90547743634;22051.524846293898;3174.414846431548;5183.908670547535;1289190.2827580278;593376.3970456988;25226.398845249038;418476.2449367174;3.6448476888897163;0.33449834263675504
3163;2019-02-16 21:43:37.860;801;199;116;115;112;55;203;-114;46;-60;367;368;44;120;256;220;275;201;208;206;201;-114;558;364;367;135;369;258;552;-1.0;109.0;1068.0;504.0;135.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40169.359375;18961.580078125;0.0;3959.43432617188;416.0;90316;;;Calculated values ==>;1550349817.86;353.26;293.06;284.76000000000005;284.66;284.36;278.66;274.8017692304317;293.46000000000004;261.76000000000005;277.76000000000005;267.16;309.86;309.96000000000004;277.56;285.16;298.76000000000005;295.16;300.66;293.26000000000005;293.76000000000005;293.26000000000005;;314.76000000000005;261.76000000000005;241.49495122638035;262.23063862743834;274.8017692304317;293.96000000000004;5580000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2580000.0;5520000.0;0.0;0.018166666666666668;0.178;0.084;0.022500000000000003;0.022500000000000003;;18961.580078125;0.0;3959.43432617188;40169.359375;513846.1700240331;416443.0190306947;228187.26094971248;227898.41009287813;227036.4030908482;429879.7862731237;458909.0072553948;456109.0230842944;463498.7469733063;492364.09743384214;492470.78199633217;455863.1555877597;464963.9781118674;465737.0528256397;461689.9588020654;435002.0672682589;417109.56159447116;459321.57921969576;458633.2384034343;;174785.17458790913;458085.2211575826;202326.5955563623;228187.26094971248;274.12944339956437;1685008.7474012705;650772.7232095911;113317.02262644454;0.0;0;115;117;0;0;0;0;0;44;36;695005866789.2732;255852111459.8533;486564463394.24475;45173.27209997191;21483.724550502506;325.0471864071438;5185.034492708741;1290037.4061808418;593739.2573023628;25255.56637521649;418562.668637734;3.148511538654307;0.30599948078817435
