;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3164;2019-02-16 21:44:37.860;799;191;116;115;109;52;203;-139;-14;-62;375;376;-1;108;255;220;274;193;208;206;201;-136;556;360;367;134;365;253;550;-2.0;81.0;427.0;529.0;135.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;40141.8671875;18974.7421875;0.0;3855.74389648438;403.0;90317;;;Calculated values ==>;1550349877.86;353.06000000000006;292.26000000000005;284.76000000000005;284.66;284.06;278.36;274.38016830617;293.46000000000004;259.26000000000005;271.76000000000005;266.96000000000004;310.66;310.76000000000005;273.06;283.96000000000004;298.66;295.16;300.56;292.46000000000004;293.76000000000005;293.26000000000005;;313.46000000000004;259.56;241.2770596917726;261.54996906429363;274.38016830617;293.96000000000004;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2530000.0;5500000.0;0.0;0.013500000000000002;0.07116666666666666;0.08816666666666667;0.022500000000000003;0.022500000000000003;;18974.7421875;0.0;3855.74389648438;40141.8671875;513770.0657810487;414443.2327276156;228230.19690437103;227940.9127301223;226221.03737434192;430148.3826014536;458909.0072553948;449462.4147129644;463446.4997113263;493742.3575777523;493848.2928365461;451113.97125799494;464295.0641446556;466181.95831478277;462298.19722436205;435245.6398801861;415150.1171397334;459321.57921969576;458633.2384034343;;169353.38768963216;456015.9008626859;198907.75841376092;228230.19690437103;272.7667559833459;1685678.0076226247;651088.8592284713;113382.14911163333;0.0;0;115;117;0;0;0;0;0;44;36;695226066789.2732;255932811459.8533;486717763394.24475;17831.139706626644;22668.367892580223;271.2895569961118;5184.068433728924;1290562.4429458969;594107.1914060551;25260.535848078183;418649.0778287877;2.0128728499639483;0.2248161903793604
3165;2019-02-16 21:45:37.840;799;189;117;116;109;49;202;-161;-78;-113;380;380;-86;76;254;222;274;190;209;206;201;-161;555;359;367;134;364;248;549;-2.0;79.0;356.0;522.0;135.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40002.2890625;19036.7890625;0.0;3767.32666015625;395.0;90318;;;Calculated values ==>;1550349937.84;353.06000000000006;292.06;284.86;284.76000000000005;284.06;278.06;274.27422755570615;293.36;257.06;265.36;261.86;311.16;311.16;264.56;280.76000000000005;298.56;295.36;300.56;292.16;293.76000000000005;293.26000000000005;;312.66;257.06;241.2770596917726;260.85938512811435;274.27422755570615;294.06;5550000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2480000.0;5490000.0;0.0;0.013166666666666667;0.059333333333333335;0.087;0.022500000000000003;0.022500000000000003;;19036.7890625;0.0;3767.32666015625;40002.2890625;513854.62055250496;414127.2103214636;228542.03168985635;228251.74451869132;226241.1246311094;430214.79039162316;458771.19548852823;442024.5005324233;458343.3876294556;494791.80142963084;494791.80142963084;440935.5471241111;461299.0494207899;466194.8918654774;462715.43254397233;435477.7052212088;414485.982530214;459321.57921969576;458633.2384034343;;166010.84420003442;453464.63459706795;199857.5013383767;228542.03168985635;273.13883008410033;1686345.6529689308;651405.5164014018;113445.65352442954;0.0;0;115;117;0;0;0;0;0;44;36;695446193389.3431;256013184659.87885;486868013294.29254;14368.575285513434;22063.820593506138;276.39101543143147;5177.0521510555045;1290830.6844605973;594479.8353874786;25265.09833151494;418735.3917194645;1.8367666413783483;0.20968254471307166
3166;2019-02-16 21:46:37.881;799;188;118;117;110;47;202;-167;-92;-133;380;379;-95;45;254;223;274;189;209;206;201;-169;556;357;367;135;362;243;551;-2.0;80.0;330.0;585.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40036.83984375;19119.20703125;0.0;3677.1689453125;389.0;90319;;;Calculated values ==>;1550349997.881;353.06000000000006;291.96000000000004;284.96000000000004;284.86;284.16;277.86;274.0616903277293;293.36;256.46000000000004;263.96000000000004;259.86;311.16;311.06;263.66;277.66;298.56;295.46000000000004;300.56;292.06;293.76000000000005;293.26000000000005;;312.06;256.26000000000005;241.49495122638035;260.1585393101385;274.0616903277293;294.06;5560000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.013333333333333334;0.055;0.09749999999999999;0.022500000000000003;0.022500000000000003;;19119.20703125;0.0;3677.1689453125;40036.83984375;513770.0657810487;412934.04071806197;228789.18240220204;228498.54783370413;226485.61015559043;430346.717906069;458771.19548852823;441173.28728437284;456158.92323713773;495309.14118489355;495204.376322591;440766.46367230685;458417.55353033816;466481.5206930663;463148.1647397199;435245.6398801861;413307.47646805906;459321.57921969576;458633.2384034343;;163503.975529645;452472.76229202404;199877.7570720673;228789.18240220204;273.13830016263597;1687013.1014896098;651723.7003133936;113507.73338020722;0.0;0;115;117;0;0;0;0;0;44;36;695666543859.8121;256093939805.05072;487015413949.60626;13271.254161676805;24628.01300894578;292.5088454950275;5171.491260027726;1291061.1737666212;594869.1998857135;25269.842403268074;418821.68851061276;1.9022000391960616;0.2252913302816899
3167;2019-02-16 21:47:37.871;798;188;118;117;110;44;202;-168;-87;-160;373;370;-86;45;253;225;274;189;209;206;201;-169;530;355;367;138;360;249;530;0.0;112.0;302.0;569.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31821.458984375;10534.6884765625;0.0;3759.86450195312;385.0;90320;;;Calculated values ==>;1550350057.871;352.96000000000004;291.96000000000004;284.96000000000004;284.86;284.16;277.56;273.8482719121499;293.36;256.36;264.46000000000004;257.16;310.46000000000004;310.16;264.56;277.66;298.46000000000004;295.66;300.56;292.06;293.76000000000005;293.26000000000005;;311.66;256.26000000000005;242.14157278889297;260.9983114674233;273.8482719121499;294.06;5300000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2490000.0;5300000.0;0.0;0.018666666666666668;0.050333333333333334;0.09483333333333334;0.022500000000000003;0.022500000000000003;;10534.6884765625;0.0;3759.86450195312;31821.458984375;515832.6146908363;420755.7871390915;229261.82535806016;228966.2771216851;226920.99133325997;430477.46260093397;458771.19548852823;440586.1572630788;452892.2337924837;493949.7008961848;493632.9574764229;440723.66254044493;457455.6955019494;466637.4274074692;463709.95100614504;440979.3401461972;421048.1970196477;459321.57921969576;458633.2384034343;;161832.74555500393;451958.96133797773;201100.06730291707;229261.82535806016;273.61006829060244;1687611.8208434132;651970.7749233653;113569.69832973117;0.0;0;115;117;0;0;0;0;0;44;36;695886707159.8472;256175826155.06375;487162989349.6297;12054.133194661474;23789.785117658255;372.04800502892385;5160.8567935209185;1291272.1834871417;595272.6142898909;25275.379454027694;418907.7770605893;2.8945867123692484;0.3427630274074972
3168;2019-02-16 21:48:37.862;796;176;118;117;109;43;202;-172;-71;-180;368;366;-64;93;251;227;274;176;208;206;201;-171;529;351;367;140;357;257;530;145.0;84.0;243.0;572.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.275390625;10488.4560546875;0.0;3863.57153320312;399.0;90321;;;Calculated values ==>;1550350117.862;352.76;290.76000000000005;284.96000000000004;284.86;284.06;277.46000000000004;273.4187578820637;293.36;255.96000000000004;266.06;255.16000000000003;309.96000000000004;309.76000000000005;266.76000000000005;282.46000000000004;298.26000000000005;295.86;300.56;290.76000000000005;293.76000000000005;293.26000000000005;;313.06;256.06;242.56692532238324;262.0952818180154;273.4187578820637;293.96000000000004;5290000.0;3510000.0;3670000.0000000005;1400000.0;3570000.0000000005;2570000.0;5300000.0;0.024166666666666666;0.014;0.0405;0.09533333333333333;0.022500000000000003;0.04666666666666667;;10488.4560546875;0.0;3863.57153320312;31958.275390625;515675.5471343506;417053.7104415201;229261.82535806016;228966.2771216851;226632.0298373011;430735.4089219946;458771.19548852823;441101.20406900666;450462.49958867475;492576.88676862227;492363.72224724595;442068.0103033528;461935.19378747867;466806.3634841397;464562.14285730536;441188.5381266802;417053.7104415201;459321.57921969576;458633.2384034343;;167682.10792650707;451405.1176236077;201218.43469108423;214739.35519123334;273.4187578820637;1688143.2389046461;652145.9415153447;113633.21743399579;0.0;0;115;117;0;0;0;0;0;44;36;696106874129.6162;256259213644.97626;487314766579.47046;9715.25215980586;23851.130439567234;337.88758759224135;11381.714549902712;1291453.5678198403;595669.5623679735;25281.294696540506;419045.6111434257;3.1553719124033486;0.32110305900978797
3169;2019-02-16 21:49:37.862;790;177;119;118;111;45;202;-172;-50;-188;367;365;-52;109;249;228;274;179;208;206;201;-173;546;351;367;142;356;257;546;331.0;84.0;308.0;579.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.89453125;10848.41796875;0.0;3840.54296875;411.0;90322;;;Calculated values ==>;1550350177.862;352.16;290.86;285.06;284.96000000000004;284.26000000000005;277.66;273.4187578820637;293.36;255.96000000000004;268.16;254.36;309.86;309.66;267.96000000000004;284.06;298.06;295.96000000000004;300.56;291.06;293.76000000000005;293.26000000000005;;314.26000000000005;255.86;242.98782864720522;262.0952818180154;273.4187578820637;293.96000000000004;5460000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2570000.0;5460000.0;0.05516666666666667;0.014;0.051333333333333335;0.0965;0.022500000000000003;0.07766666666666668;;10848.41796875;0.0;3840.54296875;32171.89453125;513516.9825915826;248180.9861076689;229192.01072047086;228899.42935122104;226873.63332849115;430735.4089219946;458771.19548852823;443974.10385219305;449263.85771583894;492470.3165244163;492257.103847946;443703.9510339145;463822.4429191376;466690.6173508106;464692.24815714295;437522.25206936535;248942.78561162975;459321.57921969576;458633.2384034343;;172696.00095264515;450846.981892042;201409.36032706112;209457.98222214764;273.4187578820637;1688677.6569873283;652323.7487988733;113697.41838817873;0.0;0;115;117;0;0;0;0;0;44;36;696327074129.6162;256343813644.97626;487468966579.47046;12451.656834290106;24070.730481020655;2640.1125304082984;19352.611563413266;1291638.2920614576;596068.9112089784;25306.11136419051;419301.7305277033;3.9836113431105193;0.32116529597654364
3170;2019-02-16 21:50:37.853;785;185;121;120;115;46;202;-169;-27;-224;363;360;-37;112;249;229;274;187;208;206;201;-171;555;354;367;143;359;256;555;-2.0;110.0;337.0;586.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32151.759765625;10982.8466796875;0.0;3797.87353515625;420.0;90323;;;Calculated values ==>;1550350237.853;351.66;291.66;285.26000000000005;285.16;284.66;277.76000000000005;273.7412296467126;293.36;256.26000000000005;270.46000000000004;250.76000000000002;309.46000000000004;309.16;269.46000000000004;284.36;298.06;296.06;300.56;291.86;293.76000000000005;293.26000000000005;;315.16;256.06;243.1966462407574;261.9595390733887;273.7412296467126;293.96000000000004;5550000.0;3540000.0;3670000.0000000005;1430000.0;3590000.0;2560000.0;5550000.0;0.0;0.018333333333333333;0.05616666666666667;0.09766666666666667;0.022500000000000003;0.022500000000000003;;10982.8466796875;0.0;3797.87353515625;32151.759765625;512136.110120467;250813.23107298184;229575.9845107258;229283.84215883666;227835.04385385563;430542.39183029096;458771.19548852823;447223.45767541416;445223.4910477448;492150.35841920413;491830.55735436414;445907.85314267076;464321.31185095926;466261.3989570346;464382.07984468475;435477.7052212088;410799.17277700413;459321.57921969576;458633.2384034343;;176456.53798984195;450882.5203981504;205039.78841055257;229575.9845107258;273.7412296467126;1689213.607034672;652505.6487150053;113761.06231095722;0.0;0;115;117;0;0;0;0;0;44;36;696547241099.3853;256429300819.88657;487622843494.309;13602.649423709727;24010.640157455386;452.4397614770856;5153.788212585941;1291855.3787121638;596469.5291954987;25331.878767572154;419505.9198926227;2.9240467938649104;0.34098168672447426
3171;2019-02-16 21:51:37.833;786;190;121;121;117;49;202;-166;-7;-234;354;350;-17;119;251;227;274;191;208;206;201;-168;556;357;367;144;362;258;556;-1.0;109.0;329.0;565.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32407.44140625;11038.150390625;0.0;3819.29956054688;426.0;90324;;;Calculated values ==>;1550350297.833;351.76;292.16;285.26000000000005;285.26000000000005;284.86;278.06;274.0616903277293;293.36;256.56;272.46000000000004;249.76000000000002;308.56;308.16;271.46000000000004;285.06;298.26000000000005;295.86;300.56;292.26000000000005;293.76000000000005;293.26000000000005;;315.76000000000005;256.36;243.40439225979637;262.23063862743834;274.0616903277293;293.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.018166666666666668;0.05483333333333333;0.09416666666666668;0.022500000000000003;0.022500000000000003;;11038.150390625;0.0;3819.29956054688;32407.44140625;512173.3963242894;411554.17536023696;229553.63973114427;229553.63973114427;228390.77645600727;430346.717906069;458771.19548852823;449447.58674026653;443942.1459772113;490974.95518020313;490546.66989057796;448152.39816772623;464847.0855440248;466090.7741585676;463676.0370021611;435245.6398801861;411946.55931517074;459321.57921969576;458633.2384034343;;178963.62700411686;451023.9643838268;206710.12878322616;229553.63973114427;274.0616903277293;1689751.4210468277;652689.0958545465;113824.51759462744;0.0;0;115;117;0;0;0;0;0;44;36;696767367699.4552;256515372119.91394;487776992094.35803;13310.10394464438;23006.219519056565;423.26663026444606;5154.290970126526;1292079.5768993231;596861.2057572062;25339.17388832123;419591.79191895266;2.8197221731706077;0.32619529485170123
3172;2019-02-16 21:52:37.873;789;193;119;119;117;51;202;-166;6;-236;345;341;-1;118;252;227;274;194;208;206;201;-168;557;359;367;142;364;260;557;-2.0;81.0;345.0;495.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32430.392578125;11037.712890625;0.0;3887.37622070312;431.0;90325;;;Calculated values ==>;1550350357.873;352.06000000000006;292.46000000000004;285.06;285.06;284.86;278.26000000000005;274.27422755570615;293.36;256.56;273.76000000000005;249.56000000000003;307.66;307.26000000000005;273.06;284.96000000000004;298.36;295.86;300.56;292.56;293.76000000000005;293.26000000000005;;316.26000000000005;256.36;242.98782864720522;262.5002047102346;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2600000.0;5570000.0;0.0;0.013500000000000002;0.0575;0.0825;0.022500000000000003;0.022500000000000003;;11037.712890625;0.0;3887.37622070312;32430.392578125;512456.9917178722;412290.7944217916;228948.7842775292;228948.7842775292;228369.3810390818;430214.79039162316;458771.19548852823;450754.79737300135;444113.6529097216;489792.7657052839;489362.5698046966;449856.25088968576;464437.3142385576;465933.5026396987;463378.2884684054;435012.5525875633;412673.55452819855;459321.57921969576;458633.2384034343;;181052.91087944093;451372.1921678678;207035.43465086212;228948.7842775292;274.27422755570615;1690292.0965398762;652873.1840254582;113888.78270762914;0.0;0;115;117;0;0;0;0;0;44;36;696987714499.3152;256601229319.85938;487932495694.2592;14013.863356523007;20157.78249515297;301.57647380142396;5167.900217832866;1292307.4284265065;597221.1455737738;25345.218274424074;419677.86752430425;2.6560057529722028;0.29575694335451697
3173;2019-02-16 21:53:37.864;791;193;117;117;115;53;202;-158;13;-227;339;336;8;127;253;227;274;194;208;206;201;-162;552;361;367;145;366;266;552;-1.0;113.0;510.0;587.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32430.220703125;10873.58203125;0.0;3962.44189453125;432.0;90326;;;Calculated values ==>;1550350417.864;352.26;292.46000000000004;284.86;284.86;284.66;278.46000000000004;274.4858918419099;293.36;257.36;274.46000000000004;250.46000000000004;307.06;306.76000000000005;273.96000000000004;285.86;298.46000000000004;295.86;300.56;292.56;293.76000000000005;293.26000000000005;;316.36;256.96000000000004;243.61107973660833;263.299902668528;274.4858918419099;293.96000000000004;5520000.0;3610000.0;3670000.0000000005;1450000.0;3660000.0;2660000.0;5520000.0;0.0;0.01883333333333333;0.08499999999999999;0.09783333333333334;0.022500000000000003;0.022500000000000003;;10873.58203125;0.0;3962.44189453125;32430.220703125;513129.20609893225;414359.1762267576;228476.88682950055;228476.88682950055;227898.41009287813;430081.6785162784;458771.19548852823;450579.0015454231;444512.77189726854;488486.0151535566;488160.6742798473;449931.1978601972;464618.4189412672;465776.03838283056;463079.3272856336;436167.89090368815;414715.9607757526;459321.57921969576;458633.2384034343;;181470.77258748977;451482.68498046004;207010.13266694645;228476.88682950055;274.4858918419099;1690832.5205763674;653055.7507612224;113954.1880465081;0.0;0;115;117;0;0;0;0;0;44;36;697207881469.9592;256687316405.11118;488090272024.7207;20703.353854670517;23917.56470133875;404.01135074278596;5178.5179104135095;1292596.6951742577;597588.3850406348;25351.09729099436;419764.0747426025;3.3838883024396242;0.3750734207072051
3174;2019-02-16 21:54:37.864;790;191;115;115;113;54;202;-153;20;-207;338;337;17;117;253;227;274;192;208;206;201;-155;555;359;367;146;364;273;554;-1.0;85.0;505.0;574.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32513.396484375;10903.509765625;0.0;4062.98291015625;434.0;90327;;;Calculated values ==>;1550350477.864;352.16;292.26000000000005;284.66;284.66;284.46000000000004;278.56;274.27422755570615;293.36;257.86;275.16;252.46000000000004;306.96000000000004;306.86;274.86;284.86;298.46000000000004;295.86;300.56;292.36;293.76000000000005;293.26000000000005;;316.56;257.66;243.81672145450628;264.2163659402789;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1460000.0;3640000.0;2730000.0;5540000.0;0.0;0.014166666666666666;0.08416666666666667;0.09566666666666666;0.022500000000000003;0.022500000000000003;;10903.509765625;0.0;4062.98291015625;32513.396484375;512750.83738553536;412801.4708678641;227856.11455276326;227856.11455276326;227281.53628453438;430214.79039162316;458771.19548852823;450228.1236699844;446496.80731169303;487599.3811129557;487490.04238513263;449834.72523562144;462383.9731978907;466064.25039095;463378.2884684054;435477.7052212088;413177.15693683183;459321.57921969576;458633.2384034343;;182306.50109390085;452047.81752257823;205711.07454318771;227856.11455276326;274.27422755570615;1691373.7173862632;653237.2265261963;114021.06658654717;0.0;0;115;117;0;0;0;0;0;44;36;697428081469.9592;256774616405.11118;488251972024.7207;20580.184968172056;23566.215078361693;315.9244340286738;5192.485286640099;1292940.724664448;597984.0832054656;25357.096755867457;419850.4997692446;3.317731872314603;0.36715520953077524
3175;2019-02-16 21:55:37.875;783;197;115;115;112;54;202;-150;34;-201;341;339;30;107;254;227;274;199;208;206;200;-153;580;364;367;146;369;254;574;-2.0;79.0;561.0;586.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40997.27734375;19907.443359375;0.0;3725.22265625;430.0;90328;;;Calculated values ==>;1550350537.875;351.46000000000004;292.86;284.66;284.66;284.36;278.56;274.8017692304317;293.36;258.16;276.56;253.06000000000003;307.26000000000005;307.06;276.16;283.86;298.56;295.86;300.56;293.06;293.76000000000005;293.16;;316.16;257.86;243.81672145450628;261.6868853414304;274.8017692304317;293.96000000000004;5800000.0;3640000.0;3670000.0000000005;1460000.0;3690000.0;2540000.0;5740000.0;0.0;0.013166666666666667;0.0935;0.09766666666666667;0.022500000000000003;0.022500000000000003;;19907.443359375;0.0;3725.22265625;40997.27734375;509723.71053692984;254583.9325906361;227444.14812360873;227444.14812360873;226595.36697174612;429879.7862731237;458771.19548852823;455298.37176911125;447145.1617392353;490017.89493877016;489804.0897624664;454806.37364540703;464031.21435686434;465473.56737389497;462628.5810937282;429337.1500865014;255418.2423654602;459321.57921969576;458495.1351315018;;180635.0508419939;452258.46880816406;206674.60811551136;227444.14812360873;274.8017692304317;1691986.4186419675;653494.0315408432;114085.98019815923;0.0;0;115;118;0;0;0;0;0;44;36;697648321839.6582;256862232464.99142;488410101009.5046;23246.32190161159;23985.357060982413;2289.932284993709;5198.647207677595;1293306.0125116936;598380.4189543204;25378.81620966628;419937.1084152535;2.315450081640658;0.24418571476181725
3176;2019-02-16 21:56:37.875;782;198;112;112;108;53;202;-156;27;-214;328;323;23;88;256;224;274;199;208;206;200;-158;557;362;367;146;368;244;552;-1.0;83.0;354.0;559.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40058.890625;19178.650390625;0.0;3568.82983398438;412.0;90329;;;Calculated values ==>;1550350597.875;351.36;292.96000000000004;284.36;284.36;283.96000000000004;278.46000000000004;274.5913991737795;293.36;257.56;275.86;251.76000000000002;305.96000000000004;305.46000000000004;275.46000000000004;281.96000000000004;298.76000000000005;295.56;300.56;293.06;293.76000000000005;293.16;;314.36;257.36;243.81672145450628;260.2995467637923;274.5913991737795;293.96000000000004;5570000.0;3620000.0000000005;3670000.0000000005;1460000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.013833333333333333;0.059000000000000004;0.09316666666666666;0.022500000000000003;0.022500000000000003;;19178.650390625;0.0;3568.82983398438;40058.890625;511594.45126323536;416104.77006364113;227036.4030908482;227036.4030908482;225897.2949288713;430014.67791919125;458771.19548852823;456103.71717112977;445737.5546898482;489724.3138887303;489193.9843561353;455621.1016333866;463302.40761218115;465881.35710542713;462529.5463882496;435012.5525875633;416443.0190306947;459321.57921969576;458495.1351315018;;173113.83306960555;451731.4749813033;207211.27050584895;227036.4030908482;274.5913991737795;1692661.8867083737;653819.7489887598;114146.76396891118;0.0;0;115;118;0;0;0;0;0;44;36;697868521839.6582;256949832464.99142;488559501009.5046;14684.65435325157;22781.132383629832;256.87854753668245;5207.821470914707;1293622.1039804842;598770.1396996921;25400.039633270702;420023.82898757514;1.8872633949534514;0.2159248877498147
3177;2019-02-16 21:57:37.866;792;190;112;111;105;50;202;-161;7;-218;309;302;4;82;255;225;274;191;208;206;200;-162;534;358;367;145;363;243;535;-1.0;109.0;369.0;565.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.681640625;10734.9462890625;0.0;3560.77978515625;402.0;90330;;;Calculated values ==>;1550350657.866;352.36;292.16;284.36;284.26000000000005;283.66;278.16;274.1680685717883;293.36;257.06;273.86;251.36;304.06;303.36;273.56;281.36;298.66;295.66;300.56;292.26000000000005;293.76000000000005;293.16;;313.36;256.96000000000004;243.61107973660833;260.1585393101385;274.1680685717883;293.96000000000004;5340000.0;3579999.9999999995;3670000.0000000005;1450000.0;3629999.9999999995;2430000.0;5350000.0;0.0;0.018166666666666668;0.0615;0.09416666666666668;0.022500000000000003;0.022500000000000003;;10734.9462890625;0.0;3560.77978515625;32180.681640625;514774.08204273274;419659.9290216172;227393.40313068777;227103.96791872862;225383.3104477083;430280.9020939914;458771.19548852823;453846.1528188513;445492.93706235784;487817.1720911374;487072.0346949559;453479.5693866912;462756.49930805236;466468.62817080156;463263.0670591279;440134.80224033556;419962.13276427245;459321.57921969576;458495.1351315018;;168935.5661677829;451482.68498046004;206119.77148421033;227393.40313068777;274.16806857178824;1693263.7928438238;654068.9915688332;114206.16847032966;0.0;0;115;118;0;0;0;0;0;44;36;698088688809.4272;257037119369.89984;488705579094.3513;15235.172452080418;23105.007687563517;366.4701621484798;5199.788970018317;1293871.3984704835;599152.4668422092;25405.233426660077;420110.5460649789;3.0712983057917316;0.35039179177264934
3178;2019-02-16 21:58:37.866;799;176;111;111;103;47;202;-170;10;-232;297;295;6;108;252;227;273;176;208;206;201;-167;526;351;367;145;357;258;526;165.0;114.0;331.0;561.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31832.462890625;10373.7861328125;0.0;3831.48901367188;407.0;90331;;;Calculated values ==>;1550350717.866;353.06000000000006;290.76000000000005;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.4187578820637;293.36;256.16;274.16;249.96000000000004;302.86;302.66;273.76000000000005;283.96000000000004;298.36;295.86;300.46000000000004;290.76000000000005;293.76000000000005;293.26000000000005;;313.86;256.46000000000004;243.61107973660833;262.23063862743834;273.4187578820637;293.96000000000004;5260000.0;3510000.0;3670000.0000000005;1450000.0;3570000.0000000005;2580000.0;5260000.0;0.0275;0.019;0.05516666666666667;0.0935;0.022500000000000003;0.05;;10373.7861328125;0.0;3831.48901367188;31832.462890625;516285.8436852506;418514.025328574;227297.1105674995;227297.1105674995;224993.75921355461;430735.4089219946;458771.19548852823;451619.51363749814;443965.8977746663;484830.3046721622;484612.96200050286;451111.70319578337;463556.7608308715;466935.48835395055;464562.14285730536;441616.1444117085;418514.025328574;459321.57921969576;458633.2384034343;;171024.68490186572;450954.8310817983;204366.14961490204;214685.08204357087;273.4187578820637;1693797.2357149175;654244.8976723489;114267.77071031989;0.0;0;115;118;0;0;0;0;0;44;36;698308888809.4272;257124119369.89984;488855879094.3513;13640.143915246552;23056.0417171548;438.9402625795558;12197.407817993171;1294112.026106878;599537.1422539152;25411.945180199476;420255.522704879;3.4728319729296646;0.3349378927350403
3179;2019-02-16 21:59:37.866;794;175;113;113;105;47;202;-171;16;-227;302;303;13;119;249;229;273;177;208;206;200;-171;544;349;367;144;354;261;544;346.0;84.0;495.0;538.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.400390625;10737.0517578125;0.0;3909.00048828125;416.0;90332;;;Calculated values ==>;1550350777.866;352.56000000000006;290.66;284.46000000000004;284.46000000000004;283.66;277.86;273.20264511476705;293.36;256.06;274.76000000000005;250.46000000000004;303.36;303.46000000000004;274.46000000000004;285.06;298.06;296.06;300.46000000000004;290.86;293.76000000000005;293.16;;314.76000000000005;256.06;243.40439225979637;262.63441904999945;273.20264511476705;293.96000000000004;5440000.0;3490000.0;3670000.0000000005;1440000.0;3540000.0;2610000.0;5440000.0;0.057666666666666665;0.014;0.0825;0.08966666666666666;0.022500000000000003;0.08016666666666666;;10737.0517578125;0.0;3909.00048828125;32176.400390625;514173.6952684183;247522.6632799365;227490.83106409607;227490.83106409607;225205.38267147745;430862.6128555636;458771.19548852823;451852.1518050079;444705.8197246018;485029.56473159726;485138.43352205947;451470.46293330303;464408.11011653434;466975.4318241603;465114.2551547031;437755.8785713902;248277.03352909957;459321.57921969576;458495.1351315018;;174785.17458790913;450707.33092035155;202469.94645048687;209492.44005305914;273.20264511476705;1694330.642908928;654420.8213214375;114332.27478950283;0.0;0;115;118;0;0;0;0;0;44;36;698529088809.4272;257210819369.89984;489011579094.3513;20574.031941747984;22258.618807464532;2652.7038305920687;19961.716055455156;1294397.1442390196;599914.7644249537;25437.708880975908;420523.5154038244;4.468580989304823;0.3425459026759312
3180;2019-02-16 22:00:37.867;787;184;115;114;109;49;202;-164;27;-199;310;312;21;123;249;230;273;186;208;206;200;-166;556;353;367;143;358;263;557;-3.0;110.0;417.0;554.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.80859375;10987.80859375;0.0;3941.12524414062;424.0;90333;;;Calculated values ==>;1550350837.867;351.86;291.56;284.66;284.56;284.06;278.06;273.6339639331285;293.36;256.76000000000005;275.86;253.26000000000002;304.16;304.36;275.26000000000005;285.46000000000004;298.06;296.16;300.46000000000004;291.76000000000005;293.76000000000005;293.16;;315.56;256.56;243.1966462407574;262.9017227912062;273.6339639331285;293.96000000000004;5560000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2630000.0;5570000.0;0.0;0.018333333333333333;0.06949999999999999;0.09233333333333334;0.022500000000000003;0.022500000000000003;;10987.80859375;0.0;3941.12524414062;32453.80859375;512296.4784904355;250318.87170249692;227793.0554331662;227506.02080277732;226081.736148963;430607.02586249536;458771.19548852823;452897.2952357793;447912.60445264704;485672.0276683493;485889.76019983256;452136.5358572313;464585.70425610145;466404.73984073254;464659.4996513457;435023.31084468303;251101.17795168798;459321.57921969576;458495.1351315018;;178127.92459426197;451408.6144476259;203178.49143886336;227793.0554331662;273.6339639331285;1694869.2369617051;654601.8648422096;114397.69359441585;0.0;0;115;118;0;0;0;0;0;44;36;698749292480.0363;257296920805.13797;489168781714.7861;17355.456863885658;22919.914691142407;3371.9057697049093;5190.796793212552;1294713.2285812586;600291.2584799463;25487.914797868565;420733.12317154754;3.27137052439681;0.3443773433733525
3181;2019-02-16 22:01:37.867;784;190;116;116;112;51;202;-167;39;-219;320;321;32;121;251;227;273;192;208;205;200;-168;559;357;367;142;362;266;559;-3.0;110.0;319.0;533.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32862.32421875;11018.025390625;0.0;4020.96240234375;428.0;90334;;;Calculated values ==>;1550350897.867;351.56000000000006;292.16;284.76000000000005;284.76000000000005;284.36;278.26000000000005;274.0616903277293;293.36;256.46000000000004;277.06;251.26000000000002;305.16;305.26000000000005;276.36;285.26000000000005;298.26000000000005;295.86;300.46000000000004;292.36;293.66;293.16;;315.96000000000004;256.36;242.98782864720522;263.299902668528;274.0616903277293;293.96000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.018333333333333333;0.05316666666666667;0.08883333333333333;0.022500000000000003;0.022500000000000003;;11018.025390625;0.0;4020.96240234375;32862.32421875;511668.99150735437;410203.92175614706;228038.63196583118;228038.63196583118;226893.5981142227;430346.717906069;458771.19548852823;453896.9078127012;445953.4454728381;486420.9539413349;486529.91706202546;453011.5958584307;463907.9439119088;466090.7741585676;463676.0370021611;434317.6681069121;411022.3319942386;459184.1982711204;458495.1351315018;;179799.33570027514;451372.1921678678;205624.3796222816;228038.63196583118;274.0616903277293;1695413.538068476;654785.2467920794;114464.04432480321;0.0;0;115;118;0;0;0;0;0;44;36;698969492480.0363;257382420805.13797;489327481714.7861;13199.822748790642;21830.597347799576;427.08116206568104;5185.27132122759;1294967.8559113643;600664.1794136042;25519.57302229999;420819.59040583455;2.7024938871807187;0.308338684339052
3182;2019-02-16 22:02:37.868;784;194;115;115;112;53;202;-170;48;-239;327;328;40;134;252;226;273;195;208;205;200;-173;558;359;367;143;365;267;558;-1.0;79.0;493.0;556.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.01171875;10977.4755859375;0.0;4027.27075195312;430.0;90335;;;Calculated values ==>;1550350957.868;351.56000000000006;292.56;284.66;284.66;284.36;278.46000000000004;274.27422755570615;293.36;256.16;277.96000000000004;249.26000000000002;305.86;305.96000000000004;277.16;286.56;298.36;295.76000000000005;300.46000000000004;292.66;293.66;293.16;;316.16;255.86;243.1966462407574;263.43189868330234;274.27422755570615;293.96000000000004;5580000.0;3590000.0;3670000.0000000005;1430000.0;3650000.0;2670000.0;5580000.0;0.0;0.013166666666666667;0.08216666666666667;0.09266666666666666;0.022500000000000003;0.022500000000000003;;10977.4755859375;0.0;4027.27075195312;32550.01171875;511755.07856869575;412248.46956782654;227772.13725049424;227772.13725049424;226913.85408509918;430214.79039162316;458771.19548852823;454859.23926218;443591.17967610323;487070.85340754536;487179.72905790387;453852.4841310001;465299.12867026875;465789.28146489616;463245.95189034037;434553.93955216365;412631.9622702012;459184.1982711204;458495.1351315018;;180635.0508419939;450671.7369690935;206510.97901922822;227772.13725049424;274.27422755570615;1695958.6499523432;654968.54568826;114531.11405215149;0.0;0;115;118;0;0;0;0;0;44;36;699189696149.7703;257467922230.0347;489487384379.5929;20405.948716629202;22625.563570020848;288.6393675458391;5191.2674523226715;1295247.9086740394;601034.653595272;25525.537459445175;420906.0630033623;3.2330715904217238;0.3546488094385851
3183;2019-02-16 22:03:37.868;784;194;114;113;111;55;202;-168;54;-240;330;329;45;127;253;226;273;195;208;205;200;-170;552;362;367;142;367;270;552;-2.0;112.0;463.0;586.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.12109375;10836.443359375;0.0;4083.24096679688;431.0;90336;;;Calculated values ==>;1550351017.868;351.56000000000006;292.56;284.56;284.46000000000004;284.26000000000005;278.66;274.5913991737795;293.36;256.36;278.56;249.16000000000003;306.16;306.06;277.66;285.86;298.46000000000004;295.76000000000005;300.46000000000004;292.66;293.66;293.16;;316.26000000000005;256.16;242.98782864720522;263.82572766246335;274.5913991737795;293.96000000000004;5520000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2700000.0;5520000.0;0.0;0.018666666666666668;0.07716666666666666;0.09766666666666667;0.022500000000000003;0.022500000000000003;;10836.443359375;0.0;4083.24096679688;32386.12109375;512270.5275856745;414715.9607757526;227610.32368758568;227322.99139274858;226750.5488814185;430014.67791919125;458771.19548852823;455109.19043650426;443678.0364772721;487061.18464403186;486951.98224918207;453973.3620700792;464030.4466378114;465631.5214710507;462796.2276784706;435949.7233126497;415068.77947206923;459184.1982711204;458495.1351315018;;181052.91087944093;451162.25372344116;207722.27721122236;227610.32368758568;274.5913991737795;1696499.7843924474;655150.3283461377;114598.70164980774;0.0;0;115;118;0;0;0;0;0;44;36;699409896149.7703;257553422230.0347;489648484379.5929;19090.023470550917;23775.971039360036;389.7776183575021;5194.908257488114;1295577.0417755994;601421.3330503502;25531.190934327704;420992.6144676107;3.2474333455410402;0.3630946288426405
3184;2019-02-16 22:04:37.868;783;198;114;114;110;55;202;-166;56;-241;328;325;47;113;255;225;273;201;208;205;200;-169;577;365;367;141;370;246;572;-2.0;78.0;509.0;552.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40640.734375;19752.013671875;0.0;3683.14038085938;428.0;90337;;;Calculated values ==>;1550351077.868;351.46000000000004;292.96000000000004;284.56;284.56;284.16;278.66;274.9066339382667;293.36;256.56;278.76000000000005;249.06000000000003;305.96000000000004;305.66;277.86;284.46000000000004;298.66;295.66;300.46000000000004;293.26000000000005;293.66;293.16;;315.96000000000004;256.26000000000005;242.77792619122317;260.58029834229245;274.9066339382667;293.96000000000004;5770000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2460000.0;5720000.0;0.0;0.013000000000000001;0.08483333333333333;0.092;0.022500000000000003;0.022500000000000003;;19752.013671875;0.0;3683.14038085938;40640.734375;509985.3757966784;255121.6144438953;227200.46722114887;227200.46722114887;226071.3164338147;429811.8947417682;458771.19548852823;459247.72197531996;443764.8392358406;489505.7108304593;489186.8657230555;458177.1606246523;465890.31590349507;465460.53083784366;462209.5896991907;429866.62852991093;408798.784684045;459184.1982711204;458495.1351315018;;179799.33570027514;451440.8995300102;208315.82455889936;227200.46722114887;274.90663393826674;1697108.3415213537;655405.2321547314;114663.42149437155;0.0;0;115;119;0;0;0;0;0;44;36;699630096149.7703;257638322230.0347;489803284379.5929;21287.389297493013;22367.506897342195;273.881969996257;5204.130027982942;1295913.520215333;601805.8620331561;25536.72143089732;421079.27311998967;2.0965472675048047;0.22804835035911714
3185;2019-02-16 22:05:37.869;792;197;113;112;107;54;202;-167;57;-242;310;304;39;94;256;223;273;197;208;205;200;-168;554;361;367;140;367;235;549;-1.0;82.0;726.0;585.0;135.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39725.859375;19090.046875;0.0;3498.52294921875;415.0;90338;;;Calculated values ==>;1550351137.869;352.36;292.86;284.46000000000004;284.36;283.86;278.56;274.4858918419099;293.36;256.46000000000004;278.86;248.96000000000004;304.16;303.56;277.06;282.56;298.76000000000005;295.46000000000004;300.46000000000004;292.86;293.66;293.16;;314.66;256.36;242.56692532238324;259.0149159925826;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3670000.0000000005;1400000.0;3670000.0000000005;2350000.0;5490000.0;0.0;0.013666666666666666;0.121;0.09749999999999999;0.022500000000000003;0.022500000000000003;;19090.046875;0.0;3498.52294921875;39725.859375;513081.56582850957;416891.1666452266;227385.54980107656;227098.3386120891;225673.23531596395;430081.6785162784;458771.19548852823;461072.720975008;443851.58823844604;488809.27676918433;488176.7226761593;458978.2390268373;465310.57800588856;466025.3883456046;462547.07517204626;435488.53900134604;416891.1666452266;459184.1982711204;458495.1351315018;;174367.33720873808;451718.47148796316;206790.95616546905;227385.54980107656;274.4858918419099;1697778.074297155;655728.9213869617;114723.2696861698;0.0;0;115;119;0;0;0;0;0;44;36;699850299819.5043;257722623634.93286;489947586784.4186;30768.09354195421;23880.432743943173;254.16408886696578;5199.965669934569;1296347.3231350658;602191.2679530262;25541.121888055593;421165.97536238085;2.6607552630560414;0.27999048683713323
3186;2019-02-16 22:06:37.869;804;180;112;111;104;51;202;-162;61;-215;295;293;37;121;253;225;273;179;208;205;200;-160;526;352;367;139;358;258;526;-1.0;85.0;571.0;536.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.3203125;10395.8359375;0.0;3945.56396484375;412.0;90339;;;Calculated values ==>;1550351197.869;353.56000000000006;291.16;284.36;284.26000000000005;283.56;278.26000000000005;273.5264737036516;293.36;256.96000000000004;279.26000000000005;251.66000000000003;302.66;302.46000000000004;276.86;285.26000000000005;298.46000000000004;295.66;300.46000000000004;291.06;293.66;293.16;;314.36;257.16;242.35481222062532;262.23063862743834;273.5264737036516;293.96000000000004;5260000.0;3520000.0000000005;3670000.0000000005;1390000.0;3579999.9999999995;2580000.0;5260000.0;0.0;0.014166666666666666;0.09516666666666666;0.08933333333333333;0.022500000000000003;0.022500000000000003;;10395.8359375;0.0;3945.56396484375;31866.3203125;516884.8924647006;419736.30653166916;227588.54826739428;227297.1105674995;225279.0406948816;430671.36484660726;458771.19548852823;457940.91570641217;446943.47812701407;484612.96200050286;484395.49196546944;454999.4946030382;465080.803800648;466922.41498093086;464154.13906721957;441616.1444117085;419434.56365336815;459184.1982711204;458495.1351315018;;173113.83306960555;452722.37763610313;203718.56671137054;227588.54826739428;273.5264737036516;1698374.675794551;655974.6370770659;114785.303743787;0.0;0;115;119;0;0;0;0;0;44;36;700070499819.5043;257806323634.93286;490095486784.4186;24193.493546028127;22244.340442609446;314.23906074315516;5195.39820444242;1296805.3363607991;602575.6410629142;25545.858580969012;421252.6033946673;3.6222036626517617;0.3866382386585347
3187;2019-02-16 22:07:37.840;802;175;113;113;104;49;202;-163;62;-203;304;307;48;128;250;227;273;176;208;205;200;-162;540;350;367;138;355;265;541;-1.0;113.0;644.0;568.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.865234375;10686.421875;0.0;4049.54638671875;420.0;90340;;;Calculated values ==>;1550351257.84;353.36;290.66;284.46000000000004;284.46000000000004;283.56;278.06;273.3108153835814;293.36;256.86;279.36;252.86;303.56;303.86;277.96000000000004;285.96000000000004;298.16;295.86;300.46000000000004;290.76000000000005;293.66;293.16;;315.16;256.96000000000004;242.14157278889297;263.1675429290057;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3670000.0000000005;1380000.0;3550000.0;2650000.0;5410000.0;0.0;0.01883333333333333;0.10733333333333334;0.09466666666666666;0.022500000000000003;0.022500000000000003;;10686.421875;0.0;4049.54638671875;32139.865234375;515480.3255260531;247663.56910712953;227554.62049070376;227554.62049070376;224981.23196279077;430799.1582183253;458771.19548852823;456931.3067663924;448399.24437496136;484788.2920707644;485116.22634881694;455194.5301542041;464882.60638698103;466961.99702802964;464708.80337326357;438637.012372746;412663.7354477416;459184.1982711204;458495.1351315018;;176456.53798984195;452685.1452433778;202401.38546234267;227554.62049070376;273.3108153835814;1698907.8028710263;656150.2376440588;114851.89746080682;0.0;0;115;119;0;0;0;0;0;44;36;700290593389.3433;257889383469.8721;490252310949.30383;27319.544886634667;23693.529259271323;489.1633820875835;5196.161579417957;1297234.4041976861;602958.2716159525;25552.550365394534;421339.1578712426;3.8476195184746174;0.4092174341702154
3188;2019-02-16 22:08:37.850;793;182;115;114;108;50;202;-171;59;-194;321;324;54;143;249;228;273;184;208;205;200;-172;551;354;367;137;359;265;551;-1.0;115.0;450.0;590.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32431.12890625;10860.6953125;0.0;4069.8359375;428.0;90341;;;Calculated values ==>;1550351317.85;352.46000000000004;291.36;284.66;284.56;283.96000000000004;278.16;273.7412296467126;293.36;256.06;279.06;253.76000000000002;305.26000000000005;305.56;278.56;287.46000000000004;298.06;295.96000000000004;300.46000000000004;291.56;293.66;293.16;;315.96000000000004;255.96000000000004;241.92719264551067;263.1675429290057;273.7412296467126;293.96000000000004;5510000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2650000.0;5510000.0;0.0;0.019166666666666665;0.075;0.09833333333333334;0.022500000000000003;0.022500000000000003;;10860.6953125;0.0;4069.8359375;32431.12890625;513459.05963134655;249849.01163384554;227919.63540541573;227631.33601229617;225917.09287174884;430542.39183029096;458771.19548852823;456560.80161805527;449525.63188362384;486642.7517560485;486969.0632652873;455941.3015012075;466643.40056904283;466261.3989570346;464251.3028343667;436178.8290065316;411390.545434666;459184.1982711204;458495.1351315018;;179799.33570027514;451819.6014801845;202748.33513932984;227919.63540541573;273.74122964671255;1699445.9841707156;656329.8268804777;114919.57025708446;0.0;0;115;119;0;0;0;0;0;44;36;700510830089.3082;257971897219.85898;490411337449.27856;19035.934985904405;24492.00785685071;475.1087684607581;5187.948743836938;1297620.7642458403;603359.8846828801;25560.5873059147;421425.7065462981;3.2946584104335077;0.37074133313815466
3189;2019-02-16 22:09:37.861;789;188;116;116;111;52;202;-176;45;-231;336;338;46;141;251;226;273;191;207;205;200;-179;558;355;367;136;360;267;558;-1.0;116.0;587.0;563.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.263671875;10995.1318359375;0.0;4105.52490234375;432.0;90342;;;Calculated values ==>;1550351377.861;352.06000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.36;273.8482719121499;293.36;255.56000000000003;277.66;250.06000000000003;306.76000000000005;306.96000000000004;277.76000000000005;287.26000000000005;298.26000000000005;295.76000000000005;300.46000000000004;292.26000000000005;293.66;293.16;;316.36;255.26000000000002;241.71165711629368;263.43189868330234;273.8482719121499;293.86;5580000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2670000.0;5580000.0;0.0;0.01933333333333333;0.09783333333333334;0.09383333333333334;0.022500000000000003;0.022500000000000003;;10995.1318359375;0.0;4105.52490234375;32571.263671875;512371.4224900604;251841.11582703004;228059.70974580315;228059.70974580315;226629.2054418369;430477.46260093397;458771.19548852823;454482.53466479125;445801.65222427016;488049.63581773796;488266.8115682588;454608.2120918402;466122.982787254;466377.8143668663;463841.32483867806;434553.93955216365;411066.4166422016;459184.1982711204;458495.1351315018;;181470.77258748977;451266.0647534931;204384.9344678935;228059.70974580315;273.84827191215;1699987.7700861562;656511.9921647032;114987.71075439536;0.0;0;115;119;0;0;0;0;0;44;36;700731070459.8822;258053812235.07248;490570966709.6946;24467.881885929834;23165.679391798767;454.09210959259957;5184.797071178221;1297983.3625182153;603757.1048880096;25568.332066197785;421512.16194223246;3.5278234173385274;0.37769215220734964
3190;2019-02-16 22:10:37.861;788;193;116;115;112;54;201;-163;29;-210;346;348;33;145;252;226;273;195;207;205;200;-166;558;358;367;136;363;269;558;-1.0;107.0;690.0;572.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32681.64453125;10982.6474609375;0.0;4144.125;435.0;90343;;;Calculated values ==>;1550351437.861;351.96000000000004;292.46000000000004;284.76000000000005;284.66;284.36;278.56;274.1680685717883;293.26000000000005;256.86;276.06;252.16000000000003;307.76000000000005;307.96000000000004;276.46000000000004;287.66;298.36;295.76000000000005;300.46000000000004;292.66;293.66;293.16;;316.66;256.56;241.71165711629368;263.6948088759802;274.1680685717883;293.86;5580000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2690000.0;5580000.0;0.0;0.017833333333333333;0.115;0.09533333333333333;0.022500000000000003;0.022500000000000003;;10982.6474609375;0.0;4144.125;32681.64453125;512248.24275911984;411859.8641199572;228059.70974580315;227772.13725049424;226913.85408509918;430280.9020939914;458633.2384034343;452106.5192429452;448025.15460223274;488914.38591128465;489131.4733309375;452618.638209442;466306.41063658096;466077.4508732314;463395.24800137134;434553.93955216365;412631.9622702012;459184.1982711204;458495.1351315018;;182724.36793118677;452611.8832943958;204575.3522321872;228059.70974580315;274.1680685717883;1700531.5443211822;656695.1403255105;115056.4578369149;0.0;0;115;119;0;0;0;0;0;44;36;700951270459.8822;258135412235.07248;490731766709.6946;28466.08420623717;23646.14929459722;390.9419281949973;5184.797071178221;1298424.4789023167;604147.2034603963;25575.37401651268;421598.5752267521;3.8136339162354482;0.4024774757642105
3191;2019-02-16 22:11:37.851;785;201;115;114;113;55;202;-128;28;-146;353;352;27;112;254;224;273;204;207;205;200;-134;581;365;367;137;370;252;575;-2.0;115.0;1222.0;553.0;135.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40965.3671875;19889.482421875;0.0;3805.57934570312;431.0;90344;;;Calculated values ==>;1550351497.851;351.66;293.26000000000005;284.66;284.56;284.46000000000004;278.66;274.9066339382667;293.36;260.36;275.96000000000004;258.56;308.46000000000004;308.36;275.86;284.36;298.56;295.56;300.46000000000004;293.56;293.66;293.16;;316.26000000000005;259.76000000000005;241.92719264551067;261.41265627149306;274.9066339382667;293.86;5810000.0;3650000.0;3670000.0000000005;1370000.0;3700000.0;2520000.0;5750000.0;0.0;0.019166666666666665;0.2036666666666667;0.09216666666666667;0.022500000000000003;0.022500000000000003;;19889.482421875;0.0;3805.57934570312;40965.3671875;509887.5626106431;256204.11725887365;227424.05673710033;227140.63656304465;226857.90381419688;429811.8947417682;458771.19548852823;454896.1176830147;454503.04025927914;491513.22846960154;491406.8732909426;454773.28846912313;464906.507516796;465328.47617258277;462075.34251113114;428820.90854494186;408684.5280648782;459184.1982711204;458495.1351315018;;181052.91087944093;455732.3621493468;204705.2418475575;227424.05673710033;274.9066339382666;1701145.1671314198;656952.3651966167;115122.69433188358;0.0;0;116;119;0;0;0;0;0;44;36;701171433759.9172;258217298585.0855;490888040659.7194;50955.541711821454;23136.33292114825;385.9472925345537;5199.0992638740345;1299086.2154772587;604536.992503253;25581.847014340314;421685.0932741464;3.3625960535962798;0.3252306621067118
