;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3192;2019-02-16 22:12:37.862;785;199;113;112;108;56;202;-122;42;-96;350;347;32;97;256;220;273;200;207;205;200;-124;557;362;367;138;368;248;552;-1.0;83.0;1045.0;558.0;135.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40102.91796875;19139.044921875;0.0;3728.58813476562;415.0;90345;;;Calculated values ==>;1550351557.862;351.66;293.06;284.46000000000004;284.36;283.96000000000004;278.76000000000005;274.5913991737795;293.36;260.96000000000004;277.36;263.56;308.16;307.86;276.36;282.86;298.76000000000005;295.16;300.46000000000004;293.16;293.66;293.16;;314.66;260.76000000000005;242.14157278889297;260.85938512811435;274.5913991737795;293.86;5570000.0;3620000.0000000005;3670000.0000000005;1380000.0;3679999.9999999995;2480000.0;5520000.0;0.0;0.013833333333333333;0.17416666666666666;0.093;0.022500000000000003;0.022500000000000003;;19139.044921875;0.0;3728.58813476562;40102.91796875;511964.3787946515;416443.0190306947;227322.99139274858;227036.4030908482;225897.2949288713;430014.67791919125;458771.19548852823;457256.47041669366;459436.6143945837;491623.3406449517;491305.38001935947;456049.059737767;463752.5910072547;465881.35710542713;461994.71921587875;434789.149450729;416777.91492359515;459184.1982711204;458495.1351315018;;174367.33720873808;456591.9871409039;202551.18229097908;227322.99139274858;274.20771112707877;1701820.8600277896;657277.6625509536;115185.49057133532;0.0;0;116;119;0;0;0;0;0;44;36;701391674129.6162;258299813709.97275;491038068159.5144;44361.171015228625;23625.794851043007;249.1554109586852;5201.373234121948;1299880.6670383206;604926.7483429617;25587.140507157987;421771.77976778866;3.2114165173743885;0.31876682477127216
3193;2019-02-16 22:13:37.863;791;190;113;112;106;53;201;-135;48;-92;347;345;36;99;254;221;273;191;207;205;200;-135;552;359;367;138;364;243;547;-3.0;110.0;957.0;540.0;135.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39985.15625;18983.19140625;0.0;3664.71899414062;404.0;90346;;;Calculated values ==>;1550351617.863;352.26;292.16;284.46000000000004;284.36;283.76000000000005;278.46000000000004;274.27422755570615;293.26000000000005;259.66;277.96000000000004;263.96000000000004;307.86;307.66;276.76000000000005;283.06;298.56;295.26000000000005;300.46000000000004;292.26000000000005;293.66;293.16;;313.56;259.66;242.14157278889297;260.1585393101385;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2430000.0;5470000.0;0.0;0.018333333333333333;0.1595;0.09000000000000001;0.022500000000000003;0.022500000000000003;;18983.19140625;0.0;3664.71899414062;39985.15625;513129.20609893225;415275.6320791768;227427.50855945513;227139.87781552845;225429.48509228733;430214.79039162316;458633.2384034343;458773.19568723004;459840.87278752984;491841.04282583063;491630.10416510113;457346.24252132775;464718.29207638657;466194.8918654774;462582.5062421609;435949.7233126497;415621.2991351717;459184.1982711204;458495.1351315018;;169771.2103021376;455466.8727057629;201180.2855387771;227427.50855945513;273.6591942842014;1702488.2717688165;657595.3531480592;115247.10249085;0.0;0;116;119;0;0;0;0;0;44;36;701611877799.3502;258382615089.87274;491185370614.3365;41086.069168678245;22885.792845028725;372.68777658709683;5199.021597871051;1300592.7392399986;605314.3513665701;25592.32262008172;421858.45116911654;3.0706396377727483;0.3053459475444193
3194;2019-02-16 22:14:37.863;797;188;114;114;107;49;201;-154;40;-114;346;344;31;96;253;223;272;189;207;205;200;-152;554;357;367;136;362;240;549;0.0;109.0;465.0;533.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.3359375;19053.322265625;0.0;3611.26733398438;397.0;90347;;;Calculated values ==>;1550351677.863;352.86;291.96000000000004;284.56;284.56;283.86;278.06;274.0616903277293;293.26000000000005;257.76000000000005;277.16;261.76000000000005;307.76000000000005;307.56;276.26000000000005;282.76000000000005;298.46000000000004;295.46000000000004;300.36;292.06;293.66;293.16;;312.86;257.96000000000004;241.71165711629368;259.7329541166123;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2400000.0;5490000.0;0.0;0.018166666666666668;0.0775;0.08883333333333333;0.022500000000000003;0.022500000000000003;;19053.322265625;0.0;3611.26733398438;40028.3359375;513694.321460537;413764.2266525931;227673.51425540238;227673.51425540238;225673.23531596395;430346.717906069;458633.2384034343;458303.0382669858;457927.5188184372;492055.9295777354;491845.63021223363;457235.448496145;464812.05444603815;466351.3762726499;463148.1647397199;435267.5038135109;414127.2103214636;459184.1982711204;458495.1351315018;;166846.47414792277;454053.2168901539;200165.34171202657;227673.51425540238;273.25170800568515;1703155.050870379;657912.3240953248;115307.73571025104;0.0;0;116;119;0;0;0;0;0;44;36;701832077799.3502;258464815089.87274;491330270614.3365;20005.67148300934;22553.70624499031;384.0486651055258;5193.486469712238;1301101.8370787627;605693.0138589869;25598.628757095823;421945.0554030131;2.123881954767319;0.23211472915188852
3195;2019-02-16 22:15:37.843;802;180;115;114;106;47;201;-173;1;-152;349;350;12;129;252;224;272;180;207;205;200;-170;528;353;367;135;358;261;528;240.0;82.0;306.0;530.0;135.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31985.37890625;10436.046875;0.0;4011.1044921875;400.0;90348;;;Calculated values ==>;1550351737.843;353.36;291.16;284.66;284.56;283.76000000000005;277.86;273.6339639331285;293.26000000000005;255.86;273.26000000000005;257.96000000000004;308.06;308.16;274.36;286.06;298.36;295.56;300.36;291.16;293.66;293.16;;313.16;256.16;241.49495122638035;262.63441904999945;273.6339639331285;293.86;5280000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2610000.0;5280000.0;0.04;0.013666666666666666;0.051000000000000004;0.08833333333333333;0.022500000000000003;0.0625;;10436.046875;0.0;4011.1044921875;31985.37890625;516479.5060895883;419040.4910963557;228422.67924295602;228129.22125032014;225810.67505721902;430607.02586249536;458633.2384034343;449932.5161850505;454219.73043200147;490113.84805285267;490221.34308334196;451342.99005638866;465580.7811325807;466793.1479323858;463875.4189427811;441002.450419454;419040.4910963557;459184.1982711204;458495.1351315018;;168099.92630828856;452369.628905784;200272.5621565114;210406.6043076315;273.2766260599518;1703754.9651228376;658157.9869233272;115371.23430223427;0.0;0;116;119;0;0;0;0;0;44;36;702052204399.4202;258546087989.8986;491480520514.3843;12732.657655455494;22268.57422951908;300.14677741567675;15505.533176491896;1301374.5655485336;606066.4083567252;25604.328485242415;422117.48973617615;3.516742543050754;0.3099868765222745
3196;2019-02-16 22:16:37.864;799;176;115;115;107;47;201;-181;-56;-175;366;369;-60;132;250;226;272;177;207;205;200;-179;541;351;367;134;356;267;542;245.0;86.0;432.0;538.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32420.373046875;10655.8359375;0.0;4106.26953125;414.0;90349;;;Calculated values ==>;1550351797.864;353.06000000000006;290.76000000000005;284.66;284.66;283.86;277.86;273.4187578820637;293.26000000000005;255.06000000000003;267.56;255.66000000000003;309.76000000000005;310.06;267.16;286.36;298.16;295.76000000000005;300.36;290.86;293.66;293.16;;314.56;255.26000000000002;241.2770596917726;263.43189868330234;273.4187578820637;293.86;5410000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2670000.0;5420000.0;0.04083333333333334;0.014333333333333333;0.07200000000000001;0.08966666666666666;0.022333333333333334;0.06316666666666668;;10655.8359375;0.0;4106.26953125;32420.373046875;515033.32306115155;247993.8662297785;228113.0329705596;228113.0329705596;225812.40619702023;430735.4089219946;458633.2384034343;441087.1434438311;452025.2165551665;491295.21464032197;491618.4050358434;440520.5335587966;465063.1215596896;466819.69984961615;464431.93050373014;438209.6490665644;412612.3614601752;459184.1982711204;458495.1351315018;;173949.5011765382;451612.4455072676;200474.0171047189;210246.1229781296;273.3470609675006;1704291.8675738706;658333.8141318532;115438.90276160273;0.0;0;116;119;0;0;0;0;0;44;36;702272481469.9591;258626816235.09613;491638975954.772;17324.145096416083;22518.745746761866;366.89445569157857;15681.062601021347;1301625.126571087;606439.7666537911;25609.88910773551;422377.4689958626;3.7861027356976;0.3296315313854949
3197;2019-02-16 22:17:37.864;790;184;117;116;111;48;201;-180;-64;-183;384;386;-67;132;249;227;272;186;207;205;200;-181;555;354;367;134;359;265;555;-1.0;87.0;337.0;522.0;135.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.4765625;10949.8701171875;0.0;4058.60083007812;423.0;90350;;;Calculated values ==>;1550351857.864;352.16;291.56;284.86;284.76000000000005;284.26000000000005;277.96000000000004;273.7412296467126;293.26000000000005;255.16000000000003;266.76000000000005;254.86;311.56;311.76000000000005;266.46000000000004;286.36;298.06;295.86;300.36;291.76000000000005;293.66;293.16;;315.46000000000004;255.06000000000003;241.2770596917726;263.1675429290057;273.7412296467126;293.86;5550000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2650000.0;5550000.0;0.0;0.0145;0.05616666666666667;0.087;0.022500000000000003;0.022500000000000003;;10949.8701171875;0.0;4058.60083007812;32621.4765625;512750.83738553536;250421.68149151542;228412.22449851246;228123.25152956232;226689.66240340762;430542.39183029096;458633.2384034343;440381.0359214502;451198.980694034;493441.3105926855;493655.4185357506;439954.5942541375;465353.642782325;466261.3989570346;464120.4160747577;435034.341589533;251207.8992395357;459184.1982711204;458495.1351315018;;177710.07569661198;451405.80063136015;201572.62957420797;228412.22449851246;273.7412296467126;1704833.882987282;658513.861682309;115506.94334794713;0.0;0;116;119;0;0;0;0;0;44;36;702492681469.9591;258707216235.09613;491798575954.772;13413.072156503438;21735.48588197224;2665.4834140749613;5176.865489242261;1301881.2700481946;606808.5519173639;25635.1589233169;422551.2850632814;2.8644428265109427;0.30811521688180826
3198;2019-02-16 22:18:37.855;784;190;118;117;113;51;201;-169;-51;-184;394;394;-59;115;250;227;272;192;207;205;200;-172;555;358;367;134;363;267;556;-1.0;110.0;554.0;488.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.775390625;10949.6708984375;0.0;4095.01342773438;428.0;90351;;;Calculated values ==>;1550351917.855;351.56000000000006;292.16;284.96000000000004;284.86;284.46000000000004;278.26000000000005;274.1680685717883;293.26000000000005;256.26000000000005;268.06;254.76000000000002;312.56;312.56;267.26000000000005;284.66;298.16;295.86;300.36;292.36;293.66;293.16;;315.96000000000004;255.96000000000004;241.2770596917726;263.43189868330234;274.1680685717883;293.86;5550000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2670000.0;5560000.0;0.0;0.018333333333333333;0.09233333333333334;0.08133333333333333;0.022333333333333334;0.022333333333333334;;10949.6708984375;0.0;4095.01342773438;32487.775390625;512013.03272299486;411554.17536023696;228680.306219478;228390.77645600727;227240.2794848523;430280.9020939914;458633.2384034343;441790.6217271377;451095.504565671;494302.6581325316;494302.6581325316;440662.5115549406;463045.45771393366;465816.1379094171;463527.3134515757;435034.341589533;412333.65201211494;459184.1982711204;458495.1351315018;;179799.33570027514;452334.347272053;203076.61027532912;228680.306219478;274.16806857178824;1705376.3786997572;658696.3304828214;115574.87994133981;0.0;0;116;119;0;0;0;0;0;44;36;702712848439.7281;258787604175.01178;491958152014.60455;22041.260390716994;20272.962609066875;416.1793089193316;5132.531179035199;1302176.6785011957;607158.5698105281;25660.835593903175;422637.1838153478;3.18138502942701;0.33422922426638213
3199;2019-02-16 22:19:37.875;781;193;117;117;114;52;201;-168;-30;-188;401;400;-37;119;252;226;272;194;207;205;200;-170;557;359;367;134;364;269;557;-2.0;83.0;365.0;507.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32632.67578125;10960.37890625;0.0;4111.3623046875;432.0;90352;;;Calculated values ==>;1550351977.875;351.26;292.46000000000004;284.86;284.86;284.56;278.36;274.27422755570615;293.26000000000005;256.36;270.16;254.36;313.26000000000005;313.16;269.46000000000004;285.06;298.36;295.76000000000005;300.36;292.56;293.66;293.16;;316.36;256.16;241.2770596917726;263.6948088759802;274.27422755570615;293.86;5570000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2690000.0;5570000.0;0.0;0.013833333333333333;0.06083333333333333;0.0845;0.022333333333333334;0.022333333333333334;;10960.37890625;0.0;4111.3623046875;32632.67578125;511471.05218743836;412290.7944217916;228369.3810390818;228369.3810390818;227506.02080277732;430214.79039162316;458633.2384034343;444293.3321624611;450681.15416112397;494844.38492308743;494737.2601841633;443328.8026651631;463224.3493920006;465933.5026396987;463245.95189034037;434564.8934229062;412673.55452819855;459184.1982711204;458495.1351315018;;181470.77258748977;452540.2242483338;203838.98544181162;228369.3810390818;274.2742275557062;1705919.2300161591;658878.9750923853;115643.28920124307;0.0;0;116;119;0;0;0;0;0;44;36;702933121839.6582;258868030974.9862;492119005614.55347;14627.639425506177;21015.254679151123;302.83018804345613;5139.475174730714;1302482.3545242888;607502.752977313;25666.829336957897;422722.8124016196;2.725975644911957;0.3046945043566927
3200;2019-02-16 22:20:37.865;777;200;117;116;113;54;201;-157;-8;-222;402;397;-17;82;253;224;272;203;207;204;200;-160;578;365;367;135;370;247;572;-1.0;109.0;337.0;476.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40753.08203125;19803.013671875;0.0;3720.47314453125;428.0;90353;;;Calculated values ==>;1550352037.865;350.86;293.16;284.86;284.76000000000005;284.46000000000004;278.56;274.9066339382667;293.26000000000005;257.46000000000004;272.36;250.96000000000004;313.36;312.86;271.46000000000004;281.36;298.46000000000004;295.56;300.36;293.46000000000004;293.56;293.16;;315.96000000000004;257.16;241.49495122638035;260.72004837742526;274.9066339382667;293.86;5780000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2470000.0;5720000.0;0.0;0.018166666666666668;0.05616666666666667;0.07933333333333333;0.022333333333333334;0.022333333333333334;;19803.013671875;0.0;3720.47314453125;40753.08203125;509145.23413460254;408355.43058103987;228054.6043606509;227769.18126401797;226917.15804803596;429811.8947417682;458633.2384034343;451299.60710653476;446943.3403451754;497204.6621576063;496680.68209912983;450170.35591606563;462154.51858942985;465196.3094706972;462075.34251113114;429356.35355249495;409663.59438955045;459046.6745650736;458495.1351315018;;179799.33570027514;453399.0870845641;208101.99587688784;228054.6043606509;274.90663393826674;1706530.6760733635;659135.2939703097;115708.54361911437;0.0;0;116;120;0;0;0;0;0;44;36;703153285139.6932;258948717524.99902;492273779814.57806;13659.59916406517;19460.235902475648;357.7517914601586;5146.505187215671;1302718.0422247413;607839.9925162544;25672.333269312996;422808.5146185656;1.6419373686675824;0.18085616414825145
3201;2019-02-16 22:21:37.846;783;197;115;114;109;54;201;-167;-20;-244;383;375;-19;71;255;221;272;198;207;204;199;-168;556;363;367;136;368;237;551;-2.0;108.0;403.0;491.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39834.09375;19100.40625;0.0;3550.68701171875;415.0;90354;;;Calculated values ==>;1550352097.846;351.46000000000004;292.86;284.66;284.56;284.06;278.56;274.69669130483857;293.26000000000005;256.46000000000004;271.16;248.76000000000002;311.46000000000004;310.66;271.26000000000005;280.26000000000005;298.66;295.26000000000005;300.36;292.96000000000004;293.56;293.06;;314.66;256.36;241.71165711629368;259.30345971252746;274.69669130483857;293.86;5560000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2370000.0;5510000.0;0.0;0.018000000000000002;0.06716666666666667;0.08183333333333334;0.022333333333333334;0.022333333333333334;;19100.40625;0.0;3550.68701171875;39834.09375;511803.88378313486;416143.28649519663;227919.63540541573;227631.33601229617;226200.997294266;429947.3805835815;458633.2384034343;451579.2629558657;444412.64622873004;496238.7864063905;495405.65970998217;451702.04340612696;462385.93752343714;465749.9238030741;461976.67714593874;434800.14239853126;416480.9241581686;459046.6745650736;458356.8847964573;;174367.33720873808;452405.3120711748;208191.65251581807;227919.63540541573;274.69669130483857;1707202.0232103402;659459.3864742342;115769.11743257877;0.0;0;116;120;0;0;0;0;0;44;36;703373415409.4972;259029991779.92667;492418933834.44885;16347.5345012232;19984.817806946692;329.74592832652775;5146.431903066596;1302968.0224862378;608168.5972057597;25678.06060274269;422894.2619323243;1.845762129734422;0.20075620193050595
3202;2019-02-16 22:22:37.876;794;183;114;113;106;51;201;-172;-31;-251;361;354;-24;94;253;222;272;183;207;204;200;-170;526;354;367;135;359;253;527;-1.0;110.0;261.0;448.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31694.65625;10439.78515625;0.0;3849.4267578125;412.0;90355;;;Calculated values ==>;1550352157.876;352.56000000000006;291.46000000000004;284.56;284.46000000000004;283.76000000000005;278.26000000000005;273.7412296467126;293.26000000000005;255.96000000000004;270.06;248.06000000000003;309.26000000000005;308.56;270.76000000000005;282.56;298.46000000000004;295.36;300.36;291.46000000000004;293.56;293.16;;314.36;256.16;241.49495122638035;261.54996906429363;273.7412296467126;293.86;5260000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2530000.0;5270000.0;0.0;0.018333333333333333;0.0435;0.07466666666666667;0.022333333333333334;0.022333333333333334;;10439.78515625;0.0;3849.4267578125;31694.65625;515685.8799832765;420289.9029666323;228151.52874290428;227858.67412853826;225831.2191209728;430542.39183029096;458633.2384034343;447269.7288090619;443855.7189002642;492256.8765330863;491512.41865762614;448177.33973546885;462656.97438642883;466780.0534477276;463464.3154936422;441420.1392663148;420289.9029666323;459046.6745650736;458495.1351315018;;173113.83306960555;452369.628905784;206826.68293122866;228151.52874290428;273.7412296467126;1707798.3941631808;659705.6778199663;115830.81588110284;0.0;0;116;120;0;0;0;0;0;44;36;703593725509.3922;259111332429.8879;492566007334.3788;10459.272495685747;18333.873299433468;387.3876654941796;5144.3405426786785;1303191.524239468;608488.0792927069;25684.03970407832;422980.06124754983;2.4021530515277605;0.26735150976847327
3203;2019-02-16 22:23:37.887;795;175;115;114;105;49;201;-176;-26;-245;353;350;-21;106;250;224;272;176;207;204;199;-174;536;352;367;135;357;258;537;327.0;86.0;427.0;406.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31995.603515625;10635.1376953125;0.0;3944.04150390625;419.0;90356;;;Calculated values ==>;1550352217.887;352.66;290.66;284.66;284.56;283.66;278.06;273.5264737036516;293.26000000000005;255.56000000000003;270.56;248.66000000000003;308.46000000000004;308.16;271.06;283.76000000000005;298.16;295.56;300.36;290.76000000000005;293.56;293.06;;315.06;255.76000000000002;241.49495122638035;262.23063862743834;273.5264737036516;293.86;5360000.0;3520000.0000000005;3670000.0000000005;1350000.0;3570000.0000000005;2580000.0;5370000.0;0.0545;0.014333333333333333;0.07116666666666666;0.06766666666666667;0.022333333333333334;0.07683333333333334;;10635.1376953125;0.0;3944.04150390625;31995.603515625;514968.6453830173;413974.1359631494;228222.36287170718;227930.98497624422;225343.44635739597;430671.36484660726;458633.2384034343;446974.73201352736;444498.58065570676;490867.9223201836;490546.66989057796;447630.435970082;463321.2486158883;466677.1382597011;464023.44869193796;439300.33005794836;414332.0034719807;459046.6745650736;458356.8847964573;;176038.69501535743;451956.6693963439;203530.80369934533;210707.95972775418;273.5264737036516;1708329.2436338414;659881.3343753193;115895.77335680742;0.0;0;116;120;0;0;0;0;0;44;36;703813965879.9662;259192347280.09906;492719335439.7784;17325.092898359286;16810.1502454969;357.87934773220337;19027.692409445357;1303423.1030666912;608780.9998486029;25690.251401140446;423181.5317855041;3.671044451110235;0.26312507859859224
3204;2019-02-16 22:24:37.847;789;181;117;116;109;49;201;-177;-10;-237;354;353;-13;117;249;226;272;183;207;204;199;-177;552;351;367;134;357;258;553;358.0;86.0;339.0;420.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32396.609375;10958.5595703125;0.0;3959.45092773438;427.0;90357;;;Calculated values ==>;1550352277.847;352.06000000000006;291.26000000000005;284.86;284.76000000000005;284.06;278.06;273.4187578820637;293.26000000000005;255.46000000000004;272.16;249.46000000000004;308.56;308.46000000000004;271.86;284.86;298.06;295.76000000000005;300.36;291.46000000000004;293.56;293.06;;315.86;255.46000000000004;241.2770596917726;262.23063862743834;273.4187578820637;293.86;5520000.0;3510000.0;3670000.0000000005;1340000.0;3570000.0000000005;2580000.0;5530000.0;0.059666666666666666;0.014333333333333333;0.0565;0.07;0.022333333333333334;0.082;;10958.5595703125;0.0;3959.45092773438;32396.609375;512884.08492775715;249363.19814104622;228455.2794383903;228165.8721177693;226161.05784588633;430735.4089219946;458633.2384034343;449060.45439469354;445542.29609562596;490974.95518020313;490867.9223201836;448672.11147865595;464613.09849656257;466547.812170346;464431.93050373014;435730.76737462817;250135.18551670175;459046.6745650736;458356.8847964573;;179381.48055642567;451818.91694565275;203016.8458382971;209945.19970498915;273.4187578820637;1708865.4876716228;660061.1618869473;115961.59188522663;0.0;0;116;120;0;0;0;0;0;44;36;704034019079.2312;259272993479.82968;492874032239.26166;13901.4638834364;17416.144977514898;2660.203339963612;20369.75817750039;1303683.1508914665;609066.0288284248;25715.385322994585;423509.62499790726;3.6430843365829966;0.24521786199122259
3205;2019-02-16 22:25:37.867;786;189;119;118;112;51;201;-172;5;-231;357;356;-1;107;249;226;272;191;207;204;199;-174;557;355;367;134;361;258;557;-1.0;81.0;321.0;411.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.693359375;11065.3544921875;0.0;3957.12719726562;433.0;90358;;;Calculated values ==>;1550352337.867;351.76;292.06;285.06;284.96000000000004;284.36;278.26000000000005;273.8482719121499;293.26000000000005;255.96000000000004;273.66;250.06000000000003;308.86;308.76000000000005;273.06;283.86;298.06;295.76000000000005;300.36;292.26000000000005;293.56;293.06;;316.46000000000004;255.76000000000002;241.2770596917726;262.23063862743834;273.8482719121499;293.86;5570000.0;3550000.0;3670000.0000000005;1340000.0;3610000.0;2580000.0;5570000.0;0.0;0.013500000000000002;0.0535;0.0685;0.022333333333333334;0.022333333333333334;;11065.3544921875;0.0;3957.12719726562;32566.693359375;512087.59856623696;410706.54676073755;228948.7842775292;228658.69265139283;226934.15794903602;430477.46260093397;458633.2384034343;450984.44732525654;446178.2815808361;491295.90123969543;491188.9445456131;450218.3082484786;463439.0403117396;465973.9058467576;463841.32483867806;434564.8934229062;411509.7758049635;459046.6745650736;458356.8847964573;;181888.63598580268;452128.3024226628;205050.53855080646;228948.7842775292;273.84827191214987;1709407.0289833404;660244.7556823449;116027.5853603376;0.0;0;116;120;0;0;0;0;0;44;36;704254292480.0363;259353420280.1236;493028883839.8276;13157.464119433078;16924.82682522216;311.24408784222703;5123.447578256061;1303908.7171226703;609352.2989860821;25740.155639004122;423722.1391944423;2.3642553437551563;0.25198846523523427
3206;2019-02-16 22:26:37.888;787;191;119;119;115;53;201;-167;13;-231;359;358;8;125;251;224;272;193;207;204;199;-170;555;358;367;135;363;261;555;-2.0;108.0;427.0;419.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.26953125;10992.0908203125;0.0;3994.00390625;436.0;90359;;;Calculated values ==>;1550352397.888;351.86;292.26000000000005;285.06;285.06;284.66;278.46000000000004;274.1680685717883;293.26000000000005;256.46000000000004;274.46000000000004;250.06000000000003;309.06;308.96000000000004;273.96000000000004;285.66;298.26000000000005;295.56;300.36;292.46000000000004;293.56;293.06;;316.76000000000005;256.16;241.49495122638035;262.63441904999945;274.1680685717883;293.86;5550000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.018000000000000002;0.07116666666666666;0.06983333333333334;0.022333333333333334;0.022333333333333334;;10992.0908203125;0.0;3994.00390625;32517.26953125;512382.1325377061;412377.0396431636;228992.50887352717;228992.50887352717;227835.04385385563;430280.9020939914;458633.2384034343;451470.46293330303;445990.2739171259;491187.60978862864;491080.3512995513;450831.8627949153;465112.52704573993;465946.8475650451;463130.76999981416;435034.341589533;413134.7333990844;459046.6745650736;458356.8847964573;;183142.23651711168;452369.628905784;205655.93796359655;228992.50887352717;274.1680685717883;1709949.5851681598;660428.6320605507;116093.86797689818;0.0;0;116;120;0;0;0;0;0;44;36;704474569549.7003;259434148525.00046;493184638334.58997;17493.80036034411;17228.83941746276;394.19294742807494;5122.471062278773;1304164.2337258;609637.0124858634;25746.036338480426;423807.5517335792;2.685109397860038;0.2779955842543999
3207;2019-02-16 22:27:37.908;789;192;119;118;115;54;201;-166;19;-221;363;362;17;118;252;224;272;193;206;204;199;-167;554;359;367;135;364;265;554;-1.0;81.0;431.0;418.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.564453125;10928.5439453125;0.0;4062.94921875;439.0;90360;;;Calculated values ==>;1550352457.908;352.06000000000006;292.36;285.06;284.96000000000004;284.66;278.56;274.27422755570615;293.26000000000005;256.56;275.06;251.06000000000003;309.46000000000004;309.36;274.86;284.96000000000004;298.36;295.56;300.36;292.46000000000004;293.56;293.06;;317.06;256.46000000000004;241.49495122638035;263.1675429290057;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2650000.0;5540000.0;0.0;0.013500000000000002;0.07183333333333333;0.06966666666666667;0.022333333333333334;0.022333333333333334;;10928.5439453125;0.0;4062.94921875;32605.564453125;512713.39799963165;413177.15693683183;229014.4531857927;228723.69426592367;227856.11455276326;430214.79039162316;458633.2384034343;451529.2128335606;447048.9630280157;491187.12071917247;491079.4942156433;451272.76555757073;463700.078278831;465933.5026396987;462980.92809904646;435267.5038135109;413548.20129128615;459046.6745650736;458356.8847964573;;184395.8529593127;452678.9026584537;205529.94778551234;229014.4531857927;274.27422755570615;1710492.4563479514;660611.364907525;116161.03163334385;0.0;0;116;120;0;0;0;0;0;44;36;704694842949.6304;259515175524.9747;493342490934.5398;17670.947205951466;17218.043856148248;293.2105840500338;5121.980972638176;1304457.3709686135;609924.1655321724;25751.766610695176;423892.9506239876;2.6884701995799074;0.27766647242439396
3208;2019-02-16 22:28:37.859;788;191;118;118;114;54;201;-168;31;-241;368;367;28;137;252;224;272;192;206;204;199;-171;550;360;367;135;365;269;550;-1.0;87.0;393.0;441.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.150390625;10772.978515625;0.0;4137.02734375;439.0;90361;;;Calculated values ==>;1550352517.859;351.96000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.56;278.56;274.38016830617;293.26000000000005;256.36;276.26000000000005;249.06000000000003;309.96000000000004;309.86;275.96000000000004;286.86;298.36;295.56;300.36;292.36;293.56;293.06;;317.06;256.06;241.49495122638035;263.6948088759802;274.38016830617;293.76000000000005;5500000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2690000.0;5500000.0;0.0;0.0145;0.0655;0.0735;0.022333333333333334;0.022333333333333334;;10772.978515625;0.0;4137.02734375;32467.150390625;512932.13048804743;414443.2327276156;228811.12109001927;228811.12109001927;227652.39945698058;430148.3826014536;458633.2384034343;452362.82391837507;444925.94859657617;491296.07949138485;491188.1128907117;451978.18118491885;465363.211565965;465789.28146489616;462830.7780603107;436190.03069200943;414798.6417306446;459046.6745650736;458356.8847964573;;184395.8529593127;452266.45312164933;206900.9498807409;228811.12109001927;274.38016830617;1711034.2861154492;660792.0632370414;116229.30896594039;0.0;0;116;120;0;0;0;0;0;44;36;704914863119.5394;259596109374.94122;493502560104.4736;16077.752749465039;18034.364488206767;310.1751399397897;5126.52205611045;1304738.38045614;610217.6956893639;25756.790718684613;423978.28506910184;2.652501602395739;0.2804063903092859
3209;2019-02-16 22:29:37.879;784;190;117;117;113;54;201;-169;41;-246;372;371;36;125;252;225;272;191;206;204;199;-171;577;359;367;135;364;259;572;-2.0;86.0;437.0;418.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41029.82421875;19703.208984375;0.0;3952.0498046875;439.0;90362;;;Calculated values ==>;1550352577.879;351.56000000000006;292.16;284.86;284.86;284.46000000000004;278.56;274.27422755570615;293.26000000000005;256.26000000000005;277.26000000000005;248.56000000000003;310.36;310.26000000000005;276.76000000000005;285.66;298.36;295.66;300.36;292.26000000000005;293.56;293.06;;317.06;256.06;241.49495122638035;262.3656120759269;274.27422755570615;293.76000000000005;5770000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2590000.0;5720000.0;0.0;0.014333333333333333;0.07283333333333333;0.06966666666666667;0.022333333333333334;0.022333333333333334;;19703.208984375;0.0;3952.0498046875;41029.82421875;510110.59883642173;251880.65556816175;228054.6043606509;228054.6043606509;226917.15804803596;430214.79039162316;458633.2384034343;455327.05495058285;444391.5890153708;492791.51738331566;492684.81537608063;454707.5988438092;465402.7570864703;465933.5026396987;463113.4986451415;429617.1439620462;252274.01454849305;459046.6745650736;458356.8847964573;;184395.8529593127;452266.45312164933;206608.01472252404;228054.6043606509;274.27422755570615;1711646.9650619286;661046.1161222036;116296.7404118147;0.0;0;116;121;0;0;0;0;0;44;36;705135136519.4695;259677136374.91547;493661012904.4232;18115.036763276952;17114.204541805728;2541.918188260928;5143.417596399677;1305023.4153486264;610510.6980661015;25780.566085560196;424063.89642712235;1.8141664596620573;0.17675227556838843
3210;2019-02-16 22:30:37.850;782;201;115;115;112;54;201;-165;45;-235;366;360;36;102;254;223;272;203;206;204;199;-167;565;364;367;135;369;243;559;-2.0;108.0;669.0;450.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40515.15234375;19448.79296875;0.0;3693.52905273438;428.0;90363;;;Calculated values ==>;1550352637.85;351.36;293.26000000000005;284.66;284.66;284.36;278.56;274.8017692304317;293.26000000000005;256.66;277.66;249.66000000000003;309.76000000000005;309.16;276.76000000000005;283.36;298.56;295.46000000000004;300.36;293.46000000000004;293.56;293.06;;315.96000000000004;256.46000000000004;241.49495122638035;260.1585393101385;274.8017692304317;293.76000000000005;5650000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2430000.0;5590000.0;0.0;0.018000000000000002;0.1115;0.075;0.022333333333333334;0.022333333333333334;;19448.79296875;0.0;3693.52905273438;40515.15234375;510903.21180808963;414441.78793705173;227751.2694485136;227751.2694485136;226893.5981142227;429879.7862731237;458633.2384034343;458417.55353033816;445565.2348884368;493840.60609674884;493210.00042786053;457346.24252132775;465062.597645163;465473.56737389497;462092.9729319857;432643.48205559887;415152.5206096065;459046.6745650736;458356.8847964573;;179799.33570027514;452678.9026584537;206922.954091654;227751.2694485136;274.8017692304317;1712326.1780877414;661372.2251093443;116360.42277422067;0.0;0;116;121;0;0;0;0;0;44;36;705355230089.3085;259758097224.85623;493811540114.3131;28041.647837413282;18431.696142509973;314.83730602786227;5150.1920761040765;1305407.8684778158;610806.770733932;25804.360874952235;424149.6350472915;2.24430259478015;0.22256038452204763
3211;2019-02-16 22:31:37.880;793;192;112;112;107;52;201;-163;47;-211;347;341;32;92;255;222;271;193;206;204;199;-163;536;359;367;133;364;244;536;-1.0;83.0;445.0;430.0;134.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.341796875;10745.857421875;0.0;3731.96826171875;417.0;90364;;;Calculated values ==>;1550352697.88;352.46000000000004;292.36;284.36;284.36;283.86;278.36;274.27422755570615;293.26000000000005;256.86;277.86;252.06000000000003;307.86;307.26000000000005;276.36;282.36;298.66;295.36;300.26000000000005;292.46000000000004;293.56;293.06;;314.86;256.86;241.05796691057077;260.2995467637923;274.27422755570615;293.76000000000005;5360000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2440000.0;5360000.0;0.0;0.013833333333333333;0.07416666666666667;0.07166666666666667;0.022333333333333334;0.022333333333333334;;10745.857421875;0.0;3731.96826171875;32202.341796875;514726.7277655781;419922.8581653767;227371.98948204704;227371.98948204704;225933.5357652987;430214.79039162316;458633.2384034343;458495.91605372983;448465.5206951188;491734.1434809982;491100.36727973016;456704.97771923593;463765.0368392912;466325.4276100551;462715.43254397233;439095.6684939754;420223.210412424;459046.6745650736;458356.8847964573;;175203.01333496982;453427.858262395;205196.7156210874;227371.98948204704;274.27422755570615;1712932.4601972578;661623.973007856;116422.3328582963;0.0;0;116;121;0;0;0;0;0;44;36;705575540190.0785;259838537425.1374;493957713164.824;18786.35736542098;17789.89855596038;261.0690034614613;5158.662662021829;1305798.296972559;611108.768280786;25809.162493824384;424235.58512397105;2.9007109565115456;0.29998380275119624
3212;2019-02-16 22:32:37.870;802;177;112;111;104;48;200;-171;51;-235;340;338;35;125;251;224;271;177;206;204;199;-168;528;351;367;132;356;257;529;270.0;114.0;210.0;442.0;134.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31973.10546875;10470.72265625;0.0;3968.20825195312;421.0;90365;;;Calculated values ==>;1550352757.87;353.36;290.86;284.36;284.26000000000005;283.56;277.96000000000004;273.4187578820637;293.16;256.06;278.26000000000005;249.66000000000003;307.16;306.96000000000004;276.66;285.66;298.26000000000005;295.56;300.26000000000005;290.86;293.56;293.06;;315.26000000000005;256.36;240.83765695389522;262.0952818180154;273.4187578820637;293.76000000000005;5280000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2570000.0;5290000.0;0.045000000000000005;0.019;0.035;0.07366666666666667;0.022333333333333334;0.06733333333333334;;10470.72265625;0.0;3968.20825195312;31973.10546875;516479.5060895883;417744.6980619352;227523.01005392137;227232.2485174772;225218.6338467937;430735.4089219946;458495.1351315018;456885.1506218106;446131.22353995097;489583.53587665665;489368.95304377034;454919.80551571876;465691.84780387214;466948.68245374196;464171.182377635;440804.34637866553;417744.6980619352;459046.6745650736;458356.8847964573;;176874.38241465177;453084.7324903462;203990.25235207553;211795.67198585608;273.41875788206363;1713467.1664565322;661800.7483736937;116486.49030097584;0.0;0;116;121;0;0;0;0;0;44;36;705795703489.2385;259918024174.8341;494107988114.2506;8851.321439440728;18349.960036852604;438.1333180178764;16601.788329247152;1306028.572576056;611409.8835736625;25814.98820870015;424416.8919920246;3.064022080639213;0.2411923733700095
3213;2019-02-16 22:33:37.861;799;175;113;113;105;48;200;-188;50;-257;347;347;41;135;249;226;271;177;206;204;199;-187;540;351;367;132;357;259;540;328.0;86.0;366.0;481.0;134.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.671875;10715.4052734375;0.0;3954.90087890625;429.0;90366;;;Calculated values ==>;1550352817.861;353.06000000000006;290.66;284.46000000000004;284.46000000000004;283.66;277.96000000000004;273.4187578820637;293.16;254.36;278.16;247.46000000000004;307.86;307.86;277.26000000000005;286.66;298.06;295.76000000000005;300.26000000000005;290.86;293.56;293.06;;316.06;254.46000000000004;240.83765695389522;262.3656120759269;273.4187578820637;293.76000000000005;5400000.0;3510000.0;3670000.0000000005;1320000.0;3570000.0000000005;2590000.0;5400000.0;0.05466666666666666;0.014333333333333333;0.061000000000000006;0.08016666666666666;0.022333333333333334;0.077;;10715.4052734375;0.0;3954.90087890625;32173.671875;515117.15649022843;412715.60124540405;227575.9885170149;227575.9885170149;225283.99999759658;430735.4089219946;458495.1351315018;456435.7429073308;443798.4166184821;490116.5040946674;490116.5040946674;455327.05495058285;466567.0082877189;466547.812170346;464431.93050373014;438221.3403475365;413458.7165377379;459046.6745650736;458356.8847964573;;180217.192455513;451133.5228432422;203659.503014725;210596.3191560818;273.4187578820637;1714001.6427524884;661977.2729576308;116552.50630670636;0.0;0;116;121;0;0;0;0;0;44;36;706015870459.8826;259997212295.06573;494262764894.70337;15419.350633448956;19839.167256252797;354.9309412737794;19077.563554308916;1306230.797838915;611728.0785656266;25821.596086216585;424714.1753260673;3.7280075696679944;0.28534359890339656
3214;2019-02-16 22:34:37.871;794;182;115;114;108;49;200;-192;36;-259;352;351;36;134;249;227;271;184;206;204;199;-193;553;353;367;132;358;254;553;140.0;87.0;287.0;456.0;134.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.8046875;11001.55078125;0.0;3880.46435546875;434.0;90367;;;Calculated values ==>;1550352877.871;352.56000000000006;291.36;284.66;284.56;283.96000000000004;278.06;273.6339639331285;293.16;253.96000000000004;276.76000000000005;247.26000000000002;308.36;308.26000000000005;276.76000000000005;286.56;298.06;295.86;300.26000000000005;291.56;293.56;293.06;;316.56;253.86;240.83765695389522;261.6868853414304;273.6339639331285;293.76000000000005;5530000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2540000.0;5530000.0;0.02333333333333333;0.0145;0.04783333333333333;0.076;0.022333333333333334;0.04566666666666666;;11001.55078125;0.0;3880.46435546875;32535.8046875;513411.70661265106;249747.7444593594;227877.23655417704;227589.36225082667;225877.5429878418;430607.02586249536;458495.1351315018;455543.7779327058;443584.949795068;491192.00931502366;491085.3966235466;455543.7779327058;467161.77210984955;466404.73984073254;464267.95083290053;435278.8413108562;250525.61461375855;459046.6745650736;458356.8847964573;;182306.50109390085;450514.17026127904;204762.2544970914;216066.66178048367;273.6339639331285;1714540.9782646964;662158.2777538301;116617.81189943415;0.0;0;116;121;0;0;0;0;0;44;36;706236107159.8475;260076425495.05316;494416690544.6789;11995.71620433689;18677.14559807826;2678.9217871079163;11064.586851062795;1306459.2948056753;612049.1013342406;25846.88240596676;424965.4017768366;2.9845669442303073;0.2605872252479127
3215;2019-02-16 22:35:37.862;795;188;116;115;111;51;200;-190;22;-261;348;345;25;141;250;226;271;190;206;204;199;-192;555;357;367;131;362;250;556;-2.0;85.0;232.0;465.0;134.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.333984375;11079.3642578125;0.0;3809.21362304688;438.0;90368;;;Calculated values ==>;1550352937.862;352.66;291.96000000000004;284.76000000000005;284.66;284.26000000000005;278.26000000000005;274.0616903277293;293.16;254.16000000000003;275.36;247.06000000000003;307.96000000000004;307.66;275.66;287.26000000000005;298.16;295.76000000000005;300.26000000000005;292.16;293.56;293.06;;316.96000000000004;253.96000000000004;240.61611355647437;261.13683023647616;274.0616903277293;293.76000000000005;5550000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2500000.0;5560000.0;0.0;0.014166666666666666;0.03866666666666666;0.0775;0.022333333333333334;0.022333333333333334;;11079.3642578125;0.0;3809.21362304688;32468.333984375;513364.47824095795;410752.57778573356;228102.0192927474;227814.02422442395;226669.4626369762;430346.717906069;458495.1351315018;454495.9441994254;443567.16527777805;491196.5364252868;490877.7360875078;454863.76377274026;468524.2328038917;465960.3153875682;463544.24104893836;434811.4092311339;411554.17536023696;459046.6745650736;458356.8847964573;;183977.97901196036;450792.4679083579;207054.80677189142;228102.0192927474;274.06169032772937;1715082.5981645538;662342.2577778187;116681.88293709041;0.0;0;116;121;0;0;0;0;0;44;36;706456274129.6166;260155313659.9704;494567867864.52026;9567.723980531313;18889.668738076154;329.4774798377063;5142.358662916188;1306638.9631860605;612362.111161529;25871.94863933259;425100.43939729617;2.2788764066567078;0.2575471104019877
3216;2019-02-16 22:36:37.832;803;190;114;114;112;53;200;-194;20;-263;339;336;20;133;252;225;271;191;206;204;199;-195;554;359;367;131;364;248;555;0.0;112.0;247.0;434.0;134.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32389.66015625;11073.0283203125;0.0;3744.06616210938;441.0;90369;;;Calculated values ==>;1550352997.832;353.46000000000004;292.16;284.56;284.56;284.36;278.46000000000004;274.27422755570615;293.16;253.76000000000002;275.16;246.86;307.06;306.76000000000005;275.16;286.46000000000004;298.36;295.66;300.26000000000005;292.26000000000005;293.56;293.06;;317.26000000000005;253.66000000000003;240.61611355647437;260.85938512811435;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2480000.0;5550000.0;0.0;0.018666666666666668;0.04116666666666667;0.07233333333333333;0.022333333333333334;0.022333333333333334;;11073.0283203125;0.0;3744.06616210938;32389.66015625;514428.23480323126;411990.71530006983;227547.59112166913;227547.59112166913;226974.91020018916;430214.79039162316;458495.1351315018;454587.9916849;443353.8986186012;490456.4428924519;490137.693795123;454587.9916849;467892.18914665043;465933.5026396987;463113.4986451415;435045.6443649274;412377.0396431636;459046.6745650736;458356.8847964573;;185231.60634950487;450483.14187593275;207301.53427793016;227547.59112166913;274.27422755570615;1715622.8112076744;662526.7687477553;116744.79546333096;0.0;0;116;121;0;0;0;0;0;44;36;706676364029.7216;260233874360.00787;494717193164.5915;10179.959163253594;17590.136282922187;423.1472881395901;5154.740892070269;1306803.444930324;612665.9575376613;25878.217376465524;425186.20565571386;2.2506425713858884;0.24702064272522561
3217;2019-02-16 22:37:37.863;812;191;112;112;111;54;200;-196;26;-262;328;326;22;138;252;224;271;193;206;204;199;-197;555;359;367;131;364;247;555;-1.0;108.0;325.0;474.0;134.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32312.162109375;11076.744140625;0.0;3734.49096679688;445.0;90370;;;Calculated values ==>;1550353057.863;354.36;292.26000000000005;284.36;284.36;284.26000000000005;278.56;274.27422755570615;293.16;253.56000000000003;275.76000000000005;246.96000000000004;305.96000000000004;305.76000000000005;275.36;286.96000000000004;298.36;295.56;300.26000000000005;292.46000000000004;293.56;293.06;;317.66;253.46000000000004;240.61611355647437;260.72004837742526;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2470000.0;5550000.0;0.0;0.018000000000000002;0.05416666666666667;0.079;0.022333333333333334;0.022333333333333334;;11076.744140625;0.0;3734.49096679688;32312.162109375;515442.96491880994;412377.0396431636;226974.91020018916;226974.91020018916;226689.66240340762;430214.79039162316;458495.1351315018;455486.6147237083;443460.561953228;489396.2229365759;489183.44322598714;455000.05278635916;468600.1118053463;465933.5026396987;462980.92809904646;434811.4092311339;413134.7333990844;459046.6745650736;458356.8847964573;;186903.13564328075;450276.7047545989;206801.70029318394;226974.91020018916;274.27422755570615;1716162.2716362698;662711.4455516947;116807.1489719767;0.0;0;116;121;0;0;0;0;0;44;36;706896677799.3506;260312514969.87546;494865769889.3413;13470.432864986737;19234.525352451783;390.18016497689024;5167.530765983322;1307000.6333583042;612972.9882680655;25884.99860705661;425272.2690291668;2.5833543840800544;0.2826986826800116
3218;2019-02-16 22:38:37.853;821;191;111;110;108;55;200;-190;34;-261;317;316;27;132;253;225;271;192;206;204;199;-193;550;360;367;132;365;250;551;-1.0;86.0;537.0;516.0;134.0;0;83;96;1;0;0;0;0;0;0;1;1;1;0;0;32048.638671875;10698.6240234375;0.0;3825.5595703125;449.0;90371;;;Calculated values ==>;1550353117.853;355.26;292.26000000000005;284.26000000000005;284.16;283.96000000000004;278.66;274.38016830617;293.16;254.16000000000003;276.56;247.06000000000003;304.86;304.76000000000005;275.86;286.36;298.46000000000004;295.66;300.26000000000005;292.36;293.56;293.06;;318.06;253.86;240.83765695389522;261.13683023647616;274.38016830617;293.76000000000005;5500000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2500000.0;5510000.0;0.0;0.014333333333333333;0.0895;0.08600000000000001;0.022333333333333334;0.022333333333333334;;10698.6240234375;0.0;3825.5595703125;32048.638671875;516950.96383206325;414040.76927589084;226770.9408044987;226485.61015559043;225917.09287174884;430148.3826014536;458495.1351315018;455961.9864980446;443371.2413604828;487891.4146088865;487784.38291199086;455108.4858384622;467497.0282063146;465920.2808716204;462963.62376627576;435972.32776913315;414400.9631372732;459046.6745650736;458356.8847964573;;188574.69595719432;450514.17026127904;206519.69874155248;226770.9408044987;274.38016830617;1716698.5222528644;662892.8767095238;116870.1388930591;0.0;0;116;121;0;0;0;0;0;44;36;707116841099.3856;260391401819.888;495014845039.365;22325.08475420604;20983.524550696486;309.1895597233257;5172.086082487075;1307298.8796225148;613308.0828255757;25890.825716749863;425358.41814233875;3.359217034966979;0.3547030426380975
3219;2019-02-16 22:39:37.843;826;189;110;110;107;54;200;-184;43;-258;310;311;33;137;253;225;271;190;206;203;199;-190;553;357;367;133;362;255;553;-2.0;83.0;569.0;488.0;134.0;0;83;99;1;0;0;0;0;0;0;1;1;1;0;0;32253.552734375;10886.4765625;0.0;3882.25439453125;450.0;90372;;;Calculated values ==>;1550353177.843;355.76;292.06;284.16;284.16;283.86;278.56;274.0616903277293;293.16;254.76000000000002;277.46000000000004;247.36;304.16;304.26000000000005;276.46000000000004;286.86;298.46000000000004;295.66;300.26000000000005;292.16;293.46000000000004;293.06;;318.16;254.16000000000003;241.05796691057077;261.82340779136865;274.0616903277293;293.76000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.013833333333333333;0.09483333333333334;0.08133333333333333;0.022333333333333334;0.022333333333333334;;10886.4765625;0.0;3882.25439453125;32253.552734375;517310.08942554187;412465.3940541978;226445.2755470083;226445.2755470083;225594.72194039397;430346.717906069;458495.1351315018;456235.3892323839;443496.1293534738;486579.12207398104;486686.95684074954;455008.2366141777;467365.80389488576;466351.3762726499;463412.3307658889;435278.8413108562;412845.1473663945;458909.0072553948;458356.8847964573;;188992.59102226305;450649.1255933427;205536.90691943673;226445.2755470083;274.0616903277293;1717234.2845394025;663072.7225684623;116934.35997081251;0.0;0;116;121;0;0;0;0;0;44;36;707337004399.4207;260470888569.90063;495166319789.3891;23774.572739344494;19935.793785477683;310.3327662317202;5179.359273237695;1307682.97940772;613649.0203127115;25895.987542352636;425444.66580997605;3.3313667035736687;0.3441902581911432
