;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3220;2019-02-16 22:40:37.834;826;190;110;109;105;53;200;-172;51;-254;309;312;41;134;252;226;271;191;206;203;198;-175;554;356;367;133;361;261;554;-2.0;109.0;672.0;510.0;134.0;0;84;98;1;0;0;0;0;0;0;1;1;1;0;0;32442.845703125;10890.8515625;0.0;3979.4912109375;449.0;90373;;;Calculated values ==>;1550353237.834;355.76;292.16;284.16;284.06;283.66;278.46000000000004;273.955091788801;293.16;255.96000000000004;278.26000000000005;247.76000000000002;304.06;304.36;277.26000000000005;286.56;298.36;295.76000000000005;300.26000000000005;292.26000000000005;293.46000000000004;292.96000000000004;;318.06;255.66000000000003;241.05796691057077;262.63441904999945;273.955091788801;293.76000000000005;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.112;0.08499999999999999;0.022333333333333334;0.022333333333333334;;10890.8515625;0.0;3979.4912109375;32442.845703125;517227.9911922868;412420.9545810112;226425.17936498643;226141.15807206248;225011.98481579847;430412.23801567365;458495.1351315018;456230.09309013357;443923.94004489185;485790.9816475297;486116.8338625807;454992.6325071217;466164.6076268803;466364.5342688999;463692.9327583057;435045.6443649274;412801.4708678641;458909.0072553948;458218.4865142734;;188574.69595719432;452196.640584172;205541.69813095205;226425.17936498643;273.955091788801;1717773.340324127;663254.1730817078;116999.86469053435;0.0;0;116;121;0;0;0;0;0;44;36;707557171370.0647;260550676600.13403;495321096569.8418;28077.10023542833;20965.670108523693;404.10248519664964;5176.717193000743;1308115.0118691823;613989.8147193284;25901.94027642122;425530.95350235153;3.673324203374928;0.3754313211374701
3221;2019-02-16 22:41:37.864;821;189;109;109;106;53;200;-163;57;-229;315;319;48;141;252;227;271;190;206;203;198;-166;552;356;367;133;362;267;552;-2.0;86.0;581.0;501.0;134.0;0;86;98;1;0;0;0;0;0;0;1;1;1;0;0;32479.87109375;10764.861328125;0.0;4097.29052734375;448.0;90374;;;Calculated values ==>;1550353297.864;355.26;292.06;284.06;284.06;283.76000000000005;278.46000000000004;273.955091788801;293.16;256.86;278.86;250.26000000000002;304.66;305.06;277.96000000000004;287.26000000000005;298.36;295.86;300.26000000000005;292.16;293.46000000000004;292.96000000000004;;317.96000000000004;256.56;241.05796691057077;263.43189868330234;273.955091788801;293.76000000000005;5520000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.014333333333333333;0.09683333333333333;0.08349999999999999;0.022333333333333334;0.022333333333333334;;10764.861328125;0.0;4097.29052734375;32479.87109375;516786.1386240664;412889.33823237545;226181.00418594142;226181.00418594142;225331.95712668533;430412.23801567365;458495.1351315018;455983.5742871536;446576.6073935361;485761.90172759217;486198.7259888766;454859.23926218;466122.982787254;466221.12760670384;463824.4608297027;435511.01266642276;413263.53111073095;458909.0072553948;458218.4865142734;;188156.80290529504;453120.5992023326;205002.3326531998;226181.00418594142;273.955091788801;1718314.633475163;663434.7275878473;117067.20485824517;0.0;0;116;121;0;0;0;0;0;44;36;707777481469.9597;260630516500.09598;495479575769.76624;24303.350231554527;20717.87525685259;318.8805689649159;5182.17043866608;1308551.7338747426;614337.3512786466;25907.96814763242;425617.32072793937;3.399391756143824;0.3536365077624389
3222;2019-02-16 22:42:37.874;813;189;109;108;105;52;200;-171;62;-248;327;331;53;137;251;228;271;190;206;203;198;-172;552;357;367;133;362;271;552;-2.0;108.0;577.0;516.0;134.0;0;85;98;1;0;0;0;0;0;0;1;1;1;0;0;32451.63671875;10778.6591796875;0.0;4133.0419921875;447.0;90375;;;Calculated values ==>;1550353357.874;354.46000000000004;292.06;284.06;283.96000000000004;283.66;278.36;274.0616903277293;293.16;256.06;279.36;248.36;305.86;306.26000000000005;278.46000000000004;286.86;298.26000000000005;295.96000000000004;300.26000000000005;292.16;293.46000000000004;292.96000000000004;;317.86;255.96000000000004;241.05796691057077;263.95629194202945;274.0616903277293;293.76000000000005;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2710000.0;5520000.0;0.0;0.018000000000000002;0.09616666666666666;0.08600000000000001;0.022333333333333334;0.022333333333333334;;10778.6591796875;0.0;4133.0419921875;32451.63671875;515814.5090110548;412889.33823237545;226181.00418594142;225897.2949288713;225050.3109542955;430346.717906069;458495.1351315018;455946.17688706075;444563.8545571434;486620.7565544639;487058.1514666353;454815.3912725971;465072.66303029994;466090.7741585676;463807.71923720936;435511.01266642276;413263.53111073095;458909.0072553948;458218.4865142734;;187738.9118479558;452504.99546123616;205983.45703613947;226181.00418594142;274.0616903277293;1718855.8195561643;663614.28684694;117135.80239358108;0.0;0;116;121;0;0;0;0;0;44;36;707997718169.9247;260710329800.08328;495641002669.7406;24038.081558996928;21200.852304558317;400.45466800245254;5182.17043866608;1308954.6462804773;614686.7322287245;25913.963607016245;425703.70463015465;3.4081664046539806;0.35662154978449206
3223;2019-02-16 22:43:37.835;802;188;108;108;104;53;200;-167;64;-238;338;342;57;144;251;229;271;189;205;203;198;-171;549;358;367;134;363;276;549;-1.0;85.0;793.0;516.0;134.0;0;89;99;1;0;0;0;0;0;0;1;1;1;0;0;32438.5078125;10670.705078125;0.0;4223.3935546875;441.0;90376;;;Calculated values ==>;1550353417.835;353.36;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.46000000000004;274.1680685717883;293.16;256.46000000000004;279.56;249.36;306.96000000000004;307.36;278.86;287.56;298.26000000000005;296.06;300.26000000000005;292.06;293.46000000000004;292.96000000000004;;317.26000000000005;256.06;241.2770596917726;264.60387354146746;274.1680685717883;293.66;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2760000.0;5490000.0;0.0;0.014166666666666666;0.13216666666666665;0.08600000000000001;0.022333333333333334;0.022333333333333334;;10670.705078125;0.0;4223.3935546875;32438.5078125;514726.485726971;413764.2266525931;225956.82755774618;225956.82755774618;224826.59767494642;430280.9020939914;458495.1351315018;455366.90589584416;445436.1012213689;487263.9021125013;487702.4900071008;454478.6076128289;465177.9235312859;465946.8475650451;463791.1003516643;436201.4955036115;414127.2103214636;458909.0072553948;458218.4865142734;;185231.60634950487;452437.30664671835;205256.25636446202;225956.82755774618;274.1680685717883;1719396.219271999;663792.9153649298;117205.39409240597;0.0;0;116;121;0;0;0;0;0;44;36;708217775039.7987;260790377735.03745;495804996004.6467;33056.29084639767;21257.570324274046;312.71904008042895;5187.177050029108;1309430.1234557328;615040.3224339731;25919.902858222616;425790.0596918788;4.015936696498595;0.4018711097162055
3224;2019-02-16 22:44:37.875;788;198;109;108;106;53;200;-155;57;-203;344;344;52;117;253;228;271;201;205;203;198;-160;575;364;367;134;369;250;569;0.0;86.0;879.0;529.0;134.0;0;89;0;1;1;0;0;0;0;0;1;1;1;0;0;40887.4765625;19652.248046875;0.0;3815.77001953125;430.0;90377;;;Calculated values ==>;1550353477.875;351.96000000000004;292.96000000000004;284.06;283.96000000000004;283.76000000000005;278.46000000000004;274.8017692304317;293.16;257.66;278.86;252.86;307.56;307.56;278.36;284.86;298.46000000000004;295.96000000000004;300.26000000000005;293.26000000000005;293.46000000000004;292.96000000000004;;316.16;257.16;241.2770596917726;261.13683023647616;274.8017692304317;293.66;5750000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2500000.0;5690000.0;0.0;0.014333333333333333;0.1465;0.08816666666666667;0.022333333333333334;0.022333333333333334;;19652.248046875;0.0;3815.77001953125;40887.4765625;510784.21196442086;408918.82761355897;225848.11628384792;225567.61160470807;225008.55161994713;429879.7862731237;458495.1351315018;458735.02181396144;449120.78452894744;490771.4209735715;490771.4209735715;458136.0969033482;465774.5539524629;465341.65850063233;462762.17627123004;429886.7722637949;410199.25063607807;458909.0072553948;458218.4865142734;;180635.0508419939;453567.1449922383;205732.77288755716;225848.11628384792;274.8017692304317;1720007.6765079822;664045.7751016616;117272.4317841684;0.0;0;117;121;0;0;0;0;0;44;36;708438121839.6587;260870831334.98633;495962901204.5464;37064.82946771823;21850.730473896056;282.18780999727466;5189.604935146169;1310014.8556864252;615399.7977642894;25924.863720341502;425876.5905238224;2.743621233994457;0.2721491248610473
3225;2019-02-16 22:45:37.896;786;196;106;106;101;53;200;-155;43;-178;335;333;36;105;255;225;271;197;205;203;198;-157;554;361;367;133;366;241;549;0.0;83.0;720.0;517.0;134.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40017.13671875;19089.72265625;0.0;3670.38134765625;411.0;90378;;;Calculated values ==>;1550353537.896;351.76;292.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.46000000000004;274.4858918419099;293.16;257.66;277.46000000000004;255.36;306.66;306.46000000000004;276.76000000000005;283.66;298.66;295.66;300.26000000000005;292.86;293.46000000000004;292.96000000000004;;314.26000000000005;257.46000000000004;241.05796691057077;259.87524604437704;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2410000.0;5490000.0;0.0;0.013833333333333333;0.12000000000000001;0.08616666666666667;0.022333333333333334;0.022333333333333334;;19089.72265625;0.0;3670.38134765625;40017.13671875;512344.8396832356;416558.0808075456;225390.3388218716;225390.3388218716;223985.98748797938;430081.6785162784;458495.1351315018;458498.70285348134;451887.91011740494;490790.26602821524;490579.24603910197;457668.7141995386;465695.12267431215;466038.2188692544;462813.44064817444;435045.6443649274;416891.1666452266;458909.0072553948;458218.4865142734;;172696.00095264515;454041.315715332;204180.570683323;225390.3388218716;274.4858918419099;1720682.1175894192;664368.7378544429;117334.83821340791;0.0;0;117;121;0;0;0;0;0;44;36;708658398909.3228;260950959369.8641;496110252759.32166;30518.175860419004;21529.66753025811;251.1369417891941;5199.828631796973;1310578.2445137326;615761.4276066;25929.3096487968;425963.19943926274;2.52629816429639;0.2566178705713777
3226;2019-02-16 22:46:37.856;796;187;106;106;99;50;200;-169;13;-191;325;323;13;105;253;226;270;187;205;203;198;-167;526;356;367;132;361;251;526;-2.0;110.0;723.0;508.0;134.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31862.888671875;10442.326171875;0.0;3814.86669921875;400.0;90379;;;Calculated values ==>;1550353597.856;352.76;291.86;283.76000000000005;283.76000000000005;283.06;278.16;273.955091788801;293.16;256.26000000000005;274.46000000000004;254.06000000000003;305.66;305.46000000000004;274.46000000000004;283.66;298.46000000000004;295.76000000000005;300.16;291.86;293.46000000000004;292.96000000000004;;313.16;256.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;293.66;5260000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2510000.0;5260000.0;0.0;0.018333333333333333;0.12050000000000001;0.08466666666666667;0.022333333333333334;0.022333333333333334;;10442.326171875;0.0;3814.86669921875;31862.888671875;515925.97618971847;421783.62906962214;225851.8128456642;225851.8128456642;223859.77233814035;430412.23801567365;458495.1351315018;453215.2420408981;450720.7968906129;488636.35127197515;488422.4404684129;453215.2420408981;464239.7692896075;466494.5354798314;463692.9327583057;441026.4809551713;421783.62906962214;458909.0072553948;458218.4865142734;;168099.92630828856;453187.0203747399;202990.0017282499;225851.8128456642;273.955091788801;1721280.7184679143;664614.6741945625;117397.17369579349;0.0;0;117;121;0;0;0;0;0;44;36;708878452109.4628;261030406369.91464;496257754359.4155;30152.141457674115;21183.347578736153;352.78561790173427;5189.522378598939;1311083.4934343863;616117.1321048728;25934.338981672092;426049.71964578767;3.9894106467641213;0.40364922734266556
3227;2019-02-16 22:47:37.867;801;175;107;107;98;48;200;-184;-7;-243;328;330;0;128;250;229;270;175;205;203;198;-179;531;351;367;132;356;258;532;-2.0;109.0;729.0;500.0;134.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.091796875;10537.0341796875;0.0;3883.41186523438;407.0;90380;;;Calculated values ==>;1550353657.867;353.26;290.66;283.86;283.86;282.96000000000004;277.96000000000004;273.4187578820637;293.16;254.76000000000002;272.46000000000004;248.86;305.96000000000004;306.16;273.16;285.96000000000004;298.16;296.06;300.16;290.66;293.46000000000004;292.96000000000004;;313.86;255.26000000000002;240.83765695389522;262.23063862743834;273.4187578820637;293.66;5310000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2580000.0;5320000.0;0.0;0.018166666666666668;0.1215;0.08333333333333333;0.022333333333333334;0.022333333333333334;;10537.0341796875;0.0;3883.41186523438;31922.091796875;516110.10564890696;415964.1527516769;226015.25635577363;226015.25635577363;223464.5296453373;430735.4089219946;458495.1351315018;449447.58674026653;445286.10231254477;488183.5341242355;488398.9098226115;450346.3118233077;465896.73731832474;466819.69984961615;464822.24696235475;439968.5537049299;415964.1527516769;458909.0072553948;458218.4865142734;;171024.68490186572;451956.9107188608;203370.7086162692;226015.25635577363;273.4187578820637;1721812.3574224818;664789.5342497485;117461.33777859008;0.0;0;117;121;0;0;0;0;0;44;36;709098692480.0367;261109620890.1211;496410482354.8136;29898.340692065674;20715.516841882632;436.0799506507624;5185.872140206495;1311584.0058640642;616466.3533214421;25940.914066638452;426136.1971183003;3.8997274737287926;0.39228105717063116
3228;2019-02-16 22:48:37.877;798;177;108;108;101;49;200;-187;-12;-245;338;340;-7;132;248;230;270;179;205;203;198;-186;544;353;367;131;358;257;545;137.0;84.0;701.0;441.0;134.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32142.67578125;10789.4892578125;0.0;3842.67504882812;416.0;90381;;;Calculated values ==>;1550353717.877;352.96000000000004;290.86;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.6339639331285;293.16;254.46000000000004;271.96000000000004;248.66000000000003;306.96000000000004;307.16;272.46000000000004;286.36;297.96000000000004;296.16;300.16;291.06;293.46000000000004;292.96000000000004;;314.76000000000005;254.56000000000003;240.61611355647437;262.0952818180154;273.6339639331285;293.66;5440000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2570000.0;5450000.0;0.022833333333333334;0.014;0.11683333333333333;0.0735;0.022333333333333334;0.04516666666666667;;10789.4892578125;0.0;3842.67504882812;32142.67578125;514660.0485880011;248228.8882744177;226036.8577732753;226036.8577732753;224060.75807942796;430607.02586249536;458495.1351315018;448986.07814656757;445264.8770374158;489368.95304377034;489583.53587665665;449630.04276818724;466504.4397154131;466275.0664382286;464659.4996513457;437120.33458496624;412077.96003992134;458909.0072553948;458218.4865142734;;174785.17458790913;451409.95325916307;203302.6836428722;214543.93579591287;273.6339639331285;1722346.3194643918;664967.2848985374;117525.73256687331;0.0;0;117;121;0;0;0;0;0;44;36;709318929180.0017;261188534040.10855;496565008104.78906;28704.009924515074;18235.88431679738;350.5932436306287;11005.96720744595;1312072.440177945;616791.0024302145;25947.47076919141;426271.1516015084;3.9841306775055787;0.3444828953443514
3229;2019-02-16 22:49:37.867;795;184;110;110;104;51;199;-188;0;-255;345;346;-2;130;249;230;270;187;205;203;198;-190;555;355;367;131;360;255;556;-2.0;83.0;738.0;486.0;134.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32331.82421875;11006.7138671875;0.0;3777.33544921875;422.0;90382;;;Calculated values ==>;1550353777.867;352.66;291.56;284.16;284.16;283.56;278.26000000000005;273.8482719121499;293.06;254.36;273.16;247.66000000000003;307.66;307.76000000000005;272.96000000000004;286.16;298.06;296.16;300.16;291.86;293.46000000000004;292.96000000000004;;315.36;254.16000000000003;240.61611355647437;261.82340779136865;273.8482719121499;293.66;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.123;0.081;0.022333333333333334;0.022333333333333334;;11006.7138671875;0.0;3777.33544921875;32331.82421875;513364.47824095795;250370.13788166858;226385.12821626765;226385.12821626765;224693.58782223825;430477.46260093397;458356.8847964573;450884.21563488897;444205.54025574325;490336.76311075763;490443.64434689475;450630.2777926138;466558.383695219;466117.788102169;464365.70566323627;434587.62799413956;251551.24320648852;458909.0072553948;458218.4865142734;;177292.22831007556;450998.4678676201;204406.94000600098;226385.12821626765;273.8482719121499;1722883.5174165606;665148.8896521037;117589.22207101922;0.0;0;117;121;0;0;0;0;0;44;36;709539092480.0367;261267120940.12103;496718582504.8135;30316.704902353224;19973.91375679115;2532.003322895839;5177.6116686554615;1312564.197495032;617109.3643450477;25971.488403643274;426405.9922816378;3.923162890584468;0.37651387911314216
3230;2019-02-16 22:50:37.878;798;190;111;111;107;53;200;-191;15;-262;347;346;10;131;250;229;270;192;205;203;198;-194;558;357;367;131;362;254;558;-3.0;110.0;590.0;449.0;134.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32353.853515625;11085.880859375;0.0;3754.09716796875;425.0;90383;;;Calculated values ==>;1550353837.878;352.96000000000004;292.16;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.0616903277293;293.16;254.06000000000003;274.66;246.96000000000004;307.86;307.76000000000005;274.16;286.26000000000005;298.16;296.06;300.16;292.36;293.46000000000004;292.96000000000004;;315.66;253.76000000000002;240.61611355647437;261.6868853414304;274.0616903277293;293.66;5580000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2540000.0;5580000.0;0.0;0.018333333333333333;0.09833333333333334;0.07483333333333334;0.022333333333333334;0.022333333333333334;;11085.880859375;0.0;3754.09716796875;32353.853515625;513478.0667960478;410661.08281804813;226629.2054418369;226629.2054418369;225497.5927142341;430346.717906069;458495.1351315018;452946.7398629683;443460.561953228;490658.6977646003;490551.9605627097;452321.4886820454;466816.1880773349;465960.3153875682;463939.2883609972;433875.21710201784;411465.9254258662;458909.0072553948;458218.4865142734;;178545.77502346144;450586.2943025405;205313.84175267554;226629.2054418369;274.06169032772937;1723422.663555618;665333.028360482;117651.99551576537;0.0;0;117;121;0;0;0;0;0;44;36;709759332849.7357;261345735350.01358;496871310499.60474;24350.56831417879;18354.555199148228;410.83701406277976;5172.160610617748;1313019.8416239924;617428.8268099604;25996.016569090476;426492.2561959993;3.2539213366106834;0.32620617280313247
3231;2019-02-16 22:51:37.838;803;192;110;110;107;54;199;-194;27;-263;344;342;20;132;252;228;270;194;205;203;198;-196;556;359;367;131;364;254;556;-1.0;84.0;664.0;494.0;134.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.279296875;11008.32421875;0.0;3728.55908203125;429.0;90384;;;Calculated values ==>;1550353897.838;353.46000000000004;292.36;284.16;284.16;283.86;278.56;274.27422755570615;293.06;253.76000000000002;275.86;246.86;307.56;307.36;275.16;286.36;298.36;295.96000000000004;300.16;292.56;293.46000000000004;292.96000000000004;;316.06;253.56000000000003;240.61611355647437;261.6868853414304;274.27422755570615;293.66;5560000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2540000.0;5560000.0;0.0;0.014;0.11066666666666666;0.08233333333333334;0.022333333333333334;0.022333333333333334;;11008.32421875;0.0;3728.55908203125;32362.279296875;514259.89275389636;412333.65201211494;226385.12821626765;226385.12821626765;225536.3107355548;430214.79039162316;458356.8847964573;454436.3202249608;443353.8986186012;490338.4105195542;490124.7589945001;453569.25385851675;466931.4430095743;465933.5026396987;463510.5090081324;434351.24109016213;413092.82235656865;458909.0072553948;458218.4865142734;;180217.192455513;450379.94542831567;205755.3757397645;226385.12821626765;274.27422755570615;1723961.6051286603;665517.0239906663;117714.30941424253;0.0;0;117;121;0;0;0;0;0;44;36;709979386049.8757;261424282950.06354;497023608899.70166;27520.691189695055;20140.756237690715;297.61786227030876;5177.6116686554615;1313451.813946469;617749.4072092967;26001.916423869916;426578.4467996465;3.605692999923165;0.36513646910355985
3232;2019-02-16 22:52:37.859;809;192;110;109;106;55;199;-192;37;-262;340;338;29;134;252;228;270;193;205;203;198;-194;554;359;367;131;364;256;555;-3.0;84.0;572.0;466.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.751953125;10982.228515625;0.0;3741.72729492188;431.0;90385;;;Calculated values ==>;1550353957.859;354.06000000000006;292.36;284.16;284.06;283.76000000000005;278.66;274.27422755570615;293.06;253.96000000000004;276.86;246.96000000000004;307.16;306.96000000000004;276.06;286.56;298.36;295.96000000000004;300.16;292.46000000000004;293.46000000000004;292.96000000000004;;316.26000000000005;253.76000000000002;240.61611355647437;261.9595390733887;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2560000.0;5550000.0;0.0;0.014;0.09533333333333333;0.07766666666666668;0.022333333333333334;0.022333333333333334;;10982.228515625;0.0;3741.72729492188;32341.751953125;515160.6557215805;412758.3114497388;226405.13032286434;226121.30466386222;225273.97613630566;430214.79039162316;458356.8847964573;455333.7789835172;443460.561953228;489692.81555848743;489478.475560697;454345.6212795007;466878.2206534266;465933.5026396987;463510.5090081324;434822.9494842529;413134.7333990844;458909.0072553948;458218.4865142734;;181052.91087944093;450586.2943025405;205957.10936251775;226405.13032286434;274.27422755570615;1724500.9941083454;665700.3427356186;117776.58358895741;0.0;0;117;121;0;0;0;0;0;44;36;710199663119.5398;261502910459.9436;497176662449.4682;23773.90917053528;18999.533363675102;303.6350251923586;5177.164954941469;1313879.4185580697;618075.6904479885;26006.92861824538;426664.7668061433;3.277260753511589;0.3332319392562919
3233;2019-02-16 22:53:37.869;812;191;110;109;105;55;199;-193;44;-263;335;334;35;136;253;228;270;191;205;203;198;-196;549;360;367;132;365;257;550;-2.0;84.0;498.0;428.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.64453125;10872.7685546875;0.0;3766.15087890625;431.0;90386;;;Calculated values ==>;1550354017.869;354.36;292.26000000000005;284.16;284.06;283.66;278.66;274.38016830617;293.06;253.86;277.56;246.86;306.66;306.56;276.66;286.76000000000005;298.46000000000004;295.96000000000004;300.16;292.26000000000005;293.46000000000004;292.96000000000004;;316.26000000000005;253.56000000000003;240.83765695389522;262.0952818180154;274.38016830617;293.66;5490000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2570000.0;5500000.0;0.0;0.014;0.083;0.07133333333333333;0.022333333333333334;0.022333333333333334;;10872.7685546875;0.0;3766.15087890625;32236.64453125;515942.37454708625;414443.2327276156;226505.84899828417;226221.03737434192;225088.81232319796;430148.3826014536;458356.8847964573;456028.3797168628;443157.28909217555;489046.8777580192;488939.4653168047;454919.80551571876;466967.3967900873;465920.2808716204;463361.4524620667;435984.02682352165;414443.2327276156;458909.0072553948;458218.4865142734;;181052.91087944093;450203.89612078085;206276.42315377088;226505.84899828417;274.38016830617;1725039.2371045137;665882.4980653381;117839.1596680046;0.0;0;117;121;0;0;0;0;0;44;36;710419899819.5048;261581823609.93106;497330588099.4437;20729.41239473663;17400.159738313378;301.5711173426843;5174.915571190426;1314250.3413812236;618379.0717789194;26011.97284332979;426751.0485217369;2.9787757914368234;0.30106156557423214
3234;2019-02-16 22:54:37.880;812;189;110;109;104;54;199;-195;49;-262;332;331;39;137;252;229;270;190;205;203;198;-197;551;357;367;132;362;260;551;-1.0;86.0;559.0;472.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32220.654296875;10890.6650390625;0.0;3788.11181640625;431.0;90387;;;Calculated values ==>;1550354077.88;354.36;292.06;284.16;284.06;283.56;278.56;274.0616903277293;293.06;253.66000000000003;278.06;246.96000000000004;306.36;306.26000000000005;277.06;286.86;298.36;296.06;300.16;292.16;293.46000000000004;292.96000000000004;;316.26000000000005;253.46000000000004;240.83765695389522;262.5002047102346;274.0616903277293;293.66;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2600000.0;5510000.0;0.0;0.014333333333333333;0.09316666666666666;0.07866666666666666;0.022333333333333334;0.022333333333333334;;10890.6650390625;0.0;3788.11181640625;32220.654296875;515776.08948883513;413307.47646805906;226485.61015559043;226200.997294266;224788.3793091545;430346.717906069;458356.8847964573;456148.38543321594;443264.2958451262;488393.0216064464;488285.15422182;454911.96588120144;466656.7433493709;466221.12760670384;463939.2883609972;435522.6516302658;413676.3280692049;458909.0072553948;458218.4865142734;;181052.91087944093;450100.3814554536;205364.09728504883;226485.61015559043;274.0616903277293;1725576.4797392436;666063.8932621157;117902.12339853098;0.0;0;117;121;0;0;0;0;0;44;36;710640140190.0787;261661038130.1375;497485716534.848;23364.736179137566;19252.58768807184;313.1306377085402;5175.367572010586;1314617.8599863574;618684.5673388551;26017.09629709625;426837.316694421;3.2772364176246835;0.3350858165820233
3235;2019-02-16 22:55:37.850;810;188;110;110;104;52;199;-197;53;-261;328;327;43;138;251;230;270;189;205;203;198;-198;551;356;367;133;361;260;551;-3.0;113.0;398.0;439.0;133.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.6171875;10895.677734375;0.0;3796.62060546875;430.0;90388;;;Calculated values ==>;1550354137.85;354.16;291.96000000000004;284.16;284.16;283.56;278.36;273.955091788801;293.06;253.46000000000004;278.46000000000004;247.06000000000003;305.96000000000004;305.86;277.46000000000004;286.96000000000004;298.26000000000005;296.16;300.16;292.06;293.46000000000004;292.96000000000004;;316.16;253.36;241.05796691057077;262.5002047102346;273.955091788801;293.66;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2600000.0;5510000.0;0.0;0.01883333333333333;0.06633333333333333;0.07316666666666666;0.022166666666666668;0.022166666666666668;;10895.677734375;0.0;3796.62060546875;32209.6171875;515532.8818340097;412934.04071806197;226485.61015559043;226485.61015559043;224788.3793091545;430412.23801567365;458356.8847964573;456640.1732961197;443174.6281258087;487961.3815527703;487853.4001338668;455407.7469629331;466772.905260345;466234.42928284;464218.37197162234;435522.6516302658;413307.47646805906;458909.0072553948;458218.4865142734;;180635.0508419939;449819.71074751863;205457.55304247586;226485.61015559043;273.955091788801;1726113.1302069381;666245.3553414979;117965.29789877383;0.0;0;117;121;0;0;0;0;0;44;36;710860230089.3087;261740498379.85953;497641638534.3025;16661.780476825043;17879.164538752295;418.3857988882271;5136.745425950806;1314951.2475135047;618993.8438906957;26023.189219394753;426923.208001966;2.7290540467505093;0.28475885459503203
3236;2019-02-16 22:56:37.850;806;187;111;110;105;52;199;-190;55;-258;324;323;46;139;251;231;270;188;205;203;198;-194;549;356;367;134;361;263;549;-1.0;84.0;627.0;502.0;133.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.291015625;10841.6494140625;0.0;3863.033203125;430.0;90389;;;Calculated values ==>;1550354197.85;353.76;291.86;284.26000000000005;284.16;283.66;278.36;273.955091788801;293.06;254.16000000000003;278.66;247.36;305.56;305.46000000000004;277.76000000000005;287.06;298.26000000000005;296.26000000000005;300.16;291.96000000000004;293.46000000000004;292.96000000000004;;316.16;253.76000000000002;241.2770596917726;262.9017227912062;273.955091788801;293.66;5490000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2630000.0;5490000.0;0.0;0.014;0.1045;0.08366666666666665;0.022166666666666668;0.022166666666666668;;10841.6494140625;0.0;3863.033203125;32317.291015625;515213.32116293965;413396.8702782222;226811.87057994117;226526.1358131781;225108.12917937728;430412.23801567365;458356.8847964573;456394.67313711334;443299.85916317254;487193.5499699809;487085.06862882344;455279.5654911035;466461.6185455861;466234.42928284;464349.45330830896;435984.02682352165;413764.2266525931;458909.0072553948;458218.4865142734;;180635.0508419939;450058.2677772067;204977.32623823118;226811.87057994117;273.955091788801;1726650.854441964;666426.4997344016;118029.12834717878;0.0;0;117;121;0;0;0;0;0;44;36;711080430089.3087;261820598379.85953;497798538534.3025;26273.112750933185;20505.105442094286;311.0772023929994;5129.5133198776975;1315309.0382904026;619313.7128072028;26029.268077738765;427008.76015818125;3.5511687041964746;0.3638209808642455
3237;2019-02-16 22:57:37.851;802;187;111;110;106;51;199;-180;57;-256;321;321;49;140;251;232;270;188;205;203;198;-181;552;356;367;134;361;265;552;-1.0;86.0;400.0;476.0;133.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.328125;10886.76171875;0.0;3917.73168945312;430.0;90390;;;Calculated values ==>;1550354257.851;353.36;291.86;284.26000000000005;284.16;283.76000000000005;278.26000000000005;273.955091788801;293.06;255.16000000000003;278.86;247.56000000000003;305.26000000000005;305.26000000000005;278.06;287.16;298.26000000000005;296.36;300.16;291.96000000000004;293.46000000000004;292.96000000000004;;316.16;255.06000000000003;241.2770596917726;263.1675429290057;273.955091788801;293.66;5520000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2650000.0;5520000.0;0.0;0.014333333333333333;0.06666666666666667;0.07933333333333333;0.022166666666666668;0.022166666666666668;;10886.76171875;0.0;3917.73168945312;32292.328125;514474.3498750073;412126.3827081116;226750.5488814185;226465.41907476954;225331.95712668533;430412.23801567365;458356.8847964573;456313.30301945616;443514.572875554;486642.7517560485;486642.7517560485;455319.25216532074;466292.4466045457;466234.42928284;464480.4244350529;435290.44854544586;412510.35525449144;458909.0072553948;458218.4865142734;;180635.0508419939;451405.80063136015;206260.1862226625;226750.5488814185;273.955091788801;1727189.2769098498;666607.5728455107;118093.96913545804;0.0;0;117;121;0;0;0;0;0;44;36;711300633759.9177;261900999720.08188;497956941174.7406;16670.20778645291;19448.218743090012;326.51467050368;5130.872617528284;1315666.9052602206;619646.6627254063;26034.581431915358;427094.26479961636;2.808323977809188;0.30057967872858204
3238;2019-02-16 22:58:37.851;798;188;112;111;106;51;199;-169;58;-241;321;322;52;142;250;233;270;189;205;203;198;-172;549;357;367;134;362;268;550;-3.0;84.0;248.0;473.0;133.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.818359375;10751.8466796875;0.0;3969.9560546875;430.0;90391;;;Calculated values ==>;1550354317.851;352.96000000000004;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.26000000000005;274.0616903277293;293.06;256.26000000000005;278.96000000000004;249.06000000000003;305.26000000000005;305.36;278.36;287.36;298.16;296.46000000000004;300.16;292.06;293.46000000000004;292.96000000000004;;316.16;255.96000000000004;241.2770596917726;263.56353331371673;274.0616903277293;293.66;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2680000.0;5500000.0;0.0;0.014;0.04133333333333333;0.07883333333333334;0.022166666666666668;0.022166666666666668;;10751.8466796875;0.0;3969.9560546875;32227.818359375;514239.0007356117;413351.9237643686;227077.643890442;226791.38129870922;225370.83341989058;430346.717906069;458356.8847964573;455942.7901435855;445117.1731145082;486303.83973255527;486413.03397966555;455192.9572356003;466096.9539068954;465960.3153875682;464464.4457187545;435984.02682352165;413720.03103230504;458909.0072553948;458218.4865142734;;180635.0508419939;452334.347272053;206969.18940837824;227077.643890442;274.0616903277293;1727726.9447972197;666787.8945821644;118159.69986665921;0.0;0;117;121;0;0;0;0;0;44;36;711520833759.9177;261981399720.08188;498116841174.7406;10290.908830388566;19342.95327825303;311.6959410770326;5123.622011494929;1315891.5812320276;619969.9224922509;26039.89985367853;427179.7189215249;2.3821253887153366;0.2685281720753167
3239;2019-02-16 22:59:37.862;793;188;112;111;107;52;199;-174;54;-251;325;328;51;143;250;234;270;190;205;202;198;-175;572;357;367;134;362;263;567;-1.0;87.0;416.0;486.0;133.0;0;68;0;1;0;1;0;0;0;0;1;1;1;0;0;40822.40625;19669.134765625;0.0;3896.51196289062;428.0;90392;;;Calculated values ==>;1550354377.862;352.46000000000004;291.96000000000004;284.36;284.26000000000005;283.86;278.36;274.0616903277293;293.06;255.76000000000002;278.56;248.06000000000003;305.66;305.96000000000004;278.26000000000005;287.46000000000004;298.16;296.56;300.16;292.16;293.36;292.96000000000004;;315.96000000000004;255.66000000000003;241.2770596917726;262.9017227912062;274.0616903277293;293.66;5720000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2630000.0;5670000.0;0.0;0.0145;0.06933333333333333;0.081;0.022166666666666668;0.022166666666666668;;19669.134765625;0.0;3896.51196289062;40822.40625;511665.6662322406;251360.0964580397;226733.24971109725;226450.35641895753;225325.52461071286;430346.717906069;458356.8847964573;456271.17482691904;444050.276720603;487302.00129905913;487627.17634307;455900.0816055211;466927.9552328848;465960.3153875682;464595.45822754485;430412.28558558505;252147.44583459952;458771.19548852823;458218.4865142734;;179799.33570027514;452025.2165551665;206531.40172443687;226733.24971109725;274.0616903277293;1728335.808272642;667041.4492370283;118225.26578493112;0.0;0;117;122;0;0;0;0;0;44;36;711741074129.6167;262061814459.972;498276170379.5228;17315.29093510543;19884.999001289103;2584.8401763892903;5131.256082470405;1316121.675072564;620296.8820257273;26064.042079887935;427265.1919060326;1.9060111828334902;0.19418317716296302
3240;2019-02-16 23:00:37.862;785;201;113;113;108;53;199;-171;23;-250;323;322;25;107;253;230;270;203;205;202;198;-173;567;365;367;133;370;241;562;-1.0;86.0;179.0;491.0;133.0;0;68;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.9609375;19526.830078125;0.0;3552.8623046875;415.0;90393;;;Calculated values ==>;1550354437.862;351.66;293.26000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.46000000000004;274.9066339382667;293.06;256.06;275.46000000000004;248.16000000000003;305.46000000000004;305.36;275.66;283.86;298.46000000000004;296.16;300.16;293.46000000000004;293.36;292.96000000000004;;314.66;255.86;241.05796691057077;259.87524604437704;274.9066339382667;293.66;5670000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2410000.0;5620000.0;0.0;0.014333333333333333;0.029833333333333333;0.08183333333333334;0.022166666666666668;0.022166666666666668;;19526.830078125;0.0;3552.8623046875;40349.9609375;511102.654207569;413228.8405538616;227117.681449166;227117.681449166;225701.8135585512;429811.8947417682;458356.8847964573;456116.53558478656;444350.78698432044;489522.75355252734;489416.9745545856;456356.27246831194;465923.13406422595;465196.3094706972;462878.96902001434;431676.6221966903;413968.3755738164;458771.19548852823;458218.4865142734;;174367.33720873808;452402.2519114501;210222.64938771116;227117.681449166;274.9066339382667;1729012.2446658711;667368.0822773929;118287.34390382761;0.0;0;117;122;0;0;0;0;0;44;36;711961274129.6167;262141914459.972;498427370379.5228;7335.834271546082;19818.364139859306;253.8182015945256;5122.734512276547;1316327.1011159527;620627.7433852368;26087.697566371135;427350.6418276555;1.40949673789856;0.1651547067362434
3241;2019-02-16 23:01:37.852;791;192;111;110;105;53;199;-179;19;-258;304;301;12;97;254;228;269;192;205;202;198;-179;527;359;367;132;364;247;527;-2.0;86.0;202.0;453.0;133.0;0;66;99;1;0;0;0;0;0;0;1;1;1;0;0;31497.392578125;10398.0234375;0.0;3655.80151367188;403.0;90394;;;Calculated values ==>;1550354497.852;352.26;292.36;284.26000000000005;284.16;283.66;278.46000000000004;274.27422755570615;293.06;255.26000000000002;275.06;247.36;303.56;303.26000000000005;274.36;282.86;298.56;295.96000000000004;300.06;292.36;293.36;292.96000000000004;;313.46000000000004;255.26000000000002;240.83765695389522;260.72004837742526;274.27422755570615;293.66;5270000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2470000.0;5270000.0;0.0;0.014333333333333333;0.033666666666666664;0.0755;0.022166666666666668;0.022166666666666668;;10398.0234375;0.0;3655.80151367188;31497.392578125;515241.5939358137;422869.647363914;227275.43574561484;226985.02857146217;225544.66814080338;430214.79039162316;458356.8847964573;454634.1286075247;443691.7132699362;486836.0451724066;486514.94292802445;453776.87665421545;463900.3626439213;466194.8918654774;463510.5090081324;440618.01364533557;422869.647363914;458771.19548852823;458218.4865142734;;169353.38768963216;451956.9107188608;208474.3169523749;227275.43574561484;274.27422755570615;1729610.872823939;667617.4144944329;118347.4060902904;0.0;0;117;122;0;0;0;0;0;44;36;712181437429.6517;262221401209.98462;498573745979.5461;8287.380325723374;18382.935829369686;254.39325003370908;5119.237625371931;1316457.2728720414;620946.0344943366;26091.931955952805;427435.9773705215;2.2800872461291553;0.2590235085577687
3242;2019-02-16 23:02:37.853;798;176;111;111;102;50;199;-190;25;-261;295;296;17;118;250;230;269;175;205;203;198;-186;531;352;367;132;357;253;532;123.0;83.0;120.0;495.0;133.0;0;63;98;1;0;0;0;0;0;0;1;1;1;0;0;31665.646484375;10480.822265625;0.0;3739.20922851562;408.0;90395;;;Calculated values ==>;1550354557.853;352.96000000000004;290.76000000000005;284.26000000000005;284.26000000000005;283.36;278.16;273.5264737036516;293.06;254.16000000000003;275.66;247.06000000000003;302.66;302.76000000000005;274.86;284.96000000000004;298.16;296.16;300.06;290.66;293.46000000000004;292.96000000000004;;313.96000000000004;254.56000000000003;240.83765695389522;261.54996906429363;273.5264737036516;293.66;5310000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2530000.0;5320000.0;0.0205;0.013833333333333333;0.02;0.0825;0.022166666666666668;0.04266666666666667;;10480.822265625;0.0;3739.20922851562;31665.646484375;515749.1691071831;416299.0910012028;227167.86989247016;227167.86989247016;224591.1817856684;430671.36484660726;458356.8847964573;454358.44449939404;443371.2413604828;485187.37684193725;485295.3940702657;453367.9836663851;465457.0663513987;466677.1382597011;464805.9631696903;439766.8657703853;415964.1527516769;458909.0072553948;458218.4865142734;;171442.51209473662;451236.5956625094;206196.0151597743;217091.5490638702;273.5264737036516;1730137.2402548017;667791.4077749217;118409.03220681901;0.0;0;117;122;0;0;0;0;0;44;36;712401641099.3857;262300602529.88895;498723748479.36487;4963.248586792395;20215.847891475645;329.27086342546613;10288.082664550539;1316567.6966198776;621267.6963858972;26096.79590462355;427564.37384602136;2.517325648750779;0.2535985591453468
3243;2019-02-16 23:03:37.853;798;177;113;112;104;50;199;-188;34;-257;295;297;27;126;248;231;269;178;205;202;198;-188;543;352;367;132;357;252;544;294.0;111.0;144.0;482.0;133.0;0;64;98;1;0;0;0;0;0;0;1;1;1;0;0;31902.564453125;10741.0947265625;0.0;3735.51123046875;413.0;90396;;;Calculated values ==>;1550354617.853;352.96000000000004;290.86;284.46000000000004;284.36;283.56;278.16;273.5264737036516;293.06;254.36;276.56;247.46000000000004;302.66;302.86;275.86;285.76000000000005;297.96000000000004;296.26000000000005;300.06;290.96000000000004;293.36;292.96000000000004;;314.46000000000004;254.36;240.83765695389522;261.41265627149306;273.5264737036516;293.66;5430000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2520000.0;5440000.0;0.049;0.018500000000000003;0.024;0.08033333333333334;0.022166666666666668;0.07116666666666667;;10741.0947265625;0.0;3735.51123046875;31902.564453125;514744.1138289016;248277.03352909957;227490.83106409607;227202.56442033578;224922.91069721474;430671.36484660726;458356.8847964573;455631.0316612243;443798.4166184821;485301.83128947637;485517.57093919156;454773.28846912313;466524.8669427631;466418.3847020313;464936.0064030323;437132.4210441528;412128.71280242736;458771.19548852823;458218.4865142734;;173531.66647045466;451030.40675864165;204709.40660485812;211805.26012494863;273.5264737036516;1730666.9753459475;667968.25708319;118471.32154397722;0.0;0;117;122;0;0;0;0;0;44;36;712621841099.3857;262379802529.88895;498875248479.36487;6022.119001352789;19787.787012353947;462.568602471921;17536.407944706945;1316659.2413497788;621601.0600100958;26103.39456683936;427796.24460109853;3.0261846382306024;0.24041778006554018
3244;2019-02-16 23:04:37.874;799;183;115;114;108;51;199;-185;42;-258;295;297;36;129;248;232;269;185;205;202;198;-188;554;354;367;132;359;249;554;134.0;110.0;140.0;510.0;133.0;0;60;98;1;0;0;0;0;0;0;1;1;1;0;0;32124.3984375;11043.998046875;0.0;3669.81396484375;420.0;90397;;;Calculated values ==>;1550354677.874;353.06000000000006;291.46000000000004;284.66;284.56;283.96000000000004;278.26000000000005;273.7412296467126;293.06;254.66000000000003;277.36;247.36;302.66;302.86;276.76000000000005;286.06;297.96000000000004;296.36;300.06;291.66;293.36;292.96000000000004;;315.16;254.36;240.83765695389522;260.9983114674233;273.7412296467126;293.66;5540000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2490000.0;5540000.0;0.022333333333333334;0.018333333333333333;0.02333333333333333;0.08499999999999999;0.022166666666666668;0.0445;;11043.998046875;0.0;3669.81396484375;32124.3984375;513939.126861504;250084.03125215016;227856.11455276326;227568.45147171916;225857.83685173327;430542.39183029096;458356.8847964573;457094.34714836575;443691.7132699362;485644.3464291673;485859.2977520019;456369.25405053544;467294.95574835443;466131.47824129247;464773.75813807436;434599.40775886585;250866.03273033988;458771.19548852823;458218.4865142734;;176456.53798984195;451030.40675864165;206220.84354031133;216997.96355774993;273.7412296467126;1731200.7201166505;668149.863063267;118533.0541862877;0.0;0;117;122;0;0;0;0;0;44;36;712842118169.9247;262459030250.08282;499025601084.7328;5853.715084187936;20808.812873558076;3368.4452088563094;10734.313271565294;1316758.2412719168;621939.4834167229;26135.330855802193;428031.9164014143;2.7705455530966607;0.2562409709484426
3245;2019-02-16 23:05:37.854;803;189;117;116;111;53;199;-190;49;-261;294;295;43;132;249;231;269;191;205;202;197;-191;557;357;367;132;362;248;557;-2.0;83.0;153.0;492.0;133.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.021484375;11115.3271484375;0.0;3632.6826171875;426.0;90398;;;Calculated values ==>;1550354737.854;353.46000000000004;292.06;284.86;284.76000000000005;284.26000000000005;278.46000000000004;274.0616903277293;293.06;254.16000000000003;278.06;247.06000000000003;302.56;302.66;277.46000000000004;286.36;298.06;296.26000000000005;300.06;292.26000000000005;293.36;292.86;;315.76000000000005;254.06000000000003;240.83765695389522;260.85938512811435;274.0616903277293;293.66;5570000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2480000.0;5570000.0;0.0;0.013833333333333333;0.025500000000000002;0.082;0.022166666666666668;0.022166666666666668;;11115.3271484375;0.0;3632.6826171875;32246.021484375;514175.64996975864;410706.54676073755;228369.3810390818;228080.83877676062;226649.31038536667;430346.717906069;458356.8847964573;458096.4450345903;443371.2413604828;485650.8488816718;485758.23702196387;457376.724578566;467778.238395396;465829.7507489795;464202.0896790568;433886.88899463404;411509.7758049635;458771.19548852823;458079.93939307623;;178963.62700411686;450720.7968906129;207840.65551264677;228369.3810390818;274.0616903277293;1731736.9614761146;668334.4625529388;118593.88803977791;0.0;0;117;122;0;0;0;0;0;44;36;713062244769.9946;262538203850.108;499174651384.7802;6381.5226328095605;19916.171592993225;309.5500657904426;5091.917376846876;1316860.167599486;622278.7451624285;26165.970599780452;428163.7576951079;2.1493857254098945;0.2547650129811743
3246;2019-02-16 23:06:37.855;811;191;117;116;112;54;199;-191;53;-262;289;290;46;135;250;229;269;192;204;202;197;-193;554;359;367;132;364;249;555;-1.0;85.0;93.0;475.0;133.0;0;58;95;1;0;0;0;0;0;0;1;1;1;0;0;31846.759765625;10730.1064453125;0.0;3653.5673828125;429.0;90399;;;Calculated values ==>;1550354797.855;354.26;292.26000000000005;284.86;284.76000000000005;284.36;278.56;274.27422755570615;293.06;254.06000000000003;278.46000000000004;246.96000000000004;302.06;302.16;277.76000000000005;286.66;298.16;296.06;300.06;292.36;293.36;292.86;;316.06;253.86;240.83765695389522;260.9983114674233;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2490000.0;5550000.0;0.0;0.014166666666666666;0.015500000000000002;0.07916666666666666;0.022166666666666668;0.022166666666666668;;10730.1064453125;0.0;3653.5673828125;31846.759765625;515404.4693428564;412377.0396431636;228412.22449851246;228123.25152956232;226974.91020018916;430214.79039162316;458356.8847964573;458415.50014327856;443264.2958451262;484998.79402624076;485106.45950087684;457575.97053618653;467980.05985209416;465671.6860993213;463642.6141334031;434599.40775886585;412758.3114497388;458771.19548852823;458079.93939307623;;180217.192455513;450514.17026127904;208820.91627859644;228412.22449851246;274.27422755570615;1732271.0768876611;668516.5108667548;118654.60780168373;0.0;0;117;122;0;0;0;0;0;44;36;713282448439.7286;262617405170.01233;499323753869.6001;3868.716049902573;19134.049273629036;309.4155310459666;5090.96768016283;1316945.5876787163;622604.169092899;26171.128732381967;428248.6164847701;1.974679687132681;0.23815893770047353
3247;2019-02-16 23:07:37.845;817;191;116;116;112;55;199;-194;57;-261;285;286;48;137;251;229;269;192;204;202;197;-197;553;359;367;132;364;251;553;0.0;85.0;153.0;495.0;133.0;0;58;92;1;0;0;0;0;0;0;1;1;1;0;0;31703.75;10521.146484375;0.0;3679.43505859375;433.0;90400;;;Calculated values ==>;1550354857.845;354.86;292.26000000000005;284.76000000000005;284.76000000000005;284.36;278.66;274.27422755570615;293.06;253.76000000000002;278.86;247.06000000000003;301.66;301.76000000000005;277.96000000000004;286.86;298.26000000000005;296.06;300.06;292.36;293.36;292.86;;316.46000000000004;253.46000000000004;240.83765695389522;261.27494424493943;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2510000.0;5530000.0;0.0;0.014166666666666666;0.025500000000000002;0.0825;0.022166666666666668;0.022166666666666668;;10521.146484375;0.0;3679.43505859375;31703.75;516217.8140430694;413220.0903815756;228165.8721177693;228165.8721177693;227015.85657122475;430214.79039162316;458356.8847964573;458576.28311332234;443371.2413604828;484336.9714235881;484445.02507457265;457494.2110577146;467928.28969245596;465802.6480608363;463642.6141334031;434834.76268643484;413590.4106133878;458771.19548852823;458079.93939307623;;181888.63598580268;450100.3814554536;207898.3965097794;228165.8721177693;274.27422755570615;1732800.5762045286;668693.575125568;118715.70597064622;0.0;0;117;122;0;0;0;0;0;44;36;713502611739.7637;262696591970.0249;499473728869.62396;6392.286108390345;19981.66375801812;300.9616543681661;5096.428491269304;1317031.0817786572;622930.0790408353;26176.214361181803;428333.4973037175;2.2373266838340955;0.2645790023452726
