;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3248;2019-02-16 23:08:37.875;821;190;115;115;111;55;199;-194;59;-261;282;284;49;139;251;229;269;191;204;202;197;-196;548;360;367;132;365;253;549;-3.0;112.0;283.0;482.0;133.0;0;58;92;1;0;0;0;0;0;0;1;1;1;0;0;31695.310546875;10408.2646484375;0.0;3725.306640625;435.0;90401;;;Calculated values ==>;1550354917.875;355.26;292.16;284.66;284.66;284.26000000000005;278.66;274.38016830617;293.06;253.76000000000002;279.06;247.06000000000003;301.36;301.56;278.06;287.06;298.26000000000005;296.06;300.06;292.26000000000005;293.36;292.86;;316.66;253.56000000000003;240.83765695389522;261.54996906429363;274.38016830617;293.56;5480000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2530000.0;5490000.0;0.0;0.018666666666666668;0.04716666666666667;0.08033333333333334;0.022166666666666668;0.022166666666666668;;10408.2646484375;0.0;3725.306640625;31695.310546875;517115.61002241424;414485.982530214;227962.24230713688;227962.24230713688;226811.87057994117;430148.3826014536;458356.8847964573;458498.2948140416;443371.2413604828;483780.36061162455;483997.1674144476;457291.72980010055;467876.8917749025;465658.1741919227;463493.82801193424;435995.9898043417;414840.6948555996;458771.19548852823;458079.93939307623;;182724.36793118677;450203.89612078085;207324.4791556447;227962.24230713688;274.38016830617;1733329.1658715862;668868.0740908047;118777.44300453403;0.0;0;117;122;0;0;0;0;0;44;36;713722921839.6587;262775831569.98712;499625004469.5519;11847.031638554388;19511.31316286594;394.8988390431856;5100.942285404989;1317183.1520902999;623259.3517357562;26182.016098042855;428418.5178825275;2.607563592535789;0.2890591474536397
3249;2019-02-16 23:09:37.846;821;188;115;114;110;55;199;-191;61;-260;280;283;49;139;251;230;269;189;204;202;197;-196;552;357;367;133;362;256;552;-2.0;93.0;300.0;484.0;133.0;0;62;96;1;0;0;0;0;0;0;1;1;1;0;0;32032.208984375;10689.625;0.0;3797.65112304688;438.0;90402;;;Calculated values ==>;1550354977.846;355.26;291.96000000000004;284.66;284.56;284.16;278.66;274.0616903277293;293.06;254.06000000000003;279.26000000000005;247.16000000000003;301.16;301.46000000000004;278.06;287.06;298.26000000000005;296.16;300.06;292.06;293.36;292.86;;316.96000000000004;253.56000000000003;241.05796691057077;261.9595390733887;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.015500000000000002;0.05;0.08066666666666666;0.022166666666666668;0.022166666666666668;;10689.625;0.0;3797.65112304688;32032.208984375;516786.1386240664;412510.35525449144;227898.41009287813;227610.32368758568;226465.41907476954;430346.717906069;458356.8847964573;458261.1180039729;443281.85702354775;483213.082431827;483539.6788147939;456804.1626795621;467455.0935011969;466090.7741585676;464070.7449757509;435069.064143297;412889.33823237545;458771.19548852823;458079.93939307623;;183977.97901196036;450027.33886659093;206398.78548859042;227898.41009287813;274.0616903277293;1733859.9718536714;669043.8048601353;118840.10401838335;0.0;0;117;122;0;0;0;0;0;44;36;713943015409.4977;262855293144.929;499777630664.44025;12593.116625769126;19652.703305825373;343.78575161928364;5102.3572328210585;1317386.7215528677;623585.560795468;26188.168827703164;428503.5042818275;2.601728758111617;0.28748901934926774
3250;2019-02-16 23:10:37.876;820;189;114;113;109;54;199;-172;63;-245;279;283;53;138;250;231;269;191;204;202;197;-176;555;356;367;134;361;262;555;-1.0;109.0;670.0;484.0;133.0;0;65;99;1;0;0;0;0;0;0;1;1;1;0;0;32330.349609375;10891.904296875;0.0;3893.08740234375;438.0;90403;;;Calculated values ==>;1550355037.876;355.16;292.06;284.56;284.46000000000004;284.06;278.56;273.955091788801;293.06;255.96000000000004;279.46000000000004;248.66000000000003;301.06;301.46000000000004;278.46000000000004;286.96000000000004;298.16;296.26000000000005;300.06;292.26000000000005;293.36;292.86;;316.96000000000004;255.56000000000003;241.2770596917726;262.7682575881327;273.955091788801;293.56;5550000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2620000.0;5550000.0;0.0;0.018166666666666668;0.11166666666666666;0.08066666666666666;0.022166666666666668;0.022166666666666668;;10891.904296875;0.0;3893.08740234375;32330.349609375;516416.9900313814;411599.12119771366;227547.59112166913;227260.88320682474;226121.30466386222;430412.23801567365;458356.8847964573;457540.8190454173;444691.12419404846;482398.51130805654;482837.41661715775;456312.18921735487;466487.8230973617;466104.2199880029;464349.45330830896;434362.9861808463;412377.0396431636;458771.19548852823;458079.93939307623;;183977.97901196036;451922.08812907006;205005.00278472065;227547.59112166913;273.95509178880104;1734396.594685691;669223.7408605622;118904.22555080823;0.0;0;117;122;0;0;0;0;0;44;36;714163325509.3927;262935433194.89078;499933108364.36615;28199.83281577779;19917.97821777752;399.4113621012352;5110.133720016191;1317726.8327686745;623915.4813525139;26194.365233635857;428588.6509251062;3.6271482058732873;0.3636012411539446
3251;2019-02-16 23:11:37.857;815;189;113;112;110;54;199;-134;64;-165;283;289;57;140;250;232;269;190;204;202;197;-138;554;355;367;138;360;274;554;155.0;109.0;1093.0;566.0;133.0;0;82;98;1;0;0;0;0;0;0;1;1;1;0;0;32620.46484375;10754.30859375;0.0;4157.4033203125;437.0;90404;;;Calculated values ==>;1550355097.857;354.66;292.06;284.46000000000004;284.36;284.16;278.56;273.8482719121499;293.06;259.76000000000005;279.56;256.66;301.46000000000004;302.06;278.86;287.16;298.16;296.36;300.06;292.16;293.36;292.86;;316.86;259.36;242.14157278889297;264.3458800820626;273.8482719121499;293.56;5540000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2740000.0;5540000.0;0.025833333333333333;0.018166666666666668;0.18216666666666667;0.09433333333333334;0.022166666666666668;0.048;;10754.30859375;0.0;4157.4033203125;32620.46484375;515891.61282544973;412035.40644734737;227281.53628453438;226995.3590132835;226425.17936498643;430477.46260093397;458356.8847964573;455699.93398979405;452374.18732210115;481416.23273612035;482083.91195589665;454816.10878090456;464992.31219655013;466247.85315236123;464627.23559176613;434599.40775886585;412420.9545810112;458771.19548852823;458079.93939307623;;183560.10687098323;455159.2317139344;202578.73114014044;213986.62379362792;273.8482719121499;1734937.6800764867;669404.0688465897;118971.29172935338;0.0;0;117;122;0;0;0;0;0;44;36;714383455780.0717;263017007355.1424;500093857444.862;46110.24578577857;23826.760554127897;402.90856606435955;11716.479148773518;1318345.8873295563;624279.9054058987;26201.04911582471;428728.82829588343;5.502815138036634;0.48624405162393936
3252;2019-02-16 23:12:37.867;806;190;112;111;109;54;199;-129;64;-115;297;306;60;147;249;233;269;192;204;202;197;-131;575;355;367;141;360;272;569;227.0;84.0;1115.0;557.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41240.3046875;19602.89453125;0.0;4193.61181640625;434.0;90405;;;Calculated values ==>;1550355157.867;353.76;292.16;284.36;284.26000000000005;284.06;278.56;273.8482719121499;293.06;260.26000000000005;279.56;261.66;302.86;303.76000000000005;279.16;287.86;298.06;296.46000000000004;300.06;292.36;293.36;292.86;;316.56;260.06;242.77792619122317;264.08650396036035;273.8482719121499;293.56;5750000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2720000.0;5690000.0;0.03783333333333334;0.014;0.18583333333333335;0.09283333333333334;0.022166666666666668;0.060000000000000005;;19602.89453125;0.0;4193.61181640625;41240.3046875;513023.14867933956;252039.83791205118;226693.62724178503;226411.11571367577;225848.11628384792;430477.46260093397;458356.8847964573;456031.2574734189;457030.99897226505;483206.379029242;484200.1097185035;455529.37811051385;466111.998613611;466117.788102169;464757.83745873196;429387.5741741461;252835.82128379264;458771.19548852823;458079.93939307623;;182306.50109390085;455387.16051544464;201227.59017145733;210635.87608910614;273.65996813195915;1735553.2890735513;669657.0877020399;119040.89512078045;0.0;0;117;123;0;0;0;0;0;44;36;714603692480.0366;263100721305.1291;500257684744.83594;47351.0148402812;23594.480113600155;2471.7245404649484;14846.643798238207;1319124.8609752895;624675.1482742345;26225.008384254626;428950.2245469663;3.709110152687507;0.30466141820992326
3253;2019-02-16 23:13:37.867;791;201;111;110;109;55;199;-125;39;-92;309;314;41;117;252;228;269;203;204;201;197;-127;566;366;366;143;371;257;560;-2.0;109.0;1017.0;582.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40625.66796875;19427.12890625;0.0;3908.99194335938;419.0;90406;;;Calculated values ==>;1550355217.867;352.26;293.26000000000005;284.26000000000005;284.16;284.06;278.66;275.0112864084945;293.06;260.66;277.06;263.96000000000004;304.06;304.56;277.26000000000005;284.86;298.36;295.96000000000004;300.06;293.46000000000004;293.26000000000005;292.86;;315.06;260.46000000000004;243.1966462407574;262.0952818180154;275.0112864084945;293.56;5660000.0;3660000.0;3660000.0;1430000.0;3710000.0;2570000.0;5600000.0;0.0;0.018166666666666668;0.1695;0.097;0.022166666666666668;0.022166666666666668;;19427.12890625;0.0;3908.99194335938;40625.66796875;511932.77264932415;414042.5435394184;226589.13665940828;226305.5851081385;226022.72618424438;429743.705733735;458516.8789554001;455413.50032756815;459067.1386052814;486245.05000236485;486785.37114142487;455659.7473725802;464759.2911417229;464918.14033758733;462460.68337330536;431687.89341145597;414762.53354772273;458792.58754311653;458240.58495806623;;176038.69501535743;455472.66871466115;203273.69382552206;226589.13665940828;274.5065980603413;1736235.5055123535;669982.3378973524;119108.4168187785;0.0;0;117;123;0;0;0;0;0;44;36;714823592480.0366;263185921305.1291;500416384744.83594;42737.69720209682;24463.300564246492;307.4773708578204;5134.9404372869185;1319875.6002423093;625075.6297798832;26248.168400182316;429116.737748929;3.1129173542870134;0.30977782545690746
3254;2019-02-16 23:14:37.858;790;194;109;108;104;55;199;-148;15;-97;307;311;18;101;253;225;269;195;204;202;197;-148;555;362;366;143;367;249;549;-1.0;83.0;447.0;563.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40198.7265625;19109.96484375;0.0;3765.80322265625;403.0;90407;;;Calculated values ==>;1550355277.858;352.16;292.56;284.06;283.96000000000004;283.56;278.66;274.5913991737795;293.06;258.36;274.66;263.46000000000004;303.86;304.26000000000005;274.96000000000004;283.26000000000005;298.46000000000004;295.66;300.06;292.66;293.36;292.86;;313.46000000000004;258.36;243.1966462407574;260.9983114674233;274.5913991737795;293.56;5550000.0;3620000.0000000005;3660000.0;1430000.0;3670000.0000000005;2490000.0;5490000.0;0.0;0.013833333333333333;0.0745;0.09383333333333334;0.022166666666666668;0.022166666666666668;;19109.96484375;0.0;3765.80322265625;40198.7265625;512750.83738553536;415881.8595038191;226241.1246311094;225956.82755774618;224826.59767494642;430014.67791919125;458516.8789554001;453804.8726206853;458556.38340198464;486932.34786841215;487360.78757098806;454173.85357743653;464069.3688483565;465631.5214710507;462662.94749955734;434362.9861808463;416221.6810214252;458930.22448036657;458240.58495806623;;169353.38768963216;453292.71785659995;200607.2867320581;226241.1246311094;273.44733937084254;1736908.9411022475;670303.432173565;119172.36385160091;0.0;0;117;123;0;0;0;0;0;44;36;715043159539.8063;263271708435.0391;500568161974.6767;18863.220148702727;23710.31628718618;250.95472137199206;5142.654703914211;1320388.8642185475;625477.0163695363;26252.8213029059;429202.37152802193;2.09685400384944;0.23245919758061945
3255;2019-02-16 23:15:37.848;795;188;110;109;102;52;199;-172;-79;-148;300;302;-87;78;252;226;268;190;204;202;197;-173;553;359;366;144;364;242;548;-2.0;110.0;408.0;558.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40046.8203125;19087.26953125;0.0;3619.7138671875;393.0;90408;;;Calculated values ==>;1550355337.848;352.66;291.96000000000004;284.16;284.06;283.36;278.36;274.27422755570615;293.06;255.96000000000004;265.26000000000005;258.36;303.16;303.36;264.46000000000004;280.96000000000004;298.36;295.76000000000005;299.96000000000004;292.16;293.36;292.86;;312.46000000000004;255.86;243.40439225979637;260.01710675043796;274.27422755570615;293.56;5530000.0;3590000.0;3660000.0;1440000.0;3640000.0;2420000.0;5480000.0;0.0;0.018333333333333333;0.068;0.093;0.022166666666666668;0.022166666666666668;;19087.26953125;0.0;3619.7138671875;40046.8203125;513534.16664778575;414171.1577566021;226546.4708121216;226261.25927098203;224284.34402414924;430214.79039162316;458516.8789554001;443121.018148499;453123.6847326718;486971.32528340333;487184.20555908565;442054.9920425595;462442.7915580691;465933.5026396987;463245.95189034037;434611.4618736819;414883.2198629546;458930.22448036657;458240.58495806623;;165175.21790254305;450495.98947075993;201240.2199212073;226546.4708121216;273.6826703138329;1737577.5425408303;670621.6894083596;119233.89956969676;0.0;0;117;123;0;0;0;0;0;44;36;715262722939.8412;263357794085.05276;500715437424.70013;16447.89427945584;23180.786568108397;361.6844368633348;5135.886196901773;1320683.074462281;625867.7104335275;26257.92577833762;429288.0117597911;1.9873292145197297;0.22231653932443182
3256;2019-02-16 23:16:37.889;799;186;110;109;103;49;198;-182;-93;-172;289;290;-95;55;251;227;268;187;204;202;197;-183;528;356;366;143;361;252;528;42.0;109.0;408.0;571.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31799.6015625;10498.732421875;0.0;3814.01440429688;387.0;90409;;;Calculated values ==>;1550355397.889;353.06000000000006;291.76000000000005;284.16;284.06;283.46000000000004;278.06;273.955091788801;292.96000000000004;254.96000000000004;263.86;255.96000000000004;302.06;302.16;263.66;278.66;298.26000000000005;295.86;299.96000000000004;291.86;293.36;292.86;;311.86;254.86;243.1966462407574;261.41265627149306;273.955091788801;293.56;5280000.0;3560000.0;3660000.0;1430000.0;3610000.0;2520000.0;5280000.0;0.007;0.018166666666666668;0.068;0.09516666666666666;0.022166666666666668;0.029166666666666667;;10498.732421875;0.0;3814.01440429688;31799.6015625;516119.45487125416;420836.92970545246;226963.62989311482;226674.2341056078;224953.84055631023;430412.23801567365;458378.80557116074;439104.0464710648;450777.1536176098;484653.8911698255;484761.9569877724;438822.5253915971;458176.75864534016;466234.42928284;463824.4608297027;440206.5965391709;421128.2219641114;458930.22448036657;458240.58495806623;;162668.35908569003;449614.77533477376;201322.19221109242;220809.68484942944;273.7014183606584;1738176.671847476;670868.4079000255;119295.8896361309;0.0;0;117;123;0;0;0;0;0;44;36;715482472999.4363;263443952919.894;500863738694.4269;16169.166089678123;23629.177493937008;346.5904714469145;6925.06791983524;1320955.0690342276;626258.0600233985;26263.832102461438;429388.58839101176;3.2886770475689837;0.3541992700586575
3257;2019-02-16 23:17:37.849;797;175;110;110;101;47;198;-193;-77;-190;291;296;-72;83;248;229;268;175;204;202;197;-191;532;351;366;142;356;258;532;-1.0;86.0;409.0;560.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.267578125;10519.2548828125;0.0;3920.32421875;399.0;90410;;;Calculated values ==>;1550355457.849;352.86;290.66;284.16;284.16;283.26000000000005;277.86;273.4187578820637;292.96000000000004;253.86;265.46000000000004;254.16000000000003;302.26000000000005;302.76000000000005;265.96000000000004;281.46000000000004;297.96000000000004;296.06;299.96000000000004;290.66;293.36;292.86;;313.06;254.06000000000003;242.98782864720522;262.23063862743834;273.4187578820637;293.56;5320000.0;3510000.0;3660000.0;1420000.0;3560000.0;2580000.0;5320000.0;0.0;0.014333333333333333;0.06816666666666667;0.09333333333333332;0.022166666666666668;0.022166666666666668;;10519.2548828125;0.0;3920.32421875;32015.267578125;515545.202097903;415964.1527516769;226878.5628597881;226878.5628597881;224308.49531935834;430735.4089219946;458378.80557116074;440049.7346756595;449051.89543330955;484177.89358175144;484721.6491955309;440750.12207876815;460591.5703070526;466561.43444993236;464822.24696235475;439348.91728109913;415964.1527516769;458930.22448036657;458240.58495806623;;167682.10792650707;448945.83451518824;200595.49720982322;226878.5628597881;273.3947231428687;1738708.1078969352;671043.4410277464;119360.2994894827;0.0;0;117;123;0;0;0;0;0;44;36;715701926599.5759;263529395919.94836;501016636694.5242;16322.797187254506;23179.3648151674;335.1816249217184;5128.524823178499;1321225.6548841337;626647.8711620984;26269.509748978697;429488.9680328633;3.114070578806302;0.34894610759122036
3258;2019-02-16 23:18:37.849;788;177;111;111;103;47;198;-192;-75;-233;298;302;-73;91;246;230;268;179;204;202;197;-193;543;352;366;143;357;254;544;233.0;81.0;443.0;581.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.29296875;10833.4755859375;0.0;3863.0244140625;411.0;90411;;;Calculated values ==>;1550355517.849;351.96000000000004;290.86;284.26000000000005;284.26000000000005;283.46000000000004;277.86;273.5264737036516;292.96000000000004;253.96000000000004;265.66;249.86;302.96000000000004;303.36;265.86;282.26000000000005;297.76000000000005;296.16;299.96000000000004;291.06;293.36;292.86;;314.26000000000005;253.86;243.1966462407574;261.6868853414304;273.5264737036516;293.56;5430000.0;3520000.0000000005;3660000.0;1430000.0;3570000.0000000005;2540000.0;5440000.0;0.03883333333333334;0.013500000000000002;0.07383333333333333;0.09683333333333333;0.022166666666666668;0.061000000000000006;;10833.4755859375;0.0;3863.0244140625;32333.29296875;513527.90404975554;248277.03352909957;226915.05645919044;226915.05645919044;224641.1213295069;430671.36484660726;458378.80557116074;441180.5680528117;444245.89231819083;485397.1397720137;485829.1971305246;441456.1192391923;462153.10355879593;466159.22355335305;464805.9631696903;436919.3692203736;412511.102088295;458930.22448036657;458240.58495806623;;172696.00095264515;448552.5603036042;202911.0646047406;211633.82667206798;273.5264737036516;1739244.3459014925;671221.3804483194;119425.16072808947;0.0;0;117;123;0;0;0;0;0;44;36;715921526599.5759;263614895919.94836;501170236694.5242;17592.231671249254;23786.284833506623;329.5116062830618;15043.012255445894;1321508.2801246212;627039.2515758373;26275.048859238737;429657.06417518517;3.861534403870638;0.3436667492690263
3259;2019-02-16 23:19:37.860;781;184;113;112;107;49;198;-183;-59;-239;296;297;-70;95;247;231;268;186;204;202;197;-185;554;354;366;143;359;250;554;-1.0;82.0;579.0;563.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32416.380859375;11070.7333984375;0.0;3785.97631835938;421.0;90412;;;Calculated values ==>;1550355577.86;351.26;291.56;284.46000000000004;284.36;283.86;278.06;273.7412296467126;292.96000000000004;254.86;267.26000000000005;249.26000000000002;302.76000000000005;302.86;266.16;282.66;297.86;296.26000000000005;299.96000000000004;291.76000000000005;293.36;292.86;;315.26000000000005;254.66000000000003;243.1966462407574;261.13683023647616;273.7412296467126;293.56;5540000.0;3540000.0;3660000.0;1430000.0;3590000.0;2500000.0;5540000.0;0.0;0.013666666666666666;0.0965;0.09383333333333334;0.022166666666666668;0.022166666666666668;;11070.7333984375;0.0;3785.97631835938;32416.380859375;511729.69756374817;250473.50590275877;227281.53628453438;226995.3590132835;225575.2067312768;430542.39183029096;458378.80557116074;444168.0946161418;443591.17967610323;485637.93674235756;485745.52873485076;442693.82661231153;463222.84181266074;466001.4536310495;464643.3069250969;434375.0075276097;410846.3285738816;458930.22448036657;458240.58495806623;;176874.38241465177;449402.76055578596;204312.02738126472;227281.53628453438;273.7412296467126;1739784.0254391022;671403.9489877034;119488.91408674586;0.0;0;117;123;0;0;0;0;0;44;36;716141166859.2758;263700711649.8311;501321464414.3175;23146.11048816564;22997.680462875913;321.5586123676175;5119.592245596623;1321847.828547953;627429.1894282767;26280.475439077356;429825.11668310995;3.4721646173569813;0.37141053292499954
3260;2019-02-16 23:20:37.860;782;189;113;113;109;51;198;-183;-39;-242;287;288;-54;88;248;230;268;191;204;201;197;-186;556;357;366;142;362;248;557;-1.0;81.0;466.0;565.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.646484375;11148.625;0.0;3769.34008789062;427.0;90413;;;Calculated values ==>;1550355637.86;351.36;292.06;284.46000000000004;284.46000000000004;284.06;278.26000000000005;274.0616903277293;292.96000000000004;254.86;269.26000000000005;248.96000000000004;301.86;301.96000000000004;267.76000000000005;281.96000000000004;297.96000000000004;296.16;299.96000000000004;292.26000000000005;293.26000000000005;292.86;;315.86;254.56000000000003;242.98782864720522;260.85938512811435;274.0616903277293;293.56;5560000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2480000.0;5570000.0;0.0;0.013500000000000002;0.07766666666666668;0.09416666666666668;0.022166666666666668;0.022166666666666668;;11148.625;0.0;3769.34008789062;32550.646484375;511680.62376694405;410706.54676073755;227219.72489924103;227219.72489924103;226081.736148963;430346.717906069;458378.80557116074;447179.02754465566;443459.8248806376;484898.32060312096;485005.9123497372;445224.6406385897;462704.82569252973;465699.07969398145;464070.7449757509;433898.84103662695;411509.7758049635;458792.58754311653;458240.58495806623;;179381.48055642567;449475.60892495385;205531.20259733222;227219.72489924103;274.0616903277293;1740325.4173336334;671589.1103076905;119551.87505679794;0.0;0;117;123;0;0;0;0;0;44;36;716360766859.2758;263786211649.8311;501470864414.3175;18767.98107090879;22971.431595851038;302.25238062745683;5120.962397970626;1322197.1126442784;627812.2653620995;26285.673864018983;429910.454638473;3.1614651976656853;0.3476549314007096
3261;2019-02-16 23:21:37.871;787;190;111;111;109;53;198;-184;-20;-243;277;278;-35;94;249;229;268;192;204;201;197;-186;555;359;366;142;364;250;555;-1.0;86.0;629.0;579.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.759765625;11096.908203125;0.0;3799.90795898438;431.0;90414;;;Calculated values ==>;1550355697.871;351.86;292.16;284.26000000000005;284.26000000000005;284.06;278.46000000000004;274.27422755570615;292.96000000000004;254.76000000000002;271.16;248.86;300.86;300.96000000000004;269.66;282.56;298.06;296.06;299.96000000000004;292.36;293.26000000000005;292.86;;316.26000000000005;254.56000000000003;242.98782864720522;261.13683023647616;274.27422755570615;293.56;5550000.0;3590000.0;3660000.0;1420000.0;3640000.0;2500000.0;5550000.0;0.0;0.014333333333333333;0.10483333333333333;0.0965;0.022166666666666668;0.022166666666666668;;11096.908203125;0.0;3799.90795898438;32469.759765625;512382.1325377061;411990.71530006983;226689.66240340762;226689.66240340762;226121.30466386222;430214.79039162316;458378.80557116074;449244.9569879486;443350.6171252868;483588.0198176745;483696.1853524533;447317.96024704946;463106.09284881793;465540.6161959158;463642.6141334031;434137.4718364914;412758.3114497388;458792.58754311653;458240.58495806623;;181052.91087944093;449475.60892495385;205693.81812303668;226689.66240340762;274.27422755570615;1740867.3533905277;671774.5237377643;119614.96368814862;0.0;0;117;123;0;0;0;0;0;44;36;716580407119.8481;263871427270.05316;501620291804.707;25532.27772433827;23524.94281238501;306.4346322101202;5132.712116628266;1322566.3491494854;628199.8061859724;26290.747185744345;429995.9175916535;3.6582560120581507;0.38833765410514504
3262;2019-02-16 23:22:37.871;791;192;110;110;108;55;198;-184;-3;-244;269;271;-18;86;250;228;268;193;204;201;197;-186;555;359;366;141;364;253;556;-2.0;86.0;457.0;581.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.396484375;11138.8564453125;0.0;3852.9677734375;434.0;90415;;;Calculated values ==>;1550355757.871;352.26;292.36;284.16;284.16;283.96000000000004;278.66;274.27422755570615;292.96000000000004;254.76000000000002;272.86;248.76000000000002;300.06;300.26000000000005;271.36;281.76000000000005;298.16;295.96000000000004;299.96000000000004;292.46000000000004;293.26000000000005;292.86;;316.56;254.56000000000003;242.77792619122317;261.54996906429363;274.27422755570615;293.56;5550000.0;3590000.0;3660000.0;1410000.0;3640000.0;2530000.0;5560000.0;0.0;0.014333333333333333;0.07616666666666667;0.09683333333333333;0.022166666666666668;0.022166666666666668;;11138.8564453125;0.0;3852.9677734375;32545.396484375;512873.6519007578;412333.65201211494;226385.12821626765;226385.12821626765;225818.56121347146;430214.79039162316;458378.80557116074;450861.2282002263;443438.2729526053;482367.9743300742;482585.62504543475;448949.9664027619;461714.70010550483;465671.6860993213;463510.5090081324;434137.4718364914;412715.6717894541;458792.58754311653;458240.58495806623;;182306.50109390085;449654.01489391987;206237.21995319615;226385.12821626765;274.27422755570615;1741409.1463592777;671959.8217765014;119678.73765258548;0.0;0;117;123;0;0;0;0;0;44;36;716800007119.8481;263956327270.05316;501771191804.707;18632.195294815465;23570.859643426746;307.04580067420056;5139.462624443202;1322934.3864246449;628592.2712064375;26295.85952268505;430081.5190478291;3.1783699347118257;0.3519947468484738
3263;2019-02-16 23:23:37.892;793;191;109;108;106;55;198;-172;8;-243;266;269;-2;99;251;229;268;192;204;201;197;-175;551;360;366;142;365;259;552;-2.0;110.0;401.0;575.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.53125;10942.7548828125;0.0;3962.40698242188;435.0;90416;;;Calculated values ==>;1550355817.892;352.46000000000004;292.26000000000005;284.06;283.96000000000004;283.76000000000005;278.66;274.38016830617;292.96000000000004;255.96000000000004;273.96000000000004;248.86;299.76000000000005;300.06;272.96000000000004;283.06;298.26000000000005;296.06;299.96000000000004;292.36;293.26000000000005;292.86;;316.66;255.66000000000003;242.98782864720522;262.3656120759269;274.38016830617;293.56;5510000.0;3600000.0;3660000.0;1420000.0;3650000.0;2590000.0;5520000.0;0.0;0.018333333333333333;0.06683333333333333;0.09583333333333334;0.022166666666666668;0.022166666666666668;;10942.7548828125;0.0;3962.40698242188;32526.53125;513459.05963134655;413633.1203958097;226181.00418594142;225897.2949288713;225331.95712668533;430148.3826014536;458378.80557116074;451188.37761051406;443350.6171252868;481327.27266545675;481656.59030849976;449909.0507717567;462343.95741243404;465658.1741919227;463493.82801193424;435081.1801966965;413998.2807911148;458792.58754311653;458240.58495806623;;182724.36793118677;450636.55521471496;207311.89286625583;226181.00418594142;274.38016830617;1741951.6022160258;672143.8996086547;119743.88857029463;0.0;0;117;123;0;0;0;0;0;44;36;717019683979.5131;264041256984.9236;501924845564.4726;16299.07839707459;23318.61347506067;386.51982243566454;5143.9873737821;1323225.5822545148;628983.1535761253;26301.641259101878;430167.24445774604;3.029031115298329;0.3394924989272172
3264;2019-02-16 23:24:37.882;791;190;108;107;105;55;198;-172;14;-244;270;276;7;93;251;229;268;191;203;201;197;-175;553;358;366;141;363;263;553;-2.0;85.0;454.0;578.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.150390625;10925.259765625;0.0;4043.82763671875;435.0;90417;;;Calculated values ==>;1550355877.882;352.26;292.16;283.96000000000004;283.86;283.66;278.66;274.1680685717883;292.96000000000004;255.96000000000004;274.56;248.76000000000002;300.16;300.76000000000005;273.86;282.46000000000004;298.26000000000005;296.06;299.96000000000004;292.26000000000005;293.26000000000005;292.86;;316.66;255.66000000000003;242.77792619122317;262.9017227912062;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2630000.0;5530000.0;0.0;0.014166666666666666;0.07566666666666667;0.09633333333333334;0.022166666666666668;0.022166666666666668;;10925.259765625;0.0;4043.82763671875;32595.150390625;513044.0710839104;412845.1473663945;225877.5429878418;225594.72194039397;225031.1260726795;430280.9020939914;458378.80557116074;451243.52280556504;443438.2729526053;481289.442274921;481950.38321909495;450344.3913794758;461018.96982775454;465946.8475650451;463791.1003516643;434611.4618736819;413220.0903815756;458792.58754311653;458240.58495806623;;182724.36793118677;450811.8543848919;206626.20010174243;225877.5429878418;274.1680685717883;1742494.1924496705;672326.1026918447;119810.5960723611;0.0;0;117;123;0;0;0;0;0;44;36;717239247379.548;264126142834.9371;502081419464.4975;18509.37741792258;23523.218029276737;303.04442947150665;5150.714097006642;1323515.6043746083;629373.4371139575;26307.386670140557;430253.0193384864;3.1722945225266304;0.35017778655413234
3265;2019-02-16 23:25:37.862;785;189;107;106;103;54;198;-178;20;-245;277;282;14;108;250;230;268;190;203;201;196;-180;552;358;366;141;363;266;552;0.0;85.0;216.0;571.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32689.771484375;10931.28125;0.0;4096.50927734375;435.0;90418;;;Calculated values ==>;1550355937.862;351.66;292.06;283.86;283.76000000000005;283.46000000000004;278.56;274.1680685717883;292.96000000000004;255.36;275.16;248.66000000000003;300.86;301.36;274.56;283.96000000000004;298.16;296.16;299.96000000000004;292.16;293.26000000000005;292.76000000000005;;316.66;255.16000000000003;242.77792619122317;263.299902668528;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.014166666666666666;0.036000000000000004;0.09516666666666666;0.022166666666666668;0.022166666666666668;;10931.28125;0.0;4096.50927734375;32689.771484375;512393.32583899447;412889.33823237545;225614.28221076654;225331.95712668533;224489.02133816265;430280.9020939914;458378.80557116074;451480.44502878666;443329.28316699906;481704.1649138513;482255.94125729636;450708.1659609425;462359.449765409;465816.1379094171;463922.8230274349;434846.84835909377;413263.53111073095;458792.58754311653;458102.21622996335;;182724.36793118677;450286.31282324094;207544.0263777905;225614.28221076654;274.1680685717883;1743038.0521184632;672508.1798210855;119878.40960128621;0.0;0;117;123;0;0;0;0;0;44;36;717458774179.6178;264210714634.964;502240066564.548;8781.711071435864;23100.9742600587;305.7636610184732;5153.48253742553;1323742.9543035128;629761.8425381802;26312.45837976267;430338.8590210322;2.4848584003079646;0.2959426459729426
3266;2019-02-16 23:26:37.853;777;188;106;106;102;53;198;-182;23;-245;283;287;19;102;250;231;268;189;203;201;196;-185;550;358;366;141;363;268;550;-2.0;87.0;438.0;569.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.046875;10837.857421875;0.0;4138.88720703125;434.0;90419;;;Calculated values ==>;1550355997.853;350.86;291.96000000000004;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.1680685717883;292.96000000000004;254.96000000000004;275.46000000000004;248.66000000000003;301.46000000000004;301.86;275.06;283.36;298.16;296.26000000000005;299.96000000000004;292.06;293.26000000000005;292.76000000000005;;316.56;254.66000000000003;242.77792619122317;263.56353331371673;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2680000.0;5500000.0;0.0;0.0145;0.073;0.09483333333333334;0.022166666666666668;0.022166666666666668;;10837.857421875;0.0;4138.88720703125;32591.046875;511582.4261074475;413351.9237643686;225370.83341989058;225370.83341989058;224246.7684676931;430280.9020939914;458378.80557116074;451511.875877206;443329.28316699906;482129.6420456338;482571.4131763123;450996.1641088872;461334.8521119537;465816.1379094171;464054.43266303884;435314.47033530864;413720.03103230504;458792.58754311653;458102.21622996335;;182306.50109390085;449759.5247031735;206129.79672156376;225370.83341989058;274.1680685717883;1743581.977336531;672689.5620984042;119947.02761100508;0.0;0;117;123;0;0;0;0;0;44;36;717678341239.3875;264295301944.87524;502400242534.37994;17912.89177836188;23104.219203589324;313.11936989355223;5158.87898562328;1323965.3759587742;630146.8280601482;26317.614964744404;430424.78247651557;3.1040864012423994;0.34231551311643077
3267;2019-02-16 23:27:37.833;768;187;105;105;101;52;198;-182;16;-245;285;289;16;109;250;231;268;188;203;201;196;-184;550;356;366;141;361;268;550;-1.0;83.0;194.0;560.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32640.59765625;10855.0;0.0;4135.01513671875;433.0;90420;;;Calculated values ==>;1550356057.833;349.96000000000004;291.86;283.66;283.66;283.26000000000005;278.36;273.955091788801;292.96000000000004;254.96000000000004;274.76000000000005;248.66000000000003;301.66;302.06;274.76000000000005;284.06;298.16;296.26000000000005;299.96000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;316.46000000000004;254.76000000000002;242.77792619122317;263.56353331371673;273.955091788801;293.46000000000004;5500000.0;3560000.0;3660000.0;1410000.0;3610000.0;2680000.0;5500000.0;0.0;0.013833333333333333;0.03233333333333333;0.09333333333333332;0.022166666666666668;0.022166666666666668;;10855.0;0.0;4135.01513671875;32640.59765625;510474.147274975;412979.2520416587;225088.81232319796;225088.81232319796;223967.3992898618;430412.23801567365;458378.80557116074;450608.01866639574;443329.28316699906;482350.6009719166;482792.07980329014;450608.01866639574;462177.0136655113;466104.2199880029;464349.45330830896;435314.47033530864;413351.9237643686;458792.58754311653;458102.21622996335;;181888.63598580268;449864.98346565093;206826.35982953967;225088.81232319796;273.955091788801;1744125.3931754518;672870.2756523733;120015.95381416284;0.0;0;117;123;0;0;0;0;0;44;36;717897868039.4573;264379873744.90213;502560988934.431;7882.273635725013;22683.604872703716;303.8152275646708;5165.130453266634;1324180.2640173894;630528.266072505;26322.754372684307;430510.7872107297;2.4039218013190014;0.2875212818076375
3268;2019-02-16 23:28:40.854;761;187;105;105;101;52;198;-174;13;-244;285;289;13;107;249;232;268;188;203;201;196;-177;548;357;366;141;362;267;548;0.0;83.0;92.0;548.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.115234375;10834.4833984375;0.0;4130.6015625;434.0;90421;;;Calculated values ==>;1550356120.854;349.26;291.86;283.66;283.66;283.26000000000005;278.36;274.0616903277293;292.96000000000004;255.76000000000002;274.46000000000004;248.76000000000002;301.66;302.06;274.46000000000004;283.86;298.06;296.36;299.96000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;316.56;255.46000000000004;242.77792619122317;263.43189868330234;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2670000.0;5480000.0;0.0;0.013833333333333333;0.015333333333333334;0.09133333333333334;0.022166666666666668;0.022166666666666668;;10834.4833984375;0.0;4130.6015625;32518.115234375;509785.1738460353;413808.91226698237;225127.49039810343;225127.49039810343;224004.61729554815;430346.717906069;458378.80557116074;450399.11328687094;443438.2729526053;482468.6626445492;482909.5685138346;450399.11328687094;462088.4620370337;465829.7507489795;464333.32306390855;435777.9760338706;414171.1577566021;458792.58754311653;458102.21622996335;;182306.50109390085;450601.7854780541;208368.2405221375;225127.49039810343;274.0616903277293;1744695.7219608198;673060.1218935454;120088.30206849832;0.0;0;117;123;0;0;0;0;0;44;36;718128524899.9948;264468733355.10922;502729570109.8239;3711.1400490592464;22123.997105973714;298.89431950221416;5164.273089272895;1324281.740201491;630920.4632795715;26328.02983913628;430601.1996193646;2.091421775787056;0.2609764788474745
3269;2019-02-16 23:29:37.854;757;187;104;104;101;52;198;-177;19;-246;286;290;17;103;249;233;268;188;203;201;196;-179;552;356;366;140;361;267;551;149.0;84.0;234.0;543.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.794921875;10894.6875;0.0;4132.1513671875;433.0;90422;;;Calculated values ==>;1550356177.854;348.86;291.86;283.56;283.56;283.26000000000005;278.36;273.955091788801;292.96000000000004;255.46000000000004;275.06;248.56000000000003;301.76000000000005;302.16;274.86;283.46000000000004;298.06;296.46000000000004;299.96000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;316.46000000000004;255.26000000000002;242.56692532238324;263.43189868330234;273.955091788801;293.46000000000004;5520000.0;3560000.0;3660000.0;1400000.0;3610000.0;2670000.0;5510000.0;0.024833333333333332;0.014;0.039;0.0905;0.022166666666666668;0.047;;10894.6875;0.0;4132.1513671875;32626.794921875;508937.9806583227;412555.8353376608;224788.3793091545;224788.3793091545;223948.85253245843;430412.23801567365;458378.80557116074;451174.36885389726;443417.16685071756;482578.94322280044;483019.70526437997;450916.47121790034;461608.0752008267;465973.9058467576;464611.2859323508;434846.84835909377;412934.04071806197;458792.58754311653;458102.21622996335;;181888.63598580268;450567.4275729035;206165.1222808145;214948.43144666278;273.955091788801;1745211.4524995568;673232.1444964913;120153.71552919169;0.0;0;117;123;0;0;0;0;0;44;36;718337144899.9948;264548818355.10922;502881760109.8239;9555.360616350228;22118.408628934056;306.77930697444526;11428.227884815127;1324386.7666650922;631270.7156583061;26332.82475534589;430732.5569187428;2.888749711149226;0.2808317765335273
3270;2019-02-16 23:30:37.854;752;195;105;105;101;52;198;-173;30;-245;284;285;24;86;250;233;268;198;203;201;196;-177;579;362;366;140;367;240;575;-1.0;83.0;196.0;547.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40914.875;19871.98828125;0.0;3661.11303710938;426.0;90423;;;Calculated values ==>;1550356237.854;348.36;292.66;283.66;283.66;283.26000000000005;278.36;274.5913991737795;292.96000000000004;255.86;276.16;248.66000000000003;301.56;301.66;275.56;281.76000000000005;298.16;296.46000000000004;299.96000000000004;292.96000000000004;293.26000000000005;292.76000000000005;;315.76000000000005;255.46000000000004;242.56692532238324;259.7329541166123;274.5913991737795;293.46000000000004;5790000.0;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;2400000.0;5750000.0;0.0;0.013833333333333333;0.03266666666666666;0.09116666666666666;0.022166666666666668;0.022166666666666668;;19871.98828125;0.0;3661.11303710938;40914.875;505897.4064854579;253707.63404286117;224619.7852077424;224619.7852077424;223515.74276482136;430014.67791919125;458378.80557116074;457116.4179850172;443525.871472747;485492.96711820754;485599.59308139543;456400.46718514874;463665.1691231756;465236.6699430183;463725.85767764907;428071.49527641985;254938.47875286022;458792.58754311653;458102.21622996335;;178963.62700411686;450777.1376992875;208879.80478544236;224619.7852077424;274.5913991737795;1745824.2997489057;673488.533461335;120218.65939922749;0.0;0;118;123;0;0;0;0;0;44;36;718556744899.9948;264632818355.10922;503033860109.8239;8109.062697852776;22052.973517312214;2395.0067285759083;5175.527220992565;1324533.9701927106;631638.8105095249;26355.339638975474;430870.9215446245;1.603382811907428;0.17954622499927836
3271;2019-02-16 23:31:37.865;761;195;103;102;98;53;198;-178;41;-207;265;267;24;77;252;227;267;196;203;201;196;-175;529;360;366;121;365;244;529;-2.0;81.0;35.0;215.0;133.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;31629.994140625;10599.5185546875;0.0;3544.43188476562;414.0;90424;;;Calculated values ==>;1550356297.865;349.26;292.66;283.46000000000004;283.36;282.96000000000004;278.46000000000004;274.38016830617;292.96000000000004;255.36;277.26000000000005;252.46000000000004;299.66;299.86;275.56;280.86;298.36;295.86;299.86;292.76000000000005;293.26000000000005;292.76000000000005;;314.56;255.66000000000003;238.32900078539177;260.2995467637923;274.38016830617;293.46000000000004;5290000.0;3600000.0;3660000.0;1210000.0;3650000.0;2440000.0;5290000.0;0.0;0.013500000000000002;0.005833333333333333;0.035833333333333335;0.022166666666666668;0.022166666666666668;;10599.5185546875;0.0;3544.43188476562;31629.994140625;511442.2238605193;423072.9117915957;224933.95179596578;224649.98444455295;223521.07811267706;430148.3826014536;458378.80557116074;457781.79669079714;451004.5870967732;482993.90894849005;483209.3030933063;455741.8913505225;462024.6856398868;465789.28146489616;463228.9603270487;439792.1640288589;423348.7322419296;458792.58754311653;458102.21622996335;;173949.5011765382;454218.37021166517;205783.31355672152;224933.95179596578;274.38016830616994;1746428.9511566903;673742.5092383117;120278.71661529911;0.0;0;118;123;0;0;0;0;0;44;36;718776385159.6946;264711132710.0022;503179086729.6254;1469.991151615441;8902.256196802147;221.986329123545;5168.563194953613;1324613.8102760126;631896.818049502;26377.15191261033;430957.13810144435;1.114455041395367;0.10684650850097469
3272;2019-02-16 23:32:37.885;772;177;103;103;96;51;198;-69;48;-127;282;291;30;88;250;228;267;177;203;201;196;-129;530;353;366;111;358;243;530;95.0;109.0;0.0;228.0;133.0;0;67;94;1;0;0;0;0;0;0;1;1;0;0;0;30364.892578125;10195.9609375;0.0;2550.52685546875;418.0;90425;;;Calculated values ==>;1550356357.885;350.36;290.86;283.46000000000004;283.46000000000004;282.76000000000005;278.26000000000005;273.6339639331285;292.96000000000004;266.26000000000005;277.96000000000004;260.46000000000004;301.36;302.26000000000005;276.16;281.96000000000004;298.16;295.96000000000004;299.86;290.86;293.26000000000005;292.76000000000005;;314.96000000000004;260.26000000000005;235.89772613335245;260.1585393101385;273.6339639331285;293.46000000000004;5300000.0;3529999.9999999995;3660000.0;1110000.0;3579999.9999999995;2430000.0;5300000.0;0.01583333333333333;0.018166666666666668;0.0;0.038;0.022166666666666668;0.038;;10195.9609375;0.0;2550.52685546875;30364.892578125;512692.2647933448;417377.4282481103;224914.10980677296;224914.10980677296;222942.14865261942;430607.02586249536;458378.80557116074;458773.19568723004;460513.1053916627;484935.8188203784;485898.4761783758;456628.26628617605;463451.02552208304;466534.3108773681;464398.57556835364;439577.3283090407;417377.4282481103;458792.58754311653;458102.21622996335;;175620.85347054448;460320.1066156329;201047.62308779955;214969.74034053404;273.5806737837858;1746945.7474205343;673915.8626659123;120329.5248685592;0.0;0;118;123;0;0;0;0;0;44;36;718996058359.6248;264780755909.98007;503325235429.579;0.0;9852.354374057666;403.29818444023573;9239.034083798313;1324626.064285581;632053.1585670166;26382.3643537898;431077.241433166;1.5294163348314604;0.1165020474278363
3273;2019-02-16 23:33:37.890;776;174;104;104;96;50;198;-25;52;-100;312;313;39;79;247;230;267;175;203;200;196;-59;531;352;366;113;357;241;533;155.0;86.0;21.0;204.0;132.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27609.244140625;7874.595703125;0.0;2084.4453125;424.0;90426;;;Calculated values ==>;1550356417.89;350.76;290.56;283.56;283.56;282.76000000000005;278.16;273.5264737036516;292.96000000000004;270.66;278.36;263.16;304.36;304.46000000000004;277.06;281.06;297.86;296.16;299.86;290.66;293.16;292.76000000000005;;315.56;267.26000000000005;236.39657136262193;259.87524604437704;273.5264737036516;293.46000000000004;5310000.0;3520000.0000000005;3660000.0;1130000.0;3570000.0000000005;2410000.0;5330000.0;0.025833333333333333;0.014333333333333333;0.0035;0.034;0.022000000000000002;0.04783333333333334;;7874.595703125;0.0;2084.4453125;27609.244140625;513091.7353168961;415233.17035312374;225138.75634657335;225138.75634657335;222886.80514466192;430671.36484660726;458378.80557116074;459560.15501476434;462816.49841981777;488357.85234540165;488463.87494885654;458024.9071426054;462708.83201081434;466288.85533692164;464805.9631696903;439361.66331461637;415575.99726857606;458654.80598915706;458102.21622996335;;178127.92459426197;466750.20294255466;203032.25085759163;213199.70285949262;273.5264737036516;1747428.9054872624;674066.4631872023;120368.15285542994;0.0;0;118;123;0;0;0;0;0;44;36;719215676660.0436;264847961510.10825;503470447529.85596;897.8476645501045;8966.410370888743;340.9278799932444;11714.50355622085;1324633.5469729719;632209.9946754435;26388.56675449556;431251.8687982337;2.2009839539030485;0.1360843313935004
3274;2019-02-16 23:34:37.886;774;173;105;105;97;51;198;-7;55;-78;326;324;47;77;246;231;267;175;202;200;195;-27;533;350;366;123;355;242;535;-1.0;86.0;0.0;201.0;132.0;0;89;17;1;0;0;0;0;0;0;1;0;0;0;0;25114.498046875;6056.6689453125;0.0;1208.90710449219;432.0;90427;;;Calculated values ==>;1550356477.886;350.56000000000006;290.46000000000004;283.66;283.66;282.86;278.26000000000005;273.3108153835814;292.96000000000004;272.46000000000004;278.66;265.36;305.76000000000005;305.56;277.86;280.86;297.76000000000005;296.26000000000005;299.86;290.66;293.16;292.66;;316.36;270.46000000000004;238.79729159403252;260.01710675043796;273.3108153835814;293.36;5330000.0;3500000.0;3660000.0;1230000.0;3550000.0;2420000.0;5350000.0;0.0;0.014333333333333333;0.0;0.033499999999999995;0.022000000000000002;0.022000000000000002;;6056.6689453125;0.0;1208.90710449219;25114.498046875;512677.8919155112;414076.94479363307;225383.3104477083;225383.3104477083;223128.91606769394;430799.1582183253;458378.80557116074;459756.6155735319;463481.6959889203;489730.84069864603;489519.16342846944;458813.16614755284;462326.7719024475;466446.0373839678;465227.56439982605;438927.8096437216;414785.272829361;458654.80598915706;457963.6984928254;;181470.77258748977;468438.075880083;205349.19134916505;225383.3104477083;273.3108153835814;1747868.240713155;674182.5493193195;120395.59562917915;0.0;0;118;123;0;0;0;0;0;44;36;719435262019.3595;264918756789.8877;503615337869.40454;0.0;8813.47763178575;346.04302767250175;5116.768536992577;1324641.0285380157;632358.150530622;26394.291130391102;431392.1200478668;1.9649218587195982;0.1903701683117408
3275;2019-02-16 23:35:37.877;771;173;106;106;98;53;198;1;58;-58;311;313;52;80;245;232;267;176;202;200;195;-9;539;349;366;130;354;247;540;-2.0;111.0;77.0;157.0;132.0;0;95;6;1;0;0;0;0;0;0;1;0;0;0;0;24579.13671875;5522.0927734375;0.0;1236.50024414062;436.0;90428;;;Calculated values ==>;1550356537.877;350.26;290.46000000000004;283.76000000000005;283.76000000000005;282.96000000000004;278.46000000000004;273.20264511476705;292.96000000000004;273.26000000000005;278.96000000000004;267.36;304.26000000000005;304.46000000000004;278.36;281.16;297.66;296.36;299.86;290.76000000000005;293.16;292.66;;316.76000000000005;272.26000000000005;240.39332010688793;260.72004837742526;273.20264511476705;293.36;5390000.0;3490000.0;3660000.0;1300000.0;3540000.0;2470000.0;5400000.0;0.0;0.018500000000000003;0.012833333333333334;0.026166666666666668;0.022000000000000002;0.022000000000000002;;5522.0927734375;0.0;1236.50024414062;24579.13671875;511796.40515727946;246960.60813638967;225567.9399347948;225567.9399347948;223315.5925253544;430862.6128555636;458378.80557116074;459327.74593065906;464425.06648557517;487584.3303318761;487797.88462877413;458614.13212545495;461920.56879785185;466460.0446877315;465502.09685007104;437605.38435402425;413089.51542064676;458654.80598915706;457963.6984928254;;183142.23651711168;469227.4427813668;203350.63736274355;225567.9399347948;273.20264511476705;1748282.2922203694;674279.0245271391;120415.9709670515;0.0;0;118;123;0;0;0;0;0;44;36;719654829080.0017;264994645405.10968;503762015864.83356;3285.0395599549156;6957.109741787309;453.54357526748373;5112.706688276673;1324668.3997614626;632489.5523792186;26400.953352618504;431477.35288814927;2.3390074715508136;0.1945046737165996
