;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3276;2019-02-16 23:36:37.857;766;175;108;107;98;52;198;2;60;-42;307;307;55;85;245;233;267;180;202;200;195;-3;555;350;366;130;355;250;557;146.0;86.0;171.0;145.0;132.0;0;95;5;1;0;0;0;0;0;0;1;0;0;0;0;24602.53125;5625.28759765625;0.0;1241.26806640625;440.0;90429;;;Calculated values ==>;1550356597.857;349.76;290.66;283.96000000000004;283.86;282.96000000000004;278.36;273.3108153835814;292.96000000000004;273.36;279.16;268.96000000000004;303.86;303.86;278.66;281.66;297.66;296.46000000000004;299.86;291.16;293.16;292.66;;317.16;272.86;240.39332010688793;261.13683023647616;273.3108153835814;293.36;5550000.0;3500000.0;3660000.0;1300000.0;3550000.0;2500000.0;5570000.0;0.024333333333333332;0.014333333333333333;0.0285;0.024166666666666666;0.022000000000000002;0.04633333333333334;;5625.28759765625;0.0;1241.26806640625;24602.53125;509789.9166924074;246935.0671227639;225798.991324316;225516.9295716143;223007.74557405847;430799.1582183253;458378.80557116074;459093.38060998835;465998.663668293;486819.8695516397;486819.8695516397;458495.7030266401;462052.2146622861;466316.7963488316;465486.31992542575;433911.07274138124;248789.00284869884;458654.80598915706;457963.6984928254;;184813.72873217988;469812.2648789563;201589.7209288815;213084.77018138996;273.3108153835814;1748692.0028378284;674371.8883986489;120436.61215362287;0.0;0;118;123;0;0;0;0;0;44;36;719874355880.0715;265072619405.13446;503911066164.881;7338.854300911546;6482.044812126808;2653.416335128448;11346.057011763176;1324756.902699515;632601.5080028853;26426.836054769174;431614.4635335718;4.05157604787703;0.20678988342163207
3277;2019-02-16 23:37:37.867;763;179;111;109;101;53;198;3;61;-30;316;310;57;88;245;234;267;190;202;200;195;-1;563;351;366;128;356;252;564;148.0;109.0;202.0;119.0;132.0;0;79;3;1;0;0;0;0;0;0;1;0;0;0;0;24567.65625;5620.3720703125;0.0;1151.14001464844;443.0;90430;;;Calculated values ==>;1550356657.867;349.46000000000004;291.06;284.26000000000005;284.06;283.26000000000005;278.46000000000004;273.4187578820637;292.96000000000004;273.46000000000004;279.26000000000005;270.16;304.76000000000005;304.16;278.86;281.96000000000004;297.66;296.56;299.86;292.16;293.16;292.66;;317.46000000000004;273.06;239.943914813709;261.41265627149306;273.4187578820637;293.36;5630000.0;3510000.0;3660000.0;1280000.0;3560000.0;2520000.0;5640000.0;0.024666666666666667;0.018166666666666668;0.033666666666666664;0.01983333333333333;0.022000000000000002;0.04666666666666667;;5620.3720703125;0.0;1151.14001464844;24567.65625;508712.82665170956;248090.95049340723;226509.55785659855;225944.67803260687;223711.44101608146;430735.4089219946;458378.80557116074;458896.97463509784;467454.4248340964;487561.3049496931;486917.02623156;458417.1689715234;462102.17584958114;466173.27820480464;465470.6628459295;431960.5356027655;252311.16331949914;458654.80598915706;457963.6984928254;;186067.36719380575;470276.7756715117;201372.91031446494;213223.04415575654;273.4187578820637;1749101.8226921903;674465.6178481722;120456.5522104175;0.0;0;118;123;0;0;0;0;0;44;36;720093992480.0366;265150032305.12216;504061691264.85706;8669.976832127973;5333.259996248094;3263.6302631460057;11421.23053572988;1324890.3318600901;632699.9852864183;26476.1529945339;431804.22255100345;4.236586639336616;0.19575146258801848
3278;2019-02-16 23:38:37.848;762;187;111;111;102;55;198;7;63;-22;331;320;59;90;246;233;267;192;202;200;195;1;554;357;366;127;362;252;556;-1.0;83.0;294.0;93.0;132.0;0;66;2;1;0;0;0;0;0;0;1;0;0;0;0;24365.263671875;5391.15673828125;0.0;1066.55432128906;442.0;90431;;;Calculated values ==>;1550356717.848;349.36;291.86;284.26000000000005;284.26000000000005;283.36;278.66;274.0616903277293;292.96000000000004;273.86;279.46000000000004;270.96000000000004;306.26000000000005;305.16;279.06;282.16;297.76000000000005;296.46000000000004;299.86;292.36;293.16;292.66;;317.36;273.26000000000005;239.71726792356844;261.41265627149306;274.0616903277293;293.36;5540000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2520000.0;5560000.0;0.0;0.013833333333333333;0.049;0.015500000000000002;0.022000000000000002;0.022000000000000002;;5391.15673828125;0.0;1066.55432128906;24365.263671875;509381.84174824244;251551.24320648852;226669.4626369762;226669.4626369762;224135.04677969657;430346.717906069;458378.80557116074;459136.37690239534;468372.405420688;489167.7036676849;487990.2707561633;458657.2398049888;462337.4024068903;465437.41611875535;464464.4457187545;434149.7368732527;412333.65201211494;458654.80598915706;457963.6984928254;;185649.48583044452;470605.0718942051;202771.01517554777;226669.4626369762;274.0616903277293;1749509.467895971;674557.3515299611;120475.02714428492;0.0;0;118;123;0;0;0;0;0;44;36;720313522939.8412;265226508080.05408;504212843384.7225;12561.902724615531;4151.42787913919;301.78917391240606;5088.473188828682;1325067.208161001;632778.9993229387;26505.855414403868;431941.7598479786;3.422821610102599;0.2368454925406979
3279;2019-02-16 23:39:37.858;761;188;110;110;105;57;197;9;64;-15;346;331;61;88;248;230;267;191;202;200;195;3;552;359;366;128;365;254;554;0.0;81.0;118.0;86.0;132.0;0;57;1;1;0;0;0;0;0;0;1;0;0;0;0;24190.23828125;5384.67626953125;0.0;1019.1488037109401;440.0;90432;;;Calculated values ==>;1550356777.858;349.26;291.96000000000004;284.16;284.16;283.66;278.86;274.27422755570615;292.86;274.06;279.56;271.66;307.76000000000005;306.26000000000005;279.26000000000005;281.96000000000004;297.96000000000004;296.16;299.86;292.26000000000005;293.16;292.66;;317.16;273.46000000000004;239.943914813709;261.6868853414304;274.27422755570615;293.36;5520000.0;3590000.0;3660000.0;1280000.0;3650000.0;2540000.0;5540000.0;0.0;0.013500000000000002;0.019666666666666666;0.014333333333333333;0.022000000000000002;0.022000000000000002;;5384.67626953125;0.0;1019.1488037109401;24190.23828125;509433.8150260711;411644.6103821836;226425.17936498643;226425.17936498643;225011.98481579847;430214.79039162316;458240.58495806623;458940.39535430796;468916.1551379293;490551.9605627097;488947.82729991677;458579.79738821846;461798.91127483884;465264.19953021937;463774.604463236;434623.78985254664;412801.4708678641;458654.80598915706;457963.6984928254;;184813.72873217988;470664.9077045914;203495.30037873366;226425.17936498643;274.2742275557061;1749914.1645170464;674647.16510478;120492.41090046705;0.0;0;118;123;0;0;0;0;0;44;36;720533159539.8063;265303020830.04193;504364668684.69836;5023.7535345196275;3829.4310383372945;294.6013062932145;5093.847420812457;1325213.7797209932;632845.5175651001;26510.826163391568;432026.62666182406;2.223926034374359;0.1432740474339927
3280;2019-02-16 23:40:37.859;760;187;109;109;107;59;197;12;66;-10;361;342;61;91;249;230;267;188;202;200;195;5;553;358;366;129;363;261;555;-1.0;86.0;544.0;97.0;132.0;0;53;21;1;0;0;0;0;0;0;1;0;0;0;0;25267.0078125;6423.18359375;0.0;1014.9560546875;439.0;90433;;;Calculated values ==>;1550356837.859;349.16;291.86;284.06;284.06;283.86;279.06;274.1680685717883;292.86;274.36;279.76000000000005;272.16;309.26000000000005;307.36;279.26000000000005;282.26000000000005;298.06;296.16;299.86;291.96000000000004;293.16;292.66;;317.06;273.66;240.16925963744896;262.63441904999945;274.1680685717883;293.36;5530000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.014333333333333333;0.09066666666666667;0.016166666666666666;0.022000000000000002;0.022000000000000002;;6423.18359375;0.0;1014.9560546875;25267.0078125;509221.8520205175;410799.17277700413;226121.30466386222;226121.30466386222;225555.73639277116;430280.9020939914;458240.58495806623;458067.99001765647;469266.3167322564;491402.0494696758;489360.6275236634;457457.7101697933;461086.47691415314;465685.3213544199;463922.8230274349;434387.30464413547;411202.0240501036;458654.80598915706;457963.6984928254;;184395.8529593127;470725.0692531593;202717.17016555552;226121.30466386222;274.16806857178835;1750326.3151030585;674745.5655768357;120509.36205678112;0.0;0;118;123;0;0;0;0;0;44;36;720752763199.541;265380122114.9488;504519171259.5117;23151.80766659049;4332.794368582928;332.3223551811232;5100.53266423719;1325448.5799773247;632913.537243718;26516.050614303607;432111.58124498295;4.425495972169139;0.3150442104574498
3281;2019-02-16 23:41:37.869;758;187;108;108;107;60;197;13;67;-5;376;355;62;89;250;230;267;188;202;200;195;8;558;358;366;130;363;265;560;-1.0;85.0;925.0;104.0;132.0;0;51;41;1;0;0;0;0;0;0;1;0;0;0;0;26203.392578125;7563.07470703125;0.0;1010.03271484375;440.0;90434;;;Calculated values ==>;1550356897.869;348.96000000000004;291.86;283.96000000000004;283.96000000000004;283.86;279.16;274.1680685717883;292.86;274.46000000000004;279.86;272.66;310.76000000000005;308.66;279.36;282.06;298.16;296.16;299.86;291.96000000000004;293.16;292.66;;317.16;273.96000000000004;240.39332010688793;263.1675429290057;274.1680685717883;293.36;5580000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2650000.0;5600000.0;0.0;0.014166666666666666;0.15416666666666667;0.017333333333333333;0.022000000000000002;0.022000000000000002;;7563.07470703125;0.0;1010.03271484375;26203.392578125;508531.5364415233;251336.13272965632;225740.55108292264;225740.55108292264;225459.05117869435;430280.9020939914;458240.58495806623;457546.87003621506;469617.39609492937;492583.891728818;490325.3592267482;456931.3067663924;460227.9456237871;465816.1379094171;463922.8230274349;433188.3598153237;251732.10483551773;458654.80598915706;457963.6984928254;;184813.72873217988;470882.7909457206;202624.31509514694;225740.55108292264;274.1680685717883;1750755.3065929126;674862.1371546824;120526.2397756756;0.0;0;118;123;0;0;0;0;0;44;36;720972399799.5061;265457835064.93643;504676997559.48663;39300.56055341467;4649.813581409943;2570.6302788805847;5108.909243017861;1325969.1031184758;632988.4047858005;26540.245918128934;432196.6741073103;6.022310361466488;0.4196024657564609
3282;2019-02-16 23:42:37.880;755;187;108;107;106;60;197;15;66;-1;392;368;62;86;250;231;267;186;202;200;195;9;560;359;366;131;364;266;561;-2.0;110.0;686.0;114.0;132.0;0;51;56;1;0;0;0;0;0;0;1;0;0;0;0;27040.03515625;8470.2958984375;0.0;1008.3125610351599;439.0;90435;;;Calculated values ==>;1550356957.88;348.66;291.86;283.96000000000004;283.86;283.76000000000005;279.16;274.27422755570615;292.86;274.66;279.76000000000005;273.06;312.36;309.96000000000004;279.36;281.76000000000005;298.16;296.26000000000005;299.86;291.76000000000005;293.16;292.66;;317.06;274.06;240.61611355647437;263.299902668528;274.27422755570615;293.36;5600000.0;3590000.0;3660000.0;1310000.0;3640000.0;2660000.0;5610000.0;0.0;0.018333333333333333;0.11433333333333334;0.019;0.022000000000000002;0.022000000000000002;;8470.2958984375;0.0;1008.3125610351599;27040.03515625;507979.63349398324;251283.1065911808;225721.1601816759;225439.84613347257;225159.1962940886;430214.79039162316;458240.58495806623;457261.95882343844;469871.8556297344;494192.8798259021;491617.83777919813;456768.14427255985;459708.4517651504;465671.6860993213;463906.4806118374;432700.8030390977;250891.26112239627;458654.80598915706;457963.6984928254;;184395.8529593127;470846.3688081762;202896.94928738248;225721.1601816759;274.27422755570615;1751199.0831693148;674995.7730721702;120543.06240326815;0.0;0;118;123;0;0;0;0;0;44;36;721192040060.0785;265536149420.14053;504836326764.90186;29082.399423622403;5091.038970895081;3333.174935139526;5109.335842845289;1326539.0655937365;633069.5934391393;26589.453314743092;432281.8417611222;4.4960132444244065;0.3077945630815103
3283;2019-02-16 23:43:37.860;751;177;107;107;105;61;197;16;56;1;406;380;55;81;250;231;267;175;202;200;195;10;555;362;366;132;367;264;557;0.0;87.0;856.0;128.0;132.0;0;53;64;1;0;0;0;0;0;0;1;0;0;0;0;27389.697265625;8860.5302734375;0.0;1003.37127685547;437.0;90436;;;Calculated values ==>;1550357017.86;348.26;290.86;283.86;283.86;283.66;279.26000000000005;274.5913991737795;292.86;274.76000000000005;278.76000000000005;273.26000000000005;313.76000000000005;311.16;278.66;281.26000000000005;298.16;296.26000000000005;299.86;290.66;293.16;292.66;;316.86;274.16;240.83765695389522;263.0348170998261;274.5913991737795;293.36;5550000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.0145;0.14266666666666666;0.021333333333333333;0.022000000000000002;0.022000000000000002;;8860.5302734375;0.0;1003.37127685547;27389.697265625;507925.7100681347;247669.36613406966;225516.9295716143;225516.9295716143;224954.8209867075;430014.67791919125;458240.58495806623;456353.9449326525;469931.77505118237;495893.910915607;493118.32183235616;456230.2461447043;459415.40604912717;465236.6699430183;463460.83753301925;433911.07274138124;246935.0671227639;458654.80598915706;457963.6984928254;;183560.10687098323;470810.01271223003;203655.63170472876;225516.9295716143;274.5913991737795;1751652.513077471;675140.1484818907;120559.82084717863;0.0;0;118;123;0;0;0;0;0;44;36;721411566859.2756;265615023119.85208;504995273764.3206;36051.62602051712;5699.29346149336;2711.1520814699516;5113.828916266644;1327081.6682092715;633159.4829026015;26639.805916566766;432367.00640279014;5.025993033991161;0.35823327259544213
3284;2019-02-16 23:44:37.871;748;172;106;106;104;61;197;18;47;4;416;390;46;76;251;230;267;176;202;200;195;11;558;361;366;132;366;262;559;-3.0;86.0;562.0;123.0;132.0;0;53;69;1;0;0;0;0;0;0;1;0;0;0;0;27745.25390625;9210.24609375;0.0;997.42138671875;437.0;90437;;;Calculated values ==>;1550357077.871;347.96000000000004;290.36;283.76000000000005;283.76000000000005;283.56;279.26000000000005;274.4858918419099;292.86;274.96000000000004;277.86;273.56;314.76000000000005;312.16;277.76000000000005;280.76000000000005;298.26000000000005;296.16;299.86;290.76000000000005;293.16;292.66;;316.86;274.26000000000005;240.83765695389522;262.7682575881327;274.4858918419099;293.36;5580000.0;3610000.0;3660000.0;1320000.0;3660000.0;2620000.0;5590000.0;0.0;0.014333333333333333;0.09366666666666666;0.0205;0.022000000000000002;0.022000000000000002;;9210.24609375;0.0;997.42138671875;27745.25390625;507283.03690701484;245767.26483306783;225197.28280668746;225197.28280668746;224637.22318914058;430081.6785162784;458240.58495806623;455570.3112013108;470224.6814958697;497160.2064347547;494396.21205088944;455446.31145101093;459124.1359766521;465513.42449155;463477.27075599786;433188.3598153237;247212.35156638254;458654.80598915706;457963.6984928254;;183560.10687098323;470907.506429493;203403.17147874617;225197.28280668746;274.4858918419099;1752112.0552390541;675290.7658934736;120576.49717618512;0.0;0;118;123;0;0;0;0;0;44;36;721631207119.848;265694237640.05853;505153102694.73193;23619.655420680218;5483.8388664903105;2665.6561182348237;5120.861145095035;1327579.0200537022;633252.6927575853;26684.620866249188;432452.31112318917;3.6139511422257207;0.2524850975263588
3285;2019-02-16 23:45:37.841;745;186;106;105;101;59;197;19;47;7;425;399;42;71;251;231;267;190;202;200;195;11;558;361;366;132;366;260;558;-2.0;-1.0;631.0;132.0;132.0;0;50;71;1;0;0;0;0;0;0;1;0;0;0;0;27981.009765625;9308.318359375;0.0;972.7308959960941;435.0;90438;;;Calculated values ==>;1550357137.841;347.66;291.76000000000005;283.76000000000005;283.66;283.26000000000005;279.06;274.4858918419099;292.86;275.06;277.86;273.86;315.66;313.06;277.36;280.26000000000005;298.26000000000005;296.26000000000005;299.86;292.16;293.16;292.66;;316.66;274.26000000000005;240.83765695389522;262.5002047102346;274.4858918419099;293.36;5580000.0;3610000.0;3660000.0;1320000.0;3660000.0;2600000.0;5580000.0;0.0;0.0;0.10516666666666666;0.022000000000000002;0.022000000000000002;0.022000000000000002;;9308.318359375;0.0;972.7308959960941;27981.009765625;506907.5051623065;251048.26350210488;225216.39083112837;224935.85242803855;223820.17163000492;430081.6785162784;458240.58495806623;455901.90446988266;470517.4266440292;498314.1910207065;495560.7651993439;455283.95530262263;458834.65536453994;465513.42449155;463609.68473376584;433188.3598153237;410661.08281804813;458654.80598915706;457963.6984928254;;182724.36793118677;470907.506429493;203348.0463522402;225216.39083112837;274.4858918419099;1752576.2085771093;675445.0101033048;120592.90690291439;0.0;0;118;123;0;0;0;0;0;44;36;721850697319.9528;265773398040.0963;505309624394.8066;26560.24741203873;5886.308121699562;0.0;5120.440768557335;1327996.9768279125;633347.3966069196;26706.82356034458;432537.61263375235;3.6540041166196757;0.27772895657054797
3286;2019-02-16 23:46:37.851;743;187;106;105;100;57;197;21;49;10;432;407;41;68;251;231;267;189;202;200;195;13;548;359;366;133;364;260;549;-3.0;85.0;679.0;134.0;132.0;0;50;74;1;0;0;0;0;0;0;1;0;0;0;0;27896.88671875;9384.337890625;0.0;962.6539916992191;434.0;90439;;;Calculated values ==>;1550357197.851;347.46000000000004;291.86;283.76000000000005;283.66;283.16;278.86;274.27422755570615;292.86;275.26000000000005;278.06;274.16;316.36;313.86;277.26000000000005;279.96000000000004;298.26000000000005;296.26000000000005;299.86;292.06;293.16;292.66;;316.56;274.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;293.36;5480000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5490000.0;0.0;0.014166666666666666;0.11316666666666667;0.022333333333333334;0.022000000000000002;0.022000000000000002;;9384.337890625;0.0;962.6539916992191;27896.88671875;507555.01174917707;413396.8702782222;225390.3388218716;225108.12917937728;223707.0848780905;430214.79039162316;458240.58495806623;456148.38543321594;470676.0732030181;499053.13002425584;496409.4949334195;455160.0616132378;458470.9478413549;465802.6480608363;463906.4806118374;435559.17137816676;414127.2103214636;458654.80598915706;457963.6984928254;;182306.50109390085;470968.9690187135;202806.35673055318;225390.3388218716;274.27422755570615;1753041.9353225946;675600.8082007192;120609.03779834385;0.0;0;118;123;0;0;0;0;0;44;36;722070333919.9178;265852911290.08368;505465650394.7818;28669.872914851334;5988.965007768915;303.61944830329503;5116.613912760983;1328457.304539064;633446.373709751;26709.35414410705;432622.93564088125;3.8734998286943347;0.2927977701771064
3287;2019-02-16 23:47:37.872;740;184;106;106;99;53;197;22;50;13;439;414;41;66;250;233;267;185;202;200;195;14;546;356;366;133;361;257;546;0.0;85.0;697.0;128.0;132.0;0;52;72;1;0;0;0;0;0;0;1;0;0;0;0;27973.40625;9121.4638671875;0.0;953.7940063476559;431.0;90440;;;Calculated values ==>;1550357257.872;347.16;291.56;283.76000000000005;283.76000000000005;283.06;278.46000000000004;273.955091788801;292.86;275.36;278.16;274.46000000000004;317.06;314.56;277.26000000000005;279.76000000000005;298.16;296.46000000000004;299.86;291.66;293.16;292.66;;316.26000000000005;274.56;241.05796691057077;262.0952818180154;273.955091788801;293.36;5460000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5460000.0;0.0;0.014166666666666666;0.11616666666666667;0.021333333333333333;0.022000000000000002;0.022000000000000002;;9121.4638671875;0.0;953.7940063476559;27973.40625;507361.326283585;413534.6774420643;225449.12634703482;225449.12634703482;223483.77734416514;430412.23801567365;458240.58495806623;456763.03909346624;470968.9690187135;500087.115665111;497454.609488605;455659.7473725802;458705.8848670923;466104.2199880029;464611.2859323508;436020.7056333206;413899.7426769738;458654.80598915706;457963.6984928254;;181052.91087944093;471066.5657476867;201987.4010923473;225449.12634703482;273.955091788801;1753507.684051645;675755.0771903874;120625.0137879432;0.0;0;118;123;0;0;0;0;0;44;36;722290010779.5828;265932739219.9619;505620804679.54517;29596.436614463317;5740.355512647241;313.3803085482464;5115.320587207393;1328943.027061137;633544.1522577901;26714.497608322257;432708.2316047265;4.04609921994608;0.303356957145236
3288;2019-02-16 23:48:37.842;736;181;107;106;99;51;197;21;51;15;443;419;42;67;248;234;267;182;202;199;195;15;538;355;366;134;360;253;539;83.0;109.0;618.0;131.0;132.0;0;55;61;1;0;0;0;0;0;0;1;0;0;0;0;27168.30078125;8475.1708984375;0.0;956.90234375;430.0;90441;;;Calculated values ==>;1550357317.842;346.76;291.26000000000005;283.86;283.76000000000005;283.06;278.26000000000005;273.8482719121499;292.86;275.26000000000005;278.26000000000005;274.66;317.46000000000004;315.06;277.36;279.86;297.96000000000004;296.56;299.86;291.36;293.06;292.66;;316.16;274.66;241.2770596917726;261.54996906429363;273.8482719121499;293.36;5380000.0;3550000.0;3660000.0;1340000.0;3600000.0;2530000.0;5390000.0;0.013833333333333333;0.018166666666666668;0.103;0.021833333333333333;0.022000000000000002;0.035833333333333335;;8475.1708984375;0.0;956.90234375;27168.30078125;507582.8469375769;415286.76741800905;225872.75553151977;225587.90507705905;223613.44875034754;430477.46260093397;458240.58495806623;457533.7450994209;471030.75637644227;500899.0634787138;498383.47148939734;456441.8272467007;459457.398345434;465987.6186816921;464888.3313533835;437828.0185941884;415630.46202997194;458516.8789554001;457963.6984928254;;180635.0508419939;471030.75637644227;201709.7481601087;216544.7108253471;273.8482719121499;1753966.968520012;675901.6424941927;120640.92829630015;0.0;0;118;123;0;0;0;0;0;44;36;722509500979.6875;266012799170.00012;505773728179.6181;26349.871684749156;5880.175346056616;403.25561091659876;8650.847058084639;1329409.0131875682;633640.9415961136;26720.466588337647;432822.89230946015;4.3769963018472415;0.2938379992725433
3289;2019-02-16 23:49:37.833;733;177;107;107;100;51;197;20;53;17;445;423;44;70;247;235;266;179;202;199;195;17;537;353;366;134;358;250;539;-1.0;108.0;635.0;136.0;132.0;0;58;47;1;0;0;0;0;0;0;1;0;0;0;0;26260.66015625;7669.55517578125;0.0;962.535766601562;429.0;90442;;;Calculated values ==>;1550357377.833;346.46000000000004;290.86;283.86;283.86;283.16;278.26000000000005;273.6339639331285;292.86;275.16;278.46000000000004;274.86;317.66;315.46000000000004;277.56;280.16;297.86;296.66;299.76000000000005;291.06;293.06;292.66;;316.06;274.86;241.2770596917726;261.13683023647616;273.6339639331285;293.36;5370000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2500000.0;5390000.0;0.0;0.018000000000000002;0.10583333333333332;0.02266666666666667;0.022000000000000002;0.022000000000000002;;7669.55517578125;0.0;962.535766601562;26260.66015625;507301.57400543784;413873.17205893324;225872.75553151977;225872.75553151977;223893.48686953876;430607.02586249536;458240.58495806623;458256.0499142918;471226.17219587084;501400.6067818104;499102.30563715514;457173.3793882559;460282.676706852;466145.29014520516;465309.9380718084;437840.91710243275;414588.01422556024;458516.8789554001;457963.6984928254;;180217.192455513;471226.17219587084;201183.85751793825;225872.75553151977;273.6339639331285;1754412.1430744897;676036.1616970958;120656.921214572;0.0;0;118;123;0;0;0;0;0;44;36;722729068039.4572;266093187109.91577;505924605544.4598;27206.807028614083;6120.959132699806;418.55225178370523;5106.000745148724;1329855.2518971963;633740.9360485802;26727.313959926472;432937.5155116404;4.500916338529849;0.34105569945696557
3290;2019-02-16 23:50:37.853;731;176;108;108;101;51;197;19;55;18;446;426;48;77;246;236;266;177;202;199;195;17;538;352;366;134;357;247;539;263.0;109.0;543.0;113.0;132.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;25478.869140625;6841.63330078125;0.0;961.915893554688;430.0;90443;;;Calculated values ==>;1550357437.853;346.26;290.76000000000005;283.96000000000004;283.96000000000004;283.26000000000005;278.26000000000005;273.5264737036516;292.86;275.06;278.66;274.96000000000004;317.76000000000005;315.76000000000005;277.96000000000004;280.86;297.76000000000005;296.76000000000005;299.76000000000005;290.86;293.06;292.66;;316.16;274.86;241.2770596917726;260.72004837742526;273.5264737036516;293.36;5380000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2470000.0;5390000.0;0.04383333333333333;0.018166666666666668;0.0905;0.01883333333333333;0.022000000000000002;0.06583333333333333;;6841.63330078125;0.0;961.915893554688;25478.869140625;506963.9601964212;413509.3325022522;226158.32995877613;226158.32995877613;224174.18640110898;430671.36484660726;458240.58495806623;458971.30092268524;471323.8536851003;501796.1810204476;499713.31487801496;458136.76180554513;461569.1107842548;466159.22355335305;465584.64511017455;437618.26753303874;413873.17205893324;458516.8789554001;457963.6984928254;;180635.0508419939;471226.17219587084;200908.46174971655;209346.3923917314;273.52177100679876;1754843.4495394079;676157.1285765523;120672.96365743392;0.0;0;118;123;0;0;0;0;0;44;36;722948741239.3873;266173613909.8902;506073755244.41235;23354.686945153666;5090.983546735905;431.36923444625;16367.305984988685;1330276.7381287715;633834.4000484977;26734.398999869154;433116.51938240894;5.797918944903209;0.290634360039778
3291;2019-02-16 23:51:37.864;731;175;109;109;102;52;197;21;57;19;447;428;53;88;246;236;266;177;202;199;195;17;542;353;366;134;358;248;543;293.0;109.0;380.0;93.0;132.0;0;62;20;1;0;0;0;0;0;0;1;0;0;0;0;24929.080078125;6320.3544921875;0.0;974.4837036132809;430.0;90444;;;Calculated values ==>;1550357497.864;346.26;290.66;284.06;284.06;283.36;278.36;273.6339639331285;292.86;275.26000000000005;278.86;275.06;317.86;315.96000000000004;278.46000000000004;281.96000000000004;297.76000000000005;296.76000000000005;299.76000000000005;290.86;293.06;292.66;;316.16;274.86;241.2770596917726;260.85938512811435;273.6339639331285;293.36;5420000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2480000.0;5430000.0;0.04883333333333333;0.018166666666666668;0.06333333333333332;0.015500000000000002;0.022000000000000002;0.07083333333333333;;6320.3544921875;0.0;974.4837036132809;24929.080078125;506602.8842309523;247569.39969920204;226362.6505464455;226362.6505464455;224379.02885262016;430607.02586249536;458240.58495806623;459051.3830798311;471421.5176682964;501803.23141418275;499823.1594325506;458574.57247657597;462704.82569252973;466015.41043311567;465439.7093122847;436718.39881914057;248325.42440860948;458516.8789554001;457963.6984928254;;180635.0508419939;471226.17219587084;201160.14063943227;208987.74371643405;273.6246900283947;1755263.592796137;676266.8319170387;120689.103279174;0.0;0;118;123;0;0;0;0;0;44;36;723168381499.9597;266254028650.0998;506222282469.79944;16333.112021225255;4186.023489124797;3422.4723684579817;17635.796796661052;1330607.5304218242;633911.7226138699;26766.520234457297;433399.93052217946;5.699565029338527;0.21657103111938966
3292;2019-02-16 23:52:37.854;731;177;110;110;103;53;197;20;59;20;450;431;56;99;246;237;266;182;202;199;195;19;553;353;366;134;358;249;554;201.0;85.0;603.0;103.0;132.0;0;64;14;1;0;0;0;0;0;0;1;0;0;0;0;24682.25;6081.3251953125;0.0;1000.93719482422;431.0;90445;;;Calculated values ==>;1550357557.854;346.26;290.86;284.16;284.16;283.46000000000004;278.46000000000004;273.6339639331285;292.86;275.16;279.06;275.16;318.16;316.26000000000005;278.76000000000005;283.06;297.76000000000005;296.86;299.76000000000005;291.36;293.06;292.66;;316.26000000000005;275.06;241.2770596917726;260.9983114674233;273.6339639331285;293.36;5530000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2490000.0;5540000.0;0.033499999999999995;0.014166666666666666;0.1005;0.017166666666666667;0.022000000000000002;0.055499999999999994;;6081.3251953125;0.0;1000.93719482422;24682.25;505604.9165839633;247806.20482788974;226425.17936498643;226425.17936498643;224451.42414037438;430607.02586249536;458240.58495806623;459131.8396528999;471519.16422574193;502018.60483366635;500037.66521286167;458774.03931581206;463837.0749879735;466015.41043311567;465569.37634313264;434162.2791185007;249697.51223758972;458516.8789554001;457963.6984928254;;181052.91087944093;471421.5176682964;201172.7686586032;211182.73326293527;273.6296280799524;1755676.9516422288;676370.1620232292;120705.56237635679;0.0;0;118;123;0;0;0;0;0;44;36;723387944899.9946;266334415250.11258;506371357619.8231;25924.88663492682;4639.270191333067;2613.2508641462387;13696.3435702589;1330959.6217190167;633985.2544705331;26816.809545121392;433660.98817508365;6.6184714260156285;0.3444920388067712
3293;2019-02-16 23:53:37.874;734;181;111;111;105;54;197;23;61;21;456;436;59;108;246;238;266;186;202;199;195;20;553;356;366;134;362;254;554;0.0;108.0;415.0;97.0;132.0;0;66;19;1;0;0;0;0;0;0;1;0;0;0;0;24962.94921875;6336.13134765625;0.0;1018.54034423828;431.0;90446;;;Calculated values ==>;1550357617.874;346.56000000000006;291.26000000000005;284.26000000000005;284.26000000000005;283.66;278.56;273.955091788801;292.86;275.46000000000004;279.26000000000005;275.26000000000005;318.76000000000005;316.76000000000005;279.06;283.96000000000004;297.76000000000005;296.96000000000004;299.76000000000005;291.76000000000005;293.06;292.66;;316.26000000000005;275.16;241.2770596917726;261.6868853414304;273.955091788801;293.36;5530000.0;3560000.0;3660000.0;1340000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.018000000000000002;0.06916666666666667;0.016166666666666666;0.022000000000000002;0.022000000000000002;;6336.13134765625;0.0;1018.54034423828;24962.94921875;505981.05612146604;249313.85734774693;226709.90989288548;226709.90989288548;225011.98481579847;430412.23801567365;458240.58495806623;458579.79738821846;471616.79343737353;502160.84600496036;500067.9161878156;458338.9730458517;464148.0053405292;465437.41611875535;465263.9689877527;434162.2791185007;410846.3285738816;458516.8789554001;457963.6984928254;;181052.91087944093;471519.16422574193;201953.7626527384;226709.90989288548;273.9478886987383;1756090.799538918;676473.6753206558;120722.39696550346;0.0;0;118;123;0;0;0;0;0;44;36;723607618099.9248;266414842050.08704;506522307919.77515;17749.96740253737;4357.97399209689;419.68710980314415;5087.583349198679;1331323.700154919;634060.2564977162;26842.092453057307;433817.57307693746;3.75478512304912;0.264918023494268
3294;2019-02-16 23:54:37.885;737;185;111;111;107;56;197;24;63;22;464;443;61;112;248;237;266;189;201;199;195;22;555;359;366;134;364;257;557;-1.0;86.0;590.0;107.0;132.0;0;68;26;1;0;0;0;0;0;0;1;0;0;0;0;25411.8203125;6745.7861328125;0.0;1041.70397949219;430.0;90447;;;Calculated values ==>;1550357677.885;346.86;291.66;284.26000000000005;284.26000000000005;283.86;278.76000000000005;274.27422755570615;292.86;275.56;279.46000000000004;275.36;319.56;317.46000000000004;279.26000000000005;284.36;297.96000000000004;296.86;299.76000000000005;292.06;293.06;292.66;;316.16;275.36;241.2770596917726;262.0952818180154;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5570000.0;0.0;0.014333333333333333;0.09833333333333334;0.017833333333333333;0.022000000000000002;0.022000000000000002;;6745.7861328125;0.0;1041.70397949219;25411.8203125;506175.74500460736;250708.50003610677;226649.31038536667;226649.31038536667;225516.9295716143;430214.79039162316;458240.58495806623;458343.34167825495;471714.4053827849;502708.09524604055;500507.21948075504;458101.2085363509;464174.2743538604;465409.4377871421;464695.37349921046;433683.77640270855;410706.54676073755;458516.8789554001;457963.6984928254;;180635.0508419939;471714.4053827849;202758.08115945454;226649.31038536667;274.27422755570615;1756510.6662458915;676582.7112857735;120739.56881577324;0.0;0;118;123;0;0;0;0;0;44;36;723827258359.6246;266495256789.97714;506675636024.5656;25132.55061768204;4796.387781982725;329.3402915349177;5088.916538364092;1331681.1199862238;634136.5568315597;26848.335492407343;433902.3927899816;4.53897144263633;0.32813228385120063
3295;2019-02-16 23:55:37.865;741;187;110;110;108;58;197;26;65;24;475;452;63;109;249;236;266;188;201;199;195;23;552;360;366;134;365;259;554;-1.0;84.0;401.0;74.0;132.0;0;70;34;1;0;0;0;0;0;0;1;0;0;0;0;25809.216796875;7165.03857421875;0.0;1069.83129882812;430.0;90448;;;Calculated values ==>;1550357737.865;347.26;291.86;284.16;284.16;283.96000000000004;278.96000000000004;274.38016830617;292.86;275.76000000000005;279.66;275.56;320.66;318.36;279.46000000000004;284.06;298.06;296.76000000000005;299.76000000000005;291.96000000000004;293.06;292.66;;316.16;275.46000000000004;241.2770596917726;262.3656120759269;274.38016830617;293.26000000000005;5520000.0;3600000.0;3660000.0;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.014;0.06683333333333333;0.012333333333333333;0.022000000000000002;0.022000000000000002;;7165.03857421875;0.0;1069.83129882812;25809.216796875;506946.89256127074;411248.3343356786;226425.17936498643;226425.17936498643;225857.83685173327;430148.3826014536;458240.58495806623;458266.3823707546;471909.57779161324;503667.55284442124;501256.68476527696;458023.4894985337;463526.0732469722;465395.6337934009;464417.2445854314;434399.8770367675;411644.6103821836;458516.8789554001;457963.6984928254;;180635.0508419939;471812.00014122744;203004.25850711748;226425.17936498643;274.3742806239331;1756937.36594128;676698.5961838559;120757.15907772239;0.0;0;118;123;0;0;0;0;0;44;36;724046785159.6945;266575629990.0027;506830384424.6148;17060.01861155308;3315.295480154023;318.5737331641748;5093.847420812457;1332032.6075283312;634204.1316596456;26853.73297618704;433987.2208708796;3.1315291732888517;0.20796248397613856
3296;2019-02-16 23:56:37.856;743;185;109;109;108;59;197;27;67;25;486;461;62;103;250;236;266;187;202;199;195;25;554;360;366;134;365;260;555;-3.0;86.0;124.0;53.0;132.0;0;72;42;1;0;0;0;0;0;0;1;0;0;0;0;26266.0703125;7603.66650390625;0.0;1084.30883789062;430.0;90449;;;Calculated values ==>;1550357797.856;347.46000000000004;291.66;284.06;284.06;283.96000000000004;279.06;274.38016830617;292.86;275.86;279.86;275.66;321.76000000000005;319.26000000000005;279.36;283.46000000000004;298.16;296.76000000000005;299.76000000000005;291.86;293.06;292.66;;316.16;275.66;241.2770596917726;262.5002047102346;274.38016830617;293.36;5540000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.020666666666666667;0.008833333333333334;0.022000000000000002;0.022000000000000002;;7603.66650390625;0.0;1084.30883789062;26266.0703125;507016.84789259697;250813.23107298184;226121.30466386222;226121.30466386222;225838.1763250024;430148.3826014536;458240.58495806623;458349.53514625935;472007.13841251616;504723.13643367693;502104.52861705207;457741.12423952157;462667.60612620664;465526.9584903107;464417.2445854314;433923.58361465216;410799.17277700413;458516.8789554001;457963.6984928254;;180635.0508419939;472007.13841251616;203019.46007791444;226121.30466386222;274.38016830617;1757371.2615726274;676821.6502651632;120775.10755283438;0.0;0;118;123;0;0;0;0;0;44;36;724266352219.4641;266656017929.91833;506986061069.4515;5276.821551412461;2376.057825288982;331.44988867295507;5100.53266423719;1332218.7199417772;634251.5524896162;26859.14902716714;434072.1612951908;1.5060887508119174;0.07964246266577198
3297;2019-02-16 23:57:37.846;745;183;109;109;107;60;197;27;69;26;496;470;63;99;250;236;266;182;201;199;195;25;555;359;366;134;364;261;557;-2.0;108.0;287.0;56.0;132.0;0;73;48;1;0;0;0;0;0;0;1;0;0;0;0;26675.201171875;7929.74951171875;0.0;1080.07556152344;430.0;90450;;;Calculated values ==>;1550357857.846;347.66;291.46000000000004;284.06;284.06;283.86;279.16;274.27422755570615;292.86;275.86;280.06;275.76000000000005;322.76000000000005;320.16;279.46000000000004;283.06;298.16;296.76000000000005;299.76000000000005;291.36;293.06;292.66;;316.16;275.66;241.2770596917726;262.63441904999945;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.018000000000000002;0.04783333333333333;0.009333333333333334;0.022000000000000002;0.022000000000000002;;7929.74951171875;0.0;1080.07556152344;26675.201171875;507176.94037493167;249932.1967514283;226081.736148963;226081.736148963;225516.9295716143;430214.79039162316;458240.58495806623;458433.0642989305;472104.6820821746;505674.23470624944;502952.57572878385;457702.0984133237;462041.5365857274;465671.6860993213;464564.1698029545;433683.77640270855;249548.3839697725;458516.8789554001;457963.6984928254;;180635.0508419939;472007.13841251616;202742.15566236744;226081.736148963;274.26805098687953;1757812.3653055236;676951.0738244584;120793.14108340959;0.0;0;118;123;0;0;0;0;0;44;36;724485915619.499;266736404529.93112;507142335019.4763;12230.5484631156;2513.1398390013883;3314.4370637928496;5101.403171564973;1332364.5903761298;634292.2890129394;26889.526354710637;434157.163257814;2.570474826004679;0.1366736173940146
3298;2019-02-16 23:58:37.866;746;176;108;108;105;60;197;27;71;27;505;479;64;97;250;236;266;175;201;199;194;26;552;361;366;134;366;260;553;-2.0;84.0;137.0;46.0;132.0;0;75;52;1;0;0;0;0;0;0;1;0;0;0;0;26874.513671875;8131.083984375;0.0;1091.61547851562;430.0;90451;;;Calculated values ==>;1550357917.866;347.76;290.76000000000005;283.96000000000004;283.96000000000004;283.66;279.16;274.4858918419099;292.86;275.86;280.26000000000005;275.86;323.66;321.06;279.56;282.86;298.16;296.76000000000005;299.76000000000005;290.66;293.06;292.56;;316.16;275.76000000000005;241.2770596917726;262.5002047102346;274.4858918419099;293.26000000000005;5520000.0;3610000.0;3660000.0;1340000.0;3660000.0;2600000.0;5530000.0;0.0;0.014;0.022833333333333334;0.007666666666666667;0.022000000000000002;0.022000000000000002;;8131.083984375;0.0;1091.61547851562;26874.513671875;507570.4624655542;247480.94025835957;225877.5429878418;225877.5429878418;225031.1260726795;430081.6785162784;458240.58495806623;458834.65536453994;472202.2088784924;506706.53887929575;503990.97467374324;457984.75998119864;461955.10672357597;465381.95360251743;464270.0288607765;434399.8770367675;247112.04948343278;458516.8789554001;457825.0308446583;;180635.0508419939;472104.6820821746;203256.0471057024;225877.5429878418;274.4764098302437;1758258.7616782875;677084.9587169763;120811.24454121261;0.0;0;118;123;0;0;0;0;0;44;36;724705588819.4292;266816831329.90558;507298687119.42664;5835.711555243457;2061.1728681529535;2622.029585746686;5102.844732849964;1332515.1927269571;634330.4209919111;26939.01340029288;434242.2270021235;1.6938379923199645;0.07402356259932606
3299;2019-02-16 23:59:37.867;747;174;108;108;105;60;197;27;72;28;512;487;63;96;250;237;266;179;201;199;194;26;557;359;366;134;364;262;558;-2.0;80.0;398.0;42.0;132.0;0;76;61;1;0;0;0;0;0;0;1;0;0;0;0;27666.263671875;8782.630859375;0.0;1096.74096679688;430.0;90452;;;Calculated values ==>;1550357977.867;347.86;290.56;283.96000000000004;283.96000000000004;283.66;279.16;274.27422755570615;292.86;275.86;280.36;275.96000000000004;324.36;321.86;279.46000000000004;282.76000000000005;298.16;296.86;299.76000000000005;291.06;293.06;292.56;;316.16;275.76000000000005;241.2770596917726;262.7682575881327;274.27422755570615;293.26000000000005;5570000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5580000.0;0.0;0.013333333333333334;0.06633333333333333;0.007;0.022000000000000002;0.022000000000000002;;8782.630859375;0.0;1096.74096679688;27666.263671875;507247.5755594493;246528.31076349897;225779.46646605674;225779.46646605674;224935.85242803855;430214.79039162316;458240.58495806623;458638.57983612496;472299.7188790419;507251.6356303559;504638.9873599504;457540.8190454173;461531.52919739333;465671.6860993213;464695.37349921046;433200.7688646615;248366.56041793327;458516.8789554001;457825.0308446583;;180635.0508419939;472104.6820821746;202739.46401066266;225779.46646605674;274.26700698897105;1758713.275732517;677225.9086901911;120829.48114891238;0.0;0;118;123;0;0;0;0;0;44;36;724925192480.0365;266897232670.12793;507455289729.85974;16974.641349755664;1885.5565265005837;2464.4561126230433;5105.0024163292355;1332705.2821697958;634363.310951781;26981.401487686202;434327.2938130251;2.6752365302409773;0.1490792042327504
3300;2019-02-17 00:00:37.837;749;185;108;107;104;58;196;27;72;28;520;494;64;94;250;237;266;189;201;199;195;26;560;359;366;133;364;262;561;0.0;-1.0;304.0;25.0;132.0;0;77;71;1;0;0;0;0;0;0;1;0;0;0;0;28304.712890625;9308.0126953125;0.0;1114.03466796875;431.0;90453;;;Calculated values ==>;1550358037.837;348.06000000000006;291.66;283.96000000000004;283.86;283.56;278.96000000000004;274.27422755570615;292.76000000000005;275.86;280.36;275.96000000000004;325.16;322.56;279.56;282.56;298.16;296.86;299.76000000000005;292.06;293.06;292.66;;316.26000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;293.26000000000005;5600000.0;3590000.0;3660000.0;1330000.0;3640000.0;2620000.0;5610000.0;0.0;0.0;0.050666666666666665;0.004166666666666667;0.022000000000000002;0.022000000000000002;;9308.0126953125;0.0;1114.03466796875;28304.712890625;507229.01764539;250502.4290064349;225721.1601816759;225439.84613347257;224599.85649131285;430214.79039162316;458102.21622996335;458638.57983612496;472431.1216696904;508085.6816320893;505371.5150534456;457663.1597208959;461292.26261730137;465671.6860993213;464695.37349921046;432467.54905785935;252076.2402507455;458516.8789554001;457963.6984928254;;181052.91087944093;472236.3865531139;202743.2836581949;225721.1601816759;274.26848849168493;1759179.4673231712;677376.5886749382;120847.89506757254;0.0;0;118;123;0;0;0;0;0;44;36;725144682679.2686;266977292619.84784;507612411129.31006;12965.361673015123;1122.8879287288291;0.0;5109.335842845289;1332954.6574441006;634388.3687869683;27001.928353319112;434412.37073847785;1.8420167147028894;0.10000126056486847
3301;2019-02-17 00:01:37.858;751;189;107;107;103;57;196;28;71;29;528;501;61;90;250;238;266;191;201;199;194;26;555;360;366;133;365;262;555;-3.0;86.0;289.0;36.0;132.0;0;77;78;1;0;0;0;0;0;0;1;0;0;0;0;28474.11328125;9620.8291015625;0.0;1099.61999511719;431.0;90454;;;Calculated values ==>;1550358097.858;348.26;292.06;283.86;283.86;283.46000000000004;278.86;274.38016830617;292.76000000000005;275.96000000000004;280.26000000000005;276.06;325.96000000000004;323.26000000000005;279.26000000000005;282.16;298.16;296.96000000000004;299.76000000000005;292.26000000000005;293.06;292.56;;316.26000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.04816666666666667;0.006;0.022000000000000002;0.022000000000000002;;9620.8291015625;0.0;1099.61999511719;28474.11328125;507925.7100681347;411599.12119771366;225555.73639277116;225555.73639277116;224432.68874789274;430148.3826014536;458102.21622996335;458516.9691769036;472528.46462518856;508918.80535994645;506103.2653682696;457295.856861425;460812.77078038413;465526.9584903107;464680.0635916259;433683.77640270855;412377.0396431636;458516.8789554001;457825.0308446583;;181052.91087944093;472236.3865531139;202987.10681454616;225555.73639277116;274.36763693744916;1759652.7898140047;677534.3842327535;120866.34864630284;0.0;0;118;123;0;0;0;0;0;44;36;725364359539.806;267057120550.04318;507769666149.6948;12308.021703786884;1615.4956784314063;305.396560220144;5109.9244779415185;1333165.342686791;634411.1966373693;27004.474215400478;434497.56104753545;1.8039205490346044;0.10049300825044319
3302;2019-02-17 00:02:37.878;751;187;108;107;101;55;196;28;67;29;534;508;57;87;250;238;266;189;201;199;194;27;550;359;366;133;364;259;550;-1.0;110.0;145.0;0.0;132.0;0;78;79;1;0;0;0;0;0;0;1;0;0;0;0;28411.978515625;9665.6171875;0.0;1092.40490722656;429.0;90455;;;Calculated values ==>;1550358157.878;348.26;291.86;283.96000000000004;283.86;283.26000000000005;278.66;274.27422755570615;292.76000000000005;275.96000000000004;279.86;276.06;326.56;323.96000000000004;278.86;281.86;298.16;296.96000000000004;299.76000000000005;292.06;293.06;292.56;;316.06;275.86;241.05796691057077;262.3656120759269;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5500000.0;0.0;0.018333333333333333;0.024166666666666666;0.0;0.022000000000000002;0.022000000000000002;;9665.6171875;0.0;1092.40490722656;28411.978515625;508370.56149431225;412979.2520416587;225936.93701479695;225653.53870454352;223967.3992898618;430214.79039162316;458102.21622996335;458508.91921568644;472528.46462518856;509813.73915939225;507111.5676824065;457292.63687564747;460915.49545926764;465671.6860993213;464826.4671830437;434871.8351660468;413720.03103230504;458516.8789554001;457825.0308446583;;180217.192455513;472333.7623376517;202758.08115945454;225936.93701479695;274.27422755570615;1760126.9985957495;677695.1581919065;120884.6216094413;0.0;0;118;123;0;0;0;0;0;44;36;725584032739.7362;267136947150.01782;507926018249.64514;6180.645253025605;0.0;387.78307578526574;5101.538064256951;1333319.4662687904;634424.6635888399;27010.25263786434;434582.68493386713;1.0847687697897817;0.03306959060321816
3303;2019-02-17 00:03:37.869;751;184;108;107;100;53;196;27;60;29;538;512;50;85;249;239;266;185;201;199;194;27;540;357;366;133;362;256;541;95.0;109.0;412.0;59.0;132.0;0;79;72;1;0;0;0;0;0;0;1;0;0;0;0;27960.5;9170.4853515625;0.0;1089.73864746094;426.0;90456;;;Calculated values ==>;1550358217.869;348.26;291.56;283.96000000000004;283.86;283.16;278.46000000000004;274.0616903277293;292.76000000000005;275.86;279.16;276.06;326.96000000000004;324.36;278.16;281.66;298.06;297.06;299.76000000000005;291.66;293.06;292.56;;315.76000000000005;275.86;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5400000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5410000.0;0.01583333333333333;0.018166666666666668;0.06866666666666667;0.009833333333333333;0.022000000000000002;0.03783333333333333;;9170.4853515625;0.0;1089.73864746094;27960.5;509256.00232401484;415539.0550342185;226117.64674176998;225832.47511515833;223855.8706844489;430346.717906069;458102.21622996335;458140.1973536295;472528.46462518856;510497.7132811874;507803.51182778954;456926.07665658905;461137.9742126213;465829.7507489795;465248.88870971405;437170.20859378984;415880.56022528594;458516.8789554001;457825.0308446583;;178963.62700411686;472333.7623376517;202214.18710072958;216113.9962312024;274.05379708532996;1760596.6987839553;677852.1021677725;120902.80341136517;0.0;0;118;123;0;0;0;0;0;44;36;725803599799.5059;267216735179.9341;508080495074.4831;17573.586037365796;2656.1758231630674;386.7619453611542;9144.734142875748;1333517.3885032136;634446.7950671233;27016.70621151918;434701.38606096175;2.900644074788077;0.15207156395250504
3304;2019-02-17 00:04:37.879;749;180;108;107;100;51;196;27;55;30;539;515;46;84;248;240;266;181;201;199;194;25;540;354;366;133;359;252;541;129.0;86.0;163.0;35.0;132.0;0;80;62;1;0;0;0;0;0;0;1;0;0;0;0;27255.755859375;8458.6220703125;0.0;1068.19213867188;426.0;90457;;;Calculated values ==>;1550358277.879;348.06000000000006;291.16;283.96000000000004;283.86;283.16;278.26000000000005;273.7412296467126;292.76000000000005;275.86;278.66;276.16;327.06;324.66;277.76000000000005;281.56;297.96000000000004;297.16;299.76000000000005;291.26000000000005;293.06;292.56;;315.76000000000005;275.66;241.05796691057077;261.41265627149306;273.7412296467126;293.26000000000005;5400000.0;3540000.0;3660000.0;1330000.0;3590000.0;2520000.0;5410000.0;0.021500000000000002;0.014333333333333333;0.027166666666666665;0.005833333333333333;0.022000000000000002;0.043500000000000004;;8458.6220703125;0.0;1068.19213867188;27255.755859375;509009.6037764585;414135.20160198;226117.64674176998;225832.47511515833;223855.8706844489;430542.39183029096;458102.21622996335;458176.75864534016;472625.7912797831;510958.6477462532;508480.27951560664;457090.6148596613;461630.8485026604;466131.47824129247;465813.54573049117;437170.20859378984;414492.11232454475;458516.8789554001;457825.0308446583;;178963.62700411686;472138.9942397944;201394.84488256663;213898.33088032465;273.72088135892824;1761056.9109386213;677999.0358811362;120920.7891650395;0.0;0;118;123;0;0;0;0;0;44;36;726023236399.471;267296548479.92142;508232920474.45886;6975.908657222014;1579.340871250495;325.0527131925129;10610.811448448516;1333722.0017221565;634482.0969222331;27022.63898897099;434866.0430457877;2.045921465722739;0.05987901327679872
