;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3305;2019-02-17 00:05:37.869;748;178;109;108;101;50;196;25;54;29;538;516;46;88;246;241;265;180;201;199;194;23;539;353;366;133;358;249;540;159.0;110.0;187.0;62.0;132.0;0;78;48;1;0;0;0;0;0;0;1;0;0;0;0;26436.3203125;7757.34326171875;0.0;1043.35546875;426.0;90458;;;Calculated values ==>;1550358337.869;347.96000000000004;290.96000000000004;284.06;283.96000000000004;283.26000000000005;278.16;273.6339639331285;292.76000000000005;275.66;278.56;276.06;326.96000000000004;324.76000000000005;277.76000000000005;281.96000000000004;297.76000000000005;297.26000000000005;299.66;291.16;293.06;292.56;;315.76000000000005;275.46000000000004;241.05796691057077;260.9983114674233;273.6339639331285;293.26000000000005;5390000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2490000.0;5400000.0;0.026500000000000003;0.018333333333333333;0.03116666666666667;0.010333333333333333;0.022000000000000002;0.0485;;7757.34326171875;0.0;1043.35546875;26436.3203125;508974.86364786595;413823.3896241266;226424.0674496268;226137.9641113241;224155.1743244175;430607.02586249536;458102.21622996335;458535.09599739575;472528.46462518856;511123.17482444295;508856.7612631996;457575.97053618653;462554.64318568597;466015.41043311567;466087.013047778;437183.3122198826;414539.83361305355;458516.8789554001;457825.0308446583;;178963.62700411686;471944.1597200548;201095.06608627576;212584.51000367216;273.5992370493751;1761504.2703344633;678134.1464034172;120938.38246239914;0.0;0;118;123;0;0;0;0;0;44;36;726242799799.5059;267376335179.9341;508383195424.4827;8023.547598896574;2798.7739675490507;415.13044112519964;11894.16526078783;1333846.9763583993;634518.5751318472;27028.80615389246;435053.5532614824;2.628384174574125;0.0939756424085973
3306;2019-02-17 00:06:37.860;748;176;110;109;102;51;196;24;56;29;537;516;49;94;246;241;265;177;201;199;194;23;539;352;366;132;357;248;540;205.0;83.0;29.0;68.0;132.0;0;78;35;1;0;0;0;0;0;0;1;0;0;0;0;25958.271484375;7101.1083984375;0.0;1039.39990234375;426.0;90459;;;Calculated values ==>;1550358397.86;347.96000000000004;290.76000000000005;284.16;284.06;283.36;278.26000000000005;273.5264737036516;292.76000000000005;275.56;278.76000000000005;276.06;326.86;324.76000000000005;278.06;282.56;297.76000000000005;297.26000000000005;299.66;290.86;293.06;292.56;;315.76000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.5264737036516;293.26000000000005;5390000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2480000.0;5400000.0;0.034166666666666665;0.013833333333333333;0.004833333333333333;0.011333333333333334;0.022000000000000002;0.05616666666666667;;7101.1083984375;0.0;1039.39990234375;25958.271484375;508974.86364786595;413089.51542064676;226710.91136759697;226424.0674496268;224436.3583703321;430671.36484660726;458102.21622996335;458932.3024112177;472659.50235634967;511109.44435490866;508947.64189469884;458096.4450345903;463403.9433489417;466159.22355335305;466230.7040123309;437183.3122198826;413458.7165377379;458516.8789554001;457825.0308446583;;178963.62700411686;472076.1002201579;200789.11056972155;210942.45687630776;273.47502134335303;1761940.8264390728;678257.9482607241;120955.73615369583;0.0;0;118;123;0;0;0;0;0;44;36;726462366859.2755;267455823254.8507;508532273059.3263;1247.6920939005645;3074.585882704945;328.1902402696682;13866.571237889024;1333924.2251000418;634567.5124555147;27034.999563746733;435268.19386449223;2.274678529961957;0.04119430575305092
3307;2019-02-17 00:07:40.850;749;176;110;110;103;52;196;23;59;28;536;515;54;102;245;242;265;179;201;199;194;22;544;352;366;132;358;247;546;158.0;84.0;414.0;96.0;132.0;0;76;19;1;0;0;0;0;0;0;1;0;0;0;0;25009.818359375;6254.00634765625;0.0;1023.04473876953;428.0;90460;;;Calculated values ==>;1550358460.85;348.06000000000006;290.76000000000005;284.16;284.16;283.46000000000004;278.36;273.5264737036516;292.76000000000005;275.46000000000004;279.06;275.96000000000004;326.76000000000005;324.66;278.56;283.36;297.66;297.36;299.66;291.06;293.06;292.56;;315.96000000000004;275.36;240.83765695389522;260.72004837742526;273.5264737036516;293.26000000000005;5440000.0;3520000.0000000005;3660000.0;1320000.0;3579999.9999999995;2470000.0;5460000.0;0.026333333333333334;0.014;0.06899999999999999;0.016;0.022000000000000002;0.04833333333333334;;6254.00634765625;0.0;1023.04473876953;25009.818359375;508655.3171966314;247804.1337314751;226587.2862172849;226587.2862172849;224602.83680529182;430671.36484660726;458102.21622996335;459446.40199091076;472562.30901117553;511095.79571795353;508935.4576498071;458852.32562542724;464478.986802457;465885.42676947766;466359.612001041;436046.4713677937;248942.78561162975;458516.8789554001;457825.0308446583;;179799.33570027514;471978.8095216074;200836.61642605267;212557.61095171698;273.4936335249002;1762386.7264362595;678374.7869659996;120973.77967980187;0.0;0;118;123;0;0;0;0;0;44;36;726692910259.3104;267538970054.86328;508688173309.3499;17844.075203975204;4338.2750895288755;2619.451600586295;11854.591961492166;1334091.2515475801;634632.3646933914;27060.787335911125;435493.2183186831;5.037259381613991;0.24950196045348366
3308;2019-02-17 00:08:40.851;751;179;111;111;105;54;196;24;61;28;536;516;58;112;245;243;265;183;201;199;194;22;550;354;366;132;359;249;551;135.0;83.0;209.0;197.0;132.0;0;75;13;1;0;0;0;0;0;0;1;0;0;0;0;24806.884765625;6031.8740234375;0.0;1019.3671264648401;429.0;90461;;;Calculated values ==>;1550358520.851;348.26;291.06;284.26000000000005;284.26000000000005;283.66;278.56;273.7412296467126;292.76000000000005;275.56;279.26000000000005;275.96000000000004;326.76000000000005;324.76000000000005;278.96000000000004;284.36;297.66;297.46000000000004;299.66;291.46000000000004;293.06;292.56;;316.06;275.36;240.83765695389522;260.9983114674233;273.7412296467126;293.26000000000005;5500000.0;3540000.0;3660000.0;1320000.0;3590000.0;2490000.0;5510000.0;0.022500000000000003;0.013833333333333333;0.034833333333333334;0.03283333333333333;0.022000000000000002;0.044500000000000005;;6031.8740234375;0.0;1019.3671264648401;24806.884765625;508370.56149431225;248698.44658970588;226770.9408044987;226770.9408044987;225069.53964319846;430542.39183029096;458102.21622996335;459369.9683089139;472562.30901117553;510917.37690672505;508856.7612631996;459012.65426781395;465342.34948932985;465741.0905809244;466201.75019206293;434649.26542230975;250238.32788882943;458516.8789554001;457825.0308446583;;180217.192455513;471978.8095216074;201234.4727567248;213859.24347697257;273.65820808158315;1762801.8725491024;678477.1710090808;120990.8000623942;0.0;0;118;123;0;0;0;0;0;44;36;726912513919.9177;267618171375.08234;508836975789.7615;8991.719761734588;8889.439057113645;2551.017969213144;10856.477537862018;1334314.8869001067;634742.5974821008;27103.87530056606;435682.48038601637;4.4373258070115424;0.27604194292874995
3309;2019-02-17 00:09:37.851;754;182;112;112;106;54;196;25;64;28;539;517;61;118;245;243;265;186;201;198;194;23;554;355;366;133;360;255;556;129.0;81.0;428.0;186.0;131.0;0;75;21;1;0;0;0;0;0;0;1;0;0;0;0;25350.41015625;6498.13427734375;0.0;1055.49389648438;429.0;90462;;;Calculated values ==>;1550358577.851;348.56000000000006;291.36;284.36;284.36;283.76000000000005;278.56;273.8482719121499;292.76000000000005;275.66;279.56;275.96000000000004;327.06;324.86;279.26000000000005;284.96000000000004;297.66;297.46000000000004;299.66;291.76000000000005;292.96000000000004;292.56;;316.06;275.46000000000004;241.05796691057077;261.82340779136865;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3660000.0;1330000.0;3600000.0;2550000.0;5560000.0;0.021500000000000002;0.013500000000000002;0.07133333333333333;0.031000000000000003;0.021833333333333333;0.043333333333333335;;6498.13427734375;0.0;1055.49389648438;25350.41015625;508388.20747119305;249597.835007069;226954.50991667574;226954.50991667574;225254.7373144569;430477.46260093397;458102.21622996335;458782.0622913985;472431.1216696904;510690.6338495674;508413.62752180744;458420.64675073535;465167.15411025495;465596.4787924315;466058.0093327334;433696.5352986087;251154.38861518275;458378.80557116074;457825.0308446583;;180217.192455513;471944.1597200548;201587.84382278402;214368.74097009102;273.8007176656162;1763198.9511339006;678576.3669081287;121007.22604549256;0.0;0;118;123;0;0;0;0;0;44;36;727121133919.9177;267693696375.08234;508980615789.7615;18346.520917427835;8381.045792815396;2464.318980226251;10549.77256123125;1334531.3146388168;634879.3221538294;27143.580051415785;435851.9465326342;5.261267477978058;0.33834037879572304
3310;2019-02-17 00:10:37.842;758;185;112;111;108;56;196;26;66;29;544;522;64;118;246;243;265;188;201;199;194;24;551;357;366;133;362;258;553;-2.0;108.0;658.0;186.0;131.0;0;75;30;1;0;0;0;0;0;0;1;0;0;0;0;25693.220703125;6904.5166015625;0.0;1071.76721191406;429.0;90463;;;Calculated values ==>;1550358637.842;348.96000000000004;291.66;284.36;284.26000000000005;283.96000000000004;278.76000000000005;274.0616903277293;292.76000000000005;275.76000000000005;279.76000000000005;276.06;327.56;325.36;279.56;284.96000000000004;297.76000000000005;297.46000000000004;299.66;291.96000000000004;293.06;292.56;;316.06;275.56;241.05796691057077;262.23063862743834;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.018000000000000002;0.10966666666666666;0.031000000000000003;0.021833333333333333;0.021833333333333333;;6904.5166015625;0.0;1071.76721191406;25693.220703125;509150.22751067166;410894.04197200795;227015.85657122475;226730.20531514075;225877.5429878418;430346.717906069;458102.21622996335;458546.97807344905;472528.46462518856;510939.8736883474;508658.8394955911;458304.8186297473;464730.1257789752;465437.41611875535;465769.70841700374;434412.72420454986;412080.6298862991;458516.8789554001;457825.0308446583;;180217.192455513;472041.5853210863;202127.18487653116;227015.85657122475;274.0199493147203;1763624.2509194105;678688.0389120221;121024.95056230089;0.0;0;118;123;0;0;0;0;0;44;36;727340700979.6874;267773484404.99863;509134492704.60004;28120.703987261993;8367.346413781208;401.97769772851404;5039.333638303299;1334918.483428585;635018.8711532477;27167.462274169502;435981.83626444463;5.256753986891999;0.4231615333598117
3311;2019-02-17 00:11:37.862;761;184;111;111;109;57;196;28;67;30;552;527;65;115;247;242;265;185;201;198;194;26;553;359;366;133;364;260;555;-1.0;115.0;726.0;182.0;131.0;0;77;39;1;0;0;0;0;0;0;1;0;0;0;0;26112.552734375;7392.0341796875;0.0;1087.54968261719;429.0;90464;;;Calculated values ==>;1550358697.862;349.26;291.56;284.26000000000005;284.26000000000005;284.06;278.86;274.27422755570615;292.76000000000005;275.96000000000004;279.86;276.16;328.36;325.86;279.66;284.66;297.86;297.36;299.66;291.66;292.96000000000004;292.56;;316.06;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5550000.0;0.0;0.019166666666666665;0.121;0.030333333333333334;0.021833333333333333;0.021833333333333333;;7392.0341796875;0.0;1087.54968261719;26112.552734375;509345.83772216813;250421.68149151542;226689.66240340762;226689.66240340762;226121.30466386222;430214.79039162316;458102.21622996335;458349.53514625935;472625.7912797831;511590.48679742054;508996.4080133713;458106.44168678863;464084.6534620665;465278.15030523995;465349.75327765616;433936.37315460306;250813.23107298184;458378.80557116074;457825.0308446583;;180217.192455513;472236.3865531139;202680.02867018824;226689.66240340762;274.24394940364726;1764056.1096028453;678807.2165478024;121042.95086785208;0.0;0;118;123;0;0;0;0;0;44;36;727560374179.6176;267853311004.97327;509289944504.55066;30936.010283604603;8176.542855782079;3509.860223231073;5046.45554430064;1335410.7867604478;635156.7828523648;27200.071789716916;436065.91252368735;5.621604748651232;0.41980809261707747
3312;2019-02-17 00:12:37.862;763;185;111;111;110;59;196;29;67;31;559;533;65;114;248;242;265;186;201;198;194;27;558;360;366;134;365;262;559;158.0;84.0;669.0;170.0;131.0;0;81;48;1;0;0;0;0;0;0;1;0;0;0;0;26785.73828125;7976.57275390625;0.0;1115.00402832031;429.0;90465;;;Calculated values ==>;1550358757.862;349.46000000000004;291.66;284.26000000000005;284.26000000000005;284.16;279.06;274.38016830617;292.76000000000005;276.06;279.86;276.26000000000005;329.06;326.46000000000004;279.66;284.56;297.96000000000004;297.36;299.66;291.76000000000005;292.96000000000004;292.56;;316.06;275.86;241.2770596917726;262.7682575881327;274.38016830617;293.26000000000005;5580000.0;3600000.0;3660000.0;1340000.0;3650000.0;2620000.0;5590000.0;0.026333333333333334;0.014;0.1115;0.028333333333333332;0.021833333333333333;0.04816666666666666;;7976.57275390625;0.0;1115.00402832031;26785.73828125;509153.93613263924;250604.9084420917;226609.147601121;226609.147601121;226325.40148757055;430148.3826014536;458102.21622996335;458029.626017564;472592.1488768574;512138.93822850415;509439.0513715368;457785.4074473757;463671.1063579206;465264.19953021937;465204.3799370688;432725.7606621299;250995.64159748814;458378.80557116074;457825.0308446583;;180217.192455513;472202.2088784924;202952.97081038982;213676.01288508112;274.3544121681718;1764496.9286946421;678935.288272249;121061.30548210989;0.0;0;118;123;0;0;0;0;0;44;36;727779974179.6176;267933411004.97327;509446544504.55066;28441.04705559992;7628.728411929574;2544.221666904985;11759.844365052968;1335905.5955716078;635288.4934462624;27250.522472134715;436205.965022932;5.5407156212952;0.3463820062730239
3313;2019-02-17 00:13:37.863;764;181;111;111;109;60;196;29;67;31;565;539;63;113;249;241;265;180;201;198;194;28;553;363;366;134;368;259;554;-1.0;110.0;625.0;194.0;131.0;0;84;50;1;0;0;0;0;0;0;1;0;0;0;0;26791.36328125;8042.82958984375;0.0;1116.80480957031;429.0;90466;;;Calculated values ==>;1550358817.863;349.56000000000006;291.26000000000005;284.26000000000005;284.26000000000005;284.06;279.16;274.69669130483857;292.76000000000005;276.06;279.86;276.26000000000005;329.66;327.06;279.46000000000004;284.46000000000004;298.06;297.26000000000005;299.66;291.16;292.96000000000004;292.56;;316.06;275.96000000000004;241.2770596917726;262.3656120759269;274.69669130483857;293.26000000000005;5530000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2590000.0;5540000.0;0.0;0.018333333333333333;0.10416666666666667;0.03233333333333333;0.021833333333333333;0.021833333333333333;;8042.82958984375;0.0;1116.80480957031;26791.36328125;509717.51119106857;249313.85734774693;226709.90989288548;226709.90989288548;226141.15807206248;429947.3805835815;458102.21622996335;458508.91921568644;472592.1488768574;513023.928483194;510332.33423343074;458023.4894985337;463996.902462962;464959.0081242338;464634.8729112105;433936.37315460306;248932.97972240965;458378.80557116074;457825.0308446583;;180217.192455513;472299.7188790419;203732.67540937575;226709.90989288548;274.6699692905743;1764943.4119817212;679068.785516536;121079.9041990433;0.0;0;118;123;0;0;0;0;0;44;36;727999577839.3523;268013812344.87616;509602847109.3619;26539.192063157367;8683.667738852539;3391.7288795902123;5046.013474113707;1336363.7718665216;635424.4323462987;27299.98955106666;436346.0161722361;4.766631532641388;0.36254429660019655
3314;2019-02-17 00:14:37.843;765;176;111;111;108;61;196;28;66;32;569;543;60;113;250;241;265;177;201;198;194;27;554;361;366;135;366;258;556;0.0;108.0;589.0;125.0;131.0;0;87;50;1;0;0;0;0;0;0;1;0;0;0;0;26894.767578125;8071.40966796875;0.0;1124.41271972656;429.0;90467;;;Calculated values ==>;1550358877.843;349.66;290.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;279.26000000000005;274.4858918419099;292.76000000000005;275.96000000000004;279.76000000000005;276.36;330.06;327.46000000000004;279.16;284.46000000000004;298.16;297.26000000000005;299.66;290.86;292.96000000000004;292.56;;316.06;275.86;241.49495122638035;262.23063862743834;274.4858918419099;293.26000000000005;5540000.0;3610000.0;3660000.0;1350000.0;3660000.0;2580000.0;5560000.0;0.0;0.018000000000000002;0.09816666666666667;0.020833333333333332;0.021833333333333333;0.021833333333333333;;8071.40966796875;0.0;1124.41271972656;26894.767578125;509753.66719701275;247345.70584695842;226669.4626369762;226669.4626369762;225818.56121347146;430081.6785162784;458102.21622996335;458546.97807344905;472558.57531478856;513524.5761878995;510836.3265677036;457819.4358658734;464144.30771888024;465381.95360251743;464927.5523835209;433696.5352986087;247714.7623324591;458378.80557116074;457825.0308446583;;180217.192455513;472070.4381999017;203195.10385973362;226669.4626369762;274.4528312253331;1765390.6472775503;679203.0260819513;121098.57478618913;0.0;0;118;123;0;0;0;0;0;44;36;728219104639.4221;268094485444.90182;509757895409.4112;25067.0423186464;5601.569465420169;3347.6719133906936;5046.896572534392;1336793.6804691888;635543.436308491;27356.132503801597;436430.0957201237;4.247926789262598;0.2931187122393098
3315;2019-02-17 00:15:37.834;766;182;111;111;106;61;196;28;66;32;571;546;58;112;249;241;265;187;201;198;194;28;556;360;366;135;365;259;557;-1.0;85.0;572.0;156.0;131.0;0;90;55;1;0;0;0;0;0;0;1;0;0;0;0;27107.244140625;8357.796875;0.0;1146.91076660156;428.0;90468;;;Calculated values ==>;1550358937.834;349.76;291.36;284.26000000000005;284.26000000000005;283.76000000000005;279.26000000000005;274.38016830617;292.76000000000005;275.96000000000004;279.76000000000005;276.36;330.26000000000005;327.76000000000005;278.96000000000004;284.36;298.06;297.26000000000005;299.66;291.86;292.96000000000004;292.56;;315.96000000000004;275.96000000000004;241.49495122638035;262.3656120759269;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1350000.0;3650000.0;2590000.0;5570000.0;0.0;0.014166666666666666;0.09533333333333333;0.026000000000000002;0.021833333333333333;0.021833333333333333;;8357.796875;0.0;1146.91076660156;27107.244140625;509702.26418666303;249548.3839697725;226649.31038536667;226649.31038536667;225235.54227343167;430148.3826014536;458102.21622996335;458387.69506395434;472558.57531478856;513643.90593542584;511057.82313579915;457414.67490995815;463879.3009632618;465395.6337934009;465073.4646152595;433213.46263188624;251497.0071206313;458378.80557116074;457825.0308446583;;179799.33570027514;472168.09959432366;202935.7867092434;226649.31038536667;274.3477536817569;1765840.5965406748;679339.9156003683;121117.49964280953;0.0;0;118;123;0;0;0;0;0;44;36;728438671700.0643;268175473295.13873;509912972144.8648;24353.081929815773;7000.0401350120865;2574.316453076112;5047.336563361201;1337205.453063975;635648.4339701231;27405.47500451436;436514.2017120441;4.100575898902437;0.30248539484881914
3316;2019-02-17 00:16:37.874;767;188;112;111;106;59;196;29;67;33;573;549;56;112;249;242;265;190;201;198;194;28;554;360;366;135;365;259;555;-1.0;108.0;469.0;119.0;131.0;0;93;58;1;0;0;0;0;0;0;1;0;0;0;0;27393.0078125;8472.568359375;0.0;1161.58874511719;429.0;90469;;;Calculated values ==>;1550358997.874;349.86;291.96000000000004;284.36;284.26000000000005;283.76000000000005;279.06;274.38016830617;292.76000000000005;276.06;279.86;276.46000000000004;330.46000000000004;328.06;278.76000000000005;284.36;298.06;297.36;299.66;292.16;292.96000000000004;292.56;;316.06;275.96000000000004;241.49495122638035;262.3656120759269;274.38016830617;293.26000000000005;5540000.0;3600000.0;3660000.0;1350000.0;3650000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.07816666666666668;0.01983333333333333;0.021833333333333333;0.021833333333333333;;8472.568359375;0.0;1161.58874511719;27393.0078125;510001.31567858707;411202.0240501036;226974.91020018916;226689.66240340762;225273.97613630566;430148.3826014536;458102.21622996335;458508.91921568644;472656.1521691498;513850.47253881523;511368.5562152876;457170.5059952601;463879.3009632618;465395.6337934009;465204.3799370688;433696.5352986087;411990.71530006983;458378.80557116074;457825.0308446583;;180217.192455513;472168.09959432366;202920.68753300916;226974.91020018916;274.3419024402951;1766295.0680858395;679480.262145928;121136.74996372558;0.0;0;118;123;0;0;0;0;0;44;36;728658418099.9247;268256527295.08722;510068475744.766;19978.480109862612;5340.073672549403;390.7047599736999;5040.22763407091;1337575.12903386;635751.3368079752;27430.19998694747;436598.32078899257;3.1917152526108215;0.23543051026532474
3317;2019-02-17 00:17:37.865;767;187;111;111;105;57;196;29;67;33;576;552;55;111;249;242;265;189;201;198;194;28;550;358;366;135;363;259;551;-1.0;84.0;273.0;116.0;131.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;27331.916015625;8593.2734375;0.0;1156.92016601562;430.0;90470;;;Calculated values ==>;1550359057.865;349.86;291.86;284.26000000000005;284.26000000000005;283.66;278.86;274.1680685717883;292.76000000000005;276.06;279.86;276.46000000000004;330.76000000000005;328.36;278.66;284.26000000000005;298.06;297.36;299.66;292.06;292.96000000000004;292.56;;316.16;275.96000000000004;241.49495122638035;262.3656120759269;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.014;0.0455;0.01933333333333333;0.021833333333333333;0.021833333333333333;;8593.2734375;0.0;1156.92016601562;27331.916015625;510350.779176863;412555.8353376608;226770.9408044987;226770.9408044987;225069.53964319846;430280.9020939914;458102.21622996335;458508.91921568644;472656.1521691498;514160.23688403965;511679.17670799454;457048.2817727584;463761.62915423064;465685.3213544199;465494.84668458975;434649.26542230975;413307.47646805906;458378.80557116074;457825.0308446583;;180635.0508419939;472168.09959432366;202350.88537546212;226770.9408044987;274.1115218126754;1766751.0407111074;679622.4561617839;121156.06797316195;0.0;0;118;123;0;0;0;0;0;44;36;728877985159.6943;268337515145.00226;510223852434.60297;11655.190539730207;5216.466141564656;298.78504535950964;5044.680965876818;1337838.7034135752;635839.2947773257;27435.944873456963;436682.34908776823;2.278428880070761;0.1676173679346898
3318;2019-02-17 00:18:40.845;767;185;111;111;104;54;196;28;68;33;578;555;55;109;248;243;265;186;201;198;194;26;546;358;366;134;363;258;547;129.0;86.0;408.0;128.0;131.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27526.494140625;8637.9990234375;0.0;1161.50183105469;430.0;90471;;;Calculated values ==>;1550359120.845;349.86;291.66;284.26000000000005;284.26000000000005;283.56;278.56;274.1680685717883;292.76000000000005;275.96000000000004;279.96000000000004;276.46000000000004;330.96000000000004;328.66;278.66;284.06;297.96000000000004;297.46000000000004;299.66;291.76000000000005;292.96000000000004;292.56;;316.16;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;293.26000000000005;5460000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5470000.0;0.021500000000000002;0.014333333333333333;0.068;0.021333333333333333;0.021833333333333333;0.043333333333333335;;8637.9990234375;0.0;1161.50183105469;27526.494140625;510699.3815135079;413488.24991588667;226852.99637495677;226852.99637495677;224864.99064383286;430280.9020939914;458102.21622996335;458788.78780023096;472787.01963726926;514453.27838606026;512078.0704590082;457210.67377449246;463674.4105167132;465554.39734395995;465625.14543771395;435584.8487321426;413854.0851824992;458378.80557116074;457825.0308446583;;180635.0508419939;472104.6820821746;202365.08575074023;214703.2253344801;274.1170415443108;1767230.8994156474;679773.181931217;121176.34772558135;0.0;0;118;123;0;0;0;0;0;44;36;729108491959.7642;268422223245.02792;510386655734.6523;17436.81173936537;5754.444721737265;311.47427754488865;10535.27823877439;1338093.1776224768;635935.2597726563;27441.282947369207;436818.63045318576;3.4734431358122237;0.20838765934284761
3319;2019-02-17 00:19:37.875;765;182;112;111;104;53;196;28;68;33;581;557;56;107;247;244;264;184;200;198;194;25;547;355;366;134;360;259;548;225.0;84.0;0.0;25.0;131.0;0;95;66;1;0;0;0;0;0;0;1;0;0;0;0;27659.611328125;8830.0341796875;0.0;1171.88220214844;429.0;90472;;;Calculated values ==>;1550359177.875;349.66;291.36;284.36;284.26000000000005;283.56;278.46000000000004;273.8482719121499;292.76000000000005;275.96000000000004;279.96000000000004;276.46000000000004;331.26000000000005;328.86;278.76000000000005;283.86;297.86;297.56;299.56;291.56;292.96000000000004;292.56;;316.06;275.66;241.2770596917726;262.3656120759269;273.8482719121499;293.16;5470000.0;3550000.0;3660000.0;1340000.0;3600000.0;2590000.0;5480000.0;0.0375;0.014;0.0;0.004166666666666667;0.021833333333333333;0.059333333333333335;;8830.0341796875;0.0;1171.88220214844;27659.611328125;510366.01498721685;411928.78642337635;227119.0831788045;226832.40886566712;224845.77224265877;430477.46260093397;458102.21622996335;458630.05528713466;472787.01963726926;514676.28551159624;512196.6307709752;457170.5059952601;463290.2319967205;465857.34435233945;466187.4538382608;435132.34076873586;412695.35991861223;458378.80557116074;457825.0308446583;;180217.192455513;472007.13841251616;201631.7600376334;211010.5222047497;273.8178534313984;1767668.0193591618;679911.5433108107;121194.83007160174;0.0;0;118;123;0;0;0;0;0;44;36;729317221759.6594;268498643444.9896;510534078284.5783;0.0;1126.5640765620115;314.1177319017308;14644.32751263458;1338231.2917020598;635989.7630964854;27446.238157408214;437018.0739136417;1.6081927409740828;-0.010371114429233063
3320;2019-02-17 00:20:37.876;764;182;111;111;104;52;196;26;68;32;584;560;58;105;246;244;264;184;201;198;194;24;548;354;366;133;359;258;549;165.0;110.0;331.0;74.0;131.0;0;94;68;1;0;0;0;0;0;0;1;0;0;0;0;27854.3046875;8917.080078125;0.0;1160.89282226562;430.0;90473;;;Calculated values ==>;1550359237.876;349.56000000000006;291.36;284.26000000000005;284.26000000000005;283.56;278.36;273.7412296467126;292.76000000000005;275.76000000000005;279.96000000000004;276.36;331.56;329.16;278.96000000000004;283.66;297.76000000000005;297.56;299.56;291.56;292.96000000000004;292.56;;316.16;275.56;241.05796691057077;262.23063862743834;273.7412296467126;293.26000000000005;5480000.0;3540000.0;3660000.0;1330000.0;3590000.0;2580000.0;5490000.0;0.0275;0.018333333333333333;0.05516666666666667;0.012333333333333333;0.021833333333333333;0.04933333333333333;;8917.080078125;0.0;1160.89282226562;27854.3046875;510155.3867053169;411488.054595783;226811.87057994117;226811.87057994117;224826.59767494642;430542.39183029096;458102.21622996335;458788.78780023096;472820.39598721155;515071.91276739986;512594.9452589853;457576.2050488785;463203.3853976608;465871.32459077286;466330.9479421416;434897.90593514097;412266.7878282398;458378.80557116074;457825.0308446583;;180635.0508419939;472041.5853210863;201345.83978813494;212616.2790912654;273.7017369991644;1768130.643035666;680059.4383943242;121214.27018744491;0.0;0;118;123;0;0;0;0;0;44;36;729536825419.3942;268578744779.89282;510689180869.3909;14202.269298667297;3338.580861573066;414.903831959855;12096.965086500717;1338349.6459186098;636026.9732577506;27452.313438352718;437240.9217324337;2.9820202312248827;0.13578719507340836
3321;2019-02-17 00:21:40.856;763;182;111;111;106;52;196;26;67;32;587;563;59;104;246;245;264;183;200;198;194;24;547;355;366;132;360;256;548;-1.0;86.0;311.0;70.0;131.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27719.525390625;8904.7822265625;0.0;1129.46569824219;430.0;90474;;;Calculated values ==>;1550359300.856;349.46000000000004;291.36;284.26000000000005;284.26000000000005;283.76000000000005;278.36;273.8482719121499;292.76000000000005;275.76000000000005;279.86;276.36;331.86;329.46000000000004;279.06;283.56;297.76000000000005;297.66;299.56;291.46000000000004;292.96000000000004;292.56;;316.16;275.56;240.83765695389522;261.9595390733887;273.8482719121499;293.16;5470000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5480000.0;0.0;0.014333333333333333;0.05183333333333333;0.011666666666666665;0.021833333333333333;0.021833333333333333;;8904.7822265625;0.0;1129.46569824219;27719.525390625;510119.5370165681;411928.78642337635;226832.40886566712;226832.40886566712;225409.8893151775;430477.46260093397;458102.21622996335;458984.82049126766;472950.9869074988;515552.7133993643;513080.2400366727;458019.1887586412;463383.5584320694;465726.964571486;466316.7963488316;435132.34076873586;412314.6283600508;458378.80557116074;457825.0308446583;;180635.0508419939;472173.3745042847;201566.87973957066;226832.40886566712;273.7925359453727;1768616.7596772467;680215.3301843643;121234.30446239842;0.0;0;118;123;0;0;0;0;0;44;36;729767332219.464;268662193279.9181;510851039469.43994;13342.82992896296;3157.0757722549965;327.0538778578193;5043.338913207975;1338590.58902276;636083.7922098232;27458.80350732195;437390.85178052104;2.179565290411084;0.14008525274240377
3322;2019-02-17 00:22:37.867;762;182;111;111;106;53;196;25;65;32;588;564;59;104;245;245;264;184;200;198;194;24;546;355;366;132;360;253;547;95.0;110.0;460.0;147.0;131.0;0;88;58;1;0;0;0;0;0;0;1;0;0;0;0;27250.5859375;8389.40625;0.0;1108.6484375;430.0;90475;;;Calculated values ==>;1550359357.867;349.36;291.36;284.26000000000005;284.26000000000005;283.76000000000005;278.46000000000004;273.8482719121499;292.76000000000005;275.66;279.66;276.36;331.96000000000004;329.56;279.06;283.56;297.66;297.66;299.56;291.56;292.96000000000004;292.56;;316.16;275.56;240.83765695389522;261.54996906429363;273.8482719121499;293.16;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2530000.0;5470000.0;0.01583333333333333;0.018333333333333333;0.07666666666666666;0.0245;0.021833333333333333;0.03766666666666667;;8389.40625;0.0;1108.6484375;27250.5859375;510083.7804416993;412362.9831879786;226852.99637495677;226852.99637495677;225429.48509228733;430477.46260093397;458102.21622996335;459218.12083913805;472950.9869074988;515912.3738455088;513445.64736977575;458498.2948140416;463828.4121818183;465596.4787924315;466316.7963488316;435365.7295778208;413117.91072696255;458378.80557116074;457825.0308446583;;180635.0508419939;472173.3745042847;201546.9147936237;216215.48420581233;273.7847431421678;1769052.0237085696;680352.2689318563;121252.0262853627;0.0;0;118;123;0;0;0;0;0;44;36;729975992480.0364;268737447800.12454;510996132464.838;19754.792463489433;6630.348262911194;407.8766789324013;9100.626256729865;1338852.6624332312;636161.2909366564;27464.622830389744;437502.8464472593;3.7790521157243964;0.2500907202643796
3323;2019-02-17 00:23:37.897;763;182;111;111;106;53;196;26;62;31;588;564;58;107;245;246;264;183;200;198;194;24;541;356;366;132;361;251;542;263.0;86.0;36.0;136.0;131.0;0;86;50;1;0;0;0;0;0;0;1;0;0;0;0;26665.22265625;7845.69580078125;0.0;1085.53857421875;429.0;90476;;;Calculated values ==>;1550359417.897;349.46000000000004;291.36;284.26000000000005;284.26000000000005;283.76000000000005;278.46000000000004;273.955091788801;292.76000000000005;275.76000000000005;279.36;276.26000000000005;331.96000000000004;329.56;278.96000000000004;283.86;297.66;297.76000000000005;299.56;291.46000000000004;292.96000000000004;292.56;;316.06;275.56;240.83765695389522;261.27494424493943;273.955091788801;293.16;5410000.0;3560000.0;3660000.0;1320000.0;3610000.0;2510000.0;5420000.0;0.04383333333333333;0.014333333333333333;0.006;0.02266666666666667;0.021833333333333333;0.06566666666666666;;7845.69580078125;0.0;1085.53857421875;26665.22265625;510643.44930570864;414444.8531748647;226956.68005612536;226956.68005612536;225528.15006727338;430412.23801567365;458102.21622996335;459174.48084787815;472853.8412306012;516083.26221869944;513620.17244781944;458696.0885306946;464472.1828060335;465451.58992337313;466302.76539371355;436517.4229059496;414798.46392301214;458378.80557116074;457825.0308446583;;180217.192455513;472173.3745042847;201759.51519179158;210137.25274820713;273.8721897148886;1769501.5467625058;680487.6290951401;121270.3203195642;0.0;0;118;123;0;0;0;0;0;44;36;730195702279.9316;268816687400.0868;511147408064.7659;1544.4897939365194;6129.380811083178;311.30507875543674;16264.83076166696;1339030.2451989679;636267.6751777602;27470.619008291607;437714.3309450494;2.7151909161987584;0.09111610704753827
3324;2019-02-17 00:24:37.868;764;180;111;111;107;55;196;26;62;31;587;564;58;111;245;246;264;182;201;198;194;24;543;355;366;133;360;251;544;287.0;111.0;401.0;102.0;131.0;0;86;43;1;0;0;0;0;0;0;1;0;0;0;0;26297.416015625;7568.01171875;0.0;1083.67224121094;430.0;90477;;;Calculated values ==>;1550359477.868;349.56000000000006;291.16;284.26000000000005;284.26000000000005;283.86;278.66;273.8482719121499;292.76000000000005;275.76000000000005;279.36;276.26000000000005;331.86;329.56;278.96000000000004;284.26000000000005;297.66;297.76000000000005;299.56;291.36;292.96000000000004;292.56;;316.16;275.56;241.05796691057077;261.27494424493943;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3660000.0;1330000.0;3600000.0;2510000.0;5440000.0;0.04783333333333333;0.018500000000000003;0.06683333333333333;0.017;0.021833333333333333;0.06966666666666667;;7568.01171875;0.0;1083.67224121094;26297.416015625;510591.90583595086;412888.4785298496;226915.05645919044;226915.05645919044;225772.4099029569;430477.46260093397;458102.21622996335;459174.48084787815;472723.10170879104;515980.74987874134;513620.17244781944;458696.0885306946;464936.22671539505;465596.4787924315;466446.0373839678;436059.74670653796;413628.9936938134;458378.80557116074;457825.0308446583;;180635.0508419939;472041.5853210863;201621.75490498732;209548.6029997256;273.813949930063;1769942.6887627095;680616.0145747204;121288.38833924712;0.0;0;118;123;0;0;0;0;0;44;36;730415196139.7711;268896148975.02866;511297935274.6558;17213.10718384987;4597.137117073682;414.9689307354046;17296.591139863645;1339186.4829555696;636357.0196230656;27476.66836642929;437993.8742827417;4.568105417907687;0.19635135878345547
3325;2019-02-17 00:25:37.878;765;180;112;111;108;56;196;26;63;31;585;563;60;117;245;246;264;182;200;198;194;25;544;356;366;133;361;251;546;261.0;115.0;318.0;126.0;131.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;26079.2890625;7196.49267578125;0.0;1088.99584960938;432.0;90478;;;Calculated values ==>;1550359537.878;349.66;291.16;284.36;284.26000000000005;283.96000000000004;278.76000000000005;273.955091788801;292.76000000000005;275.76000000000005;279.46000000000004;276.26000000000005;331.66;329.46000000000004;279.16;284.86;297.66;297.76000000000005;299.56;291.36;292.96000000000004;292.56;;316.36;275.66;241.05796691057077;261.27494424493943;273.955091788801;293.16;5440000.0;3560000.0;3660000.0;1330000.0;3610000.0;2510000.0;5460000.0;0.0435;0.019166666666666665;0.053000000000000005;0.021;0.021833333333333333;0.06533333333333333;;7196.49267578125;0.0;1088.99584960938;26079.2890625;510627.6384307609;412027.71919493406;227160.72274887387;226873.63332849115;226016.77960473797;430412.23801567365;458102.21622996335;459293.87370414095;472723.10170879104;515775.69566543563;513517.4131512704;458935.4497092971;465630.37131025596;465451.58992337313;466302.76539371355;435829.42011273914;412790.9170278053;458378.80557116074;457825.0308446583;;181470.77258748977;472138.9942397944;201867.86513666325;210320.32520604998;273.91442576895986;1770379.2340503815;680739.0726175781;121306.49692426232;0.0;0;118;123;0;0;0;0;0;44;36;730634832739.7362;268975962275.01596;511448560374.6319;13643.57845407632;5675.693711165754;441.57130912789876;16170.307435055744;1339443.6648590192;636442.6408144413;27483.807391399572;438272.8115859586;4.336636373258594;0.196314101353119
3326;2019-02-17 00:26:37.858;767;181;112;112;109;57;196;27;65;32;583;562;63;124;246;246;264;183;200;198;194;25;549;357;366;134;362;252;550;129.0;83.0;447.0;110.0;131.0;0;89;34;1;0;0;0;0;0;0;1;0;0;0;0;25934.7109375;7133.3779296875;0.0;1095.47021484375;434.0;90479;;;Calculated values ==>;1550359597.858;349.86;291.26000000000005;284.36;284.36;284.06;278.86;274.0616903277293;292.76000000000005;275.86;279.66;276.36;331.46000000000004;329.36;279.46000000000004;285.56;297.76000000000005;297.76000000000005;299.56;291.46000000000004;292.96000000000004;292.56;;316.56;275.66;241.2770596917726;261.41265627149306;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2520000.0;5500000.0;0.021500000000000002;0.013833333333333333;0.0745;0.018333333333333333;0.021833333333333333;0.043333333333333335;;7133.3779296875;0.0;1095.47021484375;25934.7109375;510438.0103272987;249512.77325641108;227077.643890442;227077.643890442;226221.03737434192;430346.717906069;458102.21622996335;459375.44999954134;472689.592463476;515484.8146244331;513327.2572305846;459136.37690239534;466294.4183809;465437.41611875535;466159.22355335305;434662.41200529016;411439.0319898053;458378.80557116074;457825.0308446583;;182306.50109390085;472007.13841251616;202125.05151463364;214697.31921167555;274.0191191018099;1770812.539567186;680858.4484007988;121324.69474017726;0.0;0;118;123;0;0;0;0;0;44;36;730854359539.806;269056035575.0414;511599410074.6799;19165.15468712562;4947.838259794513;321.25675688087404;10535.534170762587;1339716.9798332462;636531.1407377498;27490.162172984816;438495.2860831845;4.249657213300735;0.24568723139518123
3327;2019-02-17 00:27:40.849;770;183;112;112;110;58;196;27;66;32;583;561;64;129;247;246;264;186;200;198;194;26;552;358;366;134;363;254;553;92.0;86.0;587.0;142.0;131.0;0;92;34;1;0;0;0;0;0;0;1;0;0;0;0;26034.890625;7133.734375;0.0;1126.61193847656;435.0;90480;;;Calculated values ==>;1550359660.849;350.16;291.46000000000004;284.36;284.36;284.16;278.96000000000004;274.1680685717883;292.76000000000005;275.86;279.76000000000005;276.36;331.46000000000004;329.26000000000005;279.56;286.06;297.86;297.76000000000005;299.56;291.76000000000005;292.96000000000004;292.56;;316.66;275.76000000000005;241.2770596917726;261.6868853414304;274.1680685717883;293.16;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2540000.0;5530000.0;0.015333333333333334;0.014333333333333333;0.09783333333333334;0.023666666666666666;0.021833333333333333;0.03716666666666667;;7133.734375;0.0;1126.61193847656;26034.890625;510546.69959704013;250135.18551670175;227015.85657122475;227015.85657122475;226445.2755470083;430280.9020939914;458102.21622996335;459180.3733961123;472689.592463476;515313.06107820594;513049.28190107865;458940.39535430796;466585.4960542887;465423.3653177346;466015.41043311567;433949.4408518451;411295.1934201282;458378.80557116074;457825.0308446583;;182724.36793118677;472104.6820821746;202395.256918642;216858.4791360785;274.12876748438794;1771267.2086184015;680983.2677994497;121344.1351813967;0.0;0;118;123;0;0;0;0;0;44;36;731084906599.5757;269140443514.95706;511758777304.5206;25122.14389537918;6383.123062203605;324.71087985460866;8955.923505168883;1340104.4383363328;636630.2724855165;27495.81358234106;438665.8119733564;4.937553438415171;0.3304743407376625
3328;2019-02-17 00:28:37.899;772;185;112;112;110;60;196;28;68;32;585;563;64;132;247;246;264;187;200;198;194;26;552;359;366;134;364;258;554;-1.0;86.0;452.0;154.0;131.0;0;94;44;1;0;0;0;0;0;0;1;0;0;0;0;26576.146484375;7688.0068359375;0.0;1151.81872558594;435.0;90481;;;Calculated values ==>;1550359717.899;350.36;291.66;284.36;284.36;284.16;279.16;274.27422755570615;292.76000000000005;275.96000000000004;279.96000000000004;276.36;331.66;329.46000000000004;279.56;286.36;297.86;297.76000000000005;299.56;291.86;292.96000000000004;292.56;;316.66;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.07533333333333332;0.025666666666666667;0.021833333333333333;0.021833333333333333;;7688.0068359375;0.0;1151.81872558594;26576.146484375;510793.50010782445;250866.03273033988;226995.3590132835;226995.3590132835;226425.17936498643;430214.79039162316;458102.21622996335;458788.78780023096;472689.592463476;515174.98036568717;512904.9274047808;458304.8186297473;466361.5613869483;465278.15030523995;465871.32459077286;433949.4408518451;411248.3343356786;458378.80557116074;457825.0308446583;;182724.36793118677;472104.6820821746;202609.44056750665;226995.3590132835;274.2165535291845;1771684.07801626;681100.7095126966;121362.18857990728;0.0;0;118;123;0;0;0;0;0;44;36;731293709599.4011;269216890514.89316;511904825304.39856;19298.84415819856;6917.04453220981;325.38252673171945;5039.78116831835;1340456.4129705464;636735.6578411591;27500.964669676443;438776.7084943224;3.572587735545295;0.2795263649520946
3329;2019-02-17 00:29:37.850;775;186;111;111;110;61;196;28;68;33;589;566;64;131;247;246;264;188;200;198;194;27;557;358;366;134;363;258;558;90.0;80.0;496.0;129.0;131.0;0;96;46;1;0;0;0;0;0;0;1;0;0;0;0;26664.3046875;7834.1923828125;0.0;1158.35705566406;436.0;90482;;;Calculated values ==>;1550359777.85;350.66;291.76000000000005;284.26000000000005;284.26000000000005;284.16;279.26000000000005;274.1680685717883;292.76000000000005;275.96000000000004;279.96000000000004;276.46000000000004;332.06;329.76000000000005;279.56;286.26000000000005;297.86;297.76000000000005;299.56;291.96000000000004;292.96000000000004;292.56;;316.76000000000005;275.86;241.2770596917726;262.23063862743834;274.1680685717883;293.16;5570000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5580000.0;0.015000000000000001;0.013333333333333334;0.08266666666666667;0.021500000000000002;0.021833333333333333;0.036833333333333336;;7834.1923828125;0.0;1158.35705566406;26664.3046875;510729.7033192358;251048.26350210488;226629.2054418369;226629.2054418369;226345.26399939676;430280.9020939914;458102.21622996335;458788.78780023096;472787.01963726926;515587.1433356803;513214.8039816847;458304.8186297473;466245.45092846913;465423.3653177346;466015.41043311567;432738.6723156055;251841.11582703004;458378.80557116074;457825.0308446583;;183142.23651711168;472202.2088784924;202390.91159247866;216758.40704164575;274.1270788272333;1772127.3861116606;681229.9555356103;121381.42432271344;0.0;0;118;123;0;0;0;0;0;44;36;731513130259.3104;269297224854.85992;512059498884.3346;21195.55776650752;5800.942891649295;2411.967419847673;8879.28731007763;1340793.5907328776;636841.5545166775;27523.757290034708;438892.6060046006;4.257719754562562;0.26170137818137396
3330;2019-02-17 00:30:37.890;778;186;109;110;108;61;196;28;68;33;592;569;64;130;247;246;264;187;200;198;194;27;554;359;366;134;364;258;556;-1.0;86.0;466.0;144.0;131.0;0;98;48;1;0;0;0;0;0;0;1;0;0;0;0;26780.05859375;7949.5361328125;0.0;1175.71643066406;437.0;90483;;;Calculated values ==>;1550359837.89;350.96000000000004;291.76000000000005;284.06;284.16;283.96000000000004;279.26000000000005;274.27422755570615;292.76000000000005;275.96000000000004;279.96000000000004;276.46000000000004;332.36;330.06;279.56;286.16;297.86;297.76000000000005;299.56;291.86;292.96000000000004;292.56;;316.86;275.86;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.07766666666666668;0.024;0.021833333333333333;0.021833333333333333;;7949.5361328125;0.0;1175.71643066406;26780.05859375;511360.07893765613;251154.38861518275;226101.4974220925;226385.12821626765;225818.56121347146;430214.79039162316;458102.21622996335;458788.78780023096;472787.01963726926;515896.15392025816;513524.5761878995;458304.8186297473;466129.27696258575;465278.15030523995;465871.32459077286;433468.5791913929;251551.24320648852;458378.80557116074;457825.0308446583;;183560.10687098323;472202.2088784924;202620.02747213672;226101.4974220925;274.2206632067374;1772573.0527202869;681361.5742943935;121400.88790223935;0.0;0;118;123;0;0;0;0;0;44;36;731732876660.0435;269377678455.1283;512214402084.8513;19895.773718815322;6469.972353752537;2607.48181578363;5059.297146392687;1341136.2467815732;636943.8803158152;27565.613919633674;439008.8383120392;3.7294885591394946;0.26817900594965394
3331;2019-02-17 00:31:37.870;779;184;108;108;107;61;196;28;68;33;595;571;62;128;248;246;264;185;200;198;194;27;553;359;366;134;364;257;554;-2.0;109.0;435.0;131.0;131.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26827.92578125;8029.1767578125;0.0;1177.56713867188;436.0;90484;;;Calculated values ==>;1550359897.87;351.06000000000006;291.56;283.96000000000004;283.96000000000004;283.86;279.26000000000005;274.27422755570615;292.76000000000005;275.96000000000004;279.96000000000004;276.46000000000004;332.66;330.26000000000005;279.36;285.96000000000004;297.96000000000004;297.76000000000005;299.56;291.66;292.96000000000004;292.56;;316.76000000000005;275.86;241.2770596917726;262.0952818180154;274.27422755570615;293.16;5530000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5540000.0;0.0;0.018166666666666668;0.0725;0.021833333333333333;0.021833333333333333;0.021833333333333333;;8029.1767578125;0.0;1177.56713867188;26827.92578125;511569.63000252;250473.50590275877;225857.83685173327;225857.83685173327;225575.2067312768;430214.79039162316;458102.21622996335;458947.1479239041;472787.01963726926;516290.316820333;513818.0989333872;458222.31918054936;466040.4828539368;465409.4377871421;465871.32459077286;433709.57433928055;250866.03273033988;458378.80557116074;457825.0308446583;;183142.23651711168;472202.2088784924;202622.72743259982;225857.83685173327;274.2217112454335;1773019.637010711;681494.6858493483;121420.49206168;0.0;0;118;123;0;0;0;0;0;44;36;731952403459.2406;269458051654.83438;512368850584.2865;18583.52048561956;5885.818678235321;3321.6576725624222;5064.61706884553;1341456.8006785095;637046.8109190636;27615.00694535735;439093.1761415405;3.568646448155122;0.24500035941699372
3332;2019-02-17 00:32:37.881;781;183;107;107;105;60;196;28;68;34;597;573;61;126;248;246;264;185;200;198;194;27;552;358;366;134;363;257;554;97.0;87.0;279.0;125.0;131.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26806.490234375;8040.91357421875;0.0;1172.84509277344;437.0;90485;;;Calculated values ==>;1550359957.881;351.26;291.46000000000004;283.86;283.86;283.66;279.16;274.1680685717883;292.76000000000005;275.96000000000004;279.96000000000004;276.56;332.86;330.46000000000004;279.26000000000005;285.76000000000005;297.96000000000004;297.76000000000005;299.56;291.66;292.96000000000004;292.56;;316.86;275.86;241.2770596917726;262.0952818180154;274.1680685717883;293.16;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5540000.0;0.016166666666666666;0.0145;0.0465;0.020833333333333332;0.021833333333333333;0.038;;8040.91357421875;0.0;1172.84509277344;26806.490234375;511901.87018252444;250084.03125215016;225575.2067312768;225575.2067312768;225011.98481579847;430280.9020939914;458102.21622996335;458947.1479239041;472884.4304738556;516496.0606690954;514024.35645943106;458101.2085363509;465808.12364524725;465554.39734395995;466015.41043311567;433949.4408518451;250866.03273033988;458378.80557116074;457825.0308446583;;183560.10687098323;472202.2088784924;202326.20793529905;215684.18531368976;274.10192840147585;1773466.672420142;681628.6278206579;121440.08242123401;0.0;0;118;123;0;0;0;0;0;44;36;732172043719.813;269538466395.04395;512523078854.6885;11932.873709470136;5622.416686316527;2654.7094177618255;9201.352130176805;1341711.1505864004;637142.7304627112;27664.81913513404;439212.08101373963;3.192112253720073;0.17792056809795187
