;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3333;2019-02-17 00:33:37.901;781;185;106;106;103;59;196;28;68;34;598;575;60;125;248;246;263;186;200;198;194;27;549;359;366;134;364;257;550;135.0;79.0;585.0;164.0;131.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26926.73046875;8094.4892578125;0.0;1176.8115234375;437.0;90486;;;Calculated values ==>;1550360017.901;351.26;291.66;283.76000000000005;283.76000000000005;283.46000000000004;279.06;274.27422755570615;292.76000000000005;275.96000000000004;279.96000000000004;276.56;332.96000000000004;330.66;279.16;285.66;297.96000000000004;297.76000000000005;299.46000000000004;291.76000000000005;292.96000000000004;292.56;;316.86;275.86;241.2770596917726;262.0952818180154;274.27422755570615;293.16;5490000.0;3590000.0;3660000.0;1340000.0;3640000.0;2570000.0;5500000.0;0.022500000000000003;0.013166666666666667;0.09749999999999999;0.02733333333333333;0.021833333333333333;0.044333333333333336;;8094.4892578125;0.0;1176.8115234375;26926.73046875;512159.7438787921;412219.46467945963;225370.83341989058;225370.83341989058;224526.78824247757;430214.79039162316;458102.21622996335;458947.1479239041;472884.4304738556;516598.9173136829;514230.5693435999;457980.0092832408;465691.84780387214;465409.4377871421;465871.32459077286;434439.2408254744;412601.8314242595;458378.80557116074;457825.0308446583;;183560.10687098323;472202.2088784924;202631.5151621247;213830.20197328008;274.22512223435166;1773914.5985181388;681763.1343314456;121459.66941985348;0.0;0;118;123;0;0;0;0;0;44;36;732391716919.7432;269618893195.01837;512677330254.63947;24990.77419427349;7368.265628247384;287.5258904493289;10817.104079964436;1342018.9502178559;637251.0222338601;27689.345935570527;439378.9570889273;4.687979693295493;0.30714156751023824
3334;2019-02-17 00:34:37.842;781;185;106;106;102;58;196;28;69;34;599;576;60;124;248;247;263;187;200;198;193;27;552;358;366;134;363;257;554;191.0;113.0;390.0;125.0;131.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27026.693359375;8230.1787109375;0.0;1173.24475097656;437.0;90487;;;Calculated values ==>;1550360077.842;351.26;291.66;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.1680685717883;292.76000000000005;275.96000000000004;280.06;276.56;333.06;330.76000000000005;279.16;285.56;297.96000000000004;297.86;299.46000000000004;291.86;292.96000000000004;292.46000000000004;;316.86;275.86;241.2770596917726;262.0952818180154;274.1680685717883;293.16;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5540000.0;0.03183333333333333;0.01883333333333333;0.065;0.020833333333333332;0.021833333333333333;0.05366666666666667;;8230.1787109375;0.0;1173.24475097656;27026.693359375;511901.87018252444;250866.03273033988;225293.25892233328;225293.25892233328;224172.12120598205;430280.9020939914;458102.21622996335;459067.65107013966;472884.4304738556;516701.7638244138;514333.65915165737;457980.0092832408;465575.5074023992;465554.39734395995;466145.29014520516;433722.89300720714;411248.3343356786;458378.80557116074;457686.21237540204;;183560.10687098323;472202.2088784924;202375.63296168024;211699.26339908876;274.12114094970894;1774363.7682649246;681899.0394595658;121479.2339647297;0.0;0;118;123;0;0;0;0;0;44;36;732611100979.6873;269699214134.99792;512831378624.6002;16684.981177049864;5621.38699826692;423.270854980454;13201.299595062146;1342365.906669533;637359.1628960667;27695.263417196493;439578.91363536037;3.8210486607231515;0.20201841806226742
3335;2019-02-17 00:35:37.872;781;185;105;105;101;57;195;27;69;34;600;577;59;123;247;247;263;186;200;198;194;26;550;357;366;133;362;256;551;155.0;82.0;487.0;151.0;131.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26873.86328125;8080.28662109375;0.0;1167.50415039062;437.0;90488;;;Calculated values ==>;1550360137.872;351.26;291.66;283.66;283.66;283.26000000000005;278.86;274.0616903277293;292.66;275.86;280.06;276.56;333.16;330.86;279.06;285.46000000000004;297.86;297.86;299.46000000000004;291.76000000000005;292.96000000000004;292.56;;316.86;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.025833333333333333;0.013666666666666666;0.08116666666666666;0.025166666666666667;0.021833333333333333;0.04766666666666666;;8080.28662109375;0.0;1167.50415039062;26873.86328125;512073.8372633369;411784.30806472205;225069.53964319846;225069.53964319846;223948.85253245843;430346.717906069;457963.6984928254;459225.3714847214;473014.93639070686;516889.41970698955;514523.2805191953;458019.1887586412;465603.66426992347;465568.3016696177;466288.85533692164;434201.56405380985;412172.66196668637;458378.80557116074;457825.0308446583;;183560.10687098323;472236.3865531139;202086.23446638772;212613.55257184998;274.00401117295274;1774813.1641557016;682035.0279642068;121498.74995868556;0.0;0;118;123;0;0;0;0;0;44;36;732830810779.5825;269779354184.95972;512985355574.52686;20871.12662132142;6798.778827515942;301.06166185735424;11688.41379767053;1342679.0307181529;637462.7160285898;27701.30253955275;439786.4316206734;4.288524890793943;0.2631062648836005
3336;2019-02-17 00:36:37.863;781;183;105;105;100;56;195;27;69;34;601;578;58;122;247;247;263;184;200;198;194;26;548;357;366;132;362;256;549;-1.0;80.0;86.0;107.0;131.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26848.92578125;7978.08154296875;0.0;1179.6025390625;436.0;90489;;;Calculated values ==>;1550360197.863;351.26;291.46000000000004;283.66;283.66;283.16;278.76000000000005;274.0616903277293;292.66;275.86;280.06;276.56;333.26000000000005;330.96000000000004;278.96000000000004;285.36;297.86;297.86;299.46000000000004;291.56;292.96000000000004;292.56;;316.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.16;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013333333333333334;0.014333333333333333;0.017833333333333333;0.021833333333333333;0.021833333333333333;;7978.08154296875;0.0;1179.6025390625;26848.92578125;512245.59929178515;411880.1009978568;225108.12917937728;225108.12917937728;223707.0848780905;430346.717906069;457963.6984928254;459225.3714847214;473145.2311080622;516992.17262997385;514626.271999972;457898.09175766754;465487.4149848492;465568.3016696177;466288.85533692164;434675.83043656324;412266.7878282398;458378.80557116074;457825.0308446583;;183142.23651711168;472367.87413283327;201803.51299294995;225108.12917937728;273.89385944864625;1775260.7869105998;682168.8276258067;121518.30624719379;0.0;0;118;123;0;0;0;0;0;44;36;733050377839.3522;269858842259.8763;513138932534.3657;3689.7133050487246;4825.064440327918;298.787234777646;5080.985686358636;1342883.6736829414;637559.5668592494;27706.300530541677;439926.15565447765;1.517255950527505;0.10664852685452385
3337;2019-02-17 00:37:40.833;781;182;105;105;100;55;195;26;68;33;603;580;59;121;246;248;263;184;200;198;193;25;550;355;366;132;360;258;551;139.0;85.0;404.0;120.0;131.0;0;97;56;1;0;0;0;0;0;0;1;0;0;0;0;27132.80078125;8310.2177734375;0.0;1170.51379394531;438.0;90490;;;Calculated values ==>;1550360260.833;351.26;291.36;283.66;283.66;283.16;278.66;273.8482719121499;292.66;275.76000000000005;279.96000000000004;276.46000000000004;333.46000000000004;331.16;279.06;285.26000000000005;297.76000000000005;297.96000000000004;299.46000000000004;291.56;292.96000000000004;292.46000000000004;;316.96000000000004;275.66;240.83765695389522;262.23063862743834;273.8482719121499;293.16;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2580000.0;5510000.0;0.023166666666666665;0.014166666666666666;0.06733333333333333;0.02;0.021833333333333333;0.045;;8310.2177734375;0.0;1170.51379394531;27132.80078125;512073.8372633369;249849.01163384554;225069.53964319846;225069.53964319846;223670.3013713322;430477.46260093397;457963.6984928254;458788.78780023096;473048.1168422736;517028.39272149396;514659.5337052372;457697.8658057291;465080.803800648;465726.964571486;466704.2170870103;434201.56405380985;411390.545434666;458378.80557116074;457686.21237540204;;183977.97901196036;472270.6324499597;201569.0270031288;212971.12758034782;273.79337401525044;1775732.9020943756;682311.2823769761;121538.85997296555;0.0;0;118;123;0;0;0;0;0;44;36;733280848039.4569;269941962659.91406;513300765434.4393;17319.463893671542;5414.032108936617;323.15609710453816;11012.178815777439;1343067.4164452753;637649.1162911939;27711.739943267567;440066.9037890832;3.593481228041451;0.20620318112860825
3338;2019-02-17 00:38:37.833;780;182;105;105;100;55;195;26;67;33;607;582;60;119;246;248;263;184;200;198;193;24;548;356;366;131;361;257;549;282.0;84.0;393.0;158.0;131.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;27178.5546875;8363.443359375;0.0;1138.92504882812;438.0;90491;;;Calculated values ==>;1550360317.833;351.16;291.36;283.66;283.66;283.16;278.66;273.955091788801;292.66;275.76000000000005;279.86;276.46000000000004;333.86;331.36;279.16;285.06;297.76000000000005;297.96000000000004;299.46000000000004;291.56;292.96000000000004;292.46000000000004;;316.96000000000004;275.56;240.61611355647437;262.0952818180154;273.955091788801;293.16;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2570000.0;5490000.0;0.047;0.014;0.0655;0.026333333333333334;0.021833333333333333;0.06883333333333333;;8363.443359375;0.0;1138.92504882812;27178.5546875;512122.9986010766;411488.054595783;225108.12917937728;225108.12917937728;223707.0848780905;430412.23801567365;457963.6984928254;458826.5593372272;473178.34860283375;517524.1757861798;514951.96778752335;457980.0092832408;464992.8262906394;465582.3289076539;466561.43444993236;434675.83043656324;412266.7878282398;458378.80557116074;457686.21237540204;;183977.97901196036;472304.9464017478;201806.59548931834;209197.63886316272;273.89054576749686;1776162.8669918366;682443.2821942775;121557.14303047085;0.0;0;118;123;0;0;0;0;0;44;36;733489468039.4569;270016917659.91406;513447540434.4393;16834.80763203803;7123.123240693977;313.7265965165283;17104.296810092474;1343337.8044281872;637748.3687710451;27716.781931258734;440289.49255445466;4.354278060154177;0.21924184521341278
3339;2019-02-17 00:39:37.894;779;182;105;105;101;55;195;26;66;33;610;584;60;116;245;249;263;184;200;198;193;24;551;355;366;132;360;258;552;139.0;109.0;457.0;131.0;131.0;0;90;61;1;0;0;0;0;0;0;1;0;0;0;0;27449.57421875;8607.27734375;0.0;1132.57043457031;438.0;90492;;;Calculated values ==>;1550360377.894;351.06000000000006;291.36;283.66;283.66;283.26000000000005;278.66;273.8482719121499;292.66;275.76000000000005;279.76000000000005;276.46000000000004;334.16;331.56;279.16;284.76000000000005;297.66;298.06;299.46000000000004;291.56;292.96000000000004;292.46000000000004;;316.96000000000004;275.56;240.83765695389522;262.23063862743834;273.8482719121499;293.16;5510000.0;3550000.0;3660000.0;1320000.0;3600000.0;2580000.0;5520000.0;0.023166666666666665;0.018166666666666668;0.07616666666666667;0.021833333333333333;0.021833333333333333;0.045;;8607.27734375;0.0;1132.57043457031;27449.57421875;511742.07478657324;249798.2432031742;225050.3109542955;225050.3109542955;223930.3470481531;430477.46260093397;457963.6984928254;458546.97807344905;473048.1168422736;517748.271266058;515071.91276739986;457819.4358658734;464496.003374605;465596.4787924315;466833.15677505854;433962.786189477;250578.01095715494;458378.80557116074;457686.21237540204;;183977.97901196036;472173.3745042847;201552.12608820148;212953.09726397303;273.7867773328867;1776618.5642218613;682584.8486467769;121576.09140414798;0.0;0;118;123;0;0;0;0;0;44;36;733709291299.8549;270095897875.05704;513602197509.71924;19574.441226209692;5908.5639237511505;3331.4900833871848;11012.990180014305;1343641.5233031362;637857.0765716286;27747.1896200654;440524.0414957004;4.089128117793931;0.22720867947511353
3340;2019-02-17 00:40:37.874;779;183;105;105;101;56;195;26;64;33;612;586;60;113;245;249;263;185;200;198;193;24;552;356;366;132;361;258;553;320.0;81.0;594.0;193.0;131.0;0;88;63;1;0;0;0;0;0;0;1;0;0;0;0;27620.30859375;8804.462890625;0.0;1118.97399902344;438.0;90493;;;Calculated values ==>;1550360437.874;351.06000000000006;291.46000000000004;283.66;283.66;283.26000000000005;278.76000000000005;273.955091788801;292.66;275.76000000000005;279.56;276.46000000000004;334.36;331.76000000000005;279.16;284.46000000000004;297.66;298.06;299.46000000000004;291.66;292.96000000000004;292.46000000000004;;316.96000000000004;275.56;240.83765695389522;262.23063862743834;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5530000.0;0.05333333333333334;0.013500000000000002;0.099;0.03216666666666666;0.021833333333333333;0.07516666666666667;;8804.462890625;0.0;1118.97399902344;27620.30859375;511655.8782656521;250135.18551670175;225031.1260726795;225031.1260726795;223911.88267044508;430412.23801567365;457963.6984928254;458304.8186297473;473048.1168422736;517953.86217873084;515278.0371803349;457819.4358658734;464144.30771888024;465451.58992337313;466690.6173508106;433722.89300720714;410894.04197200795;458378.80557116074;457686.21237540204;;183977.97901196036;472173.3745042847;201819.7517918903;208561.85829030134;273.89567426280536;1777077.3269402147;682729.8981161644;121594.8480201438;0.0;0;118;123;0;0;0;0;0;44;36;733928818099.9247;270175071475.0822;513756945909.76843;25392.021616947844;8696.374863915353;308.1894889751891;18725.847282063405;1344016.1189201071;637978.7438256234;27777.510172957027;440771.78253341466;5.353229313859603;0.2963548859245158
3341;2019-02-17 00:41:37.865;779;184;105;105;102;56;195;28;62;33;614;588;58;110;246;249;263;186;200;198;193;26;551;357;366;132;362;257;552;138.0;112.0;482.0;176.0;131.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;27587.0;8802.1591796875;0.0;1116.19982910156;437.0;90494;;;Calculated values ==>;1550360497.865;351.06000000000006;291.56;283.66;283.66;283.36;278.76000000000005;274.0616903277293;292.66;275.96000000000004;279.36;276.46000000000004;334.56;331.96000000000004;278.96000000000004;284.16;297.76000000000005;298.06;299.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;316.86;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.023;0.018666666666666668;0.08033333333333334;0.029333333333333333;0.021833333333333333;0.044833333333333336;;8802.1591796875;0.0;1116.19982910156;27587.0;511742.07478657324;250578.01095715494;225050.3109542955;225050.3109542955;224209.36131818267;430346.717906069;457963.6984928254;458222.31918054936;473048.1168422736;518243.2718772962;515569.88828872977;457737.34308384603;463939.7892778893;465437.41611875535;466547.812170346;433962.786189477;411737.20685016055;458378.80557116074;457686.21237540204;;183560.10687098323;472367.87413283327;202084.0774990291;213268.3770627462;274.0031715515883;1777537.3188355442;682876.5979583188;121613.47167472469;0.0;0;118;123;0;0;0;0;0;44;36;734148385159.6943;270254259594.99915;513911422734.6064;20576.43874841546;7928.324701258255;414.87748100057405;10958.066283184071;1344399.1319621745;638117.2622076467;27783.534827200125;441019.11137464026;4.020595259611102;0.2637039822408109
3342;2019-02-17 00:42:37.865;778;185;105;105;102;57;195;28;59;33;614;589;56;109;246;249;263;187;200;198;193;27;549;358;366;133;363;255;550;123.0;85.0;723.0;120.0;131.0;0;88;61;1;0;0;0;0;0;0;1;0;0;0;0;27518.998046875;8619.5693359375;0.0;1100.03857421875;437.0;90495;;;Calculated values ==>;1550360557.865;350.96000000000004;291.66;283.66;283.66;283.36;278.86;274.1680685717883;292.66;275.96000000000004;279.06;276.46000000000004;334.56;332.06;278.76000000000005;284.06;297.76000000000005;298.06;299.46000000000004;291.86;292.96000000000004;292.46000000000004;;316.86;275.86;241.05796691057077;261.82340779136865;274.1680685717883;293.16;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0205;0.014166666666666666;0.12050000000000001;0.02;0.021833333333333333;0.042333333333333334;;8619.5693359375;0.0;1100.03857421875;27518.998046875;511791.5317713048;412219.46467945963;225088.81232319796;225088.81232319796;224246.7684676931;430280.9020939914;457963.6984928254;458179.2719030573;472917.67418972735;518410.82092978654;515844.0494566317;457816.55385891977;464117.6002860963;465292.22471119097;466404.73984073254;434439.2408254744;412979.2520416587;458378.80557116074;457686.21237540204;;183560.10687098323;472333.7623376517;202423.88727040382;214113.2777503882;274.13989246419123;1777996.5354859347;683021.7790292823;121631.9403280857;0.0;0;118;123;0;0;0;0;0;44;36;734367985159.6943;270333759594.99915;514065022734.6064;30818.523848234745;5398.197501344958;304.0165077707224;10311.25423245892;1344827.4233171467;638228.3165593351;27789.525610439887;441196.3557122706;4.81830054490917;0.3040423125026807
3343;2019-02-17 00:43:37.885;778;185;106;105;101;58;195;28;56;34;613;588;53;108;246;249;263;187;200;198;193;27;546;359;366;133;364;256;547;95.0;106.0;708.0;164.0;131.0;0;90;61;1;0;0;0;0;0;0;1;0;0;0;0;27467.4375;8563.00390625;0.0;1120.11047363281;437.0;90496;;;Calculated values ==>;1550360617.885;350.96000000000004;291.66;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.27422755570615;292.66;275.96000000000004;278.76000000000005;276.56;334.46000000000004;331.96000000000004;278.46000000000004;283.96000000000004;297.76000000000005;298.06;299.46000000000004;291.86;292.96000000000004;292.46000000000004;;316.86;275.86;241.05796691057077;261.9595390733887;274.27422755570615;293.16;5460000.0;3590000.0;3660000.0;1330000.0;3640000.0;2560000.0;5470000.0;0.01583333333333333;0.017666666666666667;0.11800000000000001;0.02733333333333333;0.021833333333333333;0.03766666666666667;;8563.00390625;0.0;1120.11047363281;27467.4375;512049.78213979077;413488.24991588667;225429.48509228733;225146.89616703955;224023.28888244013;430214.79039162316;457963.6984928254;457655.63067567954;473014.93639070686;518224.4468158646;515655.59853882535;457291.26428059244;463852.98848540656;465146.75317812245;466261.3989570346;435145.8024889725;414215.5863340789;458378.80557116074;457686.21237540204;;183560.10687098323;472333.7623376517;202642.5562942001;215850.9088276046;274.2294076121393;1778454.9085221118;683165.0148689584;121650.44773722593;0.0;0;118;123;0;0;0;0;0;44;36;734587658359.6245;270413586194.9738;514218373834.5577;30091.542777014576;7371.559631854342;369.7671520697864;9109.129766967037;1345335.1764001586;638334.7666736256;27795.142345891385;441358.24619105883;4.847820389835553;0.33628574177005804
3344;2019-02-17 00:44:37.876;778;184;106;105;102;58;195;28;54;34;611;588;51;107;247;249;263;186;200;198;193;27;550;357;366;133;362;257;551;280.0;82.0;540.0;103.0;131.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;27728.28125;8699.7421875;0.0;1133.82604980469;437.0;90497;;;Calculated values ==>;1550360677.876;350.96000000000004;291.56;283.76000000000005;283.66;283.36;278.96000000000004;274.0616903277293;292.66;275.96000000000004;278.56;276.56;334.26000000000005;331.96000000000004;278.26000000000005;283.86;297.86;298.06;299.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;316.86;275.86;241.05796691057077;262.0952818180154;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.04666666666666666;0.013666666666666666;0.09000000000000001;0.017166666666666667;0.021833333333333333;0.06849999999999999;;8699.7421875;0.0;1133.82604980469;27728.28125;511705.34492506186;411390.545434666;225351.37291809832;225069.53964319846;224228.04392810378;430346.717906069;457963.6984928254;457250.92665609595;473014.93639070686;517935.14570746716;515569.88828872977;456885.1506218106;463587.54089014133;465568.3016696177;466547.812170346;434201.56405380985;412172.66196668637;458378.80557116074;457686.21237540204;;183560.10687098323;472333.7623376517;202158.46891630138;209550.85437672818;274.03212240513756;1778914.8038498976;683308.8495078228;121669.22772414755;0.0;0;118;123;0;0;0;0;0;44;36;734807225419.3942;270493374224.89008;514372250749.39624;22958.321196581514;4638.009203733181;301.06166185735424;16997.272022909157;1345777.1922871447;638434.8314018562;27800.73174746556;441575.76690607733;4.565449997567365;0.21541698623072517
3345;2019-02-17 00:45:37.866;776;185;106;106;102;58;195;28;55;34;611;588;51;106;246;249;263;187;200;197;193;26;552;357;366;133;362;258;553;177.0;112.0;621.0;120.0;131.0;0;93;67;1;0;0;0;0;0;0;1;0;0;0;0;27879.875;8958.46875;0.0;1145.11828613281;437.0;90498;;;Calculated values ==>;1550360737.866;350.76;291.66;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.0616903277293;292.66;275.96000000000004;278.66;276.56;334.26000000000005;331.96000000000004;278.26000000000005;283.76000000000005;297.76000000000005;298.06;299.46000000000004;291.86;292.86;292.46000000000004;;316.86;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.029500000000000002;0.018666666666666668;0.1035;0.02;0.021833333333333333;0.051333333333333335;;8958.46875;0.0;1145.11828613281;27879.875;511286.5569996102;410894.04197200795;225312.58585716016;225312.58585716016;224190.72046730405;430346.717906069;457963.6984928254;457210.67377449246;473014.93639070686;517851.0715974565;515484.1186241432;456721.99942441564;463321.2486158883;465437.41611875535;466547.812170346;433722.89300720714;411690.63993804477;458240.58495806623;457686.21237540204;;183560.10687098323;472236.3865531139;202132.71170162156;211991.68415089283;274.0221000646313;1779378.1279185042;683455.9767403657;121688.21576174958;0.0;0;118;123;0;0;0;0;0;44;36;735026788819.4291;270573160924.90277;514526724999.4208;26400.569074542138;5402.073497029845;411.2687239576976;12612.319115524806;1346188.4478187885;638518.4848131498;27806.666844667205;441822.4723745047;4.436664943919948;0.25599448312998724
3346;2019-02-17 00:46:37.857;776;186;106;106;102;58;195;28;56;34;611;588;52;105;247;249;263;187;200;197;193;27;551;358;366;134;363;257;552;156.0;108.0;594.0;131.0;131.0;0;94;68;1;0;0;0;0;0;0;1;0;0;0;0;27846.216796875;9023.9423828125;0.0;1145.42077636719;436.0;90499;;;Calculated values ==>;1550360797.857;350.76;291.76000000000005;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.1680685717883;292.66;275.96000000000004;278.76000000000005;276.56;334.26000000000005;331.96000000000004;278.36;283.66;297.86;298.06;299.46000000000004;291.86;292.86;292.46000000000004;;316.76000000000005;275.86;241.2770596917726;262.0952818180154;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5520000.0;0.026000000000000002;0.018000000000000002;0.099;0.021833333333333333;0.021833333333333333;0.04783333333333334;;9023.9423828125;0.0;1145.42077636719;27846.216796875;511373.03612484696;411737.20685016055;225331.95712668533;225331.95712668533;224209.36131818267;430280.9020939914;457963.6984928254;457494.3168154819;472884.4304738556;517935.14570746716;515569.88828872977;457007.1687273485;463352.3575274189;465423.3653177346;466404.73984073254;433962.786189477;412126.3827081116;458240.58495806623;457686.21237540204;;183142.23651711168;472202.2088784924;202394.9801925192;212864.47140637203;274.12865994600077;1779842.4423605548;683605.8076888969;121707.30072415242;0.0;0;118;123;0;0;0;0;0;44;36;735246355880.0713;270653248910.13702;514681201824.8726;25254.83432567331;5890.791159643748;393.0552626645775;11710.639943018603;1346618.844945795;638612.5779028165;27813.368539170344;442025.1332968866;4.252903550991775;0.2558932643724849
3347;2019-02-17 00:47:37.877;775;186;106;106;102;58;195;28;58;34;611;588;52;104;247;249;262;188;200;197;193;27;551;358;366;134;363;256;552;291.0;110.0;576.0;124.0;131.0;0;95;67;1;0;0;0;0;0;0;1;0;0;0;0;27830.90625;8968.8759765625;0.0;1138.17016601562;434.0;90500;;;Calculated values ==>;1550360857.877;350.66;291.76000000000005;283.76000000000005;283.76000000000005;283.36;278.96000000000004;274.1680685717883;292.66;275.96000000000004;278.96000000000004;276.56;334.26000000000005;331.96000000000004;278.36;283.56;297.86;298.06;299.36;291.96000000000004;292.86;292.46000000000004;;316.56;275.86;241.2770596917726;261.9595390733887;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.0485;0.018333333333333333;0.096;0.020666666666666667;0.021833333333333333;0.07033333333333333;;8968.8759765625;0.0;1138.17016601562;27830.90625;511249.9341811573;411737.20685016055;225331.95712668533;225331.95712668533;224209.36131818267;430280.9020939914;457963.6984928254;457898.09175766754;472884.4304738556;518019.16393936455;515655.59853882535;457169.62696630094;463383.5584320694;465423.3653177346;466404.73984073254;433736.4907772498;412510.35525449144;458240.58495806623;457686.21237540204;;182306.50109390085;472202.2088784924;202411.0591526127;209526.3142109149;274.13490806093245;1780306.573044473;683755.797821895;121726.3369919744;0.0;0;118;123;0;0;0;0;0;44;36;735466029080.0015;270733675710.11145;514835153124.82367;24526.755130085265;5575.6837610015145;389.1458179172365;17453.91283756893;1347033.829806654;638708.1637117773;27819.889054287232;442268.25224929414;4.743769531692564;0.23559938354781096
3348;2019-02-17 00:48:37.888;775;186;106;106;101;57;195;28;60;34;611;588;53;106;247;249;262;187;200;197;193;27;548;359;366;133;364;257;549;292.0;84.0;860.0;154.0;130.0;0;96;68;1;0;0;0;0;0;0;1;0;0;0;0;27833.080078125;8985.4189453125;0.0;1154.92297363281;433.0;90501;;;Calculated values ==>;1550360917.888;350.66;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.86;274.27422755570615;292.66;275.96000000000004;279.16;276.56;334.26000000000005;331.96000000000004;278.46000000000004;283.76000000000005;297.86;298.06;299.36;291.86;292.86;292.46000000000004;;316.46000000000004;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.16;5480000.0;3590000.0;3660000.0;1330000.0;3640000.0;2570000.0;5490000.0;0.048666666666666664;0.014;0.14333333333333334;0.025666666666666667;0.021666666666666667;0.07033333333333333;;8985.4189453125;0.0;1154.92297363281;27833.080078125;511509.34130258596;413024.9693880693;225390.3388218716;225390.3388218716;223985.98748797938;430214.79039162316;457963.6984928254;457980.0092832408;473014.93639070686;517935.14570746716;515569.88828872977;457129.0939075185;463469.984545464;465278.15030523995;466261.3989570346;434452.90924055886;413396.8702782222;458240.58495806623;457686.21237540204;;181888.63598580268;472333.7623376517;202677.75895105445;209674.52526196968;274.24306870194215;1780770.5246387748;683905.4443762122;121745.44960478209;0.0;0;118;123;0;0;0;0;0;44;36;735685669339.7013;270813790395.00195;514989081339.6133;36593.32254761338;6921.17075358933;294.7845454727133;17443.48866031141;1347543.2571645018;638812.3232583398;27825.589518867968;442559.1172435201;6.040503071454388;0.3441816154104421
3349;2019-02-17 00:49:37.858;775;185;106;106;102;57;195;28;59;34;611;588;53;105;247;250;262;187;200;197;193;26;552;357;366;133;362;258;553;148.0;88.0;539.0;128.0;130.0;0;97;72;1;0;0;0;0;0;0;1;0;0;0;0;28178.755859375;9286.5634765625;0.0;1160.15698242188;434.0;90502;;;Calculated values ==>;1550360977.858;350.66;291.66;283.76000000000005;283.76000000000005;283.36;278.86;274.0616903277293;292.66;275.96000000000004;279.06;276.56;334.26000000000005;331.96000000000004;278.46000000000004;283.66;297.86;298.16;299.36;291.86;292.86;292.46000000000004;;316.56;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.024666666666666667;0.014666666666666666;0.08983333333333333;0.021333333333333333;0.021666666666666667;0.04633333333333334;;9286.5634765625;0.0;1160.15698242188;28178.755859375;511163.36041741836;410894.04197200795;225312.58585716016;225312.58585716016;224190.72046730405;430346.717906069;457963.6984928254;457697.8658057291;473014.93639070686;517851.0715974565;515484.1186241432;456966.5238690893;463203.3853976608;465568.3016696177;466677.1382597011;433495.4418858797;411690.63993804477;458240.58495806623;457686.21237540204;;182306.50109390085;472236.3865531139;202112.2076103055;212961.3053516404;274.0141205633743;1781237.056555827;684057.634763207;121764.73229159192;0.0;0;118;123;0;0;0;0;0;44;36;735905159539.806;270893550495.04;515143504089.68695;22960.11162788889;5762.649150779913;319.8037619015794;11338.920692100957;1348039.2876435586;638917.9689083437;27830.708527313916;442798.85072819894;3.8654700670144266;0.23164498957029403
3350;2019-02-17 00:50:37.868;775;186;107;106;101;56;195;27;55;34;613;589;50;102;246;250;262;189;200;197;193;26;553;357;366;132;361;258;554;180.0;110.0;778.0;2.0;130.0;0;94;75;1;0;0;0;0;0;0;1;0;0;0;0;28269.58984375;9364.294921875;0.0;1153.77868652344;433.0;90503;;;Calculated values ==>;1550361037.868;350.66;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.76000000000005;274.0616903277293;292.66;275.86;278.66;276.56;334.46000000000004;332.06;278.16;283.36;297.76000000000005;298.16;299.36;292.06;292.86;292.46000000000004;;316.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.16;5530000.0;3570000.0000000005;3660000.0;1320000.0;3610000.0;2580000.0;5540000.0;0.030000000000000002;0.018333333333333333;0.12966666666666668;0.0003333333333333333;0.021666666666666667;0.051666666666666666;;9364.294921875;0.0;1153.77868652344;28269.58984375;511076.734186412;410846.3285738816;225575.2067312768;225293.25892233328;223893.45923393773;430346.717906069;457963.6984928254;457210.67377449246;473145.2311080622;518056.6430479224;515587.1433356803;456599.5954917432;462849.363118329;465582.3289076539;466677.1382597011;433253.2470958222;412035.40644734737;458240.58495806623;457686.21237540204;;181888.63598580268;472367.87413283327;202232.86342852356;212021.58803935559;274.06106052900253;1781707.5378370916;684213.0844871394;121784.01830262961;0.0;0;118;123;0;0;0;0;0;44;36;736124796139.7711;270973063745.02737;515298329889.66235;33062.1227415273;90.04500356810323;388.9937452220382;12692.672257362401;1348506.2174052217;638966.7494883641;27836.616157646655;442999.1473799584;4.395656036364225;0.20766487696557526
3351;2019-02-17 00:51:37.859;774;186;107;107;102;56;195;27;48;34;615;591;45;98;246;250;262;188;200;197;193;26;551;357;366;132;362;258;551;354.0;108.0;640.0;13.0;130.0;0;93;76;1;0;0;0;0;0;0;1;0;0;0;0;28215.8671875;9493.0849609375;0.0;1142.20166015625;431.0;90504;;;Calculated values ==>;1550361097.859;350.56000000000006;291.76000000000005;283.86;283.86;283.36;278.76000000000005;274.0616903277293;292.66;275.86;277.96000000000004;276.56;334.66;332.26000000000005;277.66;282.96000000000004;297.76000000000005;298.16;299.36;291.96000000000004;292.86;292.46000000000004;;316.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5510000.0;0.059000000000000004;0.018000000000000002;0.10666666666666667;0.0021666666666666666;0.021666666666666667;0.08066666666666666;;9493.0849609375;0.0;1142.20166015625;28215.8671875;511126.7874632767;412172.66196668637;225633.88773437397;225633.88773437397;224228.04392810378;430346.717906069;457963.6984928254;456354.50165650685;473145.2311080622;518262.1758016163;515793.16094295244;455986.13821575354;462376.3107314542;465437.41611875535;466677.1382597011;433736.4907772498;412934.04071806197;458240.58495806623;457686.21237540204;;181052.91087944093;472367.87413283327;202224.44752929447;208512.10708851006;274.057787595591;1782178.1793717036;684370.2057476065;121803.14860218977;0.0;0;118;123;0;0;0;0;0;44;36;736344363199.5408;271052251864.94427;515453106669.49994;27107.205773569323;585.3107576410007;374.444101065381;20100.044493142617;1349007.5532639942;638972.3766088402;27842.97718539507;443272.3790283633;4.528980444202147;0.1581971473178983
3352;2019-02-17 00:52:37.869;773;186;107;107;102;55;195;27;41;34;616;592;39;94;246;250;262;188;200;197;193;26;551;356;366;132;361;257;551;168.0;110.0;872.0;61.0;130.0;0;91;76;1;0;0;0;0;0;0;1;0;0;0;0;28323.87890625;9556.1025390625;0.0;1127.65661621094;430.0;90505;;;Calculated values ==>;1550361157.869;350.46000000000004;291.76000000000005;283.86;283.86;283.36;278.66;273.955091788801;292.66;275.86;277.26000000000005;276.56;334.76000000000005;332.36;277.06;282.56;297.76000000000005;298.16;299.36;291.96000000000004;292.86;292.46000000000004;;316.16;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.028;0.018333333333333333;0.14533333333333334;0.010166666666666666;0.021666666666666667;0.049666666666666665;;9556.1025390625;0.0;1127.65661621094;28323.87890625;511003.59582267824;412172.66196668637;225633.88773437397;225633.88773437397;224228.04392810378;430412.23801567365;457963.6984928254;455659.7473725802;473145.2311080622;518448.6416645723;515981.6240522748;455413.50032756815;462053.69626495446;465582.3289076539;466819.69984961615;433736.4907772498;412934.04071806197;458240.58495806623;457686.21237540204;;180635.0508419939;472367.87413283327;201929.18998773265;212270.16551479098;273.938317863478;1782649.422449835;684528.9754339528;121822.0672404041;0.0;0;118;123;0;0;0;0;0;44;36;736563999799.5059;271131465064.9317;515607632419.4754;36875.50767326452;2749.45995547519;381.37825108511026;12188.996994077015;1349540.8314075128;639000.1709964044;27849.27675474859;443541.49921993836;4.885484791945963;0.27317079576668274
3353;2019-02-17 00:53:37.880;772;186;107;107;102;55;195;27;37;34;617;592;35;91;246;251;262;187;200;197;193;25;547;358;366;131;363;255;548;231.0;83.0;597.0;137.0;130.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;28170.2578125;9295.1162109375;0.0;1104.18139648438;429.0;90506;;;Calculated values ==>;1550361217.88;350.36;291.76000000000005;283.86;283.86;283.36;278.66;274.1680685717883;292.66;275.86;276.86;276.56;334.86;332.36;276.66;282.26000000000005;297.76000000000005;298.26000000000005;299.36;291.86;292.86;292.46000000000004;;316.06;275.66;240.61611355647437;261.82340779136865;274.1680685717883;293.16;5470000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2550000.0;5480000.0;0.0385;0.013833333333333333;0.09949999999999999;0.022833333333333334;0.021666666666666667;0.06016666666666667;;9295.1162109375;0.0;1104.18139648438;28170.2578125;511227.2662187229;413442.3132566535;225692.9777646991;225692.9777646991;224284.34402414924;430280.9020939914;457963.6984928254;455500.2712931425;473275.31562819314;518718.431892532;516152.38807831524;455254.45241603226;462001.7165481464;465292.22471119097;466663.7800689285;434689.5201944871;413808.91226698237;458240.58495806623;457686.21237540204;;180217.192455513;472402.05409754877;202372.4469148774;210770.42201315117;274.1199026521871;1783120.293234205;684686.0977244186;121840.6693003109;0.0;0;118;123;0;0;0;0;0;44;36;736783640060.0782;271210379530.13736;515761260579.8758;25186.218525637378;6165.676030670997;288.84840966381574;14856.100053462094;1350058.1072770446;639074.4774168292;27854.863000893456;443766.9163481536;4.471152261884488;0.24808325535447995
3354;2019-02-17 00:54:37.850;770;185;108;107;102;55;195;27;35;34;618;592;33;82;246;251;262;186;200;197;193;26;547;357;366;129;362;253;548;146.0;109.0;553.0;86.0;130.0;0;74;68;1;0;0;0;0;0;0;1;0;0;0;0;27700.876953125;8961.2294921875;0.0;1024.90209960938;429.0;90507;;;Calculated values ==>;1550361277.85;350.16;291.66;283.96000000000004;283.86;283.36;278.66;274.0616903277293;292.66;275.86;276.66;276.56;334.96000000000004;332.36;276.46000000000004;281.36;297.76000000000005;298.26000000000005;299.36;291.76000000000005;292.86;292.46000000000004;;316.06;275.76000000000005;240.16925963744896;261.54996906429363;274.0616903277293;293.16;5470000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2530000.0;5480000.0;0.024333333333333332;0.018166666666666668;0.09216666666666667;0.014333333333333333;0.021666666666666667;0.046;;8961.2294921875;0.0;1024.90209960938;27700.876953125;510981.41835482314;413071.18990964803;225976.7647017498;225692.9777646991;224284.34402414924;430346.717906069;457963.6984928254;455587.36484581936;473534.8580475586;518987.70859065343;516322.917801983;455342.3708884602;461241.792789201;465437.41611875535;466806.3634841397;434689.5201944871;413442.3132566535;458240.58495806623;457686.21237540204;;180217.192455513;472761.04596960294;202149.70860540133;213372.59734643504;274.02871388472994;1783585.6532258957;684838.1578699723;121858.40279153507;0.0;0;118;123;0;0;0;0;0;44;36;737003130259.3103;271288340529.86462;515913584379.3429;23358.503983491864;3878.7625022202233;385.990926037311;11238.426291332482;1350462.4443601957;639158.1392191501;27860.483850174067;443984.26200640673;3.891565351993244;0.213919822479835
3355;2019-02-17 00:55:37.851;768;184;108;107;102;55;195;26;34;34;619;592;32;78;245;251;262;186;200;197;193;25;547;356;366;128;361;253;548;138.0;111.0;587.0;61.0;130.0;0;63;62;1;0;0;0;0;0;0;1;0;0;0;0;27382.03515625;8666.6474609375;0.0;961.547729492188;430.0;90508;;;Calculated values ==>;1550361337.851;349.96000000000004;291.56;283.96000000000004;283.86;283.36;278.66;273.955091788801;292.66;275.76000000000005;276.56;276.56;335.06;332.36;276.36;280.96000000000004;297.66;298.26000000000005;299.36;291.76000000000005;292.86;292.46000000000004;;316.16;275.66;239.943914813709;261.54996906429363;273.955091788801;293.16;5470000.0;3560000.0;3660000.0;1280000.0;3610000.0;2530000.0;5480000.0;0.023;0.018500000000000003;0.09783333333333334;0.010166666666666666;0.021666666666666667;0.04466666666666667;;8666.6474609375;0.0;961.547729492188;27382.03515625;510735.3919526781;412695.35991861223;225976.7647017498;225692.9777646991;224284.34402414924;430412.23801567365;457963.6984928254;455464.9164419806;473664.3179132749;519090.07612567;516322.917801983;455219.72765433893;460767.6739055652;465451.58992337313;466948.68245374196;434689.5201944871;413442.3132566535;458240.58495806623;457686.21237540204;;180635.0508419939;472795.0300870999;201904.79499849153;213581.49672022127;273.9288147323647;1784044.6851451478;684985.0592933042;121874.95681605251;0.0;0;118;123;0;0;0;0;0;44;36;737222733919.9176;271365441815.07785;516065386909.7627;24806.631881221347;2754.0507234008514;393.07332834992224;10903.343965931408;1350863.827183114;639213.4135840739;27866.976160515285;444168.77983430674;4.035761545167575;0.21405033126818135
3356;2019-02-17 00:56:37.841;766;183;109;108;103;56;195;27;32;34;619;592;31;79;245;251;262;184;200;197;193;25;545;356;366;129;361;253;546;-1.0;85.0;548.0;33.0;130.0;0;56;57;1;0;0;0;0;0;0;1;0;0;0;0;26999.35546875;8333.4228515625;0.0;929.625732421875;428.0;90509;;;Calculated values ==>;1550361397.841;349.76;291.46000000000004;284.06;283.96000000000004;283.46000000000004;278.76000000000005;273.955091788801;292.66;275.86;276.36;276.56;335.06;332.36;276.26000000000005;281.06;297.66;298.26000000000005;299.36;291.56;292.86;292.46000000000004;;315.96000000000004;275.66;240.16925963744896;261.54996906429363;273.955091788801;293.16;5450000.0;3560000.0;3660000.0;1290000.0;3610000.0;2530000.0;5460000.0;0.0;0.014166666666666666;0.09133333333333334;0.0055000000000000005;0.021666666666666667;0.021666666666666667;;8333.4228515625;0.0;929.625732421875;26999.35546875;510663.4636646853;413165.12892956054;226301.67153315622;226016.77960473797;224602.83680529182;430412.23801567365;457963.6984928254;455219.72765433893;473534.8580475586;519090.07612567;516322.917801983;455096.98620464467;460886.3185333051;465451.58992337313;466948.68245374196;435159.5318112802;413534.6774420643;458240.58495806623;457686.21237540204;;179799.33570027514;472664.2518820126;201922.80958053953;226301.67153315622;273.9358325035649;1784497.787870719;685126.7029347222;121890.71396827449;0.0;0;118;123;0;0;0;0;0;44;36;737442297319.9525;271442528965.09012;516217161609.7868;23134.451850740345;1489.0779326581019;306.3521035638919;5013.33171824866;1351263.2696294386;639248.7670963124;27872.80373435795;444301.39669186866;3.2325441601355966;0.19912169007194325
3357;2019-02-17 00:57:37.871;764;183;109;109;104;56;195;26;29;34;618;591;29;78;245;251;262;185;200;197;193;25;549;355;366;130;360;255;550;159.0;83.0;265.0;70.0;130.0;0;53;59;1;0;0;0;0;0;0;1;0;0;0;0;27110.5859375;8467.7333984375;0.0;925.0414428710941;429.0;90510;;;Calculated values ==>;1550361457.871;349.56000000000006;291.46000000000004;284.06;284.06;283.56;278.76000000000005;273.8482719121499;292.66;275.76000000000005;276.06;276.56;334.96000000000004;332.26000000000005;276.06;280.96000000000004;297.66;298.26000000000005;299.36;291.66;292.86;292.46000000000004;;316.06;275.66;240.39332010688793;261.82340779136865;273.8482719121499;293.16;5490000.0;3550000.0;3660000.0;1300000.0;3600000.0;2550000.0;5500000.0;0.026500000000000003;0.013833333333333333;0.04416666666666667;0.011666666666666665;0.021666666666666667;0.04816666666666667;;8467.7333984375;0.0;925.0414428710941;27110.5859375;510067.9203867472;411439.0319898053;226221.03737434192;226221.03737434192;224807.4667576938;430477.46260093397;457963.6984928254;454514.59662898886;473405.19094569265;518820.95047796;516049.61871655635;454514.59662898886;460458.73447070795;465596.4787924315;467090.7383467643;434215.2100447866;412219.46467945963;458240.58495806623;457686.21237540204;;180217.192455513;472533.2602288536;201586.1952245242;212667.61210852524;273.8000743016044;1784948.9295069787;685266.7825748898;121906.17725584112;0.0;0;118;123;0;0;0;0;0;44;36;737662007119.8478;271520267815.05307;516369637809.7141;11171.004395363856;3161.0490917171765;304.27447755369;11801.7292461879;1351549.2913707541;639287.5375303596;27877.89483347559;444441.59226259287;2.8147227690959213;0.11836884660709875
3358;2019-02-17 00:58:37.862;763;185;110;109;104;56;195;26;25;34;618;590;25;75;244;252;262;187;199;197;193;24;551;356;366;130;361;256;552;148.0;84.0;742.0;173.0;130.0;0;51;63;1;0;0;0;0;0;0;1;0;0;0;0;27421.32421875;8746.8662109375;0.0;909.7484741210941;429.0;90511;;;Calculated values ==>;1550361517.862;349.46000000000004;291.66;284.16;284.06;283.56;278.76000000000005;273.955091788801;292.66;275.76000000000005;275.66;276.56;334.96000000000004;332.16;275.66;280.66;297.56;298.36;299.36;291.86;292.86;292.46000000000004;;316.06;275.56;240.39332010688793;261.9595390733887;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1300000.0;3610000.0;2560000.0;5520000.0;0.024666666666666667;0.014;0.12366666666666666;0.028833333333333332;0.021666666666666667;0.04633333333333334;;8746.8662109375;0.0;909.7484741210941;27421.32421875;509769.17553175887;411342.59817574464;226465.41907476954;226181.00418594142;224769.33514882115;430412.23801567365;457963.6984928254;453849.0654772257;473405.19094569265;518737.4894569833;515861.33762956737;453849.0654772257;459945.02360292984;465320.7433433528;467077.56566689035;433736.4907772498;412126.3827081116;458240.58495806623;457686.21237540204;;180217.192455513;472436.3020657052;201814.57510902142;213341.9481865295;273.893656377215;1785403.2939262497;685410.2160532346;121921.46487831262;0.0;0;118;123;0;0;0;0;0;44;36;737881574179.6174;271598256114.97125;516522914814.5533;31168.26530886793;7802.926460584383;302.54151296793475;11321.284240751094;1351902.0656938322;639378.8902882301;27882.950874871312;444634.25513768167;5.23941558954978;0.34635376430248355
3359;2019-02-17 00:59:37.842;761;186;110;109;106;57;195;26;18;34;618;589;20;72;244;252;262;188;200;197;193;25;554;357;366;131;362;257;555;134.0;86.0;743.0;135.0;130.0;0;50;64;1;0;0;0;0;0;0;1;0;0;0;0;27487.1484375;8926.6982421875;0.0;898.23486328125;430.0;90512;;;Calculated values ==>;1550361577.842;349.26;291.76000000000005;284.16;284.06;283.76000000000005;278.86;274.0616903277293;292.66;275.76000000000005;274.96000000000004;276.56;334.96000000000004;332.06;275.16;280.36;297.56;298.36;299.36;291.96000000000004;292.86;292.46000000000004;;316.16;275.66;240.61611355647437;262.0952818180154;274.0616903277293;293.16;5540000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2570000.0;5550000.0;0.022333333333333334;0.014333333333333333;0.12383333333333332;0.022500000000000003;0.021666666666666667;0.044;;8926.6982421875;0.0;898.23486328125;27487.1484375;509257.80523835233;251207.8992395357;226405.13032286434;226121.30466386222;225273.97613630566;430346.717906069;457963.6984928254;452802.9593343046;473275.31562819314;518653.9736729532;515672.83792979416;453053.6233282943;459428.652249687;465175.32018785755;466935.48835395055;433009.89121263515;411202.0240501036;458240.58495806623;457686.21237540204;;180635.0508419939;472402.05409754877;202117.9905243593;214077.5669402898;274.01637118570306;1785860.7120083289;685557.4466638229;121936.52638395315;0.0;0;118;123;0;0;0;0;0;44;36;738101100979.6873;271676530014.99615;516676763514.60223;31043.155304298223;6081.391430396763;312.5794293296186;10718.780399144938;1352420.321389605;639494.5543698088;27888.07517405614;444817.86112067074;4.901397907367433;0.31326165018036306
3360;2019-02-17 01:00:37.863;759;188;111;110;106;58;195;27;13;34;618;589;15;68;245;252;262;190;199;197;193;25;556;358;366;132;363;259;557;126.0;86.0;589.0;150.0;130.0;0;50;72;1;0;0;0;0;0;0;1;0;0;0;0;28122.197265625;9478.404296875;0.0;913.275634765625;429.0;90513;;;Calculated values ==>;1550361637.863;349.06000000000006;291.96000000000004;284.26000000000005;284.16;283.76000000000005;278.96000000000004;274.1680685717883;292.66;275.86;274.46000000000004;276.56;334.96000000000004;332.06;274.66;279.96000000000004;297.66;298.36;299.36;292.16;292.86;292.46000000000004;;316.06;275.66;240.83765695389522;262.3656120759269;274.1680685717883;293.06;5560000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2590000.0;5570000.0;0.021;0.014333333333333333;0.09816666666666667;0.025;0.021666666666666667;0.04266666666666667;;9478.404296875;0.0;913.275634765625;28122.197265625;508832.9630960535;410295.9558455669;226649.31038536667;226365.17284227416;225235.54227343167;430280.9020939914;457963.6984928254;451823.4077560279;473145.2311080622;518486.77745448006;515501.3893822009;452076.58373615495;458630.05528713466;465160.9749554807;466793.1479323858;432519.633724407;411111.06218014384;458240.58495806623;457686.21237540204;;180217.192455513;472270.6324499597;202344.75839701665;214686.91370360064;274.1091400792247;1786324.2854157395;685710.8761996301;121951.62758831946;0.0;0;118;123;0;0;0;0;0;44;36;738320777839.3522;271755457629.87576;516831617694.366;24490.48741207627;6748.146851323578;306.8561921344387;10367.970076663527;1352883.2637179934;639601.5046081466;27893.238944247692;444993.64554405655;4.03336715602446;0.2599453540085839
