;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3361;2019-02-17 01:01:37.863;756;189;110;110;107;58;195;29;12;35;619;589;13;60;246;251;261;191;199;197;193;27;555;360;366;132;365;259;556;-1.0;112.0;657.0;137.0;130.0;0;50;77;1;0;0;0;0;0;0;1;0;0;0;0;28223.69140625;9676.93359375;0.0;915.442138671875;428.0;90514;;;Calculated values ==>;1550361697.863;348.76;292.06;284.16;284.16;283.86;278.96000000000004;274.38016830617;292.66;276.06;274.36;276.66;335.06;332.06;274.46000000000004;279.16;297.76000000000005;298.26000000000005;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;315.96000000000004;275.86;240.83765695389522;262.3656120759269;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1320000.0;3650000.0;2590000.0;5560000.0;0.0;0.018666666666666668;0.1095;0.022833333333333334;0.021666666666666667;0.021666666666666667;;9676.93359375;0.0;915.442138671875;28223.69140625;508548.3220865692;411156.2656500391;226385.12821626765;226385.12821626765;225536.3107355548;430148.3826014536;457963.6984928254;451696.64201551117;473242.3297776949;518589.5724471654;515501.3893822009;451823.4077560279;457658.47440630756;465000.999999308;466377.8143668663;432533.37858793477;411946.55931517074;458240.58495806623;457686.21237540204;;179799.33570027514;472465.0996282349;202885.35361635775;226385.12821626765;274.3282075526415;1786793.8344880051;685870.5040153853;121966.86690309811;0.0;0;118;123;0;0;0;0;0;44;36;738540377839.3522;271834657629.87576;516987017694.366;27244.8360797073;6155.404200604529;384.2872930915952;5011.523490114579;1353314.3914137583;639709.034200246;27898.99847329124;445121.80799044634;3.662639245770746;0.27495755557904766
3362;2019-02-17 01:02:37.883;752;189;110;109;106;59;195;29;12;35;619;589;13;56;247;250;261;191;199;197;193;28;553;360;366;133;365;257;554;-1.0;86.0;249.0;124.0;130.0;0;52;78;1;0;0;0;0;0;0;1;0;0;0;0;28257.4375;9653.2109375;0.0;913.455078125;428.0;90515;;;Calculated values ==>;1550361757.883;348.36;292.06;284.16;284.06;283.76000000000005;279.06;274.38016830617;292.66;276.06;274.36;276.66;335.06;332.06;274.46000000000004;278.76000000000005;297.86;298.16;299.26000000000005;292.26000000000005;292.86;292.46000000000004;;315.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;293.06;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2570000.0;5540000.0;0.0;0.014333333333333333;0.0415;0.020666666666666667;0.021666666666666667;0.021666666666666667;;9653.2109375;0.0;913.455078125;28257.4375;508228.2414747779;412035.40644734737;226425.17936498643;226141.15807206248;225293.25892233328;430148.3826014536;457963.6984928254;452048.2544113777;473112.1826642056;518756.6256028199;515672.83792979416;452174.32499774254;457494.3168154819;465132.6551254336;466247.85315236123;433023.69240879256;412801.4708678641;458240.58495806623;457686.21237540204;;179799.33570027514;472431.1216696904;202793.0483800059;226425.17936498643;274.2924164689687;1787264.667454099;686031.6422479404;121982.11279350329;0.0;0;118;123;0;0;0;0;0;44;36;738760051039.2823;271914184129.8505;517141869294.31683;10344.091050301931;5572.520181320146;289.8518420866414;5010.655715225672;1353627.7368867618;639806.7994809654;27904.61817202465;445205.35398985096;2.0079293466416464;0.1498062813546951
3363;2019-02-17 01:03:37.874;748;188;110;109;104;59;195;29;8;36;619;589;10;54;247;250;261;190;199;197;193;29;546;361;366;133;366;257;547;-1.0;84.0;525.0;110.0;130.0;0;54;76;1;0;0;0;0;0;0;1;0;0;0;0;28136.271484375;9393.66796875;0.0;921.1500854492191;425.0;90516;;;Calculated values ==>;1550361817.874;347.96000000000004;291.96000000000004;284.16;284.06;283.56;279.06;274.4858918419099;292.66;276.06;273.96000000000004;276.76000000000005;335.06;332.06;274.16;278.56;297.86;298.16;299.26000000000005;292.16;292.86;292.46000000000004;;315.66;276.06;241.05796691057077;262.0952818180154;274.4858918419099;293.06;5460000.0;3610000.0;3660000.0;1330000.0;3660000.0;2570000.0;5470000.0;0.0;0.014;0.0875;0.018333333333333333;0.021666666666666667;0.021666666666666667;;9393.66796875;0.0;921.1500854492191;28136.271484375;508353.9692725193;414572.912758482;226566.85420850717;226281.44150186318;224864.99064383286;430081.6785162784;457963.6984928254;451542.803874608;473209.4130839679;518756.6256028199;515672.83792979416;451795.7641514069;457250.92665609595;464986.8782582178;466104.2199880029;434703.4807504226;415275.6320791768;458240.58495806623;457686.21237540204;;178545.77502346144;472528.46462518856;203162.6024625736;226566.85420850717;274.4402527321153;1787734.5445382071;686190.3424306914;121997.39887665467;0.0;0;118;123;0;0;0;0;0;44;36;738979618099.9246;271993972160.08386;517296046164.7678;21733.267623553013;4938.374139647941;271.98988139744114;5007.586093616056;1353895.0081131274;639894.3771286117;27909.299484098556;445288.82681569987;3.0976036194072214;0.22368682332430898
3364;2019-02-17 01:04:40.859;743;186;110;109;104;57;195;29;0;36;617;589;4;52;247;250;261;187;199;197;193;28;548;357;366;134;362;258;549;181.0;84.0;0.0;10.0;130.0;0;56;78;1;0;0;0;0;0;0;1;0;0;0;0;28299.177734375;9592.70703125;0.0;935.7326049804691;423.0;90517;;;Calculated values ==>;1550361880.859;347.46000000000004;291.76000000000005;284.16;284.06;283.56;278.86;274.0616903277293;292.66;276.06;273.16;276.76000000000005;334.86;332.06;273.56;278.36;297.86;298.16;299.26000000000005;291.86;292.86;292.46000000000004;;315.46000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2580000.0;5490000.0;0.030166666666666668;0.014;0.0;0.0016666666666666668;0.021666666666666667;0.051833333333333335;;9592.70703125;0.0;935.7326049804691;28299.177734375;507555.01174917707;413024.9693880693;226526.1358131781;226241.1246311094;224826.59767494642;430346.717906069;457963.6984928254;450346.3118233077;473079.2034362849;518467.67016044905;515587.1433356803;450857.06869968405;456844.3087148479;465568.3016696177;466677.1382597011;434229.13066342263;413396.8702782222;458240.58495806623;457686.21237540204;;177710.07569661198;472299.7188790419;202193.67221241863;212364.79847640166;274.04581759062006;1788228.2371441964;686356.4336567168;122013.64273166326;0.0;0;118;123;0;0;0;0;0;44;36;739210143199.5406;272078057134.94382;517458232539.4977;0.0;450.17674444437216;291.65164539280613;12715.82662043152;1354085.128926876;639941.5157226212;27914.230173196578;445443.8697529131;1.278219325488481;-0.01734938193437935
3365;2019-02-17 01:05:37.865;738;185;110;109;103;55;195;29;-4;36;617;588;0;49;246;250;261;187;199;197;193;27;550;356;366;133;361;256;550;-2.0;81.0;202.0;0.0;130.0;0;56;78;1;0;0;0;0;0;0;1;0;0;0;0;28382.146484375;9611.6630859375;0.0;934.378662109375;422.0;90518;;;Calculated values ==>;1550361937.865;346.96000000000004;291.66;284.16;284.06;283.46000000000004;278.66;273.955091788801;292.66;276.06;272.76000000000005;276.76000000000005;334.86;331.96000000000004;273.16;278.06;297.76000000000005;298.16;299.26000000000005;291.86;292.86;292.46000000000004;;315.36;275.86;241.05796691057077;261.9595390733887;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.0;0.013500000000000002;0.033666666666666664;0.0;0.021666666666666667;0.021666666666666667;;9611.6630859375;0.0;934.378662109375;28382.146484375;506752.5619920991;412219.46467945963;226505.84899828417;226221.03737434192;224526.78824247757;430412.23801567365;457963.6984928254;450195.62494697445;473209.4130839679;518634.8995863385;515655.59853882535;450705.4496541824;456804.1626795621;465582.3289076539;466819.69984961615;433750.3671166919;412979.2520416587;458240.58495806623;457686.21237540204;;177292.22831007556;472333.7623376517;201972.2588119733;226505.84899828417;273.955091788801;1788677.0115290286;686508.4842572316;122028.44933763135;0.0;0;118;123;0;0;0;0;0;44;36;739418785159.6942;272154160144.99985;517604737959.6055;8356.853326545039;0.0;280.4100535129485;5008.907873170888;1354151.2943131377;639945.079996998;27918.759471701;445584.2053383695;1.2939614292496182;0.04818901202261156
3366;2019-02-17 01:06:37.855;734;184;110;109;103;54;195;28;-8;36;616;588;-3;46;245;251;261;186;199;197;193;26;546;356;366;132;361;253;547;-2.0;86.0;136.0;20.0;130.0;0;54;69;1;0;0;0;0;0;0;1;0;0;0;0;27712.515625;9053.5830078125;0.0;902.404541015625;421.0;90519;;;Calculated values ==>;1550361997.855;346.56000000000006;291.56;284.16;284.06;283.46000000000004;278.56;273.955091788801;292.66;275.96000000000004;272.36;276.76000000000005;334.76000000000005;331.96000000000004;272.86;277.76000000000005;297.66;298.26000000000005;299.26000000000005;291.76000000000005;292.86;292.46000000000004;;315.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;293.06;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2530000.0;5470000.0;0.0;0.014333333333333333;0.02266666666666667;0.0033333333333333335;0.021666666666666667;0.021666666666666667;;9053.5830078125;0.0;902.404541015625;27712.515625;506614.7852759864;413117.91072696255;226566.85420850717;226281.44150186318;224583.7598748474;430412.23801567365;457963.6984928254;450227.26030813594;473339.41292369686;518782.9467491673;515912.3738455088;450861.2282002263;456928.0333177049;465451.58992337313;466948.68245374196;434703.4807504226;413854.0851824992;458240.58495806623;457686.21237540204;;176874.38241465177;472367.87413283327;201847.70255673438;226566.85420850717;273.90656839021335;1789144.3891374283;686664.0020507514;122043.7533132387;0.0;0;118;123;0;0;0;0;0;44;36;739638348559.7291;272233646895.01248;517757412509.6298;5629.936642365103;901.733905253663;298.8413364735684;5007.586093616056;1354267.8314701333;639952.5931938014;27923.585762102502;445667.6622096421;1.1890430677669739;0.04620406627210781
3367;2019-02-17 01:07:37.866;731;183;110;109;104;54;195;27;-10;36;614;587;-6;45;245;251;261;184;199;197;193;25;543;355;366;132;360;249;544;-2.0;92.0;224.0;0.0;130.0;0;51;55;1;0;0;0;0;0;0;1;0;0;0;0;26896.392578125;8195.037109375;0.0;877.907958984375;421.0;90520;;;Calculated values ==>;1550362057.866;346.26;291.46000000000004;284.16;284.06;283.56;278.56;273.8482719121499;292.66;275.86;272.16;276.76000000000005;334.56;331.86;272.56;277.66;297.66;298.26000000000005;299.26000000000005;291.56;292.86;292.46000000000004;;315.26000000000005;275.66;240.83765695389522;260.9983114674233;273.8482719121499;293.06;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2490000.0;5440000.0;0.0;0.015333333333333334;0.037333333333333336;0.0;0.021666666666666667;0.021666666666666667;;8195.037109375;0.0;877.907958984375;26896.392578125;506512.46417774906;413992.5003723105;226628.2969396931;226342.2758422149;224922.91069721474;430477.46260093397;457963.6984928254;450692.7309837139;473339.41292369686;518912.14495439443;516151.5511025021;451195.3582638451;457455.6955019494;465596.4787924315;467090.7383467643;435406.97186062945;414351.7324323658;458240.58495806623;457686.21237540204;;176874.38241465177;472270.6324499597;201709.7481601087;226628.2969396931;273.8482719121499;1789599.5468021086;686807.76690359;122058.5919706403;0.0;0;118;123;0;0;0;0;0;44;36;739857988819.429;272312861414.90424;517908040119.42395;9295.36469208126;0.0;322.8470045667089;5006.25483444036;1354392.2317836273;639960.1090206505;27928.767448072387;445751.12618285214;1.6118764547676045;0.06357616154342369
3368;2019-02-17 01:08:37.846;729;181;110;110;104;54;195;26;-12;35;611;584;-8;47;244;251;261;182;199;197;193;24;537;355;366;132;360;248;539;320.0;83.0;171.0;97.0;130.0;0;49;42;1;0;0;0;0;0;0;1;0;0;0;0;26000.962890625;7464.5712890625;0.0;858.066040039062;420.0;90521;;;Calculated values ==>;1550362117.846;346.06000000000006;291.26000000000005;284.16;284.16;283.56;278.56;273.8482719121499;292.66;275.76000000000005;271.96000000000004;276.66;334.26000000000005;331.56;272.36;277.86;297.56;298.26000000000005;299.26000000000005;291.36;292.86;292.46000000000004;;315.16;275.56;240.83765695389522;260.85938512811435;273.8482719121499;293.06;5370000.0;3550000.0;3660000.0;1320000.0;3600000.0;2480000.0;5390000.0;0.05333333333333334;0.013833333333333333;0.0285;0.016166666666666666;0.021666666666666667;0.07500000000000001;;7464.5712890625;0.0;858.066040039062;26000.962890625;506806.38951828907;415286.76741800905;226731.68981590052;226731.68981590052;225020.33824168687;430477.46260093397;457963.6984928254;450620.06324577733;473242.3297776949;518689.3093381562;515929.9349580871;451122.203561908;457856.87895712245;465465.8864643596;467090.7383467643;436786.30932705285;415630.46202997194;458240.58495806623;457686.21237540204;;176456.53798984195;472173.3745042847;201533.4068990189;208812.91085278467;273.7794701189909;1790040.2111607231;686938.2201413729;122073.05359848676;0.0;0;118;123;0;0;0;0;0;44;36;740077515619.4988;272392035014.9294;518057090419.4714;7098.969705882615;4375.3461429517965;292.65588760961924;18665.497614196305;1354528.8056971694;639996.5580847807;27933.8949291119;445948.3250317856;3.656589629855414;0.10437425837502444
3369;2019-02-17 01:09:37.856;726;178;110;110;105;54;195;26;-12;35;608;581;-9;49;244;252;261;180;199;197;193;23;543;353;366;132;358;247;544;183.0;86.0;236.0;43.0;130.0;0;47;30;1;0;0;0;0;0;0;1;0;0;0;0;25521.2734375;6892.1015625;0.0;845.22705078125;421.0;90522;;;Calculated values ==>;1550362177.856;345.76;290.96000000000004;284.16;284.16;283.66;278.56;273.6339639331285;292.66;275.76000000000005;271.96000000000004;276.66;333.96000000000004;331.26000000000005;272.26000000000005;278.06;297.56;298.36;299.26000000000005;291.16;292.86;292.46000000000004;;315.26000000000005;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;293.06;5430000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2470000.0;5440000.0;0.030500000000000003;0.014333333333333333;0.03933333333333333;0.007166666666666667;0.021666666666666667;0.05216666666666667;;6892.1015625;0.0;845.22705078125;25521.2734375;505889.77282104094;412128.71280242736;226628.2969396931;226628.2969396931;225205.38267147745;430607.02586249536;457963.6984928254;450798.8792712805;473242.3297776949;518466.7670304569;515708.61820869514;451174.5966723045;458256.2283559787;465755.3386178344;467502.23246962274;435406.97186062945;412888.4785298496;458240.58495806623;457686.21237540204;;176874.38241465177;472076.1002201579;201075.31234266964;211688.373037919;273.59150857827854;1790469.6346887175;687057.879021607;122087.25007325952;0.0;0;118;123;0;0;0;0;0;44;36;740297152219.4639;272471248214.9168;518205615169.44775;9822.460299192026;1942.172313121999;322.76507107451096;12832.8872854387;1354669.841115842;640049.2128462375;27939.02429185145;446210.85532033094;3.2207866841859554;0.10081073093547187
3370;2019-02-17 01:10:37.857;724;179;111;111;106;56;195;25;-14;35;604;579;-12;55;243;252;261;182;199;197;193;23;547;353;366;132;359;247;548;-3.0;81.0;-1.0;58.0;130.0;0;45;16;1;0;0;0;0;0;0;1;0;0;0;0;24826.462890625;6157.197265625;0.0;838.3858032226559;422.0;90523;;;Calculated values ==>;1550362237.857;345.56000000000006;291.06;284.26000000000005;284.26000000000005;283.76000000000005;278.76000000000005;273.6339639331285;292.66;275.66;271.76000000000005;276.66;333.56;331.06;271.96000000000004;278.66;297.46000000000004;298.36;299.26000000000005;291.36;292.86;292.46000000000004;;315.36;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;293.06;5470000.0;3529999.9999999995;3660000.0;1320000.0;3590000.0;2470000.0;5480000.0;0.0;0.013500000000000002;0.0;0.009666666666666665;0.021666666666666667;0.021666666666666667;;6157.197265625;0.0;838.3858032226559;24826.462890625;505275.12090749503;248844.29484205059;226832.40886566712;226832.40886566712;225409.8893151775;430607.02586249536;457963.6984928254;450547.8225156603;473242.3297776949;518058.56428558583;515504.04231067287;450798.8792712805;458971.30092268524;465480.30547409743;467502.23246962274;434466.8503547613;411928.78642337635;458240.58495806623;457686.21237540204;;177292.22831007556;472076.1002201579;200017.62796040124;226832.40886566712;273.1762968532544;1790889.20615202;687166.6249912113;122101.28041425014;0.0;0;118;123;0;0;0;0;0;44;36;740516755880.0712;272550449535.13586;518353817639.8576;0.0;2629.898565177647;304.2638630736967;5001.83240937759;1354751.6963161256;640087.3140720052;27944.249620071154;446359.48046190984;1.1344293620025852;0.04833896212009262
3371;2019-02-17 01:11:37.857;724;181;112;112;107;56;195;25;-18;34;602;576;-16;61;243;252;261;184;199;197;193;23;550;355;366;132;361;251;551;125.0;86.0;402.0;130.0;130.0;0;44;15;1;0;0;0;0;0;0;1;0;0;0;0;24753.734375;6146.5576171875;0.0;843.269775390625;422.0;90524;;;Calculated values ==>;1550362297.857;345.56000000000006;291.26000000000005;284.36;284.36;283.86;278.76000000000005;273.8482719121499;292.66;275.66;271.36;276.56;333.36;330.76000000000005;271.56;279.26000000000005;297.46000000000004;298.36;299.26000000000005;291.56;292.86;292.46000000000004;;315.36;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;293.06;5500000.0;3550000.0;3660000.0;1320000.0;3610000.0;2510000.0;5510000.0;0.020833333333333332;0.014333333333333333;0.06699999999999999;0.021666666666666667;0.021666666666666667;0.042499999999999996;;6146.5576171875;0.0;843.269775390625;24753.734375;505000.5489292259;249462.6530864694;227056.99879057807;227056.99879057807;225633.88773437397;430477.46260093397;457963.6984928254;449317.0069943413;473145.2311080622;517517.42416387453;514852.45663752407;449571.96879538667;459055.0063224611;465189.78860520123;467219.38122847467;433750.3671166919;411390.545434666;458240.58495806623;457686.21237540204;;177292.22831007556;472076.1002201579;201498.20019142138;214528.17594785424;273.765724478304;1791302.3744625668;687269.1562819014;122115.29421073859;0.0;0;118;123;0;0;0;0;0;44;36;740736355880.0712;272629649535.13586;518503217639.8576;16603.860055795634;5862.521167289291;320.4907774423714;10334.216548170782;1354890.0618165906;640158.0842364425;27949.455908742122;446487.2808698894;4.738470163636145;0.28317738751223714
3372;2019-02-17 01:12:37.858;724;184;112;112;108;57;195;26;-10;34;603;576;-19;63;244;252;261;187;199;197;193;24;553;356;366;133;362;257;555;127.0;86.0;364.0;149.0;130.0;0;47;28;1;0;0;0;0;0;0;1;0;0;0;0;25516.794921875;6820.77685546875;0.0;883.463989257812;422.0;90525;;;Calculated values ==>;1550362357.858;345.56000000000006;291.56;284.36;284.36;283.96000000000004;278.86;273.955091788801;292.66;275.76000000000005;272.16;276.56;333.46000000000004;330.76000000000005;271.26000000000005;279.46000000000004;297.56;298.36;299.26000000000005;291.86;292.86;292.46000000000004;;315.36;275.56;241.05796691057077;262.0952818180154;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1330000.0;3620000.0000000005;2570000.0;5550000.0;0.021166666666666667;0.014333333333333333;0.06066666666666667;0.024833333333333332;0.021666666666666667;0.042833333333333334;;6820.77685546875;0.0;883.463989257812;25516.794921875;504725.41186885996;250421.68149151542;226974.91020018916;226974.91020018916;225838.1763250024;430412.23801567365;457963.6984928254;449244.0607981676;473014.93639070686;517113.04931375704;514333.65915165737;448078.86734152766;458343.34167825495;465175.32018785755;467077.56566689035;433023.69240879256;410799.17277700413;458240.58495806623;457686.21237540204;;177292.22831007556;472041.5853210863;201745.65051607726;214507.53284656187;273.86678298433486;1791721.3025215527;687377.2192033951;122129.68389858407;0.0;0;118;123;0;0;0;0;0;44;36;740955959539.8059;272709150860.03983;518655620179.6735;15014.903557113481;6712.349047657724;318.5514480556341;10416.153439818654;1355153.5559045414;640262.8765679502;27954.781349370704;446660.20350157627;4.213518002213705;0.2600748179594308
3373;2019-02-17 01:13:37.868;724;186;111;111;109;59;195;28;-14;35;606;577;-19;59;245;251;261;187;199;197;193;25;551;359;366;134;365;260;553;-2.0;85.0;380.0;190.0;130.0;0;52;39;1;0;0;0;0;0;0;1;0;0;0;0;26047.779296875;7359.560546875;0.0;919.83056640625;422.0;90526;;;Calculated values ==>;1550362417.868;345.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;284.06;279.06;274.27422755570615;292.66;275.96000000000004;271.76000000000005;276.66;333.76000000000005;330.86;271.26000000000005;279.06;297.66;298.26000000000005;299.26000000000005;291.86;292.86;292.46000000000004;;315.36;275.66;241.2770596917726;262.5002047102346;274.27422755570615;293.06;5510000.0;3590000.0;3660000.0;1340000.0;3650000.0;2600000.0;5530000.0;0.0;0.014166666666666666;0.06333333333333332;0.03166666666666666;0.021666666666666667;0.021666666666666667;;7359.560546875;0.0;919.83056640625;26047.779296875;504908.8994847445;411295.1934201282;226730.20531514075;226730.20531514075;226161.05784588633;430214.79039162316;457963.6984928254;448170.27249591326;472981.82504853373;517167.926883928;514176.74248996435;447515.5299729177;457374.9825595147;464869.23356765806;466520.93082736776;433509.2943756298;411690.63993804477;458240.58495806623;457686.21237540204;;177292.22831007556;472007.13841251616;202433.18561411535;226730.20531514075;274.14809232860415;1792151.0789241048;687495.4083766422;122144.713857788;0.0;0;118;123;0;0;0;0;0;44;36;741175596139.771;272789264210.0271;518810746029.64886;15563.348835847199;8536.50850528269;309.0976045324546;5004.046819638995;1355408.4171442373;640389.97155984;27960.012629876233;446788.72658732947;3.552556143666042;0.2969059098444257
3374;2019-02-17 01:14:37.878;723;185;111;111;110;59;195;29;-16;35;610;580;-18;53;246;250;261;187;199;197;193;27;558;360;366;135;365;261;559;-2.0;83.0;559.0;153.0;130.0;0;57;48;1;0;0;0;0;0;0;1;0;0;0;0;26511.302734375;7992.62109375;0.0;952.2019653320309;423.0;90527;;;Calculated values ==>;1550362477.878;345.46000000000004;291.66;284.26000000000005;284.26000000000005;284.16;279.06;274.38016830617;292.66;276.06;271.56;276.66;334.16;331.16;271.36;278.46000000000004;297.76000000000005;298.16;299.26000000000005;291.86;292.86;292.46000000000004;;315.46000000000004;275.86;241.49495122638035;262.63441904999945;274.38016830617;293.06;5580000.0;3600000.0;3660000.0;1350000.0;3650000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.09316666666666666;0.025500000000000002;0.021666666666666667;0.021666666666666667;;7992.62109375;0.0;952.2019653320309;26511.302734375;504139.1891313707;250604.9084420917;226609.147601121;226609.147601121;226325.40148757055;430148.3826014536;457963.6984928254;447721.03043802077;472851.2559263234;517495.49465332035;514400.0440418631;447458.1657668247;456476.3869257851;465000.999999308;466247.85315236123;431788.7900753467;251389.4556693861;458240.58495806623;457686.21237540204;;177710.07569661198;472070.4381999017;202851.6719990626;226609.147601121;274.31515011420925;1792589.1442730206;687623.3645461015;122160.31672892852;0.0;0;118;123;0;0;0;0;0;44;36;741395232739.7361;272869977660.01428;518967072079.624;22813.661894562934;6865.078538121398;2495.5241259491218;5006.66973677609;1355728.2788683437;640518.3395096078;27983.38837293449;446872.1631290593;4.156698690384745;0.30361820623991675
3375;2019-02-17 01:15:37.889;721;183;111;111;109;61;195;30;-23;36;614;583;-19;47;247;250;260;183;199;197;193;29;558;361;366;135;366;261;559;-1.0;108.0;450.0;150.0;130.0;0;61;53;1;0;0;0;0;0;0;1;0;0;0;0;26842.814453125;8246.96484375;0.0;979.2710571289059;423.0;90528;;;Calculated values ==>;1550362537.889;345.26;291.46000000000004;284.26000000000005;284.26000000000005;284.06;279.26000000000005;274.4858918419099;292.66;276.16;270.86;276.76000000000005;334.56;331.46000000000004;271.26000000000005;277.86;297.86;298.16;299.16;291.46000000000004;292.86;292.46000000000004;;315.46000000000004;276.06;241.49495122638035;262.63441904999945;274.4858918419099;293.06;5580000.0;3610000.0;3660000.0;1350000.0;3660000.0;2610000.0;5590000.0;0.0;0.018000000000000002;0.075;0.025;0.021666666666666667;0.021666666666666667;;8246.96484375;0.0;979.2710571289059;26842.814453125;503886.2258624248;249832.29910922228;226609.147601121;226609.147601121;226042.35072438754;430081.6785162784;457963.6984928254;446798.39716741734;472948.7829819323;517907.5077996904;514710.03123622853;447326.51191653707;455736.3202760886;464986.8782582178;466104.2199880029;431552.0079502961;249832.29910922228;458240.58495806623;457686.21237540204;;177710.07569661198;472265.74392498133;203109.80227387242;226609.147601121;274.41981257197295;1793033.8434288765;687758.7192392076;122176.41528828858;0.0;0;118;123;0;0;0;0;0;44;36;741614872999.4359;272950992509.90356;519123700789.41;18276.644617015867;6728.898541277723;3270.9547591393293;5006.66973677609;1356070.7608656627;640631.6434203574;28031.45117347617;446955.62292271573;3.6074481523974913;0.25636187002267924
3376;2019-02-17 01:16:37.859;719;177;111;110;108;62;195;29;-29;36;617;586;-21;43;248;249;260;178;199;197;193;29;557;361;366;135;366;261;558;-1.0;85.0;488.0;144.0;130.0;0;64;60;1;0;0;0;0;0;0;1;0;0;0;0;27319.056640625;8679.1025390625;0.0;998.173583984375;422.0;90529;;;Calculated values ==>;1550362597.859;345.06000000000006;290.86;284.26000000000005;284.16;283.96000000000004;279.36;274.4858918419099;292.66;276.06;270.26000000000005;276.76000000000005;334.86;331.76000000000005;271.06;277.46000000000004;297.96000000000004;298.06;299.16;290.96000000000004;292.86;292.46000000000004;;315.36;276.06;241.49495122638035;262.63441904999945;274.4858918419099;293.06;5570000.0;3610000.0;3660000.0;1350000.0;3660000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.08133333333333333;0.024;0.021666666666666667;0.021666666666666667;;8679.1025390625;0.0;998.173583984375;27319.056640625;503725.67757120467;247624.18367404738;226629.2054418369;226345.26399939676;225779.46646605674;430081.6785162784;457963.6984928254;446001.6171758494;472948.7829819323;518216.4126239948;515019.91716533195;447062.7563702973;455240.9381887029;465118.6810666539;465973.9058467576;431802.7353091336;247994.1490276594;458240.58495806623;457686.21237540204;;177292.22831007556;472265.74392498133;203124.9328858935;226629.2054418369;274.42567070536336;1793484.96668041;687899.6992755175;122192.88575428638;0.0;0;118;123;0;0;0;0;0;44;36;741834363199.5406;273031952009.9422;519280222489.4846;19753.970322249745;6459.379464938108;2603.9549723208843;5006.235150227245;1356387.5241960788;640741.4907859699;28080.384275804467;447039.02207637683;3.495150854400411;0.2506386897282938
3377;2019-02-17 01:17:37.860;716;186;110;110;106;62;195;30;-35;36;620;589;-24;37;248;249;260;191;199;197;193;29;559;361;366;135;366;260;560;-1.0;85.0;710.0;138.0;130.0;0;66;63;1;0;0;0;0;0;0;1;0;0;0;0;27644.69921875;8843.2470703125;0.0;997.874633789062;422.0;90530;;;Calculated values ==>;1550362657.86;344.76;291.76000000000005;284.16;284.16;283.76000000000005;279.36;274.4858918419099;292.66;276.16;269.66;276.76000000000005;335.16;332.06;270.76000000000005;276.86;297.96000000000004;298.06;299.16;292.26000000000005;292.86;292.46000000000004;;315.36;276.06;241.49495122638035;262.5002047102346;274.4858918419099;293.06;5590000.0;3610000.0;3660000.0;1350000.0;3660000.0;2600000.0;5600000.0;0.0;0.014166666666666666;0.11833333333333333;0.023;0.021666666666666667;0.021666666666666667;;8843.2470703125;0.0;997.874633789062;27644.69921875;503159.8038984135;250943.30864433813;226305.5851081385;226305.5851081385;225178.21802047812;430081.6785162784;457963.6984928254;445395.0966214948;472948.7829819323;518608.82064118277;515415.5759648263;446857.1191606797;454663.4551903566;465118.6810666539;465973.9058467576;431300.0002871781;410158.77762629226;458240.58495806623;457686.21237540204;;177292.22831007556;472265.74392498133;203169.40709723844;226305.5851081385;274.44288644386813;1793943.0056125398;688045.7212890789;122209.51976664332;0.0;0;118;123;0;0;0;0;0;44;36;742053966859.2754;273112953359.84436;519436525094.29584;28663.373260370336;6189.215747038086;299.50065436254926;5013.246924124043;1356791.008783411;640846.8975026917;28104.58014258866;447122.51915182365;4.08137789507826;0.30699187042581155
3378;2019-02-17 01:18:37.870;713;191;110;109;104;60;195;30;-39;36;622;592;-26;33;248;249;260;192;199;197;193;30;550;362;366;134;366;259;551;-3.0;109.0;562.0;164.0;130.0;0;66;65;1;0;0;0;0;0;0;1;0;0;0;0;27445.82421875;8943.3115234375;0.0;996.6688842773441;421.0;90531;;;Calculated values ==>;1550362717.87;344.46000000000004;292.26000000000005;284.16;284.06;283.56;279.16;274.5913991737795;292.66;276.16;269.26000000000005;276.76000000000005;335.36;332.36;270.56;276.46000000000004;297.96000000000004;298.06;299.16;292.36;292.86;292.46000000000004;;315.26000000000005;276.16;241.2770596917726;262.3656120759269;274.5913991737795;293.06;5500000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;2590000.0;5510000.0;0.0;0.018166666666666668;0.09366666666666666;0.02733333333333333;0.021666666666666667;0.021666666666666667;;8943.3115234375;0.0;996.6688842773441;27445.82421875;503616.70680939575;414040.76927589084;226485.61015559043;226200.997294266;224788.3793091545;430014.67791919125;457963.6984928254;445055.7528265822;473079.2034362849;518897.9001837045;515810.6249053702;446784.0395873439;454334.68066206237;465118.6810666539;465829.7507489795;433523.426907949;414400.9631372732;458240.58495806623;457686.21237540204;;176874.38241465177;472494.68880147435;203409.35028874935;226485.61015559043;274.54038087020695;1794402.1698223953;688193.9673142235;122226.1437328239;0.0;0;118;123;0;0;0;0;0;44;36;742273603459.2405;273193666809.83154;519592251044.2711;22634.21303771034;7354.999252681148;347.3914251672764;5009.346381429252;1357218.559915808;640959.7847724145;28109.97180837844;447206.05468295846;3.55593760220639;0.27932355724162816
3379;2019-02-17 01:19:37.881;710;186;110;109;103;57;195;31;-42;37;624;594;-27;30;248;249;260;187;199;197;193;29;548;358;366;133;363;259;548;180.0;109.0;143.0;21.0;130.0;0;65;67;1;0;0;0;0;0;0;1;0;0;0;0;27601.375;8929.93359375;0.0;999.5313110351559;419.0;90532;;;Calculated values ==>;1550362777.881;344.16;291.76000000000005;284.16;284.06;283.46000000000004;278.86;274.1680685717883;292.66;276.26000000000005;268.96000000000004;276.86;335.56;332.56;270.46000000000004;276.16;297.96000000000004;298.06;299.16;291.86;292.86;292.46000000000004;;315.06;276.06;241.05796691057077;262.3656120759269;274.1680685717883;293.06;5480000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5480000.0;0.030000000000000002;0.018166666666666668;0.02383333333333333;0.0035;0.021666666666666667;0.051666666666666666;;8929.93359375;0.0;999.5313110351559;27601.375;503424.29921606847;413442.3132566535;226546.4708121216;226261.25927098203;224564.7262571664;430280.9020939914;457963.6984928254;444653.0459346551;473306.6277234293;519103.4046791766;516016.7287456271;446652.0303678994;453960.80980778224;465554.39734395995;466404.73984073254;434004.48276390124;413808.91226698237;458240.58495806623;457686.21237540204;;176038.69501535743;472528.46462518856;202448.91876157688;212554.3438150311;274.1496173266496;1794860.980583635;688342.9383302684;122242.78178424516;0.0;0;118;123;0;0;0;0;0;44;36;742493243719.8129;273273781495.04034;519747679534.6762;5772.5316976250315;945.2784105226409;366.8861973606928;12665.146542285831;1357455.326188413;641028.9664341012;28115.9252131725;447353.3691270709;1.989013812645277;0.03243168405304362
3380;2019-02-17 01:20:37.861;705;184;110;109;102;54;195;30;-45;37;625;596;-21;26;246;250;260;186;199;197;193;27;547;356;366;133;361;258;548;209.0;112.0;163.0;0.0;130.0;0;63;71;1;0;0;0;0;0;0;1;0;0;0;0;27861.375;9250.1337890625;0.0;978.2507934570309;417.0;90533;;;Calculated values ==>;1550362837.861;343.66;291.56;284.16;284.06;283.36;278.56;273.955091788801;292.66;276.16;268.66;276.86;335.66;332.76000000000005;271.06;275.76000000000005;297.76000000000005;298.16;299.16;291.76000000000005;292.86;292.46000000000004;;314.86;275.86;241.05796691057077;262.23063862743834;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5480000.0;0.034833333333333334;0.018666666666666668;0.027166666666666665;0.0;0.021666666666666667;0.0565;;9250.1337890625;0.0;978.2507934570309;27861.375;502886.8970120023;412695.35991861223;226546.4708121216;226261.25927098203;224284.34402414924;430412.23801567365;457963.6984928254;444448.0222555933;473306.6277234293;519289.26961844857;516308.0212660742;447630.435970082;453632.12292426935;465582.3289076539;466819.69984961615;434243.32537166675;413442.3132566535;458240.58495806623;457686.21237540204;;175203.01333496982;472333.7623376517;201972.2588119733;211395.99792707444;273.955091788801;1795323.0161039208;688494.3883916528;122259.25780794866;0.0;0;118;123;0;0;0;0;0;44;36;742712770519.8827;273353554895.0657;519902727834.7255;6587.258240218343;0.0;388.28555948024757;13915.39711633051;1357558.2901051778;641036.8411284181;28122.21621344885;447574.79982278624;2.0424477342914975;0.019387343510287522
3381;2019-02-17 01:21:37.871;700;182;110;109;103;52;195;28;-47;36;627;597;-32;21;245;250;260;183;199;197;193;26;546;354;366;132;359;258;547;-1.0;85.0;420.0;0.0;130.0;0;59;72;1;0;0;0;0;0;0;1;0;0;0;0;27891.1640625;9256.2509765625;0.0;948.33837890625;416.0;90534;;;Calculated values ==>;1550362897.871;343.16;291.36;284.16;284.06;283.46000000000004;278.36;273.7412296467126;292.66;275.96000000000004;268.46000000000004;276.76000000000005;335.86;332.86;269.96000000000004;275.26000000000005;297.66;298.16;299.16;291.46000000000004;292.86;292.46000000000004;;314.76000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2580000.0;5470000.0;0.0;0.014166666666666666;0.07;0.0;0.021666666666666667;0.021666666666666667;;9256.2509765625;0.0;948.33837890625;27891.1640625;502349.14742297464;412362.9831879786;226566.85420850717;226281.44150186318;224583.7598748474;430542.39183029096;457963.6984928254;444178.6338700939;473339.41292369686;519494.57646493084;516410.9621629571;446182.9618915771;453006.29281710915;465741.0905809244;467104.03116414114;434481.06363122794;412742.8863985274;458240.58495806623;457686.21237540204;;174785.17458790913;472367.87413283327;201446.94854128102;226566.85420850717;273.7412296467126;1795787.6980301165;688648.6339679874;122275.3153935341;0.0;0;118;123;0;0;0;0;0;44;36;742932407119.8478;273433068145.05307;520057553634.7009;16991.217973016905;0.0;307.9575107965906;5007.586093616056;1357754.810154807;641036.8411284181;28128.019206037832;447732.51763143187;2.185953868440097;0.11148848527357917
3382;2019-02-17 01:22:37.872;695;182;110;109;103;52;195;26;-40;36;627;597;-34;15;244;251;260;184;199;197;193;24;548;354;366;132;359;257;549;139.0;83.0;399.0;11.0;130.0;0;56;72;1;0;0;0;0;0;0;1;0;0;0;0;27884.513671875;9167.6455078125;0.0;937.8413696289059;415.0;90535;;;Calculated values ==>;1550362957.872;342.66;291.36;284.16;284.06;283.46000000000004;278.36;273.7412296467126;292.66;275.76000000000005;269.16;276.76000000000005;335.86;332.86;269.76000000000005;274.66;297.56;298.26000000000005;299.16;291.56;292.86;292.46000000000004;;314.66;275.56;240.83765695389522;262.0952818180154;273.7412296467126;293.06;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2570000.0;5490000.0;0.023166666666666665;0.013833333333333333;0.0665;0.0018333333333333333;0.021666666666666667;0.044833333333333336;;9167.6455078125;0.0;937.8413696289059;27884.513671875;501527.272258119;411488.054595783;226526.1358131781;226241.1246311094;224545.7357725391;430542.39183029096;457963.6984928254;445314.72081049805;473339.41292369686;519577.5081055952;516496.0606690954;446111.2982529942;452426.1204590945;465610.7510579218;467232.53252066195;434004.48276390124;412266.7878282398;458240.58495806623;457686.21237540204;;174367.33720873808;472173.3745042847;201423.58529426184;213554.92941121018;273.73210632398934;1796252.50309063;688802.1689973796;122291.03382005564;0.0;0;118;123;0;0;0;0;0;44;36;743152010779.5825;273512269464.9574;520212056209.5143;16218.760511829709;496.37461355170865;300.70477994331674;10945.219186227936;1358031.564587677;641040.977652467;28133.0914763243;447865.4598909374;2.76691854936455;0.10324266721948382
3383;2019-02-17 01:23:37.842;691;183;110;109;104;52;195;26;-29;35;627;597;-28;12;244;251;260;185;199;197;193;23;545;355;366;131;360;254;546;137.0;84.0;570.0;167.0;130.0;0;51;66;1;0;0;0;0;0;0;1;0;0;0;0;27370.20703125;8847.0625;0.0;889.3549194335941;414.0;90536;;;Calculated values ==>;1550363017.842;342.26;291.46000000000004;284.16;284.06;283.56;278.36;273.8482719121499;292.66;275.76000000000005;270.26000000000005;276.66;335.86;332.86;270.36;274.36;297.56;298.26000000000005;299.16;291.66;292.86;292.46000000000004;;314.56;275.46000000000004;240.61611355647437;261.6868853414304;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1310000.0;3600000.0;2540000.0;5460000.0;0.022833333333333334;0.014;0.095;0.02783333333333333;0.021666666666666667;0.0445;;8847.0625;0.0;889.3549194335941;27370.20703125;501304.36803138;413165.12892956054;226587.2862172849;226301.67153315622;224884.253062738;430477.46260093397;457963.6984928254;447340.9697102568;473372.2673856561;519825.98195814964;516751.00859383936;447471.1757124934;452571.9226471214;465465.8864643596;467090.7383467643;434717.7115687722;413899.7426769738;458240.58495806623;457686.21237540204;;173949.5011765382;472207.82270811964;201487.25129380595;213708.24208051857;273.7614491059715;1796712.7288687062;688952.2165028995;122306.25284248721;0.0;0;118;123;0;0;0;0;0;44;36;743371500979.6873;273591130014.99503;520365279559.5874;23356.10324956283;7535.055904365064;291.45156448517764;10857.019678122315;1358361.1902239134;641107.8727758543;28138.023645212124;448047.05437223165;4.317771987941433;0.28140572980974343
3384;2019-02-17 01:24:37.863;688;183;110;110;106;54;195;27;-22;35;626;596;-21;14;244;251;260;184;199;197;193;24;545;355;366;131;360;251;546;280.0;111.0;549.0;38.0;130.0;0;49;55;1;0;0;0;0;0;0;1;0;0;0;0;26771.314453125;8262.6201171875;0.0;871.190185546875;414.0;90537;;;Calculated values ==>;1550363077.863;341.96000000000004;291.46000000000004;284.16;284.16;283.76000000000005;278.56;273.8482719121499;292.66;275.86;270.96000000000004;276.66;335.76000000000005;332.76000000000005;271.06;274.56;297.56;298.26000000000005;299.16;291.56;292.86;292.46000000000004;;314.56;275.56;240.61611355647437;261.27494424493943;273.8482719121499;293.06;5450000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5460000.0;0.04666666666666666;0.018500000000000003;0.0915;0.006333333333333333;0.021666666666666667;0.06833333333333333;;8262.6201171875;0.0;871.190185546875;26771.314453125;500923.7526694302;413165.12892956054;226587.2862172849;226587.2862172849;225449.12634703482;430477.46260093397;457963.6984928254;448805.54815024516;473372.2673856561;519971.81804541027;516903.0116323937;448933.606730236;453339.18957366527;465465.8864643596;467090.7383467643;434717.7115687722;413534.6774420643;458240.58495806623;457686.21237540204;;173949.5011765382;472304.9464017478;201662.96823232493;209565.8007641415;273.8300276980192;1797164.0661264919;689094.8470943995;122320.92918659622;0.0;0;118;123;0;0;0;0;0;44;36;743591177839.3522;273669757524.8751;520516832584.3562;22613.546062489702;1714.0658617396782;391.88613134409684;16954.89479343614;1358744.4047124065;641184.9757670594;28143.72011907029;448278.9014438915;4.562651452979444;0.1741474167640853
3385;2019-02-17 01:25:37.853;687;182;110;110;106;54;195;26;-19;35;623;594;-18;19;244;251;260;184;199;197;193;24;544;355;366;132;360;250;545;133.0;83.0;483.0;0.0;130.0;0;48;47;1;0;0;0;0;0;0;1;0;0;0;0;26365.955078125;7762.7412109375;0.0;859.817626953125;414.0;90538;;;Calculated values ==>;1550363137.853;341.86;291.36;284.16;284.16;283.76000000000005;278.56;273.8482719121499;292.66;275.76000000000005;271.26000000000005;276.66;335.46000000000004;332.56;271.36;275.06;297.56;298.26000000000005;299.16;291.56;292.86;292.46000000000004;;314.56;275.56;240.83765695389522;261.13683023647616;273.8482719121499;293.06;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2500000.0;5450000.0;0.022166666666666668;0.013833333333333333;0.0805;0.0;0.021666666666666667;0.043833333333333335;;7762.7412109375;0.0;859.817626953125;26365.955078125;500892.1346250728;413212.84157674;226607.76705497626;226607.76705497626;225468.81327462298;430477.46260093397;457963.6984928254;449372.37693174346;473242.3297776949;519748.1309468348;516783.04593023;449499.6705695526;454127.2277989712;465465.8864643596;467090.7383467643;434953.2829224501;413945.88199973485;458240.58495806623;457686.21237540204;;173949.5011765382;472173.3745042847;201709.7481601087;214016.7536974957;273.8482719121499;1797606.8029042261;689228.3695147089;122335.35184752516;0.0;0;118;123;0;0;0;0;0;44;36;743810741239.3871;273748644374.88763;520667107534.38007;19936.8416161166;0.0;290.60237943089436;10680.844605381562;1359098.9321786906;641199.2572685957;28149.406575426943;448509.1608892802;3.5845842495277522;0.14344269356839887
3386;2019-02-17 01:26:37.854;686;181;111;110;106;55;195;27;-19;35;619;591;-17;24;244;251;260;183;199;197;193;25;543;356;366;133;360;250;544;307.0;87.0;611.0;7.0;130.0;0;49;40;1;0;0;0;0;0;0;1;0;0;0;0;25883.3046875;7395.73779296875;0.0;865.9461059570309;415.0;90539;;;Calculated values ==>;1550363197.854;341.76;291.26000000000005;284.26000000000005;284.16;283.76000000000005;278.66;273.955091788801;292.66;275.86;271.26000000000005;276.66;335.06;332.26000000000005;271.46000000000004;275.56;297.56;298.26000000000005;299.16;291.46000000000004;292.86;292.46000000000004;;314.66;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.06;5430000.0;3560000.0;3660000.0;1330000.0;3600000.0;2500000.0;5440000.0;0.051166666666666666;0.0145;0.10183333333333335;0.0011666666666666668;0.021666666666666667;0.07283333333333333;;7395.73779296875;0.0;865.9461059570309;25883.3046875;500860.6185932911;413261.04569832893;226915.05645919044;226628.2969396931;225488.54607163643;430412.23801567365;457963.6984928254;449372.37693174346;473112.1826642056;519339.5930199299;516475.8750516714;449626.83866582054;454741.2559837861;465465.8864643596;466948.68245374196;435187.7911505;413992.5003723105;458240.58495806623;457686.21237540204;;174367.33720873808;472138.9942397944;201964.89414281558;209387.13922549;273.9522238165618;1798042.2206603189;689354.6922787684;122349.73345169525;0.0;0;118;123;0;0;0;0;0;44;36;744030344899.9944;273828145700.1075;520817110034.7949;25194.328664005825;315.2031167798087;307.3317162837476;18084.44916108526;1359475.0315336166;641201.8840050211;28154.38944261808;448748.8756665101;5.313845602815047;0.18422438423050816
3387;2019-02-17 01:27:37.844;686;181;111;111;107;57;195;27;-23;35;615;588;-21;31;244;251;260;183;199;197;193;25;545;356;366;133;361;250;546;269.0;110.0;396.0;39.0;130.0;0;51;32;1;0;0;0;0;0;0;1;0;0;0;0;25516.89453125;7009.810546875;0.0;868.651245117188;416.0;90540;;;Calculated values ==>;1550363257.844;341.76;291.26000000000005;284.26000000000005;284.26000000000005;283.86;278.86;273.955091788801;292.66;275.86;270.86;276.66;334.66;331.96000000000004;271.06;276.26000000000005;297.56;298.26000000000005;299.16;291.46000000000004;292.86;292.46000000000004;;314.76000000000005;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.06;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2500000.0;5460000.0;0.04483333333333333;0.018333333333333333;0.066;0.006500000000000001;0.021666666666666667;0.0665;;7009.810546875;0.0;868.651245117188;25516.89453125;500669.7160678766;412411.8491920293;226873.63332849115;226873.63332849115;225732.60096532572;430412.23801567365;457963.6984928254;448861.93157595245;473112.1826642056;518930.9184853566;516168.6181659639;449117.40996707126;455596.77075306367;465320.7433433528;466948.68245374196;434717.7115687722;413165.12892956054;458240.58495806623;457686.21237540204;;174785.17458790913;472138.9942397944;201918.34638505278;210049.14162978204;273.9340938943753;1798470.484264711;689474.7185072468;122364.18602046018;0.0;0;118;123;0;0;0;0;0;44;36;744249908300.0293;273907932400.1202;520967085034.8188;16298.276622599378;1756.4342110558207;395.1306817188807;16467.86520458373;1359820.7456157748;641219.1447721483;28160.24232029348;449036.7636302776;4.432046209254807;0.14562540281199027
3388;2019-02-17 01:28:37.854;686;182;112;111;108;58;195;28;-28;35;612;586;-26;38;244;251;260;184;199;197;193;26;546;358;366;134;363;251;548;135.0;84.0;201.0;75.0;130.0;0;53;29;1;0;0;0;0;0;0;1;0;0;0;0;25513.998046875;6852.39892578125;0.0;891.85302734375;417.0;90541;;;Calculated values ==>;1550363317.854;341.76;291.36;284.36;284.26000000000005;283.96000000000004;278.96000000000004;274.1680685717883;292.66;275.96000000000004;270.36;276.66;334.36;331.76000000000005;270.56;276.96000000000004;297.56;298.26000000000005;299.16;291.56;292.86;292.46000000000004;;314.86;275.76000000000005;241.2770596917726;261.27494424493943;274.1680685717883;293.06;5460000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2510000.0;5480000.0;0.022500000000000003;0.014;0.033499999999999995;0.0125;0.021666666666666667;0.044166666666666674;;6852.39892578125;0.0;891.85302734375;25513.998046875;500574.1571699682;411928.78642337635;227119.0831788045;226832.40886566712;225976.7647017498;430280.9020939914;457963.6984928254;448034.4260490841;472981.82504853373;518540.70792405633;515878.22770728974;448291.9999592364;456283.55020339484;465029.61547741666;466663.7800689285;434481.06363122794;412695.35991861223;458240.58495806623;457686.21237540204;;175203.01333496982;472104.6820821746;202336.3603191;214493.92247669087;274.10587534990646;1798895.8125790341;689590.2561725694;122378.85933453985;0.0;0;118;123;0;0;0;0;0;44;36;744469544899.9944;273988045750.10748;521117410084.7949;8230.885201954467;3372.104022038433;304.99985197661994;10740.992803859745;1360025.1893658938;641261.8897137204;28166.077713810202;449263.5419037258;2.9246184159452393;0.12204299306403743
3389;2019-02-17 01:29:37.875;687;183;112;112;109;59;195;28;-33;35;610;584;-30;41;245;250;260;186;199;197;193;27;551;357;366;134;362;254;553;86.0;85.0;302.0;0.0;130.0;0;56;30;1;0;0;0;0;0;0;1;0;0;0;0;25551.818359375;6965.11572265625;0.0;912.2644653320309;417.0;90542;;;Calculated values ==>;1550363377.875;341.86;291.46000000000004;284.36;284.36;284.06;279.06;274.0616903277293;292.66;275.96000000000004;269.86;276.66;334.16;331.56;270.16;277.26000000000005;297.66;298.16;299.16;291.76000000000005;292.86;292.46000000000004;;314.86;275.86;241.2770596917726;261.6868853414304;274.0616903277293;293.06;5510000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2540000.0;5530000.0;0.014333333333333333;0.014166666666666666;0.050333333333333334;0.0;0.021666666666666667;0.036000000000000004;;6965.11572265625;0.0;912.2644653320309;25551.818359375;500223.0327626858;250135.18551670175;227015.85657122475;227015.85657122475;226161.05784588633;430346.717906069;457963.6984928254;446818.70869150053;472981.82504853373;518084.52149905515;515415.8376671883;447210.6209289394;456155.5982786601;465306.4224800408;466677.1382597011;433281.1840897609;411295.1934201282;458240.58495806623;457686.21237540204;;175203.01333496982;472202.2088784924;202234.48292222194;217149.19854430694;274.0616903277293;1799321.5099904013;689705.4424288817;122393.89890896523;0.0;0;118;123;0;0;0;0;0;44;36;744689221759.6593;274068473889.9848;521268963109.5637;12310.739363720357;0.0;311.4682011531296;8659.332497919424;1360196.4294834184;641290.0004158312;28171.216745610265;449425.2678652761;2.7016012373306277;0.0916807844198077
