;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3390;2019-02-17 01:30:37.845;689;185;112;112;110;60;195;28;-39;35;611;584;-32;44;245;250;259;188;199;197;193;26;554;357;366;134;362;256;556;327.0;85.0;510.0;0.0;130.0;0;58;34;1;0;0;0;0;0;0;1;0;0;0;0;25676.083984375;7178.5888671875;0.0;937.183349609375;419.0;90543;;;Calculated values ==>;1550363437.845;342.06000000000006;291.66;284.36;284.36;284.16;279.16;274.0616903277293;292.66;275.96000000000004;269.26000000000005;276.66;334.26000000000005;331.56;269.96000000000004;277.56;297.66;298.16;299.06;291.96000000000004;292.86;292.46000000000004;;315.06;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;293.06;5540000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5560000.0;0.0545;0.014166666666666666;0.08499999999999999;0.0;0.021666666666666667;0.07616666666666666;;7178.5888671875;0.0;937.183349609375;25676.083984375;500191.2220678947;250760.72137521344;226954.50991667574;226954.50991667574;226385.12821626765;430346.717906069;457963.6984928254;445642.9024121591;472981.82504853373;518019.16393936455;515243.9951189184;446567.5323666742;456193.1846104779;465306.4224800408;466677.1382597011;432314.7153286799;410752.57778573356;458240.58495806623;457686.21237540204;;176038.69501535743;472104.6820821746;202234.48292222194;209266.43808475806;274.0616903277293;1799748.1957272098;689823.2477017507;122409.30326806453;0.0;0;118;123;0;0;0;0;0;44;36;744908711959.764;274148833690.02313;521421886609.63666;20689.715656644654;0.0;305.46361519173956;18921.30614180405;1360471.2957734899;641290.0004158312;28176.355273533023;449654.991601389;4.918384147232097;0.13849806029873854
3391;2019-02-17 01:31:37.886;690;186;112;112;109;61;195;28;-44;35;613;585;-36;41;245;250;259;188;199;197;193;27;555;358;366;132;363;257;557;163.0;85.0;518.0;7.0;130.0;0;53;38;1;0;0;0;0;0;0;1;0;0;0;0;25926.650390625;7449.953125;0.0;914.7892456054691;419.0;90544;;;Calculated values ==>;1550363497.886;342.16;291.76000000000005;284.36;284.36;284.06;279.26000000000005;274.1680685717883;292.66;275.96000000000004;268.76000000000005;276.66;334.46000000000004;331.66;269.56;277.26000000000005;297.66;298.16;299.06;291.96000000000004;292.86;292.46000000000004;;315.06;275.86;240.83765695389522;262.0952818180154;274.1680685717883;293.06;5550000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.027166666666666665;0.014166666666666666;0.08633333333333333;0.0011666666666666668;0.021666666666666667;0.04883333333333333;;7449.953125;0.0;914.7892456054691;25926.650390625;500223.4080717901;251101.17795168798;226934.15794903602;226934.15794903602;226081.736148963;430280.9020939914;457963.6984928254;444780.46644985495;473242.3297776949;518140.57272336615;515260.97599576256;445846.40158884844;455659.7473725802;465160.9749554807;466534.3108773681;432066.4683662549;410295.9558455669;458240.58495806623;457686.21237540204;;176038.69501535743;472465.0996282349;202488.51503930928;213334.70472621874;274.16499744730316;1800178.5123617793;689945.2355195472;122424.74691895125;0.0;0;118;123;0;0;0;0;0;44;36;745128462019.3591;274228688219.876;521575891774.3529;20917.871805110444;314.9726820204133;308.41559404308003;11932.498623535117;1360818.2626004606;641292.626981771;28181.4744293016;449912.28233590326;4.001768042771903;0.15965777817970384
3392;2019-02-17 01:32:37.856;691;186;111;111;109;61;195;28;-48;35;616;586;-41;34;246;250;259;187;199;197;193;27;557;358;366;131;363;259;558;281.0;82.0;528.0;123.0;130.0;0;49;45;1;0;0;0;0;0;0;1;0;0;0;0;26332.01953125;7874.38330078125;0.0;906.9812622070309;419.0;90545;;;Calculated values ==>;1550363557.856;342.26;291.76000000000005;284.26000000000005;284.26000000000005;284.06;279.26000000000005;274.1680685717883;292.66;275.96000000000004;268.36;276.66;334.76000000000005;331.76000000000005;269.06;276.56;297.76000000000005;298.16;299.06;291.86;292.86;292.46000000000004;;315.06;275.86;240.61611355647437;262.3656120759269;274.1680685717883;293.06;5570000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2590000.0;5580000.0;0.04683333333333333;0.013666666666666666;0.08800000000000001;0.0205;0.021666666666666667;0.0685;;7874.38330078125;0.0;906.9812622070309;26332.01953125;500159.93517803703;251048.26350210488;226629.2054418369;226629.2054418369;226062.02064807058;430280.9020939914;457963.6984928254;443843.0545906185;473372.2673856561;518281.1586234993;515192.0571574921;444787.4483886821;454459.0917852496;465292.22471119097;466534.3108773681;431566.2177635672;251443.07916124177;458240.58495806623;457686.21237540204;;176038.69501535743;472596.2217928923;202394.00486996392;210059.64008734463;274.1282809248931;1800613.7835335445;690072.8744717545;122439.92074914648;0.0;0;118;123;0;0;0;0;0;44;36;745347952219.4639;274307548769.91364;521730614374.4267;21247.516375417606;5539.145446920033;2461.682894231781;16962.420201731933;1361169.4651463483;641341.3869073766;28204.54704130453;450152.95293073356;5.262367208061332;0.24334211975879674
3393;2019-02-17 01:33:37.857;691;185;110;110;108;62;195;29;-46;36;620;589;-41;26;246;250;259;186;199;197;193;27;554;360;366;136;365;260;555;-1.0;84.0;549.0;80.0;130.0;0;64;52;1;0;0;0;0;0;0;1;0;0;0;0;26784.703125;8202.35546875;0.0;988.243408203125;419.0;90546;;;Calculated values ==>;1550363617.857;342.26;291.66;284.16;284.16;283.96000000000004;279.36;274.38016830617;292.66;276.06;268.56;276.76000000000005;335.16;332.06;269.06;275.76000000000005;297.76000000000005;298.16;299.06;291.76000000000005;292.86;292.46000000000004;;315.06;275.86;241.71165711629368;262.5002047102346;274.38016830617;293.06;5540000.0;3600000.0;3660000.0;1360000.0;3650000.0;2600000.0;5550000.0;0.0;0.014;0.0915;0.013333333333333334;0.021666666666666667;0.021666666666666667;;8202.35546875;0.0;988.243408203125;26784.703125;500447.0054258083;250813.23107298184;226405.13032286434;226405.13032286434;225838.1763250024;430148.3826014536;457963.6984928254;443913.3271559656;472818.15071447083;518608.82064118277;515415.5759648263;444589.40212119336;453289.01750892913;465000.999999308;466247.85315236123;432314.7153286799;251207.8992395357;458240.58495806623;457686.21237540204;;176038.69501535743;471938.4492427271;202907.57435813782;226405.13032286434;274.33682034431746;1801056.43026756;690206.8495280849;122455.71455133588;0.0;0;118;123;0;0;0;0;0;44;36;745567555880.0712;274387650105.13516;521886316969.8573;22052.026381001244;3587.0783317945234;2535.4954252480184;5011.090111138317;1361530.300684142;641417.4400399406;28246.190888134577;450336.068569057;3.610830011567631;0.22994645818644846
3394;2019-02-17 01:34:37.877;690;187;108;108;107;62;195;30;-41;36;622;592;-35;19;247;249;259;189;199;197;193;28;557;360;366;137;365;260;558;-1.0;109.0;379.0;105.0;130.0;0;76;57;1;0;0;0;0;0;0;1;0;0;0;0;27253.89453125;8535.703125;0.0;1055.97717285156;418.0;90547;;;Calculated values ==>;1550363677.877;342.16;291.86;283.96000000000004;283.96000000000004;283.86;279.36;274.38016830617;292.66;276.16;269.06;276.76000000000005;335.36;332.36;269.66;275.06;297.86;298.06;299.06;292.06;292.86;292.46000000000004;;314.96000000000004;275.96000000000004;241.92719264551067;262.5002047102346;274.38016830617;293.06;5570000.0;3600000.0;3660000.0;1370000.0;3650000.0;2600000.0;5580000.0;0.0;0.018166666666666668;0.06316666666666666;0.0175;0.021666666666666667;0.021666666666666667;;8535.703125;0.0;1055.97717285156;27253.89453125;500031.71988107153;251443.07916124177;225779.46646605674;225779.46646605674;225497.5927142341;430148.3826014536;457963.6984928254;444589.40212119336;472687.3056196521;518814.50586770853;515725.0369046097;445395.0966214948;452407.3937378506;465132.6551254336;466117.788102169;431566.2177635672;410249.6488763151;458240.58495806623;457686.21237540204;;175620.85347054448;471904.2073218062;202849.5730504892;225779.46646605674;274.31433631398056;1801506.902021768;690346.3798442623;122472.75540122976;0.0;0;118;123;0;0;0;0;0;44;36;745787229080.0013;274469577405.10913;522042368969.80774;15269.899202966144;4708.4560997480485;387.251001451747;5024.646161369148;1361841.4204025916;641486.5925366661;28270.555227089408;450419.7275816798;2.6471120468039624;0.18744208058230902
3395;2019-02-17 01:35:37.857;688;189;107;106;104;61;195;30;-38;36;622;594;-30;18;247;249;259;191;199;197;193;28;556;360;366;138;365;259;557;83.0;87.0;391.0;154.0;130.0;0;87;60;1;0;0;0;0;0;0;1;0;0;0;0;27444.80859375;8751.77734375;0.0;1098.31286621094;419.0;90548;;;Calculated values ==>;1550363737.857;341.96000000000004;292.06;283.86;283.76000000000005;283.56;279.26000000000005;274.38016830617;292.66;276.16;269.36;276.76000000000005;335.36;332.56;270.16;274.96000000000004;297.86;298.06;299.06;292.26000000000005;292.86;292.46000000000004;;315.06;275.96000000000004;242.14157278889297;262.3656120759269;274.38016830617;293.06;5560000.0;3600000.0;3660000.0;1380000.0;3650000.0;2590000.0;5570000.0;0.013833333333333333;0.0145;0.06516666666666666;0.025666666666666667;0.021666666666666667;0.035500000000000004;;8751.77734375;0.0;1098.31286621094;27444.80859375;499871.22073023923;410706.54676073755;225516.9295716143;225235.54227343167;224674.75743798996;430148.3826014536;457963.6984928254;445189.65708052815;472556.2466753328;518897.9001837045;516016.7287456271;446255.08541045245;452455.4693029914;465132.6551254336;466117.788102169;431816.9750014937;411509.7758049635;458240.58495806623;457686.21237540204;;176038.69501535743;471771.9322026706;202827.12818493677;216675.3637730498;274.30563333455046;1801962.5726071126;690490.3941607686;122490.70183408866;0.0;0;118;123;0;0;0;0;0;44;36;746006755880.0712;274552049905.13535;522198017069.85724;15793.958133029371;6902.916636455168;294.45438834968814;8555.885125383506;1362100.1995919812;641583.3217223521;28276.234211713476;450532.86095207406;3.2027335395685514;0.21624639722639716
3396;2019-02-17 01:36:37.858;686;188;105;105;102;59;195;30;-36;36;621;595;-26;26;247;249;259;189;199;197;193;29;550;360;366;138;365;259;550;90.0;83.0;289.0;91.0;130.0;0;97;63;1;0;0;0;0;0;0;1;0;0;0;0;27615.525390625;8841.671875;0.0;1144.943359375;417.0;90549;;;Calculated values ==>;1550363797.858;341.76;291.96000000000004;283.66;283.66;283.36;279.06;274.38016830617;292.66;276.16;269.56;276.76000000000005;335.26000000000005;332.66;270.56;275.76000000000005;297.86;298.06;299.06;292.06;292.86;292.46000000000004;;314.86;276.06;242.14157278889297;262.3656120759269;274.38016830617;293.06;5500000.0;3600000.0;3660000.0;1380000.0;3650000.0;2590000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.04816666666666667;0.015166666666666667;0.021666666666666667;0.03666666666666667;;8841.671875;0.0;1144.943359375;27615.525390625;500191.20121141674;413351.9237643686;225088.81232319796;225088.81232319796;224246.7684676931;430148.3826014536;457963.6984928254;445456.9752495939;472556.2466753328;518795.1337744511;516119.76483556826;446784.0395873439;453460.80531021586;465132.6551254336;466117.788102169;433295.575165666;413720.03103230504;458240.58495806623;457686.21237540204;;175203.01333496982;471870.034071972;202886.59763768926;216006.08813367167;274.3286897703086;1802421.4163703634;690637.008680949;122509.39594750933;0.0;0;118;123;0;0;0;0;0;44;36;746226359539.8059;274634851285.03534;522353419659.6695;11683.806521640074;4079.5821192532885;270.79502717816;8861.604555530113;1362329.184780183;641674.8440705528;28280.944702010715;450678.00911833544;2.492915531371196;0.1354821533569465
3397;2019-02-17 01:37:37.858;684;186;105;105;100;57;195;30;-36;36;619;596;-25;30;247;249;259;187;199;197;193;28;548;358;366;138;362;258;549;120.0;86.0;86.0;92.0;130.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27699.197265625;8831.6103515625;0.0;1164.46337890625;417.0;90550;;;Calculated values ==>;1550363857.858;341.56000000000006;291.76000000000005;283.66;283.66;283.16;278.86;274.1680685717883;292.66;276.16;269.56;276.76000000000005;335.06;332.76000000000005;270.66;276.16;297.86;298.06;299.06;291.86;292.86;292.46000000000004;;314.86;275.96000000000004;242.14157278889297;262.23063862743834;274.1680685717883;293.06;5480000.0;3579999.9999999995;3660000.0;1380000.0;3620000.0000000005;2580000.0;5490000.0;0.02;0.014333333333333333;0.014333333333333333;0.015333333333333334;0.021666666666666667;0.04166666666666667;;8831.6103515625;0.0;1164.46337890625;27699.197265625;500127.84665626526;413024.9693880693;225108.12917937728;225108.12917937728;223707.0848780905;430280.9020939914;457963.6984928254;445652.0305863261;472556.2466753328;518673.12642440863;516308.0212660742;447106.16679034295;454130.8277462218;465568.3016696177;466404.73984073254;433778.9533352757;413396.8702782222;458240.58495806623;457686.21237540204;;175203.01333496982;471771.9322026706;202254.28555022582;214138.28423738456;274.0739596490744;1802882.372392499;690784.286032837;122528.64100366167;0.0;0;118;123;0;0;0;0;0;44;36;746445959539.8059;274717651285.03534;522508519659.6695;3488.701012184104;4132.603915337487;292.14319048443355;10147.830339084063;1362455.6223429649;641743.2789541745;28285.63585382457;450836.42107579054;1.8068372587166914;0.07386964412735603
3398;2019-02-17 01:38:37.869;683;184;105;104;99;55;195;29;-41;36;618;595;-28;32;246;249;259;185;199;197;193;26;545;356;366;137;361;259;545;-2.0;82.0;746.0;69.0;129.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27782.736328125;8902.724609375;0.0;1162.57543945312;416.0;90551;;;Calculated values ==>;1550363917.869;341.46000000000004;291.56;283.66;283.56;283.06;278.66;273.955091788801;292.66;276.06;269.06;276.76000000000005;334.96000000000004;332.66;270.36;276.36;297.76000000000005;298.06;299.06;291.66;292.86;292.46000000000004;;314.76000000000005;275.76000000000005;241.92719264551067;262.3656120759269;273.955091788801;293.06;5450000.0;3560000.0;3660000.0;1370000.0;3610000.0;2590000.0;5450000.0;0.0;0.013666666666666666;0.12433333333333334;0.0115;0.021500000000000002;0.021500000000000002;;8902.724609375;0.0;1162.57543945312;27782.736328125;500288.2173510106;413945.88199973485;225185.84211276218;224903.55968491975;223502.1780630028;430412.23801567365;457963.6984928254;444787.4483886821;472687.3056196521;518486.77745448006;516119.76483556826;446519.8689365759;454210.1636894993;465582.3289076539;466690.6173508106;434495.54852605425;414305.8763482112;458240.58495806623;457686.21237540204;;174785.17458790913;471708.256711685;201889.3700087221;225185.84211276218;273.9228051172999;1803344.8066025467;690932.0992514323;122548.03654898636;0.0;0;118;123;0;0;0;0;0;44;36;746665599799.5057;274800166409.92258;522663648094.45746;30200.327745241695;3102.9171970840735;275.925519763855;4998.757960646757;1362736.4157182425;641803.5860176306;28290.370627619584;450962.66578540346;3.832764868964629;0.2601376111464496
3399;2019-02-17 01:39:37.869;681;182;105;105;99;54;195;28;-47;35;617;595;-36;30;245;250;259;184;199;197;193;25;548;355;366;137;360;257;549;-1.0;86.0;264.0;101.0;129.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;27972.01953125;9133.625;0.0;1155.74475097656;416.0;90552;;;Calculated values ==>;1550363977.869;341.26;291.36;283.66;283.66;283.06;278.56;273.8482719121499;292.66;275.96000000000004;268.46000000000004;276.66;334.86;332.66;269.56;276.16;297.66;298.16;299.06;291.56;292.86;292.46000000000004;;314.76000000000005;275.66;241.92719264551067;262.0952818180154;273.8482719121499;293.06;5480000.0;3550000.0;3660000.0;1370000.0;3600000.0;2570000.0;5490000.0;0.0;0.014333333333333333;0.044000000000000004;0.016833333333333332;0.021500000000000002;0.021500000000000002;;9133.625;0.0;1155.74475097656;27972.01953125;499744.92721230583;411488.054595783;225108.12917937728;225108.12917937728;223428.81940578663;430477.46260093397;457963.6984928254;444378.04429942823;472589.4791058512;518551.3123725429;516290.316820333;445846.40158884844;454300.3895860317;465596.4787924315;466961.99702802964;433778.9533352757;412266.7878282398;458240.58495806623;457686.21237540204;;174785.17458790913;471610.25455702154;201438.7846548161;225108.12917937728;273.7425200593892;1803809.4295680416;691082.4021648437;122567.35588390661;0.0;0;118;123;0;0;0;0;0;44;36;746885199799.5057;274882366409.9226;522818448094.45746;10689.327424362935;4547.886410020458;308.3410389341814;5000.428788714533;1363077.1628446558;641867.3427143565;28295.239515608733;451045.99234164815;1.9968165358312733;0.13969864091445375
3400;2019-02-17 01:40:40.839;681;183;107;106;99;53;195;27;-51;34;616;594;-42;27;244;250;259;185;199;197;193;24;546;355;366;136;360;254;547;121.0;86.0;354.0;181.0;129.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27426.26171875;8676.109375;0.0;1133.73193359375;416.0;90553;;;Calculated values ==>;1550364040.839;341.26;291.46000000000004;283.86;283.76000000000005;283.06;278.46000000000004;273.8482719121499;292.66;275.86;268.06;276.56;334.76000000000005;332.56;268.96000000000004;275.86;297.56;298.16;299.06;291.66;292.86;292.46000000000004;;314.76000000000005;275.56;241.71165711629368;261.6868853414304;273.8482719121499;293.06;5460000.0;3550000.0;3660000.0;1360000.0;3600000.0;2540000.0;5470000.0;0.020166666666666666;0.014333333333333333;0.059000000000000004;0.030166666666666668;0.021500000000000002;0.04166666666666667;;8676.109375;0.0;1133.73193359375;27426.26171875;499937.4400651597;412742.8863985274;225712.7662482014;225429.48509228733;223465.4174374618;430477.46260093397;457963.6984928254;444438.61020588543;472622.7809936826;518699.452875298;516443.0424808328;445634.9560170445;454436.3202249608;465465.8864643596;466961.99702802964;434257.79362427467;413488.24991588667;458240.58495806623;457686.21237540204;;174785.17458790913;471644.9034095714;201439.93742424872;213964.7170974083;273.74297035092206;1804293.9337030274;691238.1631334692;122587.37926541951;0.0;0;118;123;0;0;0;0;0;44;36;747115669999.6105;274968320459.9617;522979336444.5306;14336.921694116567;8151.183140557234;297.69679315356126;10155.06230324974;1363296.038248504;641978.4066601847;28300.539821484275;451178.5397408835;3.357940551211547;0.22422384206729307
3401;2019-02-17 01:41:37.820;681;181;108;107;100;54;195;27;-45;34;614;592;-40;29;244;250;259;182;199;197;193;25;543;354;366;136;359;253;544;-1.0;109.0;358.0;103.0;129.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27010.9609375;8300.388671875;0.0;1141.16162109375;416.0;90554;;;Calculated values ==>;1550364097.82;341.26;291.26000000000005;283.96000000000004;283.86;283.16;278.56;273.7412296467126;292.66;275.86;268.66;276.56;334.56;332.36;269.16;276.06;297.56;298.16;299.06;291.36;292.86;292.46000000000004;;314.76000000000005;275.66;241.71165711629368;261.54996906429363;273.7412296467126;293.06;5430000.0;3540000.0;3660000.0;1360000.0;3590000.0;2530000.0;5440000.0;0.0;0.018166666666666668;0.059666666666666666;0.017166666666666667;0.021500000000000002;0.021500000000000002;;8300.388671875;0.0;1141.16162109375;27010.9609375;500225.6598710642;413261.04569832893;226056.98336200204;225772.4099029569;223799.76335338966;430542.39183029096;457963.6984928254;445433.2443217691;472622.7809936826;518578.1489730287;516322.917801983;446092.4995817176;454851.20649812283;465610.7510579218;467104.03116414114;434967.7981345094;413628.9936938134;458240.58495806623;457686.21237540204;;174785.17458790913;471742.7696466962;201250.32995399338;226056.98336200204;273.66440790693395;1804724.7513948702;691372.5156104557;122605.38283618592;0.0;0;118;123;0;0;0;0;0;44;36;747324220459.415;275045814619.88904;523123783279.3952;14569.580557277284;4643.453548058065;387.65494733931115;4980.028423788101;1363524.8051100655;642079.66377025;28305.963714191;451298.3192692042;2.603462007162992;0.18396350847491427
3402;2019-02-17 01:42:37.870;681;180;110;109;102;54;195;26;-28;33;611;590;-29;33;243;251;259;182;199;197;193;24;546;354;366;135;359;252;547;146.0;86.0;169.0;214.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26800.671875;8065.99365234375;0.0;1147.72399902344;417.0;90555;;;Calculated values ==>;1550364157.87;341.26;291.16;284.16;284.06;283.36;278.56;273.7412296467126;292.66;275.76000000000005;270.36;276.46000000000004;334.26000000000005;332.16;270.26000000000005;276.46000000000004;297.46000000000004;298.26000000000005;299.06;291.36;292.86;292.46000000000004;;314.86;275.56;241.49495122638035;261.41265627149306;273.7412296467126;293.06;5460000.0;3540000.0;3660000.0;1350000.0;3590000.0;2520000.0;5470000.0;0.024333333333333332;0.014333333333333333;0.028166666666666666;0.035666666666666666;0.021500000000000002;0.04583333333333334;;8065.99365234375;0.0;1147.72399902344;26800.671875;499937.4400651597;249277.62808279565;226566.85420850717;226281.44150186318;224303.19538806606;430542.39183029096;457963.6984928254;447847.2896686323;472656.1521691498;518354.6799498337;516202.99094173365;447717.8983764395;455508.78872362874;465480.30547409743;467232.53252066195;434257.79362427467;412362.9831879786;458240.58495806623;457686.21237540204;;175203.01333496982;471777.35084692197;201091.44101206222;213041.72574784912;273.602257542057;1805173.555359846;691509.0157851486;122624.4727780441;0.0;0;118;123;0;0;0;0;0;44;36;747544003459.2405;275127182369.8244;523275409529.2748;6950.2897371600575;9654.464117443333;313.82561625357664;11212.872303762842;1363704.2868059203;642198.9123751294;28311.81425694243;451433.3725591927;3.0532140053635666;0.20519050627697516
3403;2019-02-17 01:43:37.871;682;181;111;110;104;55;194;26;-9;33;609;588;-15;41;243;251;258;183;199;197;192;24;543;357;366;135;362;251;544;0.0;82.0;380.0;273.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26434.5859375;7556.64501953125;0.0;1133.8759765625;418.0;90556;;;Calculated values ==>;1550364217.871;341.36;291.26000000000005;284.26000000000005;284.16;283.56;278.66;274.0616903277293;292.56;275.76000000000005;272.26000000000005;276.46000000000004;334.06;331.96000000000004;271.66;277.26000000000005;297.46000000000004;298.26000000000005;298.96000000000004;291.46000000000004;292.86;292.36;;314.96000000000004;275.56;241.49495122638035;261.27494424493943;274.0616903277293;293.06;5430000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2510000.0;5440000.0;0.0;0.013666666666666666;0.06333333333333332;0.0455;0.021500000000000002;0.021500000000000002;;7556.64501953125;0.0;1133.8759765625;26434.5859375;500352.7698665165;413261.04569832893;226915.05645919044;226628.2969396931;224922.91069721474;430346.717906069;457825.0308446583;450460.40956272004;472656.1521691498;518233.8178742652;516083.26221869944;449699.2605041799;456647.6984805424;465044.1086722825;466806.3634841397;434746.9818158071;413992.5003723105;458240.58495806623;457547.2421668356;;175620.85347054448;471777.35084692197;201867.08206315886;226915.05645919044;273.9186441875568;1805617.1899032963;691639.2066109185;122643.48642811546;0.0;0;118;123;0;0;0;0;0;44;36;747763607119.8478;275208183720.0484;523426312044.69214;15744.244074972206;12280.917229661221;283.6445797277868;4958.591992714371;1363893.411073563;642381.7102667749;28316.793258238016;451568.13700807275;3.8280096086332165;0.3563716293684871
3404;2019-02-17 01:44:37.851;683;181;111;111;106;57;194;28;6;33;607;586;-1;51;244;249;258;183;199;197;193;25;549;356;366;136;362;253;550;95.0;84.0;697.0;223.0;129.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26408.337890625;7595.35009765625;0.0;1142.626953125;419.0;90557;;;Calculated values ==>;1550364277.851;341.46000000000004;291.26000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.86;273.955091788801;292.56;275.96000000000004;273.76000000000005;276.46000000000004;333.86;331.76000000000005;273.06;278.26000000000005;297.56;298.06;298.96000000000004;291.46000000000004;292.86;292.46000000000004;;315.06;275.66;241.71165711629368;261.54996906429363;273.955091788801;293.06;5490000.0;3560000.0;3660000.0;1360000.0;3620000.0000000005;2530000.0;5500000.0;0.01583333333333333;0.014;0.11616666666666667;0.03716666666666667;0.021500000000000002;0.03733333333333333;;7595.35009765625;0.0;1142.626953125;26408.337890625;499904.13855798764;249512.77325641108;226791.38129870922;226791.38129870922;225370.83341989058;430412.23801567365;457825.0308446583;451994.87677527976;472525.0707617092;517861.0695841965;515707.0417968557;451113.97125799494;457533.7450994209;465175.32018785755;466690.6173508106;433310.24721980916;411439.0319898053;458240.58495806623;457686.21237540204;;176038.69501535743;471742.7696466962;201800.3837886749;216192.52074757862;273.88812421638346;1806057.4008161044;691765.4311480599;122662.45096224964;0.0;0;118;123;0;0;0;0;0;44;36;747983133919.9176;275289456620.0742;523577461644.74023;29064.2602686106;10032.858674389792;306.1970132200542;9015.76448743874;1364266.690808477;642567.5964166569;28321.706966398608;451684.5511611208;5.541223118608455;0.4131741071988411
3405;2019-02-17 01:45:37.872;685;183;112;111;108;59;194;28;14;33;606;585;9;61;244;249;258;186;199;196;193;26;553;358;366;135;363;254;554;0.0;110.0;675.0;192.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26622.32421875;7669.95166015625;0.0;1153.89697265625;421.0;90558;;;Calculated values ==>;1550364337.872;341.66;291.46000000000004;284.36;284.26000000000005;283.96000000000004;279.06;274.1680685717883;292.56;275.96000000000004;274.56;276.46000000000004;333.76000000000005;331.66;274.06;279.26000000000005;297.56;298.06;298.96000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;315.26000000000005;275.76000000000005;241.49495122638035;261.6868853414304;274.1680685717883;293.06;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.018333333333333333;0.1125;0.032;0.021500000000000002;0.021500000000000002;;7669.95166015625;0.0;1153.89697265625;26622.32421875;499775.1749022585;250084.03125215016;226995.3590132835;226709.90989288548;225857.83685173327;430280.9020939914;457825.0308446583;452821.9111066739;472656.1521691498;517674.3813755193;515518.6039350775;452196.10302430677;458579.79738821846;465029.61547741666;466404.73984073254;432329.30008678464;410846.3285738816;458102.21622996335;457686.21237540204;;176874.38241465177;471972.7596631712;202345.08338730712;226995.3590132835;274.1092664147147;1806499.4776724393;691892.6865196443;122681.59535979673;0.0;0;118;123;0;0;0;0;0;44;36;748202810779.5825;275370785074.9502;523729614879.5082;28178.64311842876;8628.08564082765;393.85447773655596;4959.853347285549;1364743.8819611093;642723.1587134673;28327.542770631193;451801.0554051178;4.778009952199323;0.3846653536288988
3406;2019-02-17 01:46:37.892;689;185;112;112;109;61;194;29;21;33;608;586;19;66;245;249;258;188;199;196;193;27;558;358;366;130;363;259;559;-2.0;81.0;632.0;111.0;129.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27231.712890625;8346.8408203125;0.0;1206.44311523438;422.0;90559;;;Calculated values ==>;1550364397.892;342.06000000000006;291.66;284.36;284.36;284.06;279.26000000000005;274.1680685717883;292.56;276.06;275.26000000000005;276.46000000000004;333.96000000000004;331.76000000000005;275.06;279.76000000000005;297.66;298.06;298.96000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;315.36;275.86;240.39332010688793;262.3656120759269;274.1680685717883;293.06;5580000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.013500000000000002;0.10533333333333333;0.018500000000000003;0.021500000000000002;0.021500000000000002;;8346.8408203125;0.0;1206.44311523438;27231.712890625;499807.37141913705;250604.9084420917;226893.5981142227;226893.5981142227;226042.35072438754;430280.9020939914;457825.0308446583;452833.31703712314;473308.3704715943;517458.2931332105;515192.0571574921;452581.53297078336;458387.69506395434;465160.9749554807;466404.73984073254;431075.28625924955;251786.45387986567;458102.21622996335;457686.21237540204;;177292.22831007556;472727.1298661593;202409.58884336316;226893.5981142227;274.13433674134376;1806948.4109094222;692026.2042813627;122701.27141702315;0.0;0;118;123;0;0;0;0;0;44;36;748422483979.5127;275450311574.9249;523883566179.4592;26377.966036409383;5000.874508921729;2420.3992371216827;4962.041206615357;1365198.671916725;642836.7712395684;28351.002702285652;451883.76542052557;4.057377677726193;0.278978465762117
3407;2019-02-17 01:47:37.882;693;190;112;111;109;61;194;29;35;34;618;592;32;66;245;249;258;194;199;196;193;28;563;360;366;129;365;261;564;-2.0;82.0;799.0;198.0;129.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27906.794921875;9121.318359375;0.0;1208.529296875;424.0;90560;;;Calculated values ==>;1550364457.882;342.46000000000004;292.16;284.36;284.26000000000005;284.06;279.26000000000005;274.38016830617;292.56;276.06;276.66;276.56;334.96000000000004;332.36;276.36;279.76000000000005;297.66;298.06;298.96000000000004;292.56;292.76000000000005;292.46000000000004;;315.56;275.96000000000004;240.16925963744896;262.63441904999945;274.38016830617;293.06;5630000.0;3600000.0;3660000.0;1290000.0;3650000.0;2610000.0;5640000.0;0.0;0.013666666666666666;0.13316666666666668;0.033;0.021500000000000002;0.021500000000000002;;9121.318359375;0.0;1208.529296875;27906.794921875;499841.522790924;252311.16331949914;226793.02938796094;226509.55785659855;225944.67803260687;430148.3826014536;457825.0308446583;454245.20164998027;473534.8580475586;518319.36109776614;515639.38981469854;453870.04285650403;458067.99001765647;464869.23356765806;466117.788102169;429788.2438496672;409561.26335927483;458102.21622996335;457686.21237540204;;178127.92459426197;472954.5886681478;202904.22102362826;226793.02938796094;274.3355206675063;1807407.8218933386;692171.7480132177;122721.39283299891;0.0;0;118;123;0;0;0;0;0;44;36;748642047379.5476;275527998624.93726;524039540179.484;33470.24058674255;8911.662132269146;276.4354000353623;4964.203434229984;1365697.323849488;642952.6897219624;28373.47257866187;451966.4703394282;4.610188178764027;0.3704539323400029
3408;2019-02-17 01:48:37.853;699;195;111;110;108;61;194;30;44;34;630;600;39;63;246;248;258;197;199;196;192;29;561;363;366;128;367;262;561;-1.0;83.0;719.0;230.0;129.0;0;93;75;1;0;0;0;0;0;0;1;0;0;0;0;28534.541015625;9626.2314453125;0.0;1180.45654296875;425.0;90561;;;Calculated values ==>;1550364517.853;343.06000000000006;292.66;284.26000000000005;284.16;283.96000000000004;279.26000000000005;274.69669130483857;292.56;276.16;277.56;276.56;336.16;333.16;277.06;279.46000000000004;297.76000000000005;297.96000000000004;298.96000000000004;292.86;292.76000000000005;292.36;;315.66;276.06;239.943914813709;262.7682575881327;274.69669130483857;293.06;5610000.0;3629999.9999999995;3660000.0;1280000.0;3670000.0000000005;2620000.0;5610000.0;0.0;0.013833333333333333;0.11983333333333333;0.03833333333333333;0.021500000000000002;0.021500000000000002;;9626.2314453125;0.0;1180.45654296875;28534.541015625;500803.4478956179;411337.69764938223;226569.1724143317;226285.8146638401;225721.1601816759;429947.3805835815;457825.0308446583;455198.0039910322;473664.3179132749;519471.05219758826;516379.6378857151;454575.41209722357;457540.8190454173;464708.6425554581;465554.39734395995;430307.17898588866;412124.71779049526;458102.21622996335;457547.2421668356;;178545.77502346144;473181.52645050455;203684.93501988504;226569.1724143317;274.6515452408765;1807877.9390259818;692327.9020838448;122741.2914260123;0.0;0;118;123;0;0;0;0;0;44;36;748861541239.3871;275605061359.88086;524196364344.36926;30139.649431709135;10330.702671507079;251.52404653627545;4966.028499678834;1366227.1500594195;643112.9652579073;28377.87011421009;452049.1822753828;4.227743476907558;0.35354346674700926
3409;2019-02-17 01:49:37.853;703;194;110;109;106;61;194;30;46;35;640;608;40;62;247;247;258;195;199;196;192;30;555;361;366;130;366;263;555;-1.0;110.0;629.0;171.0;129.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;28944.552734375;10117.4228515625;0.0;1168.61840820312;424.0;90562;;;Calculated values ==>;1550364577.853;343.46000000000004;292.56;284.16;284.06;283.76000000000005;279.26000000000005;274.4858918419099;292.56;276.16;277.76000000000005;276.66;337.16;333.96000000000004;277.16;279.36;297.86;297.86;298.96000000000004;292.66;292.76000000000005;292.36;;315.56;276.16;240.39332010688793;262.9017227912062;274.4858918419099;293.06;5550000.0;3610000.0;3660000.0;1300000.0;3660000.0;2630000.0;5550000.0;0.0;0.018333333333333333;0.10483333333333333;0.0285;0.021500000000000002;0.021500000000000002;;10117.4228515625;0.0;1168.61840820312;28944.552734375;501882.4274445375;413506.49496626557;226405.13032286434;226121.30466386222;225273.97613630566;430081.6785162784;457825.0308446583;455279.5654911035;473501.9964771252;520417.2877107209;517120.3347624926;454531.51343594707;457256.42423688935;464986.8782582178;465712.960854355;431831.5085889214;413873.7736063451;458102.21622996335;457547.2421668356;;178127.92459426197;473017.81868751155;203177.06903558024;226405.13032286434;274.445851830631;1808356.9314738985;692492.4325363187;122760.8670506054;0.0;0;118;123;0;0;0;0;0;44;36;749081141239.3871;275682461359.88086;524353864344.36926;26428.745045087355;7690.461365080044;329.2251413472318;4969.555404645382;1366698.553346726;643263.1416248789;28382.709690775788;452131.97880791884;3.492631831560274;0.27554192758772644
3410;2019-02-17 01:50:37.854;706;190;108;108;103;58;194;30;36;36;645;614;33;59;247;247;258;191;199;196;192;29;547;359;365;131;364;262;547;-2.0;86.0;278.0;41.0;129.0;0;94;91;1;0;0;0;0;0;0;1;0;0;0;0;29138.10546875;10297.79296875;0.0;1169.01440429688;423.0;90563;;;Calculated values ==>;1550364637.854;343.76;292.16;283.96000000000004;283.96000000000004;283.46000000000004;278.96000000000004;274.27422755570615;292.56;276.16;276.76000000000005;276.76000000000005;337.66;334.56;276.46000000000004;279.06;297.86;297.86;298.96000000000004;292.26000000000005;292.76000000000005;292.36;;315.46000000000004;276.06;240.61611355647437;262.7682575881327;274.27422755570615;293.06;5470000.0;3590000.0;3650000.0;1310000.0;3640000.0;2620000.0;5470000.0;0.0;0.014333333333333333;0.04633333333333333;0.006833333333333333;0.021500000000000002;0.021500000000000002;;10297.79296875;0.0;1169.01440429688;29138.10546875;503013.0833847437;415275.6320791768;225996.74864939888;225996.74864939888;224583.7598748474;430214.79039162316;457986.28317495435;454200.5832515131;473469.2039465459;521013.4879066641;517823.4274960968;453824.779244464;457050.5168863684;465278.15030523995;466001.4536310495;433793.66211148805;415621.2991351717;458262.81198973843;457709.1576469882;;177710.07569661198;472790.3263854694;202670.8273036422;225996.74864939888;274.24037898706695;1808840.9616939656;692662.5621707385;122780.347648768;0.0;0;118;123;0;0;0;0;0;44;36;749300444894.9937;275760762665.0974;524511366969.8049;11654.212025584682;1845.8165770591527;260.4705359938679;4981.816793448172;1367015.9166124924;643342.6119324329;28387.623903336065;452214.908291934;1.6344842398015968;0.09218280038256656
3411;2019-02-17 01:51:37.864;706;183;107;107;102;55;194;30;17;36;646;616;19;56;247;247;258;185;199;196;192;28;543;357;365;130;362;259;543;288.0;112.0;0.0;0.0;129.0;0;84;92;1;0;0;0;0;0;0;1;0;0;0;0;29098.75;10326.81640625;0.0;1105.13305664062;422.0;90564;;;Calculated values ==>;1550364697.864;343.76;291.46000000000004;283.86;283.86;283.36;278.66;274.0616903277293;292.56;276.16;274.86;276.76000000000005;337.76;334.76000000000005;275.06;278.76000000000005;297.86;297.86;298.96000000000004;291.66;292.76000000000005;292.36;;315.36;275.96000000000004;240.39332010688793;262.3656120759269;274.0616903277293;293.06;5430000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2590000.0;5430000.0;0.048;0.018666666666666668;0.0;0.0;0.021500000000000002;0.0695;;10326.81640625;0.0;1105.13305664062;29098.75;503386.0905301539;414398.0589551918;225792.38452831315;225792.38452831315;224379.02885262016;430346.717906069;457986.28317495435;452329.29032414977;473598.7871360312;521361.5417135504;518281.1586234993;452581.53297078336;457170.5059952601;465568.3016696177;466288.85533692164;434746.9818158071;415102.836587369;458262.81198973843;457709.1576469882;;177292.22831007556;472824.0414856702;202234.48292222194;209522.17910252354;274.0616903277293;1809326.3497073161;692834.4625607936;122799.30203614428;0.0;0;118;123;0;0;0;0;0;44;36;749519481394.9589;275839075715.08496;524667693019.78;0.0;0.0;366.6907109308453;17248.9950088403;1367113.051232429;643357.9963008733;28392.851118116894;452400.1959330511;1.5409170392988194;-0.030597643661344886
3412;2019-02-17 01:52:37.864;705;181;107;107;100;53;194;29;-1;36;645;616;4;43;245;248;258;183;199;196;192;26;543;354;365;129;359;254;544;194.0;84.0;1.0;0.0;129.0;0;72;81;1;0;0;0;0;0;0;1;0;0;0;0;28384.669921875;9713.625;0.0;1026.61218261719;421.0;90565;;;Calculated values ==>;1550364757.864;343.66;291.26000000000005;283.86;283.86;283.16;278.46000000000004;273.7412296467126;292.56;276.06;273.06;276.76000000000005;337.66;334.76000000000005;273.56;277.46000000000004;297.66;297.96000000000004;298.96000000000004;291.46000000000004;292.76000000000005;292.36;;315.26000000000005;275.76000000000005;240.16925963744896;261.6868853414304;273.7412296467126;293.06;5430000.0;3540000.0;3650000.0;1290000.0;3590000.0;2540000.0;5440000.0;0.03233333333333333;0.014;0.00016666666666666666;0.0;0.021500000000000002;0.05383333333333333;;9713.625;0.0;1026.61218261719;28384.669921875;503260.34726215544;413261.04569832893;225772.4099029569;225772.4099029569;223799.76335338966;430542.39183029096;457986.28317495435;450935.90331531415;473728.1634681915;521667.1417189099;518699.452875298;451567.4616795063;456399.65931981895;465741.0905809244;466846.7340063354;434746.9818158071;413992.5003723105;458262.81198973843;457709.1576469882;;176874.38241465177;472761.04596960294;201446.94854128102;211162.07088077388;273.7412296467126;1809805.3782066652;693001.466239179;122817.06657980476;0.0;0;118;123;0;0;0;0;0;44;36;749738481394.9589;275916775715.08496;524821593019.78;41.58149246233885;0.0;290.56274020895233;13272.45150424787;1367113.397744866;643357.9963008733;28398.328230209725;452654.5413206602;1.2666941619257597;-0.024774939370870778
3413;2019-02-17 01:53:37.865;705;181;107;107;100;52;194;27;-4;35;643;614;-1;39;244;248;258;182;199;196;192;24;540;354;365;129;359;250;541;317.0;100.0;453.0;45.0;129.0;0;63;64;1;0;0;0;0;0;0;1;0;0;0;0;27425.8359375;8679.224609375;0.0;967.646118164062;422.0;90566;;;Calculated values ==>;1550364817.865;343.66;291.26000000000005;283.86;283.86;283.16;278.36;273.7412296467126;292.56;275.86;272.76000000000005;276.66;337.46000000000004;334.56;273.06;277.06;297.56;297.96000000000004;298.96000000000004;291.36;292.76000000000005;292.36;;315.36;275.56;240.16925963744896;261.13683023647616;273.7412296467126;293.06;5400000.0;3540000.0;3650000.0;1290000.0;3590000.0;2500000.0;5410000.0;0.05283333333333333;0.016666666666666666;0.0755;0.007500000000000001;0.021500000000000002;0.07433333333333333;;8679.224609375;0.0;967.646118164062;27425.8359375;503539.7349049722;414492.11232454475;225832.47511515833;225832.47511515833;223855.8706844489;430542.39183029096;457986.28317495435;451268.93581284885;473631.5180336029;521788.8479395331;518828.72824486974;451645.0537059349;456568.8190744456;465610.7510579218;466846.7340063354;435450.5966039749;414844.9632653101;458262.81198973843;457709.1576469882;;177292.22831007556;472567.4425401675;201388.19590667414;208458.40222482313;273.71828421649104;1810270.4735063906;693154.742540301;122833.68567593818;0.0;0;118;123;0;0;0;0;0;44;36;749957485044.6943;275994177004.99146;524972795539.5974;18865.995862916192;2033.8443497512003;343.42722231107956;18527.63948638094;1367270.9635153564;643374.9452862459;28403.611567945172;452919.54649527464;4.122674393036576;0.1387635894124579
3414;2019-02-17 01:54:37.845;706;179;107;107;102;52;194;26;-9;35;637;610;-6;41;243;248;258;181;199;196;192;23;541;353;365;129;358;247;542;206.0;112.0;238.0;32.0;129.0;0;55;48;1;0;0;0;0;0;0;1;0;0;0;0;26374.060546875;7787.5966796875;0.0;898.0487670898441;423.0;90567;;;Calculated values ==>;1550364877.845;343.76;291.06;283.86;283.86;283.36;278.36;273.6339639331285;292.56;275.76000000000005;272.26000000000005;276.66;336.86;334.16;272.56;277.26000000000005;297.46000000000004;297.96000000000004;298.96000000000004;291.26000000000005;292.76000000000005;292.36;;315.46000000000004;275.46000000000004;240.16925963744896;260.72004837742526;273.6339639331285;293.06;5410000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2470000.0;5420000.0;0.034333333333333334;0.018666666666666668;0.03966666666666666;0.005333333333333333;0.021500000000000002;0.05583333333333333;;7787.5966796875;0.0;898.0487670898441;26374.060546875;503572.1953518364;413358.91634138394;225812.40619702023;225812.40619702023;224398.09511254044;430607.02586249536;457986.28317495435;451174.5966723045;473631.5180336029;521422.2666833262;518670.816762181;451549.28890341613;457298.1374891172;465625.14543771395;466988.98658911174;435217.1144965509;414087.16301823244;458262.81198973843;457709.1576469882;;177710.07569661198;472470.6178721596;201105.81380960593;210619.69565431174;273.6034415913428;1810718.6565330792;693291.9203099166;122849.22795083444;0.0;0;118;123;0;0;0;0;0;44;36;750176412044.7639;276071551205.01605;525121845839.64484;9919.39505355371;1447.2789550002863;394.42576092861066;13795.828294591103;1367510.7618136506;643403.9449773411;28409.758293215837;453188.8189394579;2.942432801416752;0.07888298342196783
3415;2019-02-17 01:55:37.866;706;179;107;107;102;53;194;24;-10;35;630;605;-10;46;243;249;258;181;199;196;192;22;541;353;365;131;358;246;542;133.0;111.0;413.0;13.0;129.0;0;56;30;1;0;0;0;0;0;0;1;0;0;0;0;25433.1953125;6894.1630859375;0.0;894.099609375;425.0;90568;;;Calculated values ==>;1550364937.866;343.76;291.06;283.86;283.86;283.36;278.46000000000004;273.6339639331285;292.56;275.56;272.16;276.66;336.16;333.66;272.16;277.76000000000005;297.46000000000004;298.06;298.96000000000004;291.26000000000005;292.76000000000005;292.36;;315.66;275.36;240.61611355647437;260.58029834229245;273.6339639331285;293.06;5410000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2460000.0;5420000.0;0.022166666666666668;0.018500000000000003;0.06883333333333333;0.0021666666666666666;0.021500000000000002;0.04366666666666667;;6894.1630859375;0.0;894.099609375;25433.1953125;503572.1953518364;413358.91634138394;225812.40619702023;225812.40619702023;224398.09511254044;430607.02586249536;457986.28317495435;451227.05486791814;473372.2673856561;520791.62720966793;518244.518945412;451227.05486791814;458057.8014167634;465625.14543771395;467117.4438674654;435217.1144965509;414087.16301823244;458262.81198973843;457709.1576469882;;178545.77502346144;472110.68294196425;201154.51834482912;213295.23411938123;273.6224913630157;1811150.5347690783;693414.3111295761;122864.16774771495;0.0;0;118;123;0;0;0;0;0;44;36;750395488694.4297;276149578504.89703;525269797604.4192;17213.32626400596;587.0716899604595;390.90410234889094;10672.741327372174;1367736.9469613892;643420.9038328793;28416.304999278596;453392.79505265784;3.7060952503643465;0.14596679759482473
3416;2019-02-17 01:56:37.856;707;179;107;107;103;54;194;25;-10;34;623;599;-12;55;243;249;258;181;198;196;192;23;545;353;365;131;359;247;547;303.0;85.0;451.0;63.0;129.0;0;54;17;1;0;0;0;0;0;0;1;0;0;0;0;24807.5390625;6206.55322265625;0.0;882.6566772460941;427.0;90569;;;Calculated values ==>;1550364997.856;343.86;291.06;283.86;283.86;283.46000000000004;278.56;273.6339639331285;292.56;275.66;272.16;276.56;335.46000000000004;333.06;271.96000000000004;278.66;297.46000000000004;298.06;298.96000000000004;291.26000000000005;292.76000000000005;292.36;;315.86;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;292.96000000000004;5450000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2470000.0;5470000.0;0.050499999999999996;0.014166666666666666;0.07516666666666666;0.0105;0.021500000000000002;0.072;;6206.55322265625;0.0;882.6566772460941;24807.5390625;503325.6294636671;248893.41244279422;225712.7662482014;225712.7662482014;224583.7598748474;430607.02586249536;457986.28317495435;451049.4723339517;473275.31562819314;519996.3223242211;517548.1142789483;450798.8792712805;458971.30092268524;465480.30547409743;467117.4438674654;434272.5348688522;411977.9935670269;458262.81198973843;457709.1576469882;;179381.48055642567;472207.82270811964;201101.54166241238;208450.72678177993;273.6017703486917;1811569.1377768053;693523.465570059;122878.97158238875;0.0;0;118;123;0;0;0;0;0;44;36;750614452194.4645;276228165404.90955;525417672954.4427;18787.752788810703;2846.6159509799268;315.83933510919115;17946.607022294997;1368036.905952045;643449.5131275477;28422.19354633691;453631.2498731814;5.627822516264388;0.20684719514510963
3417;2019-02-17 01:57:37.857;707;181;108;108;104;55;194;24;-12;34;617;594;-12;62;243;249;257;185;198;196;192;23;552;354;365;132;359;249;553;311.0;84.0;485.0;47.0;129.0;0;56;12;1;0;0;0;0;0;0;1;0;0;0;0;24571.67578125;6006.3603515625;0.0;903.302734375;429.0;90570;;;Calculated values ==>;1550365057.857;343.86;291.26000000000005;283.96000000000004;283.96000000000004;283.56;278.66;273.7412296467126;292.56;275.56;271.96000000000004;276.56;334.86;332.56;271.96000000000004;279.36;297.46000000000004;298.06;298.86;291.66;292.76000000000005;292.36;;316.06;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.96000000000004;5520000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5530000.0;0.05183333333333333;0.014;0.08083333333333333;0.007833333333333333;0.021500000000000002;0.07333333333333333;;6006.3603515625;0.0;903.302734375;24571.67578125;502672.00943447475;249363.19814104622;225877.5429878418;225877.5429878418;224750.3340974183;430542.39183029096;457986.28317495435;450440.71249491436;473145.2311080622;519218.47772046406;516867.90213866025;450440.71249491436;459488.9123983648;465480.30547409743;466975.4318241603;432344.17373151396;410894.04197200795;458262.81198973843;457709.1576469882;;180217.192455513;472076.1002201579;201387.34100660545;208567.4229511043;273.71795027779405;1811980.6380931989;693625.2415463637;122893.85482557668;0.0;0;118;123;0;0;0;0;0;44;36;750833455845.0702;276307066720.12775;525566475434.85425;20131.814195304967;2120.395280506161;300.30184463308416;18270.393877698156;1368361.241083305;643490.9055777872;28427.328141757458;453933.0632449884;5.908089105129434;0.20785392216737988
3418;2019-02-17 01:58:37.827;709;185;107;108;105;56;194;26;-15;34;613;590;-14;70;243;249;257;188;198;196;192;24;548;357;365;133;362;252;550;-2.0;110.0;606.0;70.0;129.0;0;57;11;1;0;0;0;0;0;0;1;0;0;0;0;24523.26953125;5846.74560546875;0.0;911.0896606445309;429.0;90571;;;Calculated values ==>;1550365117.827;344.06000000000006;291.66;283.86;283.96000000000004;283.66;278.76000000000005;274.0616903277293;292.56;275.76000000000005;271.66;276.56;334.46000000000004;332.16;271.76000000000005;280.16;297.46000000000004;298.06;298.86;291.96000000000004;292.76000000000005;292.36;;316.06;275.56;241.05796691057077;261.41265627149306;274.0616903277293;292.96000000000004;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.018333333333333333;0.10099999999999999;0.011666666666666665;0.021500000000000002;0.021500000000000002;;5846.74560546875;0.0;911.0896606445309;24523.26953125;503298.22373723966;412219.46467945963;225653.53870454352;225936.93701479695;225088.81232319796;430346.717906069;457986.28317495435;449517.16067389236;473014.93639070686;518559.3892023992;516202.99094173365;449644.7012571242;459971.7144658297;465044.1086722825;466547.812170346;433325.199686754;413351.9237643686;458262.81198973843;457709.1576469882;;180217.192455513;472041.5853210863;202133.69213098905;225653.53870454352;274.02248158819623;1812389.558073767;693723.9680410521;122908.96720218066;0.0;0;118;123;0;0;0;0;0;44;36;751052346344.3044;276386526969.84973;525716700284.3287;24985.73032283323;3148.9254205511343;366.1767252437322;4989.195807262561;1368737.0326298727;643534.7946279729;28432.8793528263;454126.7962433949;4.955733153754753;0.3306578823200157
