;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3419;2019-02-17 01:59:37.857;710;185;105;107;106;56;194;27;-21;34;612;588;-19;73;245;247;257;186;198;196;192;25;549;357;365;134;363;254;550;-2.0;86.0;765.0;62.0;129.0;0;59;13;1;0;0;0;0;0;0;1;0;0;0;0;24529.787109375;5986.7431640625;0.0;934.286254882812;429.0;90572;;;Calculated values ==>;1550365177.857;344.16;291.66;283.66;283.86;283.76000000000005;278.76000000000005;274.0616903277293;292.56;275.86;271.06;276.56;334.36;331.96000000000004;271.26000000000005;280.46000000000004;297.66;297.86;298.86;291.76000000000005;292.76000000000005;292.36;;316.06;275.66;241.2770596917726;261.6868853414304;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1340000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014333333333333333;0.1275;0.010333333333333333;0.021500000000000002;0.021500000000000002;;5986.7431640625;0.0;934.286254882812;24529.787109375;503331.2574916826;412219.46467945963;225088.81232319796;225653.53870454352;225370.83341989058;430346.717906069;457986.28317495435;448378.6952515997;472884.4304738556;518289.53550403833;515826.8412131635;448636.751993798;460017.70045269857;465160.9749554807;466288.85533692164;433081.73324326164;412601.8314242595;458262.81198973843;457709.1576469882;;180217.192455513;472007.13841251616;202168.71253793774;225088.81232319796;274.03610781695244;1812798.5379349375;693822.6297540129;122924.35302393015;0.0;0;118;123;0;0;0;0;0;44;36;751271455845.0702;276466667020.1298;525868576184.8595;31391.772795991903;2788.330400703977;293.545259405697;5001.3374244614915;1369207.0800637687;643584.2964985556;28438.37978489254;454210.09231450554;5.7036292567267575;0.3812366553812794
3420;2019-02-17 02:00:37.878;710;183;105;106;107;58;194;27;-31;34;613;587;-27;73;245;247;257;185;198;196;192;27;553;358;365;132;363;258;555;0.0;84.0;1016.0;3.0;129.0;0;54;21;1;0;0;0;0;0;0;1;0;0;0;0;24988.71875;6454.63232421875;0.0;929.9057006835941;429.0;90573;;;Calculated values ==>;1550365237.878;344.16;291.46000000000004;283.66;283.76000000000005;283.86;278.96000000000004;274.1680685717883;292.56;275.86;270.06;276.56;334.46000000000004;331.86;270.46000000000004;280.46000000000004;297.66;297.86;298.86;291.66;292.76000000000005;292.36;;316.06;275.86;240.83765695389522;262.23063862743834;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.014;0.16933333333333334;0.0005;0.021500000000000002;0.021500000000000002;;6454.63232421875;0.0;929.9057006835941;24988.71875;502958.4293872914;250033.15051479047;224992.8870023503;225273.97613630566;225555.73639277116;430280.9020939914;457986.28317495435;446315.3049038411;473145.2311080622;518056.6430479224;515381.0832527351;446843.1483288857;459391.8057102196;465160.9749554807;466145.29014520516;432095.879119245;250813.23107298184;458262.81198973843;457709.1576469882;;180217.192455513;472465.0996282349;202494.42055440863;224992.8870023503;274.1672909475857;1813211.336578778;693926.3441702689;122939.89339409603;0.0;0;118;123;0;0;0;0;0;44;36;751490532494.7361;276546494950.00806;526022229944.6251;41287.003083170566;134.98533953691316;2537.957072647684;5003.399818859716;1369812.948508267;643608.665989358;28461.983896172114;454293.49430522294;6.630522471290598;0.39589720626769603
3421;2019-02-17 02:01:37.868;711;186;104;105;106;58;194;29;-43;35;617;588;-37;63;246;246;257;189;198;196;192;27;558;360;365;133;365;261;560;-2.0;109.0;758.0;79.0;129.0;0;55;33;1;0;0;0;0;0;0;1;0;0;0;0;25681.943359375;7207.16650390625;0.0;934.8392944335941;431.0;90574;;;Calculated values ==>;1550365297.868;344.26;291.76000000000005;283.56;283.66;283.76000000000005;278.96000000000004;274.38016830617;292.56;276.06;268.86;276.66;334.86;331.96000000000004;269.46000000000004;279.46000000000004;297.76000000000005;297.76000000000005;298.86;292.06;292.76000000000005;292.36;;316.26000000000005;275.86;241.05796691057077;262.63441904999945;274.38016830617;292.96000000000004;5580000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5600000.0;0.0;0.018166666666666668;0.12633333333333333;0.013166666666666667;0.021500000000000002;0.021500000000000002;;7207.16650390625;0.0;934.8392944335941;25681.943359375;502618.03259282216;250943.30864433813;224618.51898141508;224898.04332684356;225178.21802047812;430148.3826014536;457986.28317495435;444119.7716391208;473112.1826642056;518216.4126239948;515226.4520944116;444930.2911937342;457702.0984133237;465000.999999308;465726.964571486;430835.3136811821;252131.3319659097;458262.81198973843;457709.1576469882;;181052.91087944093;472333.7623376517;202945.98910324567;224618.51898141508;274.3517069906916;1813633.5217205037;694040.173519134;122955.43034580087;0.0;0;118;123;0;0;0;0;0;44;36;751709495994.7709;276625981700.0207;526177903994.64984;30468.28786036556;3546.939014253013;3246.455667827449;5011.448731309823;1370410.8096060986;643639.3435785273;28510.179301777152;454376.93746697577;5.191980001092033;0.33279278267704976
3422;2019-02-17 02:02:37.869;711;184;103;104;105;60;194;29;-51;35;621;591;-44;49;246;246;257;184;198;196;192;28;562;361;365;133;365;263;563;-1.0;86.0;735.0;59.0;129.0;0;56;46;1;0;0;0;0;0;0;1;0;0;0;0;26424.39453125;7920.64599609375;0.0;952.963745117188;432.0;90575;;;Calculated values ==>;1550365357.869;344.26;291.56;283.46000000000004;283.56;283.66;279.16;274.4858918419099;292.56;276.06;268.06;276.66;335.26000000000005;332.26000000000005;268.76000000000005;278.06;297.76000000000005;297.76000000000005;298.86;291.56;292.76000000000005;292.36;;316.36;275.96000000000004;241.05796691057077;262.9017227912062;274.4858918419099;292.96000000000004;5620000.0;3610000.0;3650000.0;1330000.0;3650000.0;2630000.0;5630000.0;0.0;0.014333333333333333;0.1225;0.009833333333333333;0.021500000000000002;0.021500000000000002;;7920.64599609375;0.0;952.963745117188;26424.39453125;502243.25627350854;250016.92013270967;224284.30016358383;224562.65599023105;224841.64710440667;430081.6785162784;457986.28317495435;442619.59753882076;473112.1826642056;518460.9424116195;515364.5491100929;443581.4354053336;455652.1820626169;465000.999999308;465582.3289076539;429802.8270651793;250016.92013270967;458262.81198973843;457709.1576469882;;181470.77258748977;472431.1216696904;203229.95423121293;224284.30016358383;274.4663158043161;1814067.7484393923;694166.2407242336;122971.16229997299;0.0;0;118;123;0;0;0;0;0;44;36;751928499644.5063;276705783029.9243;526335106614.45996;29325.23130518196;2647.144813145029;2576.9313326987312;5018.634435893195;1370909.0972365316;643690.9618039827;28558.708335526666;454460.52288633527;4.459058155685724;0.278810055205505
3423;2019-02-17 02:03:37.879;710;179;104;103;102;61;194;29;-53;36;626;594;-44;35;247;246;257;180;198;196;192;29;557;363;365;133;367;262;558;0.0;84.0;680.0;39.0;129.0;0;57;53;1;0;0;0;0;0;0;1;0;0;0;0;26820.767578125;8284.8525390625;0.0;961.590454101562;431.0;90576;;;Calculated values ==>;1550365417.879;344.16;291.06;283.56;283.46000000000004;283.36;279.26000000000005;274.69669130483857;292.56;276.06;267.86;276.76000000000005;335.76000000000005;332.56;268.76000000000005;276.66;297.86;297.76000000000005;298.86;291.16;292.76000000000005;292.36;;316.26000000000005;276.06;241.05796691057077;262.7682575881327;274.69669130483857;292.96000000000004;5570000.0;3629999.9999999995;3650000.0;1330000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.014;0.11333333333333333;0.006500000000000001;0.021500000000000002;0.021500000000000002;;8284.8525390625;0.0;961.590454101562;26820.767578125;502584.5384716006;248366.56041793327;224655.96928433658;224376.7333429222;224098.13670583526;429947.3805835815;457986.28317495435;442549.323951864;473209.4130839679;519059.3800585932;515760.2372788452;443783.13490954763;454075.42441806814;464840.8181699309;465292.22471119097;431090.0330031354;248741.48778492818;458262.81198973843;457709.1576469882;;181052.91087944093;472528.46462518856;203765.00853375215;224655.96928433658;274.6824440080282;1814511.5320751807;694301.3090529753;122987.11957740033;0.0;0;118;123;0;0;0;0;0;44;36;752147536144.4716;276785596329.9116;526492632864.43494;27062.222414052674;1746.962464594337;2552.879633054901;5010.643549797011;1371379.0710000251;643727.5854675515;28601.463884971938;454544.11413242214;3.933697324299672;0.2336184285336154
3424;2019-02-17 02:04:40.853;708;184;107;106;101;62;194;29;-53;36;628;597;-40;25;247;246;257;189;198;196;192;29;560;362;365;134;367;261;560;-1.0;86.0;426.0;52.0;129.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;27147.494140625;8542.4677734375;0.0;966.241821289062;432.0;90577;;;Calculated values ==>;1550365480.853;343.96000000000004;291.56;283.86;283.76000000000005;283.26000000000005;279.36;274.5913991737795;292.56;276.06;267.86;276.76000000000005;335.96000000000004;332.86;269.16;275.66;297.86;297.76000000000005;298.86;292.06;292.76000000000005;292.36;;316.36;276.06;241.2770596917726;262.63441904999945;274.5913991737795;292.96000000000004;5600000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.014333333333333333;0.071;0.008666666666666666;0.021500000000000002;0.021500000000000002;;8542.4677734375;0.0;966.241821289062;27147.494140625;502048.52429788467;250166.70503704582;225459.05117869435;225178.21802047812;223783.7692542908;430014.67791919125;457986.28317495435;442754.7589800645;473079.2034362849;519348.31106891163;516155.3176475164;444525.80318997387;452990.8155749029;464840.8181699309;465437.41611875535;430321.83239933517;252131.3319659097;458262.81198973843;457709.1576469882;;181470.77258748977;472397.21216106473;203467.19788787668;225459.05117869435;274.56273798445153;1814983.5594796587;694448.4873403328;123003.98114818732;0.0;0;118;123;0;0;0;0;0;44;36;752377391244.3881;276869666619.88104;526657309874.37506;16989.416837545334;2330.7267903676297;2554.063839545765;4993.3772890683185;1371764.3637679727;643763.2505235304;28646.13119860064;454631.6131890996;2.825576329665967;0.16060649755392234
3425;2019-02-17 02:05:37.870;704;191;108;108;102;60;194;29;-52;37;630;598;-37;19;247;246;257;194;198;196;192;29;553;361;365;134;366;260;554;-2.0;84.0;302.0;34.0;129.0;0;61;59;1;0;0;0;0;0;0;1;0;0;0;0;27138.041015625;8604.9169921875;0.0;974.386962890625;431.0;90578;;;Calculated values ==>;1550365537.87;343.56000000000006;292.26000000000005;283.96000000000004;283.96000000000004;283.36;279.16;274.4858918419099;292.56;276.06;267.96000000000004;276.86;336.16;332.96000000000004;269.46000000000004;275.06;297.86;297.76000000000005;298.86;292.56;292.76000000000005;292.36;;316.26000000000005;276.06;241.2770596917726;262.5002047102346;274.4858918419099;292.96000000000004;5530000.0;3610000.0;3650000.0;1340000.0;3660000.0;2600000.0;5540000.0;0.0;0.014;0.050333333333333334;0.005666666666666667;0.021500000000000002;0.021500000000000002;;8604.9169921875;0.0;974.386962890625;27138.041015625;502197.7918845431;412801.4708678641;225857.83685173327;225857.83685173327;224172.12120598205;430081.6785162784;457986.28317495435;443096.21656197624;473176.5657117748;519636.8669890389;516343.6697330757;445127.1961177136;452407.3937378506;464986.8782582178;465582.3289076539;432095.879119245;413914.7804853892;458262.81198973843;457709.1576469882;;181052.91087944093;472397.21216106473;203201.69888119306;225857.83685173327;274.4553832609736;1815413.4481401907;694584.2779565126;123019.3490414248;0.0;0;118;123;0;0;0;0;0;44;36;752585503294.2418;276946069399.8274;526805839159.2707;12074.690723266087;1525.441241919273;254.5353808739814;4984.803397097982;1371994.5232429213;643793.7876252724;28668.372573828165;454710.6306790695;1.9666847227632078;0.1072665574719654
3426;2019-02-17 02:06:37.870;700;187;108;107;102;57;194;29;-52;37;630;599;-36;17;247;246;257;188;198;196;192;29;546;359;365;133;364;258;547;-1.0;84.0;276.0;0.0;129.0;0;61;60;1;0;0;0;0;0;0;1;0;0;0;0;27064.298828125;8575.4853515625;0.0;961.5558471679691;429.0;90579;;;Calculated values ==>;1550365597.87;343.16;291.86;283.96000000000004;283.86;283.36;278.86;274.27422755570615;292.56;276.06;267.96000000000004;276.86;336.16;333.06;269.56;274.86;297.86;297.76000000000005;298.86;291.96000000000004;292.76000000000005;292.36;;316.06;276.06;241.05796691057077;262.23063862743834;274.27422755570615;292.96000000000004;5460000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5470000.0;0.0;0.014;0.046;0.0;0.021500000000000002;0.021500000000000002;;8575.4853515625;0.0;961.5558471679691;27064.298828125;502349.14742297464;414215.5863340789;225996.74864939888;225712.7662482014;224303.19538806606;430214.79039162316;457986.28317495435;443502.14112998877;473306.6277234293;519802.4681564833;516616.8131092016;445652.0305863261;452503.62041486107;465278.15030523995;465871.32459077286;433808.6472513335;414572.912758482;458262.81198973843;457709.1576469882;;180217.192455513;472528.46462518856;202758.08115945454;225996.74864939888;274.27422755570615;1815865.1343055554;694727.4479760439;123035.48189817528;0.0;0;118;123;0;0;0;0;0;44;36;752804503294.2418;277026169399.8274;526961239159.2707;11074.226758644574;0.0;269.3002828999215;4981.816793448172;1372187.430888604;643806.4996356218;28672.737871026282;454793.685847324;1.7117828784430362;0.07351923232950783
3427;2019-02-17 02:07:37.861;694;184;109;108;100;54;194;29;-55;37;629;599;-38;18;245;247;257;185;198;196;192;27;544;356;365;133;361;255;545;-1.0;109.0;300.0;0.0;129.0;0;60;53;1;0;0;0;0;0;0;1;0;0;0;0;26695.125;8121.9375;0.0;945.7853393554691;428.0;90580;;;Calculated values ==>;1550365657.861;342.56000000000006;291.56;284.06;283.96000000000004;283.16;278.56;273.955091788801;292.56;276.06;267.66;276.86;336.06;333.06;269.36;274.96000000000004;297.66;297.86;298.86;291.66;292.76000000000005;292.36;;315.96000000000004;275.86;241.05796691057077;261.82340779136865;273.955091788801;292.96000000000004;5440000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5450000.0;0.0;0.018166666666666668;0.05;0.0;0.021500000000000002;0.021500000000000002;;8121.9375;0.0;945.7853393554691;26695.125;501779.02635911934;413945.88199973485;226321.94957578825;226036.8577732753;223781.1447373042;430412.23801567365;457986.28317495435;443701.6658121927;473306.6277234293;519948.0595883016;516871.49228398595;445969.35361171665;453148.51209923427;465451.58992337313;466432.15063586115;434287.5485459015;414305.8763482112;458262.81198973843;457709.1576469882;;179799.33570027514;472333.7623376517;201972.2588119733;226321.94957578825;273.955091788801;1816313.0623061536;694866.5722951019;123051.37402393298;0.0;0;118;123;0;0;0;0;0;44;36;753023470444.8823;277105957430.0608;527115116074.72076;12086.470350010972;0.0;363.0003782580403;4974.8249735308;1372380.4077475357;643806.4996356218;28678.00625284218;454876.6454164893;1.9215734766589234;0.08547812015333937
3428;2019-02-17 02:08:37.871;688;181;111;110;100;52;194;27;-58;37;627;598;-42;18;243;248;257;182;198;196;192;25;538;355;365;131;360;253;539;260.0;86.0;154.0;8.0;129.0;0;55;45;1;0;0;0;0;0;0;1;0;0;0;0;25998.134765625;7567.83544921875;0.0;911.264282226562;428.0;90581;;;Calculated values ==>;1550365717.871;341.96000000000004;291.26000000000005;284.26000000000005;284.16;283.16;278.36;273.8482719121499;292.56;275.86;267.36;276.86;335.86;332.96000000000004;268.96000000000004;274.96000000000004;297.46000000000004;297.96000000000004;298.86;291.36;292.76000000000005;292.36;;315.96000000000004;275.66;240.61611355647437;261.54996906429363;273.8482719121499;292.96000000000004;5380000.0;3550000.0;3650000.0;1310000.0;3600000.0;2530000.0;5390000.0;0.043333333333333335;0.014333333333333333;0.025666666666666667;0.0013333333333333333;0.021500000000000002;0.06483333333333334;;7567.83544921875;0.0;911.264282226562;25998.134765625;501589.0467585055;415286.76741800905;227019.49532598094;226731.68981590052;223893.48686953876;430477.46260093397;457986.28317495435;443700.58818127605;473566.1253818903;519908.69983983604;516938.4380640592;445829.25738070905;453492.1586810699;465335.1870322967;466704.2170870103;435698.1167821834;415630.46202997194;458262.81198973843;457709.1576469882;;179799.33570027514;472402.05409754877;201687.68045803587;210088.2051828814;273.83966617034673;1816752.2459892137;694997.3421943426;123066.85201667929;0.0;0;118;123;0;0;0;0;0;44;36;753242506944.8475;277185170630.0482;527267541474.69653;6211.664631563165;360.95249818601724;287.63638478169776;16054.091751422928;1372532.9176197676;643809.5080744291;28683.42912952882;455051.9155959982;2.702450259073427;0.021176616654284833
3429;2019-02-17 02:09:37.891;684;178;113;112;102;52;194;26;-58;36;624;596;-46;19;242;248;257;179;198;196;192;23;537;353;365;131;358;249;539;-2.0;109.0;137.0;35.0;129.0;0;51;30;1;0;0;0;0;0;0;1;0;0;0;0;25214.42578125;6825.68896484375;0.0;873.3630981445309;427.0;90582;;;Calculated values ==>;1550365777.891;341.56000000000006;290.96000000000004;284.46000000000004;284.36;283.36;278.36;273.6339639331285;292.56;275.76000000000005;267.36;276.76000000000005;335.56;332.76000000000005;268.56;275.06;297.36;297.96000000000004;298.86;291.06;292.76000000000005;292.36;;315.86;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;292.96000000000004;5370000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2490000.0;5390000.0;0.0;0.018166666666666668;0.022833333333333334;0.005833333333333333;0.021500000000000002;0.021500000000000002;;6825.68896484375;0.0;873.3630981445309;25214.42578125;501179.19242225395;414232.6788787524;227597.4093928332;227308.06498230636;224455.55573475675;430607.02586249536;457986.28317495435;444499.81893519155;473469.2039465459;519932.9584520393;517072.4893894958;446078.37633248477;454296.6455020742;465494.84668458975;466988.98658911174;435929.5416034643;414588.01422556024;458262.81198973843;457709.1576469882;;179381.48055642567;472207.82270811964;200927.1811031422;227597.4093928332;273.5335228050041;1817179.1595840813;695117.3282131007;123081.72886880927;0.0;0;118;123;0;0;0;0;0;44;36;753461579944.778;277263796830.02325;527418191674.6487;5561.57523049846;1582.4704093623682;387.7044140319235;4947.402587464334;1372631.0606553643;643825.7086637171;28689.05884546381;455226.9863862509;1.6208687172474416;0.07351380866323459
3430;2019-02-17 02:10:37.852;681;176;115;113;104;52;194;24;-56;36;620;593;-49;23;241;249;256;178;198;196;192;22;539;352;365;131;357;246;541;-1.0;84.0;339.0;47.0;129.0;0;49;14;1;0;0;0;0;0;0;1;0;0;0;0;24468.044921875;5931.20556640625;0.0;854.9401245117191;428.0;90583;;;Calculated values ==>;1550365837.852;341.26;290.76000000000005;284.66;284.46000000000004;283.56;278.36;273.5264737036516;292.56;275.56;267.56;276.76000000000005;335.16;332.46000000000004;268.26000000000005;275.46000000000004;297.26000000000005;298.06;298.76000000000005;290.96000000000004;292.76000000000005;292.36;;315.96000000000004;275.36;240.61611355647437;260.58029834229245;273.5264737036516;292.96000000000004;5390000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2460000.0;5410000.0;0.0;0.014;0.0565;0.007833333333333333;0.021500000000000002;0.021500000000000002;;5931.20556640625;0.0;854.9401245117191;24468.044921875;500608.9324669654;412663.7354477416;228134.7894340929;227554.62049070376;224981.23196279077;430671.36484660726;457986.28317495435;445353.55820063804;473469.2039465459;519773.39266733505;517020.03630582144;446265.6853089216;455288.68866487674;465509.5098274704;467259.1942627392;435247.4974539622;413408.5767822079;458262.81198973843;457709.1576469882;;179799.33570027514;472110.68294196425;200755.05687013443;228134.7894340929;273.4616761168687;1817592.911059654;695223.5665676215;123096.12203401404;0.0;0;118;123;0;0;0;0;0;44;36;753680437594.6526;277342345739.9783;527566595149.5637;13819.815325173455;2125.6190708960003;305.7448894045608;4935.84891657725;1372792.4672607037;643856.5893238836;28694.83383347208;455309.29328112514;3.1221004038280937;0.18497054817073874
3431;2019-02-17 02:11:37.852;680;176;117;114;105;52;194;24;-51;35;615;590;-50;33;241;249;256;178;198;196;192;21;542;351;365;134;356;251;543;196.0;96.0;36.0;43.0;129.0;0;58;10;1;0;0;0;0;0;0;1;0;0;0;0;24492.2265625;5763.732421875;0.0;917.974487304688;428.0;90584;;;Calculated values ==>;1550365897.852;341.16;290.76000000000005;284.86;284.56;283.66;278.36;273.4187578820637;292.56;275.56;268.06;276.66;334.66;332.16;268.16;276.46000000000004;297.26000000000005;298.06;298.76000000000005;290.96000000000004;292.76000000000005;292.36;;315.96000000000004;275.26000000000005;241.2770596917726;261.27494424493943;273.4187578820637;292.96000000000004;5420000.0;3510000.0;3650000.0;1340000.0;3560000.0;2510000.0;5430000.0;0.03266666666666666;0.016;0.006;0.007166666666666667;0.021500000000000002;0.05416666666666667;;5763.732421875;0.0;917.974487304688;24492.2265625;500194.53516908735;247946.0763171146;228673.7965475899;227801.2947891767;225224.96854428554;430735.4089219946;457986.28317495435;445031.5583116683;472981.82504853373;518847.5178876695;516288.25755914475;445163.7600922836;455674.77800923755;465654.29947270127;467400.68435629964;434540.62737680087;412561.4825829053;458262.81198973843;457709.1576469882;;179799.33570027514;471616.79343737353;200443.3501387977;211648.6657902875;273.33502318957056;1818000.9133220238;695321.0243841906;123110.89632244584;0.0;0;118;123;0;0;0;0;0;44;36;753899437594.6526;277421845739.9783;527715695149.5637;1467.5292490372235;1943.4096769731268;351.66631670232954;13328.276642237957;1372919.8617988222;643890.4978967826;28700.312260189636;455461.4943274486;2.557861653804399;0.023286502160354817
3432;2019-02-17 02:12:37.893;680;178;118;116;106;52;194;22;-43;34;612;587;-46;43;240;249;256;183;198;196;192;20;555;350;365;137;355;256;557;86.0;85.0;300.0;39.0;129.0;0;70;22;1;0;0;0;0;0;0;1;0;0;0;0;25319.0390625;6570.81298828125;0.0;997.220703125;431.0;90585;;;Calculated values ==>;1550365957.893;341.16;290.96000000000004;284.96000000000004;284.76000000000005;283.76000000000005;278.36;273.3108153835814;292.56;275.36;268.86;276.56;334.36;331.86;268.56;277.46000000000004;297.16;298.06;298.76000000000005;291.46000000000004;292.76000000000005;292.36;;316.26000000000005;275.16;241.92719264551067;261.9595390733887;273.3108153835814;292.96000000000004;5550000.0;3500000.0;3650000.0;1370000.0;3550000.0;2560000.0;5570000.0;0.014333333333333333;0.014166666666666666;0.05;0.006500000000000001;0.021500000000000002;0.035833333333333335;;6570.81298828125;0.0;997.220703125;25319.0390625;498940.20576015796;248040.08537559086;228658.69265139283;228080.83877676062;225235.54227343167;430799.1582183253;457986.28317495435;445111.1055417373;472491.6353866644;518121.8101162321;515552.7133993643;444710.5656165775;456070.70380752016;465669.0585932454;467541.91548315017;431358.50279428804;249932.1967514283;458262.81198973843;457709.1576469882;;181052.91087944093;471119.972000508;200266.94117080208;217301.99205915653;273.2613832948325;1818416.2908489516;695423.8825008026;123126.86718830928;0.0;0;118;123;0;0;0;0;0;44;36;754118587244.2488;277503201294.82837;527867899084.28326;12242.20821854676;1760.5447003930883;2570.206002273846;8614.590100230636;1373034.1876801797;643921.3852751661;28724.677834575803;455644.476502401;3.3281496949525495;0.13386402796648567
3433;2019-02-17 02:13:37.853;681;184;119;118;109;53;194;22;-40;33;612;587;-42;44;241;249;256;189;198;196;192;20;553;353;365;140;359;258;554;-2.0;83.0;621.0;165.0;129.0;0;95;29;1;0;0;0;0;0;0;1;0;0;0;0;25782.82421875;6887.50732421875;0.0;1131.05810546875;431.0;90586;;;Calculated values ==>;1550366017.853;341.26;291.56;285.06;284.96000000000004;284.06;278.46000000000004;273.6339639331285;292.56;275.36;269.16;276.46000000000004;334.36;331.86;268.96000000000004;277.56;297.26000000000005;298.06;298.76000000000005;292.06;292.76000000000005;292.36;;316.26000000000005;275.16;242.56692532238324;262.23063862743834;273.6339639331285;292.96000000000004;5530000.0;3529999.9999999995;3650000.0;1400000.0;3590000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.1035;0.0275;0.021500000000000002;0.021500000000000002;;6887.50732421875;0.0;1131.05810546875;25782.82421875;499262.3556921576;250473.50590275877;229014.4531857927;228723.69426592367;226141.15807206248;430607.02586249536;457986.28317495435;445118.5538942114;471998.58498376724;517953.86217873084;515381.0832527351;444850.8393805302;455863.1555877597;465219.0939126357;467117.4438674654;431861.4551512952;412035.40644734737;458262.81198973843;457709.1576469882;;181052.91087944093;470718.74820856744;200915.18949261005;229014.4531857927;273.52882633123653;1818841.855810659;695535.9604016986;123144.59102128768;0.0;0;118;123;0;0;0;0;0;44;36;754337441244.3881;277586245894.8812;528021996284.3813;25275.04821556574;7419.597864688828;274.26034040461127;4916.936145915704;1373346.6230547936;643997.8354624651;28748.36591818907;455757.16404604475;4.724765657745761;0.3700904217626784
3434;2019-02-17 02:14:37.844;683;186;117;117;112;53;194;24;-41;32;611;588;-41;52;242;248;256;187;198;196;192;22;549;354;365;142;359;258;550;-2.0;86.0;499.0;206.0;129.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;25808.25;6901.72998046875;0.0;1128.13122558594;430.0;90587;;;Calculated values ==>;1550366077.844;341.46000000000004;291.76000000000005;284.86;284.86;284.36;278.46000000000004;273.7412296467126;292.56;275.56;269.06;276.36;334.26000000000005;331.96000000000004;269.06;278.36;297.36;297.96000000000004;298.76000000000005;291.86;292.76000000000005;292.36;;316.16;275.36;242.98782864720522;262.23063862743834;273.7412296467126;292.96000000000004;5490000.0;3540000.0;3650000.0;1420000.0;3590000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.08316666666666667;0.034333333333333334;0.021500000000000002;0.021500000000000002;;6901.72998046875;0.0;1128.13122558594;25808.25;499904.13855798764;412601.8314242595;228520.26270263235;228520.26270263235;227077.643890442;430542.39183029096;457986.28317495435;444984.778906732;471635.3862721799;517851.0715974565;515484.1186241432;444984.778906732;456844.3087148479;465349.75327765616;466846.7340063354;432852.2836029173;412979.2520416587;458262.81198973843;457709.1576469882;;180635.0508419939;470647.8646651888;201158.3961284581;228520.26270263235;273.62845506810686;1819271.7169415632;695650.8534763604;123163.41477511486;0.0;0;118;123;0;0;0;0;0;44;36;754556408395.0286;277670833205.12866;528176773064.834;20278.22750105978;9252.471753094422;284.84678571137323;4927.5612413036515;1373726.176745281;644136.7485362659;28753.024445369756;455839.18921888975;4.3267382075012915;0.3624163250669288
3435;2019-02-17 02:15:37.854;685;183;113;115;114;55;194;24;-67;32;606;586;-52;56;243;247;256;185;198;196;192;23;550;355;365;146;361;257;552;-2.0;113.0;517.0;227.0;129.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;25782.884765625;6984.32666015625;0.0;1112.63891601562;431.0;90588;;;Calculated values ==>;1550366137.854;341.66;291.46000000000004;284.46000000000004;284.66;284.56;278.66;273.8482719121499;292.56;275.56;266.46000000000004;276.36;333.76000000000005;331.76000000000005;267.96000000000004;278.76000000000005;297.46000000000004;297.86;298.76000000000005;291.66;292.76000000000005;292.36;;316.26000000000005;275.46000000000004;243.81672145450628;262.0952818180154;273.8482719121499;292.96000000000004;5500000.0;3550000.0;3650000.0;1460000.0;3610000.0;2570000.0;5520000.0;0.0;0.01883333333333333;0.08616666666666667;0.03783333333333334;0.021500000000000002;0.021500000000000002;;6984.32666015625;0.0;1112.63891601562;25782.884765625;500063.50723976386;250186.6167667283;227322.99139274858;227898.41009287813;227610.32368758568;430477.46260093397;457986.28317495435;441654.8346040292;471102.9871208479;517421.4089405205;515363.9573625609;443703.9510339145;457494.3168154819;465189.78860520123;466575.1774593809;432606.41776339454;411342.59817574464;458262.81198973843;457709.1576469882;;181052.91087944093;470208.5969619798;201436.8629906691;227322.99139274858;273.74176941702757;1819701.7147188955;695766.5899012038;123182.09097180598;0.0;0;118;123;0;0;0;0;0;44;36;754775444894.9938;277757247605.1149;528331298814.80945;20698.781887351197;10168.53060191459;400.46860223407293;4953.302574466153;1374067.7087359766;644298.6171961463;28758.736358761988;455921.5434740967;4.473414555763843;0.382005882323533
3436;2019-02-17 02:16:37.865;687;183;109;112;114;56;194;25;-76;32;584;564;-73;71;244;246;256;184;198;196;192;23;552;358;365;138;363;259;554;-3.0;84.0;354.0;216.0;129.0;0;1;36;1;0;0;0;0;0;0;1;1;0;0;0;26833.70703125;7268.90966796875;0.0;1995.08984375;433.0;90589;;;Calculated values ==>;1550366197.865;341.86;291.46000000000004;284.06;284.36;284.56;278.76000000000005;274.1680685717883;292.56;275.66;265.56;276.36;331.56;329.56;265.86;280.26000000000005;297.56;297.76000000000005;298.76000000000005;291.56;292.76000000000005;292.36;;316.46000000000004;275.46000000000004;242.14157278889297;262.3656120759269;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.014;0.059000000000000004;0.036000000000000004;0.021500000000000002;0.021500000000000002;;7268.90966796875;0.0;1995.08984375;26833.70703125;500127.15877521975;250084.03125215016;226141.15807206248;226995.3590132835;227568.45147171916;430280.9020939914;457986.28317495435;439974.90075439465;472164.23178385233;514985.7813988737;512920.55795429705;440396.83479098015;458992.93958232267;465029.61547741666;466015.41043311567;432111.02054713457;250473.50590275877;458262.81198973843;457709.1576469882;;181888.63598580268;471281.1494085178;202161.78116197002;226141.15807206248;274.0379679323271;1820140.2667030632;695885.3886462202;123207.99345935424;0.0;0;118;123;0;0;0;0;0;45;36;754994485044.6945;277842463224.9985;528486127194.59784;14030.974055953055;9688.297256875721;2542.9252050212613;4978.711990860904;1374357.1764277911;644464.1210982304;28783.269137307238;456004.32543593907;3.3722916834345575;0.2739319956875305
3437;2019-02-17 02:17:37.845;689;181;106;108;113;58;194;26;-72;32;542;529;-74;81;246;245;256;180;198;196;192;24;556;360;365;135;365;259;558;0.0;85.0;544.0;288.0;129.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;27047.46875;7453.22119140625;0.0;2012.92431640625;434.0;90590;;;Calculated values ==>;1550366257.845;342.06000000000006;291.26000000000005;283.76000000000005;283.96000000000004;284.46000000000004;278.96000000000004;274.38016830617;292.56;275.76000000000005;265.96000000000004;276.36;327.36;326.06;265.76000000000005;281.26000000000005;297.76000000000005;297.66;298.76000000000005;291.16;292.76000000000005;292.36;;316.56;275.56;241.49495122638035;262.3656120759269;274.38016830617;292.96000000000004;5560000.0;3600000.0;3650000.0;1350000.0;3650000.0;2590000.0;5580000.0;0.0;0.014166666666666666;0.09066666666666667;0.048;0.021500000000000002;0.021500000000000002;;7453.22119140625;0.0;2012.92431640625;27047.46875;499999.44131512515;249119.0044575099;225216.39083112837;225779.46646605674;227199.2192322094;430148.3826014536;457986.28317495435;440537.05587525247;472558.57531478856;510643.3350145197;509294.81319715554;440256.40298996953;460197.01288357994;465000.999999308;465596.4787924315;431105.079407129;248741.48778492818;458262.81198973843;457709.1576469882;;182306.50109390085;471777.35084692197;202749.03622365292;225216.39083112837;274.2753432648242;1820589.1268314503;696008.0321752793;123241.3824439935;0.0;0;118;123;0;0;0;0;0;45;36;755213412044.764;277924335925.02454;528641475394.6472;21559.44711507836;12913.359101916913;2583.4842146478445;4998.594486540987;1374653.6644086963;644652.4054522348;28825.974975791894;456087.4419418703;4.44266199832612;0.38245187449164125
3438;2019-02-17 02:18:40.845;693;177;101;104;110;60;194;26;-65;32;539;530;-67;80;247;244;256;178;198;196;192;24;553;362;365;134;367;261;554;-2.0;83.0;662.0;307.0;129.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;27568.45703125;8013.8134765625;0.0;2029.9475097656198;435.0;90591;;;Calculated values ==>;1550366320.845;342.46000000000004;290.86;283.26000000000005;283.56;284.16;279.16;274.5913991737795;292.56;275.76000000000005;266.66;276.36;327.06;326.16;266.46000000000004;281.16;297.86;297.56;298.76000000000005;290.96000000000004;292.76000000000005;292.36;;316.66;275.56;241.2770596917726;262.63441904999945;274.5913991737795;292.96000000000004;5530000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5540000.0;0.0;0.013833333333333333;0.11033333333333334;0.051166666666666666;0.021500000000000002;0.021500000000000002;;8013.8134765625;0.0;2029.9475097656198;27568.45703125;500797.8583376743;247806.20482788974;223893.45923393773;224731.37597688817;226425.17936498643;430014.67791919125;457986.28317495435;441091.78321960603;472689.592463476;510152.775846347;509217.5754529795;440811.81395621906;459764.8809640404;464840.8181699309;465175.32018785755;431861.4551512952;248179.23011625995;458262.81198973843;457709.1576469882;;182724.36793118677;471909.57779161324;203294.26401596158;223893.45923393773;274.49587647957316;1821067.0161820361;696143.3687286241;123276.7575724725;0.0;0;118;123;0;0;0;0;0;45;36;755443362044.764;278009070925.02454;528805275394.6472;26236.99295213544;13744.150221520842;2540.937446317987;5027.037515880586;1375071.8832592845;644885.6586588148;28870.813665325346;456175.16622189153;4.734194511456435;0.4079273946377308
3439;2019-02-17 02:19:37.866;697;177;98;99;105;62;194;25;-65;32;553;544;-59;74;248;243;256;179;198;195;192;24;556;361;365;134;365;261;558;0.0;83.0;554.0;268.0;129.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;28075.8125;8475.0283203125;0.0;2039.64929199219;436.0;90592;;;Calculated values ==>;1550366377.866;342.86;290.86;282.96000000000004;283.06;283.66;279.36;274.4858918419099;292.56;275.66;266.66;276.36;328.46000000000004;327.56;267.26000000000005;280.56;297.96000000000004;297.46000000000004;298.76000000000005;291.06;292.66;292.36;;316.76000000000005;275.56;241.2770596917726;262.63441904999945;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3650000.0;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.09233333333333334;0.04466666666666667;0.021500000000000002;0.021500000000000002;;8475.0283203125;0.0;2039.64929199219;28075.8125;501022.9957854811;247624.18367404738;222989.99057748204;223266.10593980542;224935.85242803855;430081.6785162784;457986.28317495435;441091.78321960603;472689.592463476;511605.4068801823;510671.8644677851;441926.8084027024;459039.73974966723;465264.19953021937;465189.78860520123;431105.079407129;248366.56041793327;458124.62172241724;457709.1576469882;;183142.23651711168;471909.57779161324;203026.25068524005;222989.99057748204;274.38745330866465;1821507.6956109037;696273.953485095;123308.98708342534;0.0;0;118;123;0;0;0;0;0;45;36;755651488694.4299;278085479064.90186;528954100204.40826;21981.384170673125;12010.121944084667;2527.882846017207;5046.462091994384;1375453.7527144935;645089.6217630922;28910.956609967732;456254.9441413663;3.9531265327742804;0.3328076028453186
3440;2019-02-17 02:20:40.880;699;176;95;96;99;62;194;26;-73;32;570;558;-57;69;248;243;256;177;198;196;192;24;555;360;365;132;365;261;556;-1.0;111.0;686.0;292.0;129.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28201.544921875;8666.259765625;0.0;2040.01086425781;437.0;90593;;;Calculated values ==>;1550366440.88;343.06000000000006;290.76000000000005;282.66;282.76000000000005;283.06;279.36;274.38016830617;292.56;275.76000000000005;265.86;276.36;330.16;328.96000000000004;267.46000000000004;280.06;297.96000000000004;297.46000000000004;298.76000000000005;290.86;292.76000000000005;292.36;;316.86;275.56;240.83765695389522;262.63441904999945;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1320000.0;3650000.0;2610000.0;5560000.0;0.0;0.018500000000000003;0.11433333333333334;0.048666666666666664;0.021500000000000002;0.021500000000000002;;8666.259765625;0.0;2040.01086425781;28201.544921875;501373.03561022924;247345.70584695842;222199.80168024582;222474.45286768;223301.98812614396;430148.3826014536;457986.28317495435;439966.84795968974;472950.9869074988;513366.0070392065;512123.5982565569;442203.5625939694;458433.0642989305;465264.19953021937;465335.1870322967;431358.50279428804;247714.7623324591;458262.81198973843;457709.1576469882;;183560.10687098323;472173.3745042847;202787.28950353968;222199.80168024582;274.29018276412114;1822000.2319179266;696423.9730865515;123344.69204256556;0.0;0;118;123;0;0;0;0;0;45;36;755881489795.0774;278169287685.13776;529118566744.8712;27117.529516819824;13110.12280336959;3397.409198543836;5063.451153284962;1375883.4636805786;645309.4727501717;28962.814436904817;456343.4255406762;4.547663173777922;0.37904400741979266
3441;2019-02-17 02:21:37.867;700;175;93;93;94;62;193;26;-73;32;584;571;-57;65;248;243;256;179;198;196;191;25;553;359;365;131;364;260;554;-1.0;110.0;576.0;244.0;129.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28491.814453125;8873.9228515625;0.0;2026.7548828125;437.0;90594;;;Calculated values ==>;1550366497.867;343.16;290.66;282.46000000000004;282.46000000000004;282.56;279.36;274.27422755570615;292.46000000000004;275.76000000000005;265.86;276.36;331.56;330.26000000000005;267.46000000000004;279.66;297.96000000000004;297.46000000000004;298.76000000000005;291.06;292.76000000000005;292.26000000000005;;316.86;275.66;240.61611355647437;262.5002047102346;274.27422755570615;292.96000000000004;5530000.0;3590000.0;3650000.0;1310000.0;3640000.0;2600000.0;5540000.0;0.0;0.018333333333333333;0.096;0.04066666666666666;0.021500000000000002;0.021500000000000002;;8873.9228515625;0.0;2026.7548828125;28491.814453125;501689.5481771892;247067.4965913068;221686.3350182888;221686.3350182888;221960.13721825808;430214.79039162316;457847.79545119463;440182.30069123267;473081.36623795505;514899.58975909033;513556.7158415782;442410.25366044004;458106.44168678863;465409.4377871421;465480.30547409743;431861.4551512952;248554.79682013736;458262.81198973843;457570.36885009304;;183560.10687098323;472402.05409754877;202555.9443762117;221686.3350182888;274.1957827687698;1822448.9519832118;696562.8011958022;123376.87992861858;0.0;0;118;123;0;0;0;0;0;45;36;756089492345.0356;278244225590.1227;529267017879.84143;22812.130206242015;10973.741795334374;3360.62206940456;5071.506727383791;1376278.6500025324;645500.093193451;29016.30331576443;456423.6423246526;3.8729702709430067;0.31098378140178085
3442;2019-02-17 02:22:37.887;700;182;92;92;91;61;193;27;-69;33;596;582;-55;64;247;244;256;185;198;195;192;25;554;358;365;130;363;258;555;0.0;85.0;487.0;270.0;129.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28518.416015625;8939.1142578125;0.0;2025.25036621094;437.0;90595;;;Calculated values ==>;1550366557.887;343.16;291.36;282.36;282.36;282.26000000000005;279.26000000000005;274.1680685717883;292.46000000000004;275.86;266.26000000000005;276.46000000000004;332.76000000000005;331.36;267.66;279.56;297.86;297.56;298.76000000000005;291.66;292.66;292.36;;316.86;275.66;240.39332010688793;262.23063862743834;274.1680685717883;292.96000000000004;5540000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2580000.0;5550000.0;0.0;0.014166666666666666;0.08116666666666666;0.045000000000000005;0.021500000000000002;0.021500000000000002;;8939.1142578125;0.0;2025.25036621094;28518.416015625;501595.0446941051;249647.54343461947;221396.20368672445;221396.20368672445;221123.70098293078;430280.9020939914;457847.79545119463;441167.87668465794;473308.3704715943;516308.0212660742;514865.7450536574;443094.12447106163;458304.8186297473;465423.3653177346;465755.3386178344;431610.62190126476;250813.23107298184;458124.62172241724;457709.1576469882;;183560.10687098323;472533.2602288536;202219.96350454554;221396.20368672445;274.0606081002733;1822924.1955987182;696711.2926523251;123410.65789458652;0.0;0;118;123;0;0;0;0;0;45;36;756308565344.9661;278322551690.0978;529422469679.79205;19394.60561978579;12164.098352593865;2561.2963700673413;5080.728510145672;1376630.4900419037;645692.9727997339;29065.669085851117;456508.2724855919;3.5752850435767183;0.30433315742175304
3443;2019-02-17 02:23:37.867;700;185;92;92;89;59;193;27;-64;33;605;590;-55;63;247;244;256;188;198;195;191;26;549;359;365;129;363;256;550;-1.0;83.0;714.0;323.0;129.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;28307.142578125;8587.88671875;0.0;2010.79895019531;438.0;90596;;;Calculated values ==>;1550366617.867;343.16;291.66;282.36;282.36;282.06;279.06;274.27422755570615;292.46000000000004;275.86;266.76000000000005;276.46000000000004;333.66;332.16;267.66;279.46000000000004;297.86;297.56;298.76000000000005;291.96000000000004;292.66;292.26000000000005;;316.96000000000004;275.76000000000005;240.16925963744896;261.9595390733887;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3650000.0;1290000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013833333333333333;0.119;0.05383333333333333;0.021500000000000002;0.021500000000000002;;8587.88671875;0.0;2010.79895019531;28307.142578125;502066.873469254;412219.46467945963;221481.086687986;221481.086687986;220662.96006741715;430214.79039162316;457847.79545119463;442275.05761069094;473438.18344108673;517403.0857521122;515861.33762956737;443499.9197475565;458502.6972995993;465423.3653177346;465610.7510579218;432852.2836029173;413351.9237643686;458124.62172241724;457570.36885009304;;183977.97901196036;472761.04596960294;202547.16948800877;221481.086687986;274.192375085016;1823397.5840717095;696857.302307729;123444.2804276525;0.0;0;118;123;0;0;0;0;0;45;36;756527492345.0356;278400225790.1225;529576618279.84106;28527.618686599177;14546.51368392582;269.75497776659034;5075.919566485301;1377029.7087939607;645915.4870372977;29089.25331639238;456592.88300667936;4.568472773624129;0.4138838043404959
3444;2019-02-17 02:24:37.868;700;184;92;91;89;58;193;27;-61;33;611;596;-52;66;246;244;255;185;198;195;191;26;545;357;365;128;361;254;546;-2.0;85.0;30.0;254.0;129.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;27833.861328125;8300.4609375;0.0;2002.13000488281;438.0;90597;;;Calculated values ==>;1550366677.868;343.16;291.56;282.36;282.26000000000005;282.06;278.96000000000004;274.0616903277293;292.46000000000004;275.86;267.06;276.46000000000004;334.26000000000005;332.76000000000005;267.96000000000004;279.76000000000005;297.76000000000005;297.56;298.66;291.66;292.66;292.26000000000005;;316.96000000000004;275.76000000000005;239.943914813709;261.6868853414304;274.0616903277293;292.96000000000004;5450000.0;3570000.0000000005;3650000.0;1280000.0;3610000.0;2540000.0;5460000.0;0.0;0.014166666666666666;0.005;0.042333333333333334;0.021500000000000002;0.021500000000000002;;8300.4609375;0.0;2002.13000488281;27833.861328125;502443.10217490303;413534.6774420643;221549.64221432645;221275.7352705237;220729.6509230664;430346.717906069;457847.79545119463;443093.60780727235;473567.7884962697;518187.03314209677;516648.3630834154;444304.87203122064;459180.3733961123;465582.3289076539;465899.65062480443;433598.27073188854;413899.7426769738;458124.62172241724;457570.36885009304;;183977.97901196036;472891.67638883414;201629.79110782532;221549.64221432645;273.82607608547517;1823865.433567725;696998.0408836316;123477.722059589;0.0;0;118;123;0;0;0;0;0;45;36;756746495994.7711;278477327075.02936;529729620829.65625;1207.3190834972352;11483.419810229372;279.0624807779586;5074.445622668982;1377277.504071598;646132.4067647555;29093.826871432706;456677.4707929264;1.7514280726164817;0.18397139129444973
3445;2019-02-17 02:25:37.869;701;180;92;92;88;56;193;26;-59;32;617;601;-50;71;245;245;255;181;198;195;191;24;543;355;365;127;360;253;545;230.0;111.0;39.0;278.0;129.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27521.615234375;7985.69677734375;0.0;2002.4384765625;438.0;90598;;;Calculated values ==>;1550366737.869;343.26;291.16;282.36;282.36;281.96000000000004;278.76000000000005;273.8482719121499;292.46000000000004;275.76000000000005;267.26000000000005;276.36;334.86;333.26000000000005;268.16;280.26000000000005;297.66;297.66;298.66;291.26000000000005;292.66;292.26000000000005;;316.96000000000004;275.56;239.71726792356844;261.54996906429363;273.8482719121499;292.96000000000004;5430000.0;3550000.0;3650000.0;1270000.0;3600000.0;2530000.0;5450000.0;0.03833333333333333;0.018500000000000003;0.006500000000000001;0.04633333333333333;0.021500000000000002;0.059833333333333336;;7985.69677734375;0.0;2002.4384765625;27521.615234375;502756.8258789294;412461.22321998916;221566.87239086215;221566.87239086215;220474.0676493951;430477.46260093397;457847.79545119463;443566.1459717856;473600.7876625802;518885.3321437601;517246.06739612925;444770.0877895483;459934.9768010966;465596.4787924315;466316.7963488316;434079.47947121144;412839.4487628918;458124.62172241724;457570.36885009304;;183977.97901196036;472829.0820560985;201317.5467732679;208593.76684198558;273.69514400914886;1824326.7368934492;697133.761126391;123511.09401975079;0.0;0;118;123;0;0;0;0;0;45;36;756965499644.5066;278553828349.93695;529881723364.47253;1574.615894790365;12580.034468104483;392.9405681039131;14897.100020151764;1377300.6872494356;646332.9388923125;29099.42699016705;456843.9031135746;2.9479667828521876;0.19040478122505333
3446;2019-02-17 02:26:37.889;702;178;93;93;88;56;193;25;-56;32;621;605;-48;76;244;245;255;180;198;195;191;24;542;355;365;125;359;252;543;169.0;112.0;0.0;270.0;129.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27167.12890625;7548.2080078125;0.0;1991.6682128906198;440.0;90599;;;Calculated values ==>;1550366797.889;343.36;290.96000000000004;282.46000000000004;282.46000000000004;281.96000000000004;278.76000000000005;273.8482719121499;292.46000000000004;275.66;267.56;276.36;335.26000000000005;333.66;268.36;280.76000000000005;297.56;297.66;298.66;291.16;292.66;292.26000000000005;;317.16;275.56;239.25999513918347;261.41265627149306;273.8482719121499;292.96000000000004;5420000.0;3550000.0;3650000.0;1250000.0;3590000.0;2520000.0;5430000.0;0.028166666666666666;0.018666666666666668;0.0;0.045000000000000005;0.021500000000000002;0.049666666666666665;;7548.2080078125;0.0;1991.6682128906198;27167.12890625;502976.3167485756;412561.4825829053;221876.4195974899;221876.4195974899;220507.3862614935;430477.46260093397;457847.79545119463;444168.9343875512;473859.25462455093;519377.86999128753;517740.33383900055;445232.1103022271;460684.61534066073;465610.7510579218;466316.7963488316;434318.3909241891;413309.738295465;458124.62172241724;457570.36885009304;;184813.72873217988;473089.87314066343;201236.5522588567;210171.2599322919;273.66347349190886;1824782.6283409877;697263.2534826284;123544.38933689312;0.0;0;118;123;0;0;0;0;0;45;36;757184572644.437;278629453549.9129;530033273864.4244;0.0;12233.399439681303;392.1615157361835;12287.48907625079;1377313.8134224878;646539.7864343503;29105.971688369424;457070.5168687201;2.6114647040810453;0.18699193185499108
3447;2019-02-17 02:27:37.879;702;177;94;94;90;56;193;25;-55;32;626;607;-50;64;244;246;255;179;198;195;191;23;541;353;365;136;358;250;543;83.0;83.0;52.0;250.0;128.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25739.50390625;6965.8515625;0.0;1108.673828125;443.0;90600;;;Calculated values ==>;1550366857.879;343.36;290.86;282.56;282.56;282.16;278.76000000000005;273.6339639331285;292.46000000000004;275.66;267.66;276.36;335.76000000000005;333.86;268.16;279.56;297.56;297.76000000000005;298.66;291.06;292.66;292.26000000000005;;317.46000000000004;275.46000000000004;241.71165711629368;261.13683023647616;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2500000.0;5430000.0;0.013833333333333333;0.013833333333333333;0.008666666666666666;0.041666666666666664;0.021333333333333333;0.035166666666666666;;6965.8515625;0.0;1108.673828125;25739.50390625;503069.7773591763;248325.42440860948;222151.99453212283;222151.99453212283;221053.2586303228;430607.02586249536;457847.79545119463;444699.21315727197;472427.34351167246;520054.44607503334;518113.1506042049;445359.54279882833;459570.05375053745;465755.3386178344;466731.7774718429;434556.19316655345;412938.0032251868;458124.62172241724;457570.36885009304;;186067.36719380575;471547.0194386176;200612.21850946106;213679.00206823216;273.4100511372222;1825223.4434663942;697384.1838206508;123570.22121454174;0.0;0;118;123;0;0;0;0;0;45;36;757403536144.4718;278707740499.92535;530183848764.4483;2115.420620281028;11288.950038714853;299.0516275222389;8576.846398495441;1377331.4389895755;646735.7733434383;29111.730837879237;457244.35735279357;2.7593285805853385;0.2299177241524608
