;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3448;2019-02-17 02:28:37.850;703;176;95;95;90;57;193;25;-55;32;625;605;-54;60;243;246;255;178;198;195;191;23;542;355;365;141;360;250;544;283.0;84.0;279.0;279.0;128.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25164.810546875;6424.35302734375;0.0;1081.58203125;444.0;90601;;;Calculated values ==>;1550366917.85;343.46000000000004;290.76000000000005;282.66;282.66;282.16;278.86;273.8482719121499;292.46000000000004;275.66;267.66;276.36;335.66;333.66;267.76000000000005;279.16;297.46000000000004;297.76000000000005;298.66;290.96000000000004;292.66;292.26000000000005;;317.56;275.46000000000004;242.77792619122317;261.13683023647616;273.8482719121499;292.96000000000004;5420000.0;3550000.0;3650000.0;1410000.0;3600000.0;2500000.0;5440000.0;0.04716666666666667;0.014;0.0465;0.0465;0.021333333333333333;0.0685;;6424.35302734375;0.0;1081.58203125;25164.810546875;503102.11349960114;247898.52580026214;222410.37930725652;222410.37930725652;221036.2722990238;430477.46260093397;457847.79545119463;444699.21315727197;471767.92807864514;519952.349374797;517908.61971935496;444831.59274914634;459093.38060998835;465335.1870322967;466446.0373839678;434318.3909241891;412128.71280242736;458124.62172241724;457570.36885009304;;186485.25045852014;470880.6574889378;201415.39798825572;207953.98097811482;273.7333841117815;1825647.4410552601;697495.7149260495;123588.46452482598;0.0;0;118;123;0;0;0;0;0;45;36;757622430294.3116;278790800334.8646;530333776264.3386;11312.697405359255;12530.134566781715;310.65549370466476;17098.72256923051;1377443.2858875652;646934.1697770259;29116.809274787618;457458.21701188205;5.495945503531284;0.3402427496066238
3449;2019-02-17 02:29:37.870;704;177;97;96;92;57;193;25;-53;32;615;598;-54;63;243;246;255;181;198;195;191;23;551;355;365;144;360;254;553;280.0;84.0;268.0;265.0;128.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25606.02734375;6693.7451171875;0.0;1096.32556152344;448.0;90602;;;Calculated values ==>;1550366977.87;343.56000000000006;290.86;282.86;282.76000000000005;282.36;278.86;273.8482719121499;292.46000000000004;275.66;267.86;276.36;334.66;332.96000000000004;267.76000000000005;279.46000000000004;297.46000000000004;297.76000000000005;298.66;291.26000000000005;292.66;292.26000000000005;;317.96000000000004;275.46000000000004;243.40439225979637;261.6868853414304;273.8482719121499;292.96000000000004;5510000.0;3550000.0;3650000.0;1440000.0;3600000.0;2540000.0;5530000.0;0.04666666666666666;0.014;0.04466666666666667;0.04416666666666667;0.021333333333333333;0.06799999999999999;;6693.7451171875;0.0;1096.32556152344;25606.02734375;502385.6834999138;247852.2556631345;222802.81059893177;222527.07506723134;221430.0496443144;430477.46260093397;457847.79545119463;444170.9676123838;471369.63528795214;518596.9872708009;516853.6442952299;444036.8958057975;458820.28058645286;465335.1870322967;466446.0373839678;432126.4518943907;249363.19814104622;458124.62172241724;457570.36885009304;;188156.80290529504;470478.11419285595;201419.15395322003;208127.75211658058;273.73485146260765;1826070.672400986;697605.068849714;123606.6198045033;0.0;0;118;123;0;0;0;0;0;45;36;757841503294.2421;278876328834.83746;530485026664.2905;10842.91434344265;11883.437410583918;2558.6855525468227;16962.097937878847;1377627.9775287793;647137.6840255837;29140.72842055724;457742.1517960747;5.423203073100111;0.3111695096868584
3450;2019-02-17 02:30:37.860;705;181;98;98;94;58;193;25;-48;31;583;565;-51;79;243;246;255;185;198;195;191;24;557;356;365;133;361;259;559;133.0;85.0;130.0;264.0;128.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;27074.60546875;7510.787109375;0.0;2008.97473144531;451.0;90603;;;Calculated values ==>;1550367037.86;343.66;291.26000000000005;282.96000000000004;282.96000000000004;282.56;278.96000000000004;273.955091788801;292.46000000000004;275.66;268.36;276.26000000000005;331.46000000000004;329.66;268.06;281.06;297.46000000000004;297.76000000000005;298.66;291.66;292.66;292.26000000000005;;318.26000000000005;275.56;241.05796691057077;262.3656120759269;273.955091788801;292.96000000000004;5570000.0;3560000.0;3650000.0;1330000.0;3610000.0;2590000.0;5590000.0;0.022166666666666668;0.014166666666666666;0.021666666666666667;0.044000000000000004;0.021333333333333333;0.0435;;7510.787109375;0.0;2008.97473144531;27074.60546875;501948.56296358403;249070.90486057595;222972.27390656856;222972.27390656856;221874.40638003137;430412.23801567365;457847.79545119463;443843.0545906185;472723.10170879104;514882.62711170793;513023.928483194;443435.7056684299;459956.8674346249;465189.78860520123;466302.76539371355;430609.5383072086;250604.9084420917;458124.62172241724;457570.36885009304;;189410.48811896544;472041.5853210863;201630.85401813258;212097.14423161844;273.82199797615544;1826509.6045069478;697723.4202231038;123632.49299403174;0.0;0;118;123;0;0;0;0;0;45;37;758060466794.2769;278959414984.85065;530638901014.315;5247.931012403862;11898.072177329963;2550.065589755823;10678.085270903644;1377762.0455583697;647335.8302423067;29183.294251262163;457972.4482670412;3.1906422196561985;0.22591851538987198
3451;2019-02-17 02:31:37.861;708;183;99;99;96;59;193;27;-44;31;552;541;-48;83;245;245;255;185;198;195;191;25;557;360;365;126;365;260;559;-2.0;110.0;835.0;258.0;128.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27489.875;7844.0234375;0.0;2048.13159179688;452.0;90604;;;Calculated values ==>;1550367097.861;343.96000000000004;291.46000000000004;283.06;283.06;282.76000000000005;279.06;274.38016830617;292.46000000000004;275.86;268.76000000000005;276.26000000000005;328.36;327.26000000000005;268.36;281.46000000000004;297.66;297.66;298.66;291.66;292.66;292.26000000000005;;318.36;275.66;239.4893008659735;262.5002047102346;274.38016830617;292.96000000000004;5570000.0;3600000.0;3650000.0;1260000.0;3650000.0;2600000.0;5590000.0;0.0;0.018333333333333333;0.13916666666666666;0.043000000000000003;0.021333333333333333;0.021333333333333333;;7844.0234375;0.0;2048.13159179688;27489.875;502330.3227616968;249832.29910922228;223248.2232942054;223248.2232942054;222422.16791410703;430148.3826014536;457847.79545119463;444184.27643647336;473633.855386716;511590.48679742054;510450.09986281506;443641.6741049227;460281.7430646665;464869.23356765806;465596.4787924315;430609.5383072086;250604.9084420917;458124.62172241724;457570.36885009304;;189828.38726562503;473055.95023356355;202883.04696765522;223248.2232942054;274.32731342029274;1826964.3160905116;697851.3791106276;123666.30277697259;0.0;0;118;123;0;0;0;0;0;45;37;758279470444.8826;279037116280.06555;530794603609.7456;33581.087767743855;11617.43484043406;3300.0848808604774;4998.872438525603;1378085.626108685;647531.7960673727;29232.046317839693;458103.091759003;5.408071322085468;0.43260148262000747
3452;2019-02-17 02:32:37.861;710;180;100;99;97;61;193;28;-44;32;558;547;-43;71;245;244;255;179;197;195;191;27;557;360;365;126;365;260;558;-1.0;83.0;521.0;188.0;128.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27316.14453125;8368.8603515625;0.0;1215.2890625;454.0;90605;;;Calculated values ==>;1550367157.861;344.16;291.16;283.16;283.06;282.86;279.26000000000005;274.38016830617;292.46000000000004;275.96000000000004;268.76000000000005;276.36;328.96000000000004;327.86;268.86;280.26000000000005;297.66;297.56;298.66;291.06;292.66;292.26000000000005;;318.56;275.86;239.4893008659735;262.5002047102346;274.38016830617;292.86;5570000.0;3600000.0;3650000.0;1260000.0;3650000.0;2600000.0;5580000.0;0.0;0.013833333333333333;0.08683333333333333;0.03133333333333333;0.021333333333333333;0.021333333333333333;;8368.8603515625;0.0;1215.2890625;27316.14453125;502584.5384716006;248741.48778492818;223542.83052315074;223266.10593980542;222714.4772729475;430148.3826014536;457847.79545119463;444184.27643647336;473730.12397807144;512211.87403051235;511072.3205358955;444319.49022595794;458834.65536453994;464869.23356765806;465465.8864643596;430609.5383072086;248366.56041793327;458124.62172241724;457570.36885009304;;190664.19178205615;473248.64165696304;202891.78916625242;223542.83052315074;274.33070211033595;1827421.0329199387;697986.4864755365;123693.49794909173;0.0;0;118;123;0;0;0;0;0;45;37;758498470444.8826;279112716280.06555;530950603609.7456;20952.230977964184;8471.181378042265;2521.0278608016424;4992.587484308102;1378540.0704315659;647699.2012025267;29280.555590686876;458186.3539250266;3.8539703530622895;0.29473824054264763
3453;2019-02-17 02:33:37.872;710;173;101;100;97;62;193;28;-49;33;596;568;-43;40;246;244;255;173;197;195;191;28;552;362;365;130;367;260;553;-1.0;110.0;354.0;191.0;128.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27292.330078125;8378.5546875;0.0;1182.90014648438;455.0;90606;;;Calculated values ==>;1550367217.872;344.16;290.46000000000004;283.26000000000005;283.16;282.86;279.36;274.5913991737795;292.46000000000004;275.96000000000004;268.26000000000005;276.46000000000004;332.76000000000005;329.96000000000004;268.86;277.16;297.76000000000005;297.56;298.66;290.46000000000004;292.66;292.26000000000005;;318.66;275.96000000000004;240.39332010688793;262.5002047102346;274.5913991737795;292.86;5520000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2600000.0;5530000.0;0.0;0.018333333333333333;0.059000000000000004;0.03183333333333333;0.021333333333333333;0.021333333333333333;;8378.5546875;0.0;1182.90014648438;27292.330078125;503051.7357973143;246381.28064785097;223911.88267044508;223633.68038994563;222802.81059893177;430014.67791919125;457847.79545119463;443505.58055472036;473308.3704715943;516137.50123033935;513246.54593852715;444319.49022595794;455036.06532937;464708.6425554581;465175.32018785755;431876.8669557194;246381.28064785097;458124.62172241724;457570.36885009304;;191082.09718829524;472824.0414856702;203371.65209302367;223911.88267044508;274.5258065404735;1827876.1869706754;698126.0738536664;123713.48652303946;0.0;0;118;123;0;0;0;0;0;45;37;758717510594.5833;279189530359.9606;531106632209.53235;14167.901779240106;8577.567728999245;3400.752415644255;4984.71437183249;1378832.7918599008;647841.3001582578;29329.912806754113;458269.5133501475;3.2558786122240604;0.24650667851406333
3454;2019-02-17 02:34:37.872;708;177;102;101;97;63;193;28;-66;34;626;590;-49;28;246;244;255;182;197;195;191;28;554;360;365;133;365;258;555;-1.0;84.0;285.0;198.0;128.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27313.322265625;8434.296875;0.0;1158.60913085938;456.0;90607;;;Calculated values ==>;1550367277.872;343.96000000000004;290.86;283.36;283.26000000000005;282.86;279.46000000000004;274.38016830617;292.46000000000004;275.96000000000004;266.56;276.56;335.76000000000005;332.16;268.26000000000005;275.96000000000004;297.76000000000005;297.56;298.66;291.36;292.66;292.26000000000005;;318.76000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;292.86;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.014;0.0475;0.033;0.021333333333333333;0.021333333333333333;;8434.296875;0.0;1158.60913085938;27313.322265625;502611.5151629265;247760.37448055507;224153.56336585854;223875.07657432664;222767.36284779434;430148.3826014536;457847.79545119463;441583.8234590373;473014.93639070686;519391.92763770977;515690.1574283328;443908.55961206555;453881.6901609956;465000.999999308;465465.8864643596;431373.8717029348;249647.54343461947;458124.62172241724;457570.36885009304;;191500.00471740507;472431.1216696904;202780.1323040816;224153.56336585854;274.2874065720853;1828331.23407354;698266.1809500206;123732.99910035066;0.0;0;118;123;0;0;0;0;0;45;37;758936510594.5833;279268430359.9606;531262032209.53235;11343.175329860394;8898.48264906509;2544.1685957564146;4979.558516997003;1379045.3841691434;647986.9339114084;29379.453815182453;458352.54895755445;2.894366428141765;0.2296263040803422
3455;2019-02-17 02:35:37.862;704;186;102;101;97;62;193;28;-77;35;637;603;-58;23;246;244;254;189;197;195;191;28;554;360;365;134;364;257;555;140.0;83.0;235.0;188.0;128.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27284.828125;8387.501953125;0.0;1141.33032226562;457.0;90608;;;Calculated values ==>;1550367337.862;343.56000000000006;291.76000000000005;283.36;283.26000000000005;282.86;279.36;274.38016830617;292.46000000000004;275.96000000000004;265.46000000000004;276.66;336.86;333.46000000000004;267.36;275.46000000000004;297.76000000000005;297.56;298.56;292.06;292.66;292.26000000000005;;318.86;275.96000000000004;241.2770596917726;262.0952818180154;274.38016830617;292.86;5540000.0;3600000.0;3650000.0;1340000.0;3640000.0;2570000.0;5550000.0;0.02333333333333333;0.013833333333333333;0.03916666666666667;0.03133333333333333;0.021333333333333333;0.04466666666666666;;8387.501953125;0.0;1141.33032226562;27284.828125;502103.7442214048;251207.8992395357;224153.56336585854;223875.07657432664;222767.36284779434;430148.3826014536;457847.79545119463;440264.71770410275;472981.82504853373;520602.7994829833;517113.04931375704;442889.26119539945;453428.7892370219;465146.75317812245;465465.8864643596;431136.0688145487;411599.12119771366;458124.62172241724;457570.36885009304;;191917.91438739494;472299.7188790419;202791.68750266673;212994.37448210164;274.2918886308451;1828786.1428294363;698406.3392433344;123752.16206810273;0.0;0;118;123;0;0;0;0;0;45;37;759155474094.618;279348517009.9733;531416506459.5569;9301.027016222912;8444.584983126422;270.26110869955176;10924.394415103614;1379217.3905162183;648131.4353874391;29402.903487126503;458485.05980985286;3.0371263431610918;0.19363070927307963
3456;2019-02-17 02:36:37.863;701;186;102;101;96;60;193;28;-76;35;638;608;-59;21;246;244;254;188;197;195;191;28;548;359;365;135;364;256;549;-2.0;110.0;134.0;132.0;128.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27188.869140625;8307.6162109375;0.0;1148.32556152344;458.0;90609;;;Calculated values ==>;1550367397.863;343.26;291.76000000000005;283.36;283.26000000000005;282.76000000000005;279.16;274.27422755570615;292.46000000000004;275.96000000000004;265.56;276.66;336.96000000000004;333.96000000000004;267.26000000000005;275.26000000000005;297.76000000000005;297.56;298.56;291.96000000000004;292.66;292.26000000000005;;318.96000000000004;275.96000000000004;241.49495122638035;261.9595390733887;274.27422755570615;292.86;5480000.0;3590000.0;3650000.0;1350000.0;3640000.0;2560000.0;5490000.0;0.0;0.018333333333333333;0.022333333333333334;0.022000000000000002;0.021333333333333333;0.021333333333333333;;8307.6162109375;0.0;1148.32556152344;27188.869140625;502287.6133031531;413024.9693880693;224265.5351087286;223985.98748797938;222597.76937715456;430214.79039162316;457847.79545119463;440618.1554372988;472851.2559263234;520787.3912738719;517711.16817051976;442957.3455478199;453350.8084663683;465146.75317812245;465610.7510579218;432637.6363715618;413764.2266525931;458124.62172241724;457570.36885009304;;192335.8262164488;472168.09959432366;202419.0712503419;224265.5351087286;274.14260661166855;1829240.0978718929;698545.4675466332;123771.24285178568;0.0;0;118;123;0;0;0;0;0;45;37;759374477744.3535;279429218354.87585;531570409024.371;5319.779546842038;5934.478623567599;346.0125115144257;4977.169786482441;1379339.232601431;648251.2629144423;29408.03918621564;458617.5750532566;1.7531242119834005;0.13391648858425823
3457;2019-02-17 02:37:37.863;697;184;101;101;95;58;193;28;-73;35;635;608;-59;20;245;245;254;185;197;195;191;27;547;357;365;135;361;255;548;210.0;110.0;196.0;77.0;128.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27019.623046875;8140.0654296875;0.0;1131.87316894531;459.0;90610;;;Calculated values ==>;1550367457.863;342.86;291.56;283.26000000000005;283.26000000000005;282.66;278.96000000000004;274.0616903277293;292.46000000000004;275.96000000000004;265.86;276.66;336.66;333.96000000000004;267.26000000000005;275.16;297.66;297.66;298.56;291.66;292.66;292.26000000000005;;319.06;275.86;241.49495122638035;261.82340779136865;274.0616903277293;292.86;5470000.0;3570000.0000000005;3650000.0;1350000.0;3610000.0;2550000.0;5480000.0;0.035;0.018333333333333333;0.03266666666666666;0.012833333333333334;0.021333333333333333;0.05633333333333333;;8140.0654296875;0.0;1131.87316894531;27019.623046875;501875.3811334996;412695.35991861223;224004.61729554815;224004.61729554815;222339.58084218064;430346.717906069;457847.79545119463;441246.0108383337;472851.2559263234;520562.39724024147;517795.3472637794;443161.0545452525;453397.849445459;465451.58992337313;466029.4888257932;432883.5320973404;413071.18990964803;458124.62172241724;457570.36885009304;;192753.74022246967;472070.4381999017;202110.00473395182;210401.45564485222;274.0132632152245;1829691.8353067888;698682.531560305;123790.24450787292;0.0;0;118;123;0;0;0;0;0;45;37;759593477744.3535;279510218354.87585;531723709024.371;7811.776199409807;3464.4922294796906;363.2262734410265;13923.848777228566;1379448.6622326497;648329.587671551;29413.9495094236;458775.0835412875;2.757065656509904;0.09144573898672334
3458;2019-02-17 02:38:37.884;693;182;101;101;95;56;193;27;-69;35;632;607;-59;21;244;245;254;184;197;195;191;26;542;356;365;134;361;254;544;293.0;108.0;291.0;82.0;128.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26602.935546875;7760.08544921875;0.0;1131.90405273438;460.0;90611;;;Calculated values ==>;1550367517.884;342.46000000000004;291.36;283.26000000000005;283.26000000000005;282.66;278.76000000000005;273.955091788801;292.46000000000004;275.86;266.26000000000005;276.66;336.36;333.86;267.26000000000005;275.26000000000005;297.56;297.66;298.56;291.56;292.66;292.26000000000005;;319.16;275.76000000000005;241.2770596917726;261.6868853414304;273.955091788801;292.86;5420000.0;3560000.0;3650000.0;1340000.0;3610000.0;2540000.0;5440000.0;0.04883333333333333;0.018000000000000002;0.0485;0.013666666666666666;0.021333333333333333;0.07016666666666667;;7760.08544921875;0.0;1131.90405273438;26602.935546875;501841.6502769532;413628.9936938134;224079.55603503966;224079.55603503966;222410.37930725652;430412.23801567365;457847.79545119463;442004.9182930493;472981.82504853373;520337.6895599526;517776.9305134413;443363.98512406467;453693.4349883179;465320.7433433528;466173.27820480464;434095.2990936061;414351.7324323658;458124.62172241724;457570.36885009304;;193171.6564234249;472104.6820821746;201864.26223052968;208618.5558338011;273.9130217873912;1830138.8463619598;698815.0791933937;123809.11592078333;0.0;0;118;123;0;0;0;0;0;45;37;759812554394.8895;279590946600.07336;531876462469.74475;11646.821819032202;3693.28573797248;355.38419990232546;17468.118879976486;1379610.873970778;648389.2566982782;29419.940025996668;459036.7748323102;3.7296052395922294;0.12236284643663817
3459;2019-02-17 02:39:37.874;689;180;102;101;96;55;193;25;-67;35;628;605;-58;24;243;246;254;181;197;195;191;25;543;355;365;132;359;252;544;178.0;86.0;1.0;0.0;128.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26150.20703125;7346.8583984375;0.0;1135.39196777344;459.0;90612;;;Calculated values ==>;1550367577.874;342.06000000000006;291.16;283.36;283.26000000000005;282.76000000000005;278.66;273.8482719121499;292.46000000000004;275.66;266.46000000000004;276.66;335.96000000000004;333.66;267.36;275.56;297.46000000000004;297.76000000000005;298.56;291.26000000000005;292.66;292.26000000000005;;319.06;275.66;240.83765695389522;261.41265627149306;273.8482719121499;292.86;5430000.0;3550000.0;3650000.0;1320000.0;3590000.0;2520000.0;5440000.0;0.029666666666666668;0.014333333333333333;0.00016666666666666666;0.0;0.021333333333333333;0.051000000000000004;;7346.8583984375;0.0;1135.39196777344;26150.20703125;501240.8903000173;412888.4785298496;224360.0059297457;224079.55603503966;222687.0046410226;430477.46260093397;457847.79545119463;442689.6618898721;473242.3297776949;520093.58368634526;517740.33383900055;443901.50911282527;454404.201025719;465480.30547409743;466446.0373839678;433855.25511685497;413261.04569832893;458124.62172241724;457570.36885009304;;192753.74022246967;472270.6324499597;201709.7481601087;211184.3657892379;273.8482719121499;1830578.3826152605;698940.9494102778;123828.00690526831;0.0;0;118;123;0;0;0;0;0;45;37;760031517894.9243;279670733300.08606;532028237169.76886;40.163318954960566;0.0;295.18366833220654;12565.686156103613;1379708.2492816863;648420.0289498693;29425.360521333;459287.01482736587;1.5209446298333835;-0.030654188483824705
3460;2019-02-17 02:40:37.885;686;179;102;101;96;55;193;24;-64;34;627;604;-57;30;242;246;254;180;197;195;191;24;542;354;365;131;359;249;543;-1.0;84.0;245.0;124.0;128.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25556.244140625;6688.62255859375;0.0;1125.13623046875;459.0;90613;;;Calculated values ==>;1550367637.885;341.76;291.06;283.36;283.26000000000005;282.76000000000005;278.66;273.7412296467126;292.46000000000004;275.56;266.76000000000005;276.56;335.86;333.56;267.46000000000004;276.16;297.36;297.76000000000005;298.56;291.16;292.66;292.26000000000005;;319.06;275.56;240.61611355647437;260.9983114674233;273.7412296467126;292.86;5420000.0;3540000.0;3650000.0;1310000.0;3590000.0;2490000.0;5430000.0;0.0;0.014;0.04083333333333334;0.020666666666666667;0.021333333333333333;0.021333333333333333;;6688.62255859375;0.0;1125.13623046875;25556.244140625;500955.96245970915;412938.0032251868;224379.02885262016;224098.39646103352;222704.96886173583;430542.39183029096;457847.79545119463;443702.0355370045;473275.31562819314;520239.03997336625;517890.4713851188;444632.2180603466;455640.8797640685;465349.75327765616;466589.0409415777;434095.2990936061;413309.738295465;458124.62172241724;457570.36885009304;;192753.74022246967;472304.9464017478;201120.86240556499;224379.02885262016;273.61377061730445;1831009.3487037376;699057.9331945224;123846.84809381266;0.0;0;118;123;0;0;0;0;0;45;37;760250558044.625;279749647764.9782;532178564724.5634;9905.397902867116;5604.471069254445;290.9978511739756;4974.7485866127545;1379791.144153029;648466.7414377689;29430.246262877306;459433.21191457513;2.658850365203168;0.19736974346732442
3461;2019-02-17 02:41:37.875;684;178;102;102;97;56;193;23;-59;33;626;603;-55;37;242;247;254;179;197;195;191;23;544;353;365;131;358;253;546;127.0;111.0;705.0;136.0;128.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25456.919921875;6670.90966796875;0.0;1142.34704589844;459.0;90614;;;Calculated values ==>;1550367697.875;341.56000000000006;290.96000000000004;283.36;283.36;282.86;278.76000000000005;273.6339639331285;292.46000000000004;275.46000000000004;267.26000000000005;276.46000000000004;335.76000000000005;333.46000000000004;267.66;276.86;297.36;297.86;298.56;291.06;292.66;292.26000000000005;;319.06;275.46000000000004;240.61611355647437;261.54996906429363;273.6339639331285;292.86;5440000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2530000.0;5460000.0;0.021166666666666667;0.018500000000000003;0.1175;0.02266666666666667;0.021333333333333333;0.042499999999999996;;6670.90966796875;0.0;1142.34704589844;25456.919921875;500511.1636641639;248560.50947822467;224322.08937577574;224322.08937577574;222928.0980178336;430607.02586249536;457847.79545119463;443566.1459717856;473178.34860283375;519806.4023236927;517451.1058712398;444102.8969582513;455831.97230811114;465494.84668458975;466860.4312889494;433614.07172860473;248942.78561162975;458124.62172241724;457570.36885009304;;192753.74022246967;472207.82270811964;201047.5026401685;212730.43245255173;273.5806266485263;1831434.3875527093;699169.2440748556;123865.74063850306;0.0;0;118;123;0;0;0;0;0;45;37;760469521544.6598;279828234664.9907;532329139624.58734;28495.940591465005;6146.300588206892;3416.4187931640377;10405.697296895505;1380111.101972007;648564.6482144138;29461.13625239525;459561.36093522765;6.202836927617586;0.3677285912337401
3462;2019-02-17 02:42:37.856;683;179;103;103;99;57;193;24;-51;33;628;604;-53;38;241;247;254;182;197;195;191;22;552;353;365;130;358;259;554;238.0;85.0;670.0;217.0;128.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26483.0234375;7568.6181640625;0.0;1169.93444824219;459.0;90615;;;Calculated values ==>;1550367757.856;341.46000000000004;291.06;283.46000000000004;283.46000000000004;283.06;278.86;273.6339639331285;292.46000000000004;275.56;268.06;276.46000000000004;335.96000000000004;333.56;267.86;276.96000000000004;297.26000000000005;297.86;298.56;291.36;292.66;292.26000000000005;;319.06;275.36;240.39332010688793;262.3656120759269;273.6339639331285;292.86;5520000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2590000.0;5540000.0;0.03966666666666666;0.014166666666666666;0.11166666666666666;0.036166666666666666;0.021333333333333333;0.061;;7568.6181640625;0.0;1169.93444824219;26483.0234375;499615.3121941598;248554.79682013736;224451.42414037438;224451.42414037438;223338.0271946809;430607.02586249536;457847.79545119463;443435.7056684299;473308.3704715943;519514.30141076044;517046.6219924085;443163.245464311;454955.68953969755;465364.4418098396;466860.4312889494;431641.6977331332;249697.51223758972;458124.62172241724;457570.36885009304;;192753.74022246967;472242.3386847302;200978.23183104978;209187.4356987917;273.55351267350153;1831867.0833499127;699287.8692301518;123885.00354908314;0.0;0;118;123;0;0;0;0;0;45;37;760688452194.4648;279906509869.921;532482690984.4506;27074.41791184078;9810.718531208107;2577.542627853533;15151.358922229381;1380574.041648454;648697.5812648234;29511.070113461075;459774.2689612991;6.249780760744084;0.37485534537127085
3463;2019-02-17 02:43:37.866;683;183;104;103;100;59;192;24;-40;32;634;608;-45;31;241;247;254;186;197;195;191;22;557;356;365;132;361;261;558;93.0;85.0;1083.0;259.0;128.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27272.087890625;8287.1943359375;0.0;1180.08264160156;457.0;90616;;;Calculated values ==>;1550367817.866;341.46000000000004;291.46000000000004;283.56;283.46000000000004;283.16;279.06;273.955091788801;292.36;275.56;269.16;276.36;336.56;333.96000000000004;268.66;276.26000000000005;297.26000000000005;297.86;298.56;291.76000000000005;292.66;292.26000000000005;;318.86;275.36;240.83765695389522;262.63441904999945;273.955091788801;292.86;5570000.0;3560000.0;3650000.0;1320000.0;3610000.0;2610000.0;5580000.0;0.015500000000000002;0.014166666666666666;0.1805;0.043166666666666666;0.021333333333333333;0.036833333333333336;;8287.1943359375;0.0;1180.08264160156;27272.087890625;499132.4635465669;249882.11744694493;224655.96928433658;224376.7333429222;223542.83052315074;430412.23801567365;457709.1576469882;444525.80318997387;472950.9869074988;519965.2245270433;517289.4273598201;443848.21035400237;453744.7720462681;464927.5523835209;466432.15063586115;430367.63176783966;251048.26350210488;458124.62172241724;457570.36885009304;;191917.91438739494;471978.8095216074;201796.7926496417;215036.4967638541;273.886724213238;1832315.117270786;699420.023022926;123904.59028874134;0.0;0;118;123;0;0;0;0;0;45;37;760907488694.43;279985122969.9085;532638716984.42584;43812.58640252996;11662.857061639854;2540.3577170979092;8933.330955176469;1381164.8651384858;648876.5575524793;29553.72639119048;459975.00816120376;7.071635518352297;0.5198604682562096
3464;2019-02-17 02:44:37.866;683;187;104;104;102;59;192;26;-29;33;640;612;-35;25;242;246;254;190;197;194;191;24;560;359;365;135;364;261;561;-1.0;84.0;818.0;232.0;128.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27616.9921875;8716.1142578125;0.0;1167.5751953125;456.0;90617;;;Calculated values ==>;1550367877.866;341.46000000000004;291.86;283.56;283.56;283.36;279.06;274.27422755570615;292.36;275.76000000000005;270.26000000000005;276.46000000000004;337.16;334.36;269.66;275.66;297.36;297.76000000000005;298.56;292.16;292.56;292.26000000000005;;318.76000000000005;275.56;241.49495122638035;262.63441904999945;274.27422755570615;292.86;5600000.0;3590000.0;3650000.0;1350000.0;3640000.0;2610000.0;5610000.0;0.0;0.014;0.13633333333333333;0.03866666666666666;0.021333333333333333;0.021333333333333333;;8716.1142578125;0.0;1167.5751953125;27616.9921875;498841.8660398063;251283.1065911808;224599.85649131285;224599.85649131285;224043.0768819841;430214.79039162316;457709.1576469882;446001.6171758494;472656.1521691498;520581.80529503094;517701.521362483;445199.1079925243;452990.8155749029;464620.0566218266;465871.32459077286;429586.7223907504;252477.74442165508;457986.28317495435;457570.36885009304;;191500.00471740507;471777.35084692197;202563.9079149242;224599.85649131285;274.19887520034655;1832772.526271437;699561.7172612072;123924.15410404895;0.0;0;118;123;0;0;0;0;0;45;37;761126488694.43;280065222969.9085;532795316984.42584;33188.6743625728;10409.586460037246;2479.525691567335;4970.03759698731;1381806.5423115282;649060.4945818266;29595.55875292936;460090.86956580513;5.164855123511041;0.40774139269666015
3465;2019-02-17 02:45:37.877;682;190;103;103;102;62;192;27;-23;33;639;613;-26;24;244;244;254;192;197;194;190;25;557;361;365;137;366;260;557;-2.0;86.0;687.0;199.0;128.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27957.0625;8827.9814453125;0.0;1152.50085449219;452.0;90618;;;Calculated values ==>;1550367937.877;341.36;292.16;283.46000000000004;283.46000000000004;283.36;279.36;274.4858918419099;292.36;275.86;270.86;276.46000000000004;337.06;334.46000000000004;270.56;275.56;297.56;297.56;298.56;292.36;292.56;292.16;;318.36;275.66;241.92719264551067;262.5002047102346;274.4858918419099;292.86;5570000.0;3610000.0;3650000.0;1370000.0;3660000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.1145;0.033166666666666664;0.021333333333333333;0.021333333333333333;;8827.9814453125;0.0;1152.50085449219;27957.0625;499003.74568231904;411111.06218014384;224395.34351883474;224395.34351883474;224116.5712813661;430081.6785162784;457709.1576469882;446989.10052402725;472393.7743832905;520561.314702642;517888.61657712166;446592.7007465921;453037.69290263235;464590.79660714185;465320.7433433528;430367.63176783966;411902.9413244403;457986.28317495435;457431.4281400766;;189828.38726562503;471610.25455702154;203104.57959406104;224395.34351883474;274.417790366442;1833235.728299846;699707.9448625939;123943.49161574169;0.0;0;118;123;0;0;0;0;0;45;37;761345528845.001;280146837930.1212;532951645639.83325;27924.777646481132;8905.438219604857;264.66056302205754;4971.436471919826;1382315.9144473718;649221.4826303087;29618.431164283993;460173.73037162516;4.214857723043212;0.33972411198497254
3466;2019-02-17 02:46:37.837;682;190;100;100;100;64;192;27;-22;34;634;611;-21;26;246;242;254;191;197;194;190;26;551;362;365;143;367;260;552;-1.0;86.0;633.0;113.0;128.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27836.373046875;8954.4150390625;0.0;1130.31555175781;449.0;90619;;;Calculated values ==>;1550367997.837;341.36;292.16;283.16;283.16;283.16;279.56;274.5913991737795;292.36;275.86;270.96000000000004;276.56;336.56;334.26000000000005;271.06;275.76000000000005;297.76000000000005;297.36;298.56;292.26000000000005;292.56;292.16;;318.06;275.76000000000005;243.1966462407574;262.5002047102346;274.5913991737795;292.86;5510000.0;3620000.0000000005;3650000.0;1430000.0;3670000.0000000005;2600000.0;5520000.0;0.0;0.014333333333333333;0.1055;0.01883333333333333;0.021333333333333333;0.021333333333333333;;8954.4150390625;0.0;1130.31555175781;27836.373046875;499583.66441464593;413263.53111073095;223651.97064635294;223651.97064635294;223651.97064635294;430014.67791919125;457709.1576469882;447120.93131253414;471700.2039591064;520047.8238075563;517682.75536838657;447252.6125051959;453289.01750892913;464708.6425554581;464912.7873590418;431892.57031427324;413633.1203958097;457986.28317495435;457431.4281400766;;188574.69595719432;470909.40455562726;203421.60343873317;223651.97064635294;274.54511722094185;1833700.3636309872;699856.0327083775;123962.5024034169;0.0;0;118;123;0;0;0;0;0;45;37;761564382844.27;280230781929.8408;533107541639.31256;25710.279090686003;5037.686921034839;261.718782164644;4987.295093199437;1382762.5752794857;649337.5978776199;29622.81473448288;460256.664474771;3.569453795806047;0.25663840261476145
3467;2019-02-17 02:47:37.878;680;189;98;98;97;64;192;26;-15;35;624;605;-14;31;246;241;253;190;197;194;190;26;550;361;365;142;366;257;551;-1.0;85.0;320.0;129.0;128.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27776.48828125;9008.630859375;0.0;1117.50219726562;445.0;90620;;;Calculated values ==>;1550368057.878;341.16;292.06;282.96000000000004;282.96000000000004;282.86;279.56;274.4858918419099;292.36;275.76000000000005;271.66;276.66;335.56;333.66;271.76000000000005;276.26000000000005;297.76000000000005;297.26000000000005;298.46000000000004;292.16;292.56;292.16;;317.66;275.76000000000005;242.98782864720522;262.0952818180154;274.4858918419099;292.86;5500000.0;3610000.0;3650000.0;1420000.0;3660000.0;2570000.0;5510000.0;0.0;0.014166666666666666;0.05333333333333334;0.021500000000000002;0.021333333333333333;0.021333333333333333;;9008.630859375;0.0;1117.50219726562;27776.48828125;499424.11944091326;413307.47646805906;223115.08880334796;223115.08880334796;222838.4122977445;430081.6785162784;457709.1576469882;448598.09563076886;471931.263865096;519269.74598137074;517318.6322722273;448727.55872723175;454424.480022519;464854.9636409364;464927.5523835209;431908.5646202553;413676.3280692049;457986.28317495435;457431.4281400766;;186903.13564328075;471043.10962919577;203025.3907765709;223115.08880334796;274.3871201762697;1834164.1208273913;700005.8270474168;123981.24701810529;0.0;0;118;123;0;0;0;0;0;45;37;761783532494.7365;280316340355.02295;533262747624.6429;13097.210925557227;5762.380955331435;258.29001780654795;4998.748572516877;1383086.1920174058;649427.6599438345;29627.151102319756;460339.93837046676;2.3816229093885584;0.17756945083835804
3468;2019-02-17 02:48:37.858;680;187;96;96;94;62;192;24;-4;34;596;577;-5;56;246;242;253;188;197;194;190;25;545;360;365;132;365;257;546;-3.0;83.0;354.0;177.0;128.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28459.693359375;8786.14453125;0.0;1995.5227050781198;443.0;90621;;;Calculated values ==>;1550368117.858;341.16;291.86;282.76000000000005;282.76000000000005;282.56;279.36;274.38016830617;292.36;275.56;272.76000000000005;276.56;332.76000000000005;330.86;272.66;278.76000000000005;297.76000000000005;297.36;298.46000000000004;291.96000000000004;292.56;292.16;;317.46000000000004;275.66;240.83765695389522;262.0952818180154;274.38016830617;292.86;5450000.0;3600000.0;3650000.0;1320000.0;3650000.0;2570000.0;5460000.0;0.0;0.013833333333333333;0.059000000000000004;0.029500000000000002;0.021333333333333333;0.021333333333333333;;8786.14453125;0.0;1995.5227050781198;28459.693359375;499906.18085769593;414617.0881074537;222651.19382801728;222651.19382801728;222099.2193257461;430148.3826014536;457709.1576469882;450014.8536877044;473145.2311080622;516393.1938511789;514436.73792697507;449886.71217424877;457494.3168154819;465000.999999308;465204.3799370688;433144.284461438;414969.6757126242;457986.28317495435;457431.4281400766;;186067.36719380575;472270.6324499597;202727.92719188027;222651.19382801728;274.2671529010248;1834632.5994629299;700154.0674124542;124007.18024500833;0.0;0;118;123;0;0;0;0;0;45;38;762002459494.806;280398512955.0491;533416896224.6919;14589.928663253626;7951.509805113345;251.41542102525756;5008.644998657265;1383316.8412719981;649541.9042727336;29631.397231796265;460423.30551860423;2.5785899600364375;0.21046163207430238
3469;2019-02-17 02:49:37.878;681;184;95;95;92;60;192;24;4;34;567;554;1;76;245;242;253;185;197;194;190;24;546;356;365;127;361;255;547;-1.0;85.0;304.0;100.0;128.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28298.3984375;8631.3583984375;0.0;1989.0070800781198;441.0;90622;;;Calculated values ==>;1550368177.878;341.26;291.56;282.66;282.66;282.36;279.16;273.955091788801;292.36;275.56;273.56;276.56;329.86;328.56;273.26000000000005;280.76000000000005;297.66;297.36;298.46000000000004;291.66;292.56;292.16;;317.26000000000005;275.56;239.71726792356844;261.82340779136865;273.955091788801;292.86;5460000.0;3560000.0;3650000.0;1270000.0;3610000.0;2550000.0;5470000.0;0.0;0.014166666666666666;0.050666666666666665;0.016666666666666666;0.021333333333333333;0.021333333333333333;;8631.3583984375;0.0;1989.0070800781198;28298.3984375;499937.4400651597;413117.91072696255;222357.22299259726;222357.22299259726;221532.44869411777;430412.23801567365;457709.1576469882;451390.64296425926;473793.5715148927;513580.0113517764;512239.661060666;451011.0024364948;460220.1862594923;465451.58992337313;465784.1997128528;432899.5799951301;413488.24991588667;457986.28317495435;457431.4281400766;;185231.60634950487;472829.0820560985;201733.5237974203;222357.22299259726;273.8620536011298;1835105.7412224528;700299.261652108;124040.39572801237;0.0;0;118;123;0;0;0;0;0;45;38;762221532494.7365;280476238855.02435;533570547424.64307;12649.294037786507;4518.259304311303;274.99384278928153;5014.9163764795585;1383543.9104589422;649645.8536535266;29635.785437907947;460506.8630399299;2.114565982385144;0.14678266299114434
3470;2019-02-17 02:50:37.889;685;182;95;95;91;58;192;22;9;33;569;558;6;86;243;243;253;184;197;194;190;24;545;354;365;121;359;252;546;-1.0;110.0;578.0;135.0;128.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;27747.037109375;8107.046875;0.0;2009.9833984375;441.0;90623;;;Calculated values ==>;1550368237.889;341.66;291.36;282.66;282.66;282.26000000000005;278.96000000000004;273.7412296467126;292.36;275.36;274.06;276.46000000000004;330.06;328.96000000000004;273.76000000000005;281.76000000000005;297.46000000000004;297.46000000000004;298.46000000000004;291.56;292.56;292.16;;317.26000000000005;275.56;238.32900078539177;261.41265627149306;273.7412296467126;292.86;5450000.0;3540000.0;3650000.0;1210000.0;3590000.0;2520000.0;5460000.0;0.0;0.018333333333333333;0.09633333333333334;0.022500000000000003;0.021333333333333333;0.021333333333333333;;8107.046875;0.0;2009.9833984375;27747.037109375;500542.609219481;412790.9170278053;222374.9033541475;222374.9033541475;221275.7352705237;430542.39183029096;457709.1576469882;452544.7809574897;474469.2834652594;514046.96169925825;512915.7570175352;452169.987868462;461866.65883621277;465480.30547409743;466201.75019206293;433144.284461438;413534.6774420643;457986.28317495435;457431.4281400766;;185231.60634950487;473608.9421537315;201284.05081749943;222374.9033541475;273.6775899683054;1835572.8721430094;700438.773935093;124073.7267581899;0.0;0;118;123;0;0;0;0;0;45;38;762440572644.4371;280550652494.92267;533722675309.4352;24204.783670152396;6127.3100550652225;359.5094620218519;5014.5391954331535;1383851.0840775962;649734.5829954644;29641.073934820863;460590.4571590276;3.5293106195817106;0.2629538149032833
3471;2019-02-17 02:51:37.879;690;180;95;95;91;58;192;22;12;33;589;569;9;77;243;243;253;180;197;194;190;23;538;354;365;129;359;249;540;-2.0;84.0;280.0;150.0;128.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25997.95703125;7065.92919921875;0.0;1123.20324707031;442.0;90624;;;Calculated values ==>;1550368297.879;342.16;291.16;282.66;282.66;282.26000000000005;278.96000000000004;273.7412296467126;292.36;275.36;274.36;276.46000000000004;332.06;330.06;274.06;280.86;297.46000000000004;297.46000000000004;298.46000000000004;291.16;292.56;292.16;;317.36;275.46000000000004;240.16925963744896;260.9983114674233;273.7412296467126;292.86;5380000.0;3540000.0;3650000.0;1290000.0;3590000.0;2490000.0;5400000.0;0.0;0.014;0.04666666666666666;0.025;0.021333333333333333;0.021333333333333333;;7065.92919921875;0.0;1123.20324707031;25997.95703125;501841.2425796273;414539.83361305355;222481.79636407286;222481.79636407286;221378.71059012006;430542.39183029096;457709.1576469882;453434.9720253852;473438.18344108673;516356.270196211;514307.3162507799;453064.13623641577;461263.739955246;465480.30547409743;466201.75019206293;434824.84821428993;414539.83361305355;457986.28317495435;457431.4281400766;;185649.48583044452;472470.6178721596;201109.42566839946;222481.79636407286;273.6092954885806;1836020.6724484274;700565.1943288203;124099.8322952585;0.0;0;118;123;0;0;0;0;0;45;38;762659536144.4719;280625639994.9346;533872950259.45905;11775.192163325999;6784.029805094004;283.99020441730937;5012.2588112214125;1384150.867237401;649842.1595618997;29646.435538292506;460673.999882988;2.913064496211553;0.22861976020099467
3472;2019-02-17 02:52:37.860;695;177;95;96;92;58;192;22;14;33;610;582;12;77;242;244;253;179;197;194;190;22;545;353;365;138;358;250;546;130.0;85.0;639.0;189.0;128.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25854.67578125;7030.46630859375;0.0;1091.86340332031;444.0;90625;;;Calculated values ==>;1550368357.86;342.66;290.86;282.66;282.76000000000005;282.36;278.96000000000004;273.6339639331285;292.36;275.36;274.56;276.46000000000004;334.16;331.36;274.36;280.86;297.36;297.56;298.46000000000004;291.06;292.56;292.16;;317.56;275.36;242.14157278889297;261.13683023647616;273.6339639331285;292.86;5450000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2500000.0;5460000.0;0.021666666666666667;0.014166666666666666;0.1065;0.0315;0.021333333333333333;0.043;;7030.46630859375;0.0;1091.86340332031;25854.67578125;501811.0435500127;248180.9861076689;222374.9033541475;222651.19382801728;221549.64221432645;430607.02586249536;457709.1576469882;453510.6666037085;472262.261994151;518419.87979719;515553.84223627124;453263.3169236524;461110.55197599786;465494.84668458975;466474.1722881754;433144.284461438;248942.78561162975;457986.28317495435;457431.4281400766;;186485.25045852014;471182.93757713656;200970.92190748343;211589.95146241755;273.5506507312662;1836452.6408881438;700682.6270924594;124118.28533868055;0.0;0;118;123;0;0;0;0;0;45;38;762878466794.277;280705714629.8633;534022602854.3258;26895.482810147972;8511.678493594074;2609.521233705617;10571.183497139336;1384473.0208142786;649969.583433934;29670.54049793355;460803.820779136;5.982011043373056;0.3870178038704999
3473;2019-02-17 02:53:37.840;699;178;96;96;93;59;192;23;17;33;611;586;18;88;242;244;253;181;197;194;190;21;546;355;365;146;360;251;548;136.0;85.0;338.0;222.0;128.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25560.73828125;6791.16552734375;0.0;1050.91418457031;446.0;90626;;;Calculated values ==>;1550368417.84;343.06000000000006;290.96000000000004;282.76000000000005;282.76000000000005;282.46000000000004;279.06;273.8482719121499;292.36;275.46000000000004;274.86;276.46000000000004;334.26000000000005;331.76000000000005;274.96000000000004;281.96000000000004;297.36;297.56;298.46000000000004;291.26000000000005;292.56;292.16;;317.76000000000005;275.26000000000005;243.81672145450628;261.27494424493943;273.8482719121499;292.86;5460000.0;3550000.0;3650000.0;1460000.0;3600000.0;2510000.0;5480000.0;0.02266666666666667;0.014166666666666666;0.05633333333333333;0.037000000000000005;0.021333333333333333;0.044;;6791.16552734375;0.0;1050.91418457031;25560.73828125;502222.73626262834;248463.74891948173;222615.53882796288;222615.53882796288;221789.46425383518;430477.46260093397;457709.1576469882;453710.40078017523;471202.2589852102;518438.42018710036;515878.22770728974;453833.9293469119;462253.32023288653;465204.3799370688;466187.4538382608;432899.5799951301;249613.81447620134;457986.28317495435;457431.4281400766;;187321.02276691253;470009.608838954;201329.33388932009;211649.91810199543;273.69975165618735;1836880.9598515395;700797.7689643737;124136.13586642535;0.0;0;118;123;0;0;0;0;0;45;38;763097393794.3466;280790886229.8904;534172852754.3736;14217.46676818484;9941.170173136457;2596.54834485149;10814.38644167557;1384815.5145249027;650123.3059149594;29713.9099497976;460981.97445765516;4.790766366576316;0.3138067768086371
3474;2019-02-17 02:54:37.880;704;180;96;97;94;59;192;23;25;31;591;572;24;120;242;244;253;183;197;194;190;22;553;356;365;138;361;254;555;92.0;85.0;483.0;259.0;128.0;0;1;31;1;0;0;0;0;0;0;1;0;1;0;0;26508.4765625;7037.64501953125;0.0;1924.1794433593802;449.0;90627;;;Calculated values ==>;1550368477.88;343.56000000000006;291.16;282.76000000000005;282.86;282.56;279.06;273.955091788801;292.36;275.46000000000004;275.66;276.26000000000005;332.26000000000005;330.36;275.56;285.16;297.36;297.56;298.46000000000004;291.46000000000004;292.56;292.16;;318.06;275.36;242.14157278889297;261.6868853414304;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1380000.0;3610000.0;2540000.0;5550000.0;0.015333333333333334;0.014166666666666666;0.0805;0.043166666666666666;0.021333333333333333;0.03666666666666667;;7037.64501953125;0.0;1924.1794433593802;26508.4765625;502197.7918845431;248884.74618468428;222491.95593743247;222767.36284779434;221942.91831766407;430412.23801567365;457709.1576469882;454189.10725268105;472066.18378088326;516134.98703945364;514181.8257878791;454065.3458474884;465544.3199312231;465058.7251422519;466043.6885466112;431152.0106046657;250033.15051479047;457986.28317495435;457431.4281400766;;188574.69595719432;471182.93757713656;201697.9653266371;213796.28713655443;273.8481837869069;1837315.1592501015;700913.0858793743;124160.94484170545;0.0;0;118;123;0;0;0;0;0;45;39;763316539795.0775;280876143030.17474;534324453754.8793;20325.536925046537;11632.767968813227;2565.8505179398985;8933.28850346248;1385103.56479555;650303.208588621;29756.958620458136;461146.64812538587;4.84917374751223;0.35952461651454987
3475;2019-02-17 02:55:37.871;711;182;96;96;95;60;192;23;29;31;578;564;27;140;243;244;253;184;197;194;190;21;554;358;365;138;363;255;556;-2.0;80.0;610.0;252.0;128.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;26550.169921875;7090.61962890625;0.0;1920.30480957031;451.0;90628;;;Calculated values ==>;1550368537.871;344.26;291.36;282.76000000000005;282.76000000000005;282.66;279.16;274.1680685717883;292.36;275.46000000000004;276.06;276.26000000000005;330.96000000000004;329.56;275.86;287.16;297.46000000000004;297.56;298.46000000000004;291.56;292.56;292.16;;318.26000000000005;275.26000000000005;242.14157278889297;261.82340779136865;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013333333333333334;0.10166666666666666;0.042;0.021333333333333333;0.021333333333333333;;7090.61962890625;0.0;1920.30480957031;26550.169921875;502991.74194029137;249597.835007069;222474.45286768;222474.45286768;222199.80168024582;430280.9020939914;457709.1576469882;454514.59662898886;472066.18378088326;514712.67736020085;513270.8705516804;454267.16347038187;467710.9406307248;464898.1456994284;465755.3386178344;430897.19674583327;250370.13788166858;457986.28317495435;457431.4281400766;;189410.48811896544;471084.70712553355;202209.4946940534;222474.45286768;274.0565350593699;1837757.2483136994;701030.803757657;124192.97740484095;0.0;0;118;123;0;0;0;0;0;45;39;763535506944.8478;280958930610.0879;534477130849.71906;25651.018696718435;11292.758922122168;2407.027451522196;5012.415472477794;1385486.6452879682;650494.2259889364;29798.39305406272;461262.8448929335;4.9232707305157355;0.4030164504170351
3476;2019-02-17 02:56:37.861;718;182;96;96;95;61;192;26;25;31;578;566;26;148;244;243;253;183;197;194;190;24;555;360;365;139;364;258;556;0.0;86.0;437.0;244.0;128.0;0;4;40;1;0;0;0;0;0;0;1;0;1;0;0;27131.328125;7542.66357421875;0.0;1960.86145019531;452.0;90629;;;Calculated values ==>;1550368597.861;344.96000000000004;291.36;282.76000000000005;282.76000000000005;282.66;279.26000000000005;274.38016830617;292.36;275.76000000000005;275.66;276.26000000000005;330.96000000000004;329.76000000000005;275.76000000000005;287.96000000000004;297.56;297.46000000000004;298.46000000000004;291.46000000000004;292.56;292.16;;318.36;275.56;242.35481222062532;262.23063862743834;274.38016830617;292.86;5550000.0;3600000.0;3650000.0;1390000.0;3640000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.07283333333333333;0.04066666666666666;0.021333333333333333;0.021333333333333333;;7542.66357421875;0.0;1960.86145019531;27131.328125;503784.4121977465;249597.835007069;222474.45286768;222474.45286768;222199.80168024582;430148.3826014536;457709.1576469882;453507.1766613264;471934.1488268154;514453.27838606026;513214.8039816847;453632.12292426935;468210.92727366457;464883.6276779939;465335.1870322967;430641.0362646684;249982.54007122852;457986.28317495435;457431.4281400766;;189828.38726562503;471246.2272376559;202772.98009589547;222474.45286768;274.28463218619083;1838204.5195731916;701152.7274603646;124225.31506650211;0.0;0;118;123;0;0;0;0;0;45;39;763754470444.8826;281042016760.1011;534631005199.7435;18261.80731651555;10917.91205043159;2589.438445439305;5012.415472477794;1385852.524514767;650679.2840655829;29840.02333034138;461346.3712274451;3.870308458216745;0.3195557221197298
