;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3477;2019-02-17 02:57:37.872;727;178;98;97;96;63;192;24;11;32;582;571;16;148;244;243;253;177;196;194;190;24;556;359;365;138;364;261;557;-2.0;83.0;412.0;221.0;128.0;0;15;51;1;0;0;0;0;0;0;1;0;1;0;0;27736.119140625;8153.70654296875;0.0;2041.81994628906;455.0;90630;;;Calculated values ==>;1550368657.872;345.86;290.96000000000004;282.96000000000004;282.86;282.76000000000005;279.46000000000004;274.27422755570615;292.36;275.56;274.26000000000005;276.36;331.36;330.26000000000005;274.76000000000005;287.96000000000004;297.56;297.46000000000004;298.46000000000004;290.86;292.56;292.16;;318.66;275.56;242.14157278889297;262.63441904999945;274.27422755570615;292.76000000000005;5560000.0;3590000.0;3650000.0;1380000.0;3640000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.06866666666666667;0.036833333333333336;0.021333333333333333;0.021333333333333333;;8153.70654296875;0.0;2041.81994628906;27736.119140625;504827.9241686722;248040.08537559086;223007.74557405847;222732.06785385506;222456.98726910012;430214.79039162316;457709.1576469882;451215.39434274647;472164.23178385233;514606.7134802337;513469.4631985158;451852.1518050079;467790.8173096643;464883.6276779939;465480.30547409743;430383.50924959977;247669.36613406966;457986.28317495435;457431.4281400766;;191082.09718829524;471379.3427040597;202484.0519546612;223007.74557405847;274.16785796886165;1838661.8321250468;701283.5545250612;124258.67685996824;0.0;0;118;123;0;0;0;0;0;45;39;763973510594.5833;281125131994.9875;534786733744.5307;17079.55217731519;9904.309875936178;2527.5456464315;5001.038561408386;1386147.0898372235;650852.8343931268;29882.672681996602;461429.83197594597;3.3850577797482244;0.27190555769157826
3478;2019-02-17 02:58:37.882;734;170;99;98;95;64;192;24;-4;32;588;577;-1;143;244;243;253;170;196;194;190;22;551;361;365;138;365;261;553;-1.0;85.0;546.0;248.0;128.0;0;21;58;1;0;0;0;0;0;0;1;0;1;0;0;28075.703125;8430.125;0.0;2084.06298828125;455.0;90631;;;Calculated values ==>;1550368717.882;346.56000000000006;290.16;283.06;282.96000000000004;282.66;279.56;274.4858918419099;292.36;275.56;272.76000000000005;276.36;331.96000000000004;330.86;273.06;287.46000000000004;297.56;297.46000000000004;298.46000000000004;290.16;292.56;292.16;;318.66;275.36;242.14157278889297;262.63441904999945;274.4858918419099;292.76000000000005;5510000.0;3610000.0;3650000.0;1380000.0;3650000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.091;0.04133333333333333;0.021333333333333333;0.021333333333333333;;8430.125;0.0;2084.06298828125;28075.703125;506162.42428954976;245301.752846273;223356.10594676767;223079.1518112018;222251.93811128108;430081.6785162784;457709.1576469882;449286.2025513791;472164.23178385233;515226.4520944116;514089.95442119264;449674.3903058315;467211.4358588952;464737.35524180415;465189.78860520123;431657.6757724572;245301.752846273;457986.28317495435;457431.4281400766;;191082.09718829524;471182.93757713656;202974.06208437527;223356.10594676767;274.36723180427185;1839127.0081602728;701421.77615433;124293.06494814383;0.0;0;118;123;0;0;0;0;0;45;39;764192547094.5485;281207945794.9743;534943359844.5058;22414.40478249735;11085.966853700798;2640.042241454276;4993.606873457256;1386476.2609978877;651027.782519008;29925.743091594206;461513.13456934196;3.9122394232399342;0.3187773630301212
3479;2019-02-17 02:59:37.873;740;167;100;100;96;64;192;24;-26;32;595;583;-13;134;244;243;253;169;196;194;190;23;556;360;365;137;365;261;557;0.0;85.0;380.0;239.0;128.0;0;27;63;1;0;0;0;0;0;0;1;0;1;0;0;28630.04296875;8804.2314453125;0.0;2118.52172851562;456.0;90632;;;Calculated values ==>;1550368777.873;347.16;289.86;283.16;283.16;282.76000000000005;279.56;274.38016830617;292.36;275.56;270.56;276.36;332.66;331.46000000000004;271.86;286.56;297.56;297.46000000000004;298.46000000000004;290.06;292.56;292.16;;318.76000000000005;275.46000000000004;241.92719264551067;262.63441904999945;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1370000.0;3650000.0;2610000.0;5570000.0;0.0;0.014166666666666666;0.06333333333333332;0.03983333333333334;0.021333333333333333;0.021333333333333333;;8804.2314453125;0.0;2118.52172851562;28630.04296875;506461.3086555693;244084.42020959308;223560.92083718302;223560.92083718302;222456.98726910012;430148.3826014536;457709.1576469882;446400.7090375063;472295.8960165899;515948.9788002518;514710.03123622853;448114.234051072;466164.6076268803;464737.35524180415;465335.1870322967;430383.50924959977;244784.95597250882;457986.28317495435;457431.4281400766;;191500.00471740507;471414.1961389312;202679.02991513506;223560.92083718302;274.248176279878;1839599.4851617091;701565.3742482781;124328.08123418284;0.0;0;118;123;0;0;0;0;0;45;39;764411514244.3187;281290433419.88776;535099936354.3415;15435.706344416843;10704.617454581214;2629.3128380921216;4989.237489128396;1386791.6312776422;651209.3434831562;29969.647797183847;461596.3124603875;3.090692757491565;0.25520410838082347
3480;2019-02-17 03:00:37.873;744;175;102;101;96;63;192;24;-47;33;600;588;-31;122;244;243;252;180;196;194;190;22;556;360;365;136;365;260;557;-3.0;87.0;518.0;220.0;128.0;0;31;68;1;0;0;0;0;0;0;1;0;1;0;0;28888.06640625;9088.7158203125;0.0;2140.982421875;458.0;90633;;;Calculated values ==>;1550368837.873;347.56000000000006;290.66;283.36;283.26000000000005;282.76000000000005;279.46000000000004;274.38016830617;292.36;275.56;268.46000000000004;276.46000000000004;333.16;331.96000000000004;270.06;285.36;297.56;297.46000000000004;298.36;291.16;292.56;292.16;;318.96000000000004;275.36;241.71165711629368;262.5002047102346;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1360000.0;3650000.0;2600000.0;5570000.0;0.0;0.0145;0.08633333333333333;0.03666666666666667;0.021333333333333333;0.021333333333333333;;9088.7158203125;0.0;2140.982421875;28888.06640625;506962.11383394996;246935.0671227639;224116.5712813661;223838.43293397714;222456.98726910012;430148.3826014536;457709.1576469882;443777.58922070253;472525.0707617092;516549.7962287301;515312.40063217224;445928.94929107424;464906.5623957422;464737.35524180415;465335.1870322967;430140.75549311726;248789.00284869884;457986.28317495435;457431.4281400766;;192335.8262164488;471449.11765258067;202698.71524863492;224116.5712813661;274.25581672079744;1840078.8027398342;701714.4821421583;124363.57710210276;0.0;0;118;123;0;0;0;0;0;45;39;764630514244.3187;281372333419.88776;535256236354.3415;20813.142786255168;9854.181421478012;2629.6004133440674;4977.383612985823;1387093.705020398;651380.6668071233;30013.472074279147;461679.3676362384;3.4083113729872934;0.27008248654905165
3481;2019-02-17 03:01:37.853;747;185;103;102;97;62;192;24;-52;33;604;593;-37;112;245;243;252;188;196;194;190;23;556;360;365;136;365;260;557;188.0;83.0;497.0;210.0;128.0;0;34;72;1;0;0;0;0;0;0;1;0;1;0;0;29118.345703125;9427.0234375;0.0;2158.63427734375;459.0;90634;;;Calculated values ==>;1550368897.853;347.86;291.66;283.46000000000004;283.36;282.86;279.36;274.38016830617;292.36;275.56;267.96000000000004;276.46000000000004;333.56;332.46000000000004;269.46000000000004;284.36;297.66;297.46000000000004;298.36;291.96000000000004;292.56;292.16;;319.06;275.46000000000004;241.71165711629368;262.5002047102346;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1360000.0;3650000.0;2600000.0;5570000.0;0.03133333333333333;0.013833333333333333;0.08283333333333333;0.035;0.021333333333333333;0.05266666666666667;;9427.0234375;0.0;2158.63427734375;29118.345703125;507337.18215857336;250708.50003610677;224395.34351883474;224116.5712813661;222732.06785385506;430148.3826014536;457709.1576469882;443096.21656197624;472525.0707617092;516961.9244851646;515828.1690031405;445127.1961177136;463731.36154583824;464869.23356765806;465335.1870322967;430140.75549311726;410295.9558455669;457986.28317495435;457431.4281400766;;192753.74022246967;471547.0194386176;202789.9731752896;211541.5155929281;274.2912236947566;1840562.0283786433;701868.7285367468;124399.39529789459;0.0;0;118;123;0;0;0;0;0;45;39;764849441244.3883;281453906219.9137;535412184354.3911;19905.367160530543;9406.49661921648;274.5197284577804;12950.202060816486;1387432.912829757;651541.11895563;30037.665008468128;461828.7143847185;3.671486471978424;0.23409718260323278
3482;2019-02-17 03:02:37.854;748;188;103;102;97;60;192;24;-55;33;608;596;-39;105;244;243;252;189;196;194;190;23;550;359;365;135;364;259;551;-2.0;104.0;579.0;188.0;128.0;0;36;74;1;0;0;0;0;0;0;1;0;1;0;0;29126.26953125;9344.09765625;0.0;2158.24682617188;459.0;90635;;;Calculated values ==>;1550368957.854;347.96000000000004;291.96000000000004;283.46000000000004;283.36;282.86;279.16;274.27422755570615;292.36;275.56;267.66;276.46000000000004;333.96000000000004;332.76000000000005;269.26000000000005;283.66;297.56;297.46000000000004;298.36;292.06;292.56;292.16;;319.06;275.46000000000004;241.49495122638035;262.3656120759269;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3650000.0;1350000.0;3640000.0;2590000.0;5510000.0;0.0;0.017333333333333333;0.0965;0.03133333333333333;0.021333333333333333;0.021333333333333333;;9344.09765625;0.0;2158.24682617188;29126.26953125;507997.91449565435;412934.04071806197;224507.88348971008;224228.04392810378;222838.4122977445;430214.79039162316;457709.1576469882;442890.05791637796;472656.1521691498;517458.2931332105;516222.79042612744;445055.7528265822;463054.1026232756;464883.6276779939;465480.30547409743;431673.9464076609;413307.47646805906;457986.28317495435;457431.4281400766;;192753.74022246967;471679.62040862173;202518.72265752588;224507.88348971008;274.1813265617988;1841047.4082631355;702025.1571533942;124435.36990675687;0.0;0;118;123;0;0;0;0;0;45;39;765068444894.994;281535207575.13855;535567886949.8217;23195.833852479227;8433.708129534336;318.3521456197652;4969.035619207819;1387792.0954921367;651689.7898067536;30042.605689775755;461978.04385458137;3.209513486859863;0.25715789264348665
3483;2019-02-17 03:03:37.864;749;186;104;103;97;57;192;24;-57;33;610;599;-40;102;244;244;252;187;196;194;190;24;545;358;365;133;363;258;545;-2.0;85.0;571.0;160.0;128.0;0;35;74;1;0;0;0;0;0;0;1;0;1;0;0;28859.4765625;9290.5625;0.0;2152.72998046875;457.0;90636;;;Calculated values ==>;1550369017.864;348.06000000000006;291.76000000000005;283.56;283.46000000000004;282.86;278.86;274.1680685717883;292.36;275.56;267.46000000000004;276.46000000000004;334.16;333.06;269.16;283.36;297.56;297.56;298.36;291.86;292.56;292.16;;318.86;275.56;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5450000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5450000.0;0.0;0.014166666666666666;0.09516666666666666;0.02666666666666667;0.021333333333333333;0.021333333333333333;;9290.5625;0.0;2152.72998046875;28859.4765625;508566.6034834748;414661.7335165383;224903.55968491975;224621.95722944723;222946.15321728104;430280.9020939914;457709.1576469882;442821.2085807282;472917.67418972735;517748.271266058;516616.8131092016;445118.5538942114;462849.363118329;465029.61547741666;465755.3386178344;432915.9095193167;415013.6015823836;457986.28317495435;457431.4281400766;;191917.91438739494;472041.5853210863;202304.66610668827;224903.55968491975;274.09355271050777;1841530.7033495985;702180.4718694774;124471.30070094095;0.0;0;118;123;0;0;0;0;0;45;39;765287481394.9592;281615620975.1258;535723012799.79706;22889.157625446132;7192.984512383948;253.61602910655176;4960.594527043346;1388176.2010946576;651820.0339491554;30047.372885631292;462060.8045636066;3.08445779518642;0.23858655117281924
3484;2019-02-17 03:04:37.855;747;182;105;104;97;55;192;23;-60;33;613;601;-43;98;243;244;252;184;196;194;190;24;544;355;365;132;360;255;545;178.0;85.0;410.0;134.0;128.0;0;29;69;1;0;0;0;0;0;0;1;0;1;0;0;28693.265625;8985.4599609375;0.0;2098.86401367188;458.0;90637;;;Calculated values ==>;1550369077.855;347.86;291.36;283.66;283.56;282.86;278.66;273.8482719121499;292.36;275.46000000000004;267.16;276.46000000000004;334.46000000000004;333.26000000000005;268.86;282.96000000000004;297.46000000000004;297.56;298.36;291.56;292.56;292.16;;318.96000000000004;275.56;240.83765695389522;261.82340779136865;273.8482719121499;292.76000000000005;5440000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5450000.0;0.029666666666666668;0.014166666666666666;0.06833333333333333;0.022333333333333334;0.021333333333333333;0.051000000000000004;;8985.4599609375;0.0;2098.86401367188;28693.265625;508407.941089439;413212.84157674;225185.84211276218;224903.55968491975;222946.15321728104;430477.46260093397;457709.1576469882;443025.4612223431;473048.1168422736;518308.2654178929;517076.8613733949;445307.2328542702;462827.3043805997;465335.1870322967;466187.4538382608;433160.62260275387;413945.88199973485;457986.28317495435;457431.4281400766;;192335.8262164488;472173.3745042847;201547.3998591523;211435.37570379954;273.78493248680763;1842010.2375930634;702332.7492114641;124506.72533636246;0.0;0;118;123;0;0;0;0;0;45;39;765506448544.7295;281695109050.0424;535876889714.6356;16501.000859818036;6043.980100407957;272.20882520943604;12545.79867425013;1388504.4031773256;651930.3254412739;30051.754102131596;462206.66929047287;3.1903604171703015;0.1731540969096975
3485;2019-02-17 03:05:37.855;745;181;106;105;97;54;192;21;-62;32;614;602;-47;97;241;245;252;182;196;194;190;22;542;354;365;129;359;252;543;-2.0;110.0;680.0;91.0;128.0;0;16;60;1;0;0;0;0;0;0;1;0;1;0;0;27991.759765625;8420.3291015625;0.0;2027.74645996094;459.0;90638;;;Calculated values ==>;1550369137.855;347.66;291.26000000000005;283.76000000000005;283.66;282.86;278.56;273.7412296467126;292.36;275.26000000000005;266.96000000000004;276.36;334.56;333.36;268.46000000000004;282.86;297.26000000000005;297.66;298.36;291.36;292.56;292.16;;319.06;275.36;240.16925963744896;261.41265627149306;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3650000.0;1290000.0;3590000.0;2520000.0;5430000.0;0.0;0.018333333333333333;0.11333333333333333;0.015166666666666667;0.021333333333333333;0.021333333333333333;;8420.3291015625;0.0;2027.74645996094;27991.759765625;508338.4279535479;413676.876647874;225508.32493605648;225224.96854428554;222982.38292326924;430542.39183029096;457709.1576469882;443364.637757392;473341.49414492835;518661.7303449441;517433.0361460335;445364.29117280437;463158.4484995079;465219.0939126357;466460.0446877315;433646.50124830025;414039.5949891296;457986.28317495435;457431.4281400766;;192753.74022246967;472373.77780577843;201332.73040008434;225508.32493605648;273.6966146646609;1842482.612804652;702477.7974536516;124541.11375697608;0.0;0;118;123;0;0;0;0;0;45;39;765725448544.7295;281773409050.0424;536028989714.6356;27430.2828338282;4110.7892189863605;359.4599480847957;4947.692868352428;1388870.497208106;652014.9485189355;30057.018008575713;462352.44838666124;3.5267954038302274;0.2437153663191397
3486;2019-02-17 03:06:37.866;744;179;107;106;99;54;192;21;-60;31;615;602;-49;96;240;245;252;180;196;194;190;21;541;354;365;129;358;251;542;-1.0;86.0;479.0;187.0;128.0;0;7;51;1;0;0;0;0;0;0;1;0;1;0;0;27418.82421875;7918.71435546875;0.0;1964.23193359375;459.0;90639;;;Calculated values ==>;1550369197.866;347.56000000000006;291.06;283.86;283.76000000000005;283.06;278.56;273.7412296467126;292.36;275.26000000000005;267.16;276.26000000000005;334.66;333.36;268.26000000000005;282.76000000000005;297.16;297.66;298.36;291.16;292.56;292.16;;319.06;275.26000000000005;240.16925963744896;261.27494424493943;273.7412296467126;292.76000000000005;5410000.0;3540000.0;3650000.0;1290000.0;3579999.9999999995;2510000.0;5420000.0;0.0;0.014333333333333333;0.07983333333333334;0.03116666666666667;0.021333333333333333;0.021333333333333333;;7918.71435546875;0.0;1964.23193359375;27418.82421875;508303.8134044238;413358.91634138394;225812.40619702023;225528.15006727338;223557.62674814695;430542.39183029096;457709.1576469882;443834.5363473291;473244.79008953704;518847.5178876695;517517.42416387453;445295.8056504275;463190.6002040492;465233.93026070396;466460.0446877315;433887.6982028028;413725.2389273455;457986.28317495435;457431.4281400766;;192753.74022246967;472276.9222685092;201175.18985880024;225812.40619702023;273.635024207918;1842944.452325616;702613.9811113682;124574.38634239943;0.0;0;118;123;0;0;0;0;0;45;39;765944488694.4302;281850823239.93665;536179917379.4293;19372.304494667555;8449.337326769264;288.9952496148881;4941.205801451869;1389260.5902725966;652119.6354290893;30062.42279257793;462434.8709835033;3.344330921749741;0.2718283296134391
3487;2019-02-17 03:07:37.856;743;178;108;107;100;55;192;20;-59;30;616;602;-51;98;240;246;252;180;196;194;190;20;542;353;365;129;358;249;544;259.0;85.0;149.0;198.0;127.0;0;2;41;1;0;0;0;0;0;0;1;0;1;0;0;26932.328125;7450.03271484375;0.0;1934.0021972656198;461.0;90640;;;Calculated values ==>;1550369257.856;347.46000000000004;290.96000000000004;283.96000000000004;283.86;283.16;278.66;273.6339639331285;292.36;275.16;267.26000000000005;276.16;334.76000000000005;333.36;268.06;282.96000000000004;297.16;297.76000000000005;298.36;291.16;292.56;292.16;;319.26000000000005;275.16;240.16925963744896;260.9983114674233;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2490000.0;5440000.0;0.043166666666666666;0.014166666666666666;0.024833333333333332;0.033;0.021166666666666667;0.06433333333333333;;7450.03271484375;0.0;1934.0021972656198;26932.328125;508091.07156350923;412128.71280242736;226056.98336200204;225772.4099029569;223799.76335338966;430607.02586249536;457709.1576469882;444367.26025995566;473148.0712050766;519116.3753400083;517686.0303493424;445423.321338018;463720.82863978075;465233.93026070396;466731.7774718429;433646.50124830025;412888.4785298496;457986.28317495435;457431.4281400766;;193589.57483703562;472180.05118753103;200867.57374982932;209155.28105746128;273.51017428185713;1843397.3031075078;702742.032658159;124606.86621261436;0.0;0;118;123;0;0;0;0;0;45;39;766163452194.465;281928210339.949;536329892379.4532;6046.908881668137;8953.311755444158;294.071988511384;15972.432128981582;1389472.3817463033;652264.6333344515;30067.28087641415;462609.1222528986;3.33190626925929;0.16812553573772598
3488;2019-02-17 03:08:37.856;743;179;109;108;102;56;191;23;-56;30;615;601;-54;104;239;246;252;181;196;194;190;21;542;355;365;126;361;250;544;130.0;86.0;318.0;177.0;127.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;26520.35546875;7019.98193359375;0.0;1956.57580566406;462.0;90641;;;Calculated values ==>;1550369317.856;347.46000000000004;291.06;284.06;283.96000000000004;283.36;278.76000000000005;273.8482719121499;292.26000000000005;275.46000000000004;267.56;276.16;334.66;333.26000000000005;267.76000000000005;283.56;297.06;297.76000000000005;298.36;291.26000000000005;292.56;292.16;;319.36;275.26000000000005;239.4893008659735;261.13683023647616;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3650000.0;1260000.0;3610000.0;2500000.0;5440000.0;0.021666666666666667;0.014333333333333333;0.053000000000000005;0.029500000000000002;0.021166666666666667;0.042833333333333334;;7019.98193359375;0.0;1956.57580566406;26520.35546875;508091.07156350923;412511.102088295;226342.2758422149;226056.98336200204;224360.0059297457;430477.46260093397;457570.36885009304;444566.6746252651;473537.5729257194;518930.9184853566;517499.4492290579;444831.59274914634;464270.53923748137;464664.8766729168;466446.0373839678;433646.50124830025;413261.04569832893;457986.28317495435;457431.4281400766;;194007.49548133422;472670.39555350883;201464.16352829867;213758.01669509773;273.7524327178166;1843842.7421374556;702862.6161135627;124639.2876959721;0.0;0;118;123;0;0;0;0;0;45;39;766382452194.465;282004710339.949;536479592379.4532;12884.433088139223;8000.5838447437;292.1915295495889;10437.344456893261;1389630.142929385;652405.9157977863;30072.166405731325;462829.2037244475;3.5219015838402763;0.22602799482150854
3489;2019-02-17 03:09:40.862;744;180;110;109;103;56;191;22;-53;30;616;602;-53;108;240;246;252;183;196;194;190;22;548;355;365;123;361;251;550;125.0;107.0;519.0;213.0;127.0;0;1;30;1;0;0;0;0;0;0;1;0;1;0;0;26463.896484375;6945.0517578125;0.0;1978.84387207031;464.0;90642;;;Calculated values ==>;1550369380.862;347.56000000000006;291.16;284.16;284.06;283.46000000000004;278.76000000000005;273.8482719121499;292.26000000000005;275.36;267.86;276.16;334.76000000000005;333.36;267.86;283.96000000000004;297.16;297.76000000000005;298.36;291.46000000000004;292.56;292.16;;319.56;275.36;238.79729159403252;261.27494424493943;273.8482719121499;292.76000000000005;5480000.0;3550000.0;3650000.0;1230000.0;3610000.0;2510000.0;5500000.0;0.020833333333333332;0.017833333333333333;0.08650000000000001;0.0355;0.021166666666666667;0.041999999999999996;;6945.0517578125;0.0;1978.84387207031;26463.896484375;507679.31831083493;249128.39008894507;226505.84899828417;226221.03737434192;224526.78824247757;430477.46260093397;457570.36885009304;444766.68189019157;473925.21153356537;518949.7702454032;517517.42416387453;444766.68189019157;464588.29121066636;464796.26975366054;466446.0373839678;432174.4794437509;411439.0319898053;457986.28317495435;457431.4281400766;;194843.3435325042;473157.921575811;201519.044821717;214111.60089482827;273.773863152855;1844306.3984958977;702984.821795972;124673.72589769162;0.0;0;118;123;0;0;0;0;0;45;39;766612424094.6182;282083152810.0012;536637422409.5583;21040.920606423053;9643.180124770337;369.7821462620306;10219.432744300428;1389927.018045538;652560.313435759;30077.959227043266;463009.96773905936;4.62503343086475;0.32403870516966327
3490;2019-02-17 03:10:37.867;746;182;111;110;105;58;191;22;-52;30;621;606;-52;108;240;246;252;184;196;194;190;21;549;357;365;124;362;252;551;0.0;109.0;539.0;153.0;127.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25653.263671875;6818.5009765625;0.0;1163.166015625;465.0;90643;;;Calculated values ==>;1550369437.867;347.76;291.36;284.26000000000005;284.16;283.66;278.96000000000004;274.0616903277293;292.26000000000005;275.36;267.96000000000004;276.16;335.26000000000005;333.76000000000005;267.96000000000004;283.96000000000004;297.16;297.76000000000005;298.36;291.56;292.56;292.16;;319.66;275.26000000000005;239.02933182858504;261.41265627149306;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3650000.0;1240000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.018166666666666668;0.08983333333333333;0.025500000000000002;0.021166666666666667;0.021166666666666667;;6818.5009765625;0.0;1163.166015625;25653.263671875;507838.54110412596;249849.01163384554;226770.9408044987;226485.61015559043;225069.53964319846;430346.717906069;457570.36885009304;444701.8097499852;473796.2040577371;519377.86999128753;517842.7478156699;444701.8097499852;464441.82552660914;464649.81302044657;466159.22355335305;431924.8492584871;411390.545434666;457986.28317495435;457431.4281400766;;195261.2709748474;472931.6434608622;202043.33007349094;226770.9408044987;273.9873080069161;1844719.0288737686;703093.7928133606;124698.60232463713;0.0;0;118;123;0;0;0;0;0;45;39;766820492345.0359;282153553985.1426;536780789984.8461;21798.8200909384;6907.6519913779675;373.03985279941725;4882.313648603065;1390266.1957432264;652691.352350575;30083.84041706292;463129.5337189004;4.25497901841318;0.3266111307579305
3491;2019-02-17 03:11:37.878;748;182;112;111;106;58;191;26;-54;32;632;610;-53;83;241;245;251;184;196;194;190;23;551;359;365;132;364;255;553;-2.0;84.0;639.0;158.0;127.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25689.556640625;6964.73095703125;0.0;1140.73669433594;465.0;90644;;;Calculated values ==>;1550369497.878;347.96000000000004;291.36;284.36;284.26000000000005;283.76000000000005;278.96000000000004;274.27422755570615;292.26000000000005;275.76000000000005;267.76000000000005;276.36;336.36;334.16;267.86;281.46000000000004;297.26000000000005;297.66;298.26000000000005;291.56;292.56;292.16;;319.66;275.46000000000004;240.83765695389522;261.82340779136865;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3650000.0;1320000.0;3640000.0;2550000.0;5530000.0;0.0;0.014;0.1065;0.026333333333333334;0.021166666666666667;0.021166666666666667;;6964.73095703125;0.0;1140.73669433594;25689.556640625;507908.75708235387;249747.7444593594;227015.85657122475;226730.20531514075;225312.58585716016;430214.79039162316;457570.36885009304;443836.38424975995;472950.9869074988;520255.26730516885;518000.54279294016;443970.9313433859;461053.7261431898;464488.10253275675;465741.0905809244;431184.78525644395;250525.61461375855;457986.28317495435;457431.4281400766;;195261.2709748474;472076.1002201579;202584.64063674453;227015.85657122475;274.20692545651457;1845146.9641495412;703208.6741370324;124717.80503371192;0.0;0;118;123;0;0;0;0;0;45;39;767039532494.7366;282230368065.0376;536932917869.63824;25693.31069478614;7096.608435696551;2529.2283889975956;4877.129598207363;1390662.0360566552;652808.0759160391;30108.030419732426;463210.87732277316;4.959155825007524;0.3612500299093494
3492;2019-02-17 03:12:37.878;747;184;113;112;108;59;191;26;-57;33;639;615;-54;66;242;245;251;186;196;194;190;25;557;358;365;136;363;258;559;-1.0;112.0;491.0;129.0;127.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26260.47265625;7485.68017578125;0.0;1136.44519042969;467.0;90645;;;Calculated values ==>;1550369557.878;347.86;291.56;284.46000000000004;284.36;283.96000000000004;279.06;274.1680685717883;292.26000000000005;275.76000000000005;267.46000000000004;276.46000000000004;337.06;334.66;267.76000000000005;279.76000000000005;297.36;297.66;298.26000000000005;291.76000000000005;292.56;292.16;;319.86;275.66;241.71165711629368;262.23063862743834;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.018666666666666668;0.08183333333333334;0.021500000000000002;0.021166666666666667;0.021166666666666667;;7485.68017578125;0.0;1136.44519042969;26260.47265625;507247.5755594493;250217.15848691124;227178.76226755374;226893.5981142227;225759.98644853765;430280.9020939914;457570.36885009304;442821.2085807282;472525.0707617092;520725.6585014276;518262.1758016163;443230.30969639187;458546.97807344905;464766.5650395172;465885.42676947766;429635.05739619944;250995.64159748814;457986.28317495435;457431.4281400766;;196097.13278094304;471742.7696466962;202333.65380123968;227178.76226755374;274.1048231607333;1845579.8810603486;703329.0942298057;124736.7815494183;0.0;0;118;123;0;0;0;0;0;45;39;767258532494.7366;282310768065.0376;537086817869.63824;19679.898232788146;5792.295990677316;3334.602428242611;4873.681427635067;1391040.1461310517;652915.4834529255;30156.89567654276;463292.1340813218;3.9062848948280013;0.26491947207224326
3493;2019-02-17 03:13:37.868;746;186;113;113;109;61;191;26;-58;34;640;616;-52;54;242;245;251;188;196;193;189;25;557;360;365;138;365;261;558;-1.0;86.0;776.0;188.0;127.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27098.4375;8210.9521484375;0.0;1146.43298339844;466.0;90646;;;Calculated values ==>;1550369617.868;347.76;291.76000000000005;284.46000000000004;284.46000000000004;284.06;279.26000000000005;274.38016830617;292.26000000000005;275.76000000000005;267.36;276.56;337.16;334.76000000000005;267.96000000000004;278.56;297.36;297.66;298.26000000000005;291.96000000000004;292.46000000000004;292.06;;319.76000000000005;275.66;242.14157278889297;262.63441904999945;274.38016830617;292.76000000000005;5570000.0;3600000.0;3650000.0;1380000.0;3650000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.12933333333333333;0.03133333333333333;0.021166666666666667;0.021166666666666667;;8210.9521484375;0.0;1146.43298339844;27098.4375;507122.5010106834;251048.26350210488;227199.2192322094;227199.2192322094;226062.02064807058;430148.3826014536;457570.36885009304;442065.2830120335;472360.27449258295;520581.80529503094;518113.4542753212;442892.0845427015;456599.3875696608;464473.26053001377;465596.4787924315;429635.05739619944;251841.11582703004;457847.79545119463;457292.3345882162;;195679.20071851107;471477.517547777;202847.30415921783;227199.2192322094;274.31345661130536;1846024.4645354573;703459.8776983168;124755.8023635391;0.0;0;118;123;0;0;0;0;0;45;39;767477495994.7714;282392954365.05066;537242491919.66296;30938.85859829749;8417.080019508187;2548.3798291580947;4870.304275035477;1391461.8988008823;653033.8751844513;30205.912357886868;463373.32042887685;4.998685216328375;0.3765686969117061
3494;2019-02-17 03:14:40.853;741;185;113;112;109;62;191;26;-57;34;637;615;-50;42;242;245;251;186;196;194;190;26;561;360;365;140;365;262;562;-1.0;113.0;681.0;195.0;127.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27766.498046875;8806.162109375;0.0;1142.08459472656;466.0;90647;;;Calculated values ==>;1550369680.853;347.26;291.66;284.46000000000004;284.36;284.06;279.36;274.38016830617;292.26000000000005;275.76000000000005;267.46000000000004;276.56;336.86;334.66;268.16;277.36;297.36;297.66;298.26000000000005;291.76000000000005;292.56;292.16;;319.76000000000005;275.76000000000005;242.56692532238324;262.7682575881327;274.38016830617;292.76000000000005;5610000.0;3600000.0;3650000.0;1400000.0;3650000.0;2620000.0;5620000.0;0.0;0.01883333333333333;0.11349999999999999;0.0325;0.021166666666666667;0.021166666666666667;;8806.162109375;0.0;1142.08459472656;27766.498046875;506134.86531537445;250451.59811700613;227117.681449166;226833.115476047;225983.61248663263;430148.3826014536;457570.36885009304;441996.0498457995;472096.9026672395;520191.1140570925;517926.47822392336;442962.26647673966;454949.2821104551;464473.26053001377;465596.4787924315;428573.0936639202;250839.4955825179;457986.28317495435;457431.4281400766;;195679.20071851107;471309.8407669174;202844.25794256877;227117.681449166;274.3122755006627;1846504.418418744;703608.7419955034;124775.8221245694;0.0;0;118;123;0;0;0;0;0;45;39;767707391244.3884;282480503514.90485;537407197694.3886;27143.72838101669;8725.131441791329;3347.316097199742;4874.974304957607;1391970.0004307155;653183.8338215475;30257.48741445675;463458.5713136461;4.432052354188908;0.33231494297759606
3495;2019-02-17 03:15:40.859;736;188;112;111;108;62;191;26;-56;35;632;611;-47;33;243;244;251;191;196;193;190;26;561;361;365;142;366;261;561;0.0;86.0;518.0;186.0;127.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27951.24609375;9043.02734375;0.0;1133.63427734375;464.0;90648;;;Calculated values ==>;1550369740.859;346.76;291.96000000000004;284.36;284.26000000000005;283.96000000000004;279.36;274.4858918419099;292.26000000000005;275.76000000000005;267.56;276.66;336.36;334.26000000000005;268.46000000000004;276.46000000000004;297.46000000000004;297.56;298.26000000000005;292.26000000000005;292.46000000000004;292.16;;319.56;275.76000000000005;242.98782864720522;262.63441904999945;274.4858918419099;292.76000000000005;5610000.0;3610000.0;3650000.0;1420000.0;3660000.0;2610000.0;5610000.0;0.0;0.014333333333333333;0.08633333333333333;0.031000000000000003;0.021166666666666667;0.021166666666666667;;9043.02734375;0.0;1133.63427734375;27951.24609375;505505.33248801535;251678.06467197227;226853.22901659814;226569.1724143317;225721.1601816759;430081.6785162784;457570.36885009304;442341.6485765289;471931.263865096;519759.6240609642;517598.5130613728;443575.9386691975;453995.204316005;464458.5429927953;465320.7433433528;428573.0936639202;409693.8420327403;457847.79545119463;457431.4281400766;;194843.3435325042;471043.10962919577;203045.9076519206;226853.22901659814;274.3950679900717;1846968.7793850275;703757.5001153747;124794.78834494897;0.0;0;118;123;0;0;0;0;0;45;39;767926413144.5416;282565111974.964;537564113384.49835;20659.19896649118;8307.913261295533;270.6026067135783;4880.57188144696;1392368.3979946629;653325.7900550431;30287.6397519427;463539.8756615448;3.352601077472039;0.27087773005244364
3496;2019-02-17 03:16:37.870;730;192;109;108;106;62;191;26;-56;34;612;593;-43;45;244;244;251;194;196;193;190;26;559;361;365;131;366;267;559;-1.0;85.0;896.0;183.0;127.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;30188.984375;10437.708984375;0.0;2080.19677734375;462.0;90649;;;Calculated values ==>;1550369797.87;346.16;292.36;284.06;283.96000000000004;283.76000000000005;279.36;274.4858918419099;292.26000000000005;275.76000000000005;267.56;276.56;334.36;332.46000000000004;268.86;277.66;297.56;297.56;298.26000000000005;292.56;292.46000000000004;292.16;;319.36;275.76000000000005;240.61611355647437;263.43189868330234;274.4858918419099;292.76000000000005;5590000.0;3610000.0;3650000.0;1310000.0;3660000.0;2670000.0;5590000.0;0.0;0.014166666666666666;0.14933333333333335;0.030500000000000003;0.021166666666666667;0.021166666666666667;;10437.708984375;0.0;2080.19677734375;30188.984375;504931.3198898994;411022.3319942386;226042.35072438754;225759.98644853765;225197.28280668746;430081.6785162784;457570.36885009304;441087.1434438311;473275.31562819314;517195.32235995034;515227.92137451854;442905.59437312925;454482.53466479125;464590.79660714185;465320.7433433528;429107.0760149998;411817.33045329753;457847.79545119463;457431.4281400766;;194007.49548133422;472499.14586990676;203148.922496158;226042.35072438754;274.4349575876209;1847429.1450342615;703911.7523733198;124820.23608411498;0.0;0;118;123;0;0;0;0;0;46;39;768134503294.2423;282642931989.85205;537714622424.28186;35532.10766151919;8215.181812899338;244.93806212411582;4897.735471965418;1392813.3316859908;653456.6231344764;30291.721903196703;463617.30220039526;3.90560241777977;0.30424707695640224
3497;2019-02-17 03:17:37.840;723;192;106;106;103;59;191;26;-57;34;595;582;-44;45;244;244;251;194;196;193;189;26;556;360;365;125;365;268;555;-1.0;86.0;783.0;214.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30698.712890625;10950.5595703125;0.0;2118.35693359375;456.0;90650;;;Calculated values ==>;1550369857.84;345.46000000000004;292.36;283.76000000000005;283.76000000000005;283.46000000000004;279.06;274.38016830617;292.26000000000005;275.76000000000005;267.46000000000004;276.56;332.66;331.36;268.76000000000005;277.66;297.56;297.56;298.26000000000005;292.56;292.46000000000004;292.06;;318.76000000000005;275.76000000000005;239.25999513918347;263.56353331371673;274.38016830617;292.76000000000005;5560000.0;3600000.0;3650000.0;1250000.0;3650000.0;2680000.0;5550000.0;0.0;0.014333333333333333;0.1305;0.035666666666666666;0.021166666666666667;0.021166666666666667;;10950.5595703125;0.0;2118.35693359375;30698.712890625;504323.5259777149;412758.3114497388;225273.97613630566;225273.97613630566;224432.68874789274;430148.3826014536;457570.36885009304;440733.1615251744;474051.4637773472;515349.37271914986;514000.17282515997;442561.30983438686;454313.26469778223;464737.35524180415;465465.8864643596;429896.85632811417;413506.49496626557;457847.79545119463;457292.3345882162;;191500.00471740507;473282.30129752296;202854.36401905547;225273.97613630566;274.31619384253196;1847936.2888129784;704089.8988269082;124855.206537749;0.0;0;118;123;0;0;0;0;0;46;39;768353393794.3467;282719693589.8887;537875042174.3584;31043.18307454852;9645.26309626534;234.92851285316323;4911.055253898773;1393367.8483786779;653605.3857569366;30295.718791879357;463699.0012531884;3.507133121851843;0.28486432927300437
3498;2019-02-17 03:18:37.861;714;187;103;103;99;57;191;26;-54;34;608;593;-42;35;243;244;251;189;196;193;189;27;542;359;365;127;364;266;542;96.0;81.0;679.0;209.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29735.248046875;10672.046875;0.0;1222.96447753906;450.0;90651;;;Calculated values ==>;1550369917.861;344.56000000000006;291.86;283.46000000000004;283.46000000000004;283.06;278.86;274.27422755570615;292.26000000000005;275.76000000000005;267.76000000000005;276.56;333.96000000000004;332.46000000000004;268.96000000000004;276.66;297.46000000000004;297.56;298.26000000000005;292.06;292.46000000000004;292.06;;318.16;275.86;239.71726792356844;263.299902668528;274.27422755570615;292.76000000000005;5420000.0;3590000.0;3650000.0;1270000.0;3640000.0;2660000.0;5420000.0;0.016;0.013500000000000002;0.11316666666666667;0.034833333333333334;0.021166666666666667;0.03716666666666667;;10672.046875;0.0;1222.96447753906;29735.248046875;504482.3070391719;416174.89700694766;224679.58129243512;224679.58129243512;223557.62674814695;430214.79039162316;457570.36885009304;441579.27347813547;473793.5715148927;516866.26888868783;515313.8491734101;443247.8657282299;453391.7038751564;464751.8981387732;465610.7510579218;433420.77053401736;416842.04521401937;457847.79545119463;457292.3345882162;;188992.59102226305;473118.57976311014;202614.7140089235;215180.80434527318;274.21860063552896;1848440.0814210763;704270.150280329;124883.06062843071;0.0;0;118;123;0;0;0;0;0;46;39;768572470444.8827;282795320050.0737;538035298244.75055;27042.822646599154;9422.551323770835;223.8127918199729;8998.47854069605;1393852.0678450556;653764.3398252846;30299.542974089796;463814.9546045673;3.8409097687102007;0.27838675415137687
3499;2019-02-17 03:19:37.891;702;182;101;101;97;54;191;26;-49;35;634;607;-40;10;242;244;251;184;196;193;189;26;544;356;365;133;360;261;544;-1.0;86.0;0.0;120.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29752.7890625;10765.416015625;0.0;1165.60461425781;446.0;90652;;;Calculated values ==>;1550369977.891;343.36;291.36;283.26000000000005;283.26000000000005;282.86;278.56;273.955091788801;292.26000000000005;275.76000000000005;268.26000000000005;276.66;336.56;333.86;269.16;274.16;297.36;297.56;298.26000000000005;291.56;292.46000000000004;292.06;;317.76000000000005;275.76000000000005;241.05796691057077;262.63441904999945;273.955091788801;292.76000000000005;5440000.0;3560000.0;3650000.0;1330000.0;3600000.0;2610000.0;5440000.0;0.0;0.014333333333333333;0.0;0.02;0.021166666666666667;0.021166666666666667;;10765.416015625;0.0;1165.60461425781;29752.7890625;502789.1935905563;413628.9936938134;224079.55603503966;224079.55603503966;222964.24813300895;430412.23801567365;457570.36885009304;443302.9464679793;473112.1826642056;519965.2245270433;517186.3783957716;444525.80318997387;451087.67505689716;465204.3799370688;466043.6885466112;432932.5200547416;414351.7324323658;457847.79545119463;457292.3345882162;;187321.02276691253;472236.3865531139;201096.46270088156;224079.55603503966;273.6130868065054;1848936.0629302394;704448.8851270945;124902.97532322408;0.0;0;118;123;0;0;0;0;0;46;39;768791579944.7783;282873359050.03656;538193477294.6752;0.0;5422.798477044646;266.32462258738593;4936.337146042237;1394077.5373787642;653888.1129291898;30303.62949478047;463931.1361303001;0.8905742916126895;0.06657046077966366
3500;2019-02-17 03:20:37.851;691;182;99;99;95;52;191;24;-47;35;647;617;-40;2;241;245;251;183;196;193;189;24;545;354;365;135;359;252;545;188.0;86.0;237.0;178.0;127.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29757.421875;10851.791015625;0.0;1112.67163085938;444.0;90653;;;Calculated values ==>;1550370037.851;342.26;291.36;283.06;283.06;282.66;278.36;273.7412296467126;292.26000000000005;275.56;268.46000000000004;276.66;337.86;334.86;269.16;273.36;297.26000000000005;297.66;298.26000000000005;291.46000000000004;292.46000000000004;292.06;;317.56;275.56;241.49495122638035;261.41265627149306;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3650000.0;1350000.0;3590000.0;2520000.0;5450000.0;0.03133333333333333;0.014333333333333333;0.0395;0.029666666666666668;0.021166666666666667;0.0525;;10851.791015625;0.0;1112.67163085938;29757.421875;501304.36803138;413212.84157674;223502.1780630028;223502.1780630028;222392.6220757422;430542.39183029096;457570.36885009304;445364.29117280437;472851.2559263234;522034.1815683573;518968.7002690526;446285.25710332644;451668.69110215094;465219.0939126357;466460.0446877315;432686.59545249655;413581.5929919801;457847.79545119463;457292.3345882162;;186485.25045852014;471777.35084692197;201129.94173508955;210149.8592387244;273.6173230754567;1849431.6507427508;704628.9084235415;124921.94830152187;0.0;0;118;123;0;0;0;0;0;46;39;769010433944.9176;282953705450.08765;538347274694.773;9647.256802789736;8029.206470317695;273.838368600736;12974.97995584832;1394157.8775896342;654000.1382371283;30308.127852137728;464080.2975989269;2.584761431525178;0.14601575087026064
3501;2019-02-17 03:21:37.852;686;180;98;98;94;52;191;23;-49;34;641;615;-43;3;241;245;251;182;196;193;189;24;539;353;365;136;358;244;540;-1.0;85.0;253.0;142.0;127.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28261.7890625;9269.51171875;0.0;1058.67602539062;441.0;90654;;;Calculated values ==>;1550370097.852;341.76;291.16;282.96000000000004;282.96000000000004;282.56;278.36;273.6339639331285;292.26000000000005;275.46000000000004;268.26000000000005;276.56;337.26;334.66;268.86;273.46000000000004;297.26000000000005;297.66;298.26000000000005;291.36;292.46000000000004;292.06;;317.26000000000005;275.56;241.71165711629368;260.2995467637923;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2440000.0;5400000.0;0.0;0.014166666666666666;0.042166666666666665;0.023666666666666666;0.021166666666666667;0.021166666666666667;;9269.51171875;0.0;1058.67602539062;28261.7890625;501241.56590207195;414539.83361305355;223315.5925253544;223315.5925253544;222205.11374018868;430607.02586249536;457570.36885009304;446648.9667535463;472622.7809936826;522073.4256571989;519430.17749082815;447420.23553398356;453185.444838669;465364.4418098396;466603.0246390479;434144.387974376;415240.10864614014;457847.79545119463;457292.3345882162;;185231.60634950487;471644.9034095714;200832.3167155489;223315.5925253544;273.49635978298994;1849915.1522248697;704796.5887407508;124940.04316687817;0.0;0;118;123;0;0;0;0;0;46;39;769229437594.6531;283035006804.98944;538496077174.59326;10365.26874326889;6409.2312184252;267.8106238166743;4952.507706997241;1394324.6514151674;654120.4605563943;30312.64166896478;464229.69581919897;2.1295912542823485;0.16474227918751758
3502;2019-02-17 03:22:37.872;687;178;97;98;94;53;191;22;-50;33;626;606;-45;17;240;245;251;179;196;193;189;22;532;352;365;137;357;242;534;-1.0;110.0;-1.0;173.0;127.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25905.841796875;7077.9560546875;0.0;1046.83801269531;441.0;90655;;;Calculated values ==>;1550370157.872;341.86;290.96000000000004;282.86;282.96000000000004;282.56;278.46000000000004;273.5264737036516;292.26000000000005;275.36;268.16;276.46000000000004;335.76000000000005;333.76000000000005;268.66;274.86;297.16;297.66;298.26000000000005;291.06;292.46000000000004;292.06;;317.26000000000005;275.36;241.92719264551067;260.01710675043796;273.5264737036516;292.76000000000005;5320000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2420000.0;5340000.0;0.0;0.018333333333333333;0.0;0.028833333333333332;0.021166666666666667;0.021166666666666667;;7077.9560546875;0.0;1046.83801269531;25905.841796875;502031.0484502301;416203.08715611184;223147.41702551828;223427.04363641253;222312.40046027687;430671.36484660726;457570.36885009304;446901.45725491305;472393.7743832905;520713.56561519986;518681.2261362621;447541.12847592245;455228.71268268384;465379.25235888857;466745.737608159;435794.0335511015;416536.1038144478;457847.79545119463;457292.3345882162;;185231.60634950487;471316.13971061294;199842.8379674448;223147.41702551828;273.1031306052603;1850366.6996141956;704932.8630484522;124957.59496584008;0.0;0;118;123;0;0;0;0;0;46;39;769448510594.5835;283116934104.9634;538641925774.54694;0.0;7827.480200261348;353.0620451719844;4956.067421743773;1394411.0574470803;654239.1393645996;30317.81733251768;464312.2948023987;1.6168544775693892;0.14679074105481302
3503;2019-02-17 03:23:37.873;688;175;97;98;95;54;191;22;-47;32;612;596;-46;40;239;246;251;175;196;193;189;21;529;352;365;136;357;244;531;306.0;108.0;107.0;155.0;127.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24475.958984375;5549.17626953125;0.0;1063.72741699219;443.0;90656;;;Calculated values ==>;1550370217.873;341.96000000000004;290.66;282.86;282.96000000000004;282.66;278.56;273.5264737036516;292.26000000000005;275.36;268.46000000000004;276.36;334.36;332.76000000000005;268.56;277.16;297.06;297.76000000000005;298.26000000000005;290.66;292.46000000000004;292.06;;317.46000000000004;275.26000000000005;241.71165711629368;260.2995467637923;273.5264737036516;292.76000000000005;5290000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2440000.0;5310000.0;0.051000000000000004;0.018000000000000002;0.017833333333333333;0.025833333333333333;0.021166666666666667;0.07216666666666667;;5549.17626953125;0.0;1063.72741699219;24475.958984375;502439.35917026986;416347.72211393795;223203.16967773798;223483.33636362094;222644.79771520826;430671.36484660726;457570.36885009304;446906.6024946802;472427.34351167246;519124.8499870094;517495.1817372076;447035.21427122917;457662.48839631473;465248.88870971405;466874.24836804555;436485.28935897525;416347.72211393795;457847.79545119463;457292.3345882162;;186067.36719380575;471351.1979698544;200626.8061630417;207248.51093525052;273.4113905956527;1850786.5549510045;705038.0909047953;124975.18330420031;0.0;0;118;123;0;0;0;0;0;46;39;769667514244.319;283198835469.86444;538787728204.3708;4391.989701247553;6993.713455009329;362.47621041067134;18044.82927362236;1394447.6579712117;654362.6513700768;30323.780250687312;464503.9721358642;4.505283919529274;0.16487152427494664
3504;2019-02-17 03:24:37.863;688;173;98;99;95;52;191;22;-44;31;603;588;-45;62;239;246;250;176;196;193;189;20;544;350;365;137;355;249;546;-1.0;81.0;0.0;0.0;127.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24445.064453125;5463.064453125;0.0;1084.70947265625;446.0;90657;;;Calculated values ==>;1550370277.863;341.96000000000004;290.46000000000004;282.96000000000004;283.06;282.66;278.36;273.3108153835814;292.26000000000005;275.36;268.76000000000005;276.26000000000005;333.46000000000004;331.96000000000004;268.66;279.36;297.06;297.76000000000005;298.16;290.76000000000005;292.46000000000004;292.06;;317.76000000000005;275.16;241.92719264551067;260.9983114674233;273.3108153835814;292.76000000000005;5440000.0;3500000.0;3650000.0;1370000.0;3550000.0;2490000.0;5460000.0;0.0;0.013500000000000002;0.0;0.0;0.021166666666666667;0.021166666666666667;;5463.064453125;0.0;1084.70947265625;24445.064453125;501019.00750080147;246688.84295991823;223205.62333669173;223483.77734416514;222374.9033541475;430799.1582183253;457570.36885009304;446339.35983741994;472198.00020708365;517788.25536325516;516253.9154241559;446208.9413008572;459488.9123983648;465539.2008351387;467158.39877215767;432703.48099635256;247804.1337314751;457847.79545119463;457292.3345882162;;187321.02276691253;471119.972000508;430799.1582183253;223205.62333669173;273.3108153835814;1851194.1622005159;705129.8442827199;124993.08396101011;0.0;0;118;123;0;0;0;0;0;46;39;769886477744.3538;283280721819.87744;538935603554.3943;0.0;0.0;2496.141188075846;4954.835388157268;1394484.251785409;654420.9226020536;30347.598092043212;464695.60406409745;1.1379404146645302;-0.014362499841726424
3505;2019-02-17 03:25:37.863;688;175;100;100;96;52;191;21;-42;30;601;584;-43;75;238;246;250;186;196;193;189;19;563;350;365;136;356;253;565;301.0;86.0;0.0;135.0;127.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24801.6953125;5846.57958984375;0.0;1108.44226074219;450.0;90658;;;Calculated values ==>;1550370337.863;341.96000000000004;290.66;283.16;283.16;282.76000000000005;278.36;273.3108153835814;292.26000000000005;275.26000000000005;268.96000000000004;276.16;333.26000000000005;331.56;268.86;280.66;296.96000000000004;297.76000000000005;298.16;291.76000000000005;292.46000000000004;292.06;;318.16;275.06;241.71165711629368;261.54996906429363;273.3108153835814;292.76000000000005;5630000.0;3500000.0;3650000.0;1360000.0;3560000.0;2530000.0;5650000.0;0.050166666666666665;0.014333333333333333;0.0;0.022500000000000003;0.021166666666666667;0.07133333333333333;;5846.57958984375;0.0;1108.44226074219;24801.6953125;499196.86608393176;246590.58972199858;223417.29613983392;223417.29613983392;222318.5944619574;430799.1582183253;457570.36885009304;445829.25738070905;472231.8376443816;517246.06739612925;515501.66928055946;445697.40734269866;460411.2750069259;465263.9689877527;467158.39877215767;427776.9965859272;250685.85738818967;457847.79545119463;457292.3345882162;;188992.59102226305;471155.3045861351;200059.4812679489;206990.4216621765;273.17982451869347;1851604.5518652294;705224.0913164113;125011.3602254551;0.0;0;118;123;0;0;0;0;0;46;39;770105477744.3538;283362621819.87744;539086203554.3943;0.0;6099.656024659191;2538.306328500905;17854.869788724165;1394484.251785409;654471.7530689258;30389.551821348017;464885.6849405715;3.8091659107659477;0.09219000169895332
