;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3506;2019-02-17 03:26:37.874;691;184;100;101;98;52;191;23;-45;30;603;584;-45;80;239;246;250;190;196;193;189;21;561;354;365;136;359;255;562;-1.0;110.0;675.0;137.0;127.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24788.013671875;5978.15869140625;0.0;1118.01220703125;449.0;90659;;;Calculated values ==>;1550370397.874;342.26;291.56;283.16;283.26000000000005;282.96000000000004;278.36;273.7412296467126;292.26000000000005;275.46000000000004;268.66;276.16;333.46000000000004;331.56;268.66;281.16;297.06;297.76000000000005;298.16;292.16;292.46000000000004;292.06;;318.06;275.26000000000005;241.71165711629368;261.82340779136865;273.7412296467126;292.76000000000005;5610000.0;3540000.0;3650000.0;1360000.0;3590000.0;2550000.0;5620000.0;0.0;0.018333333333333333;0.1125;0.022833333333333334;0.021166666666666667;0.021166666666666667;;5978.15869140625;0.0;1118.01220703125;24788.013671875;499776.16840497946;250066.5888843259;223470.86287621007;223747.52613344986;222919.35237207628;430542.39183029096;457570.36885009304;445041.27920475055;472231.8376443816;517282.1913610144;515329.9463152959;445041.27920475055;460696.965933693;464957.45143190527;466589.0409415777;428320.4056482658;252421.89216577276;457847.79545119463;457292.3345882162;;188574.69595719432;471351.1979698544;201298.367709495;223470.86287621007;273.68318583155815;1852017.8752032318;705322.6488679176;125029.91741426256;0.0;0;118;123;0;0;0;0;0;46;39;770324517894.9247;283444236780.09015;539238631494.79156;27421.077543216248;6166.206290944873;3224.8060805123723;4949.221151237463;1394712.8026588443;654573.9873280008;30437.586562970053;465075.75387181656;5.885048664076896;0.408634512280323
3507;2019-02-17 03:27:37.854;696;188;97;98;99;54;191;24;-54;30;606;585;-51;81;240;245;250;191;196;193;189;22;555;356;365;137;361;256;557;-3.0;87.0;616.0;102.0;127.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24972.072265625;6095.99267578125;0.0;1129.16979980469;448.0;90660;;;Calculated values ==>;1550370457.854;342.76;291.96000000000004;282.86;282.96000000000004;283.06;278.56;273.955091788801;292.26000000000005;275.56;267.76000000000005;276.16;333.76000000000005;331.66;268.06;281.26000000000005;297.16;297.66;298.16;292.26000000000005;292.46000000000004;292.06;;317.96000000000004;275.36;241.92719264551067;261.9595390733887;273.955091788801;292.76000000000005;5550000.0;3560000.0;3650000.0;1370000.0;3610000.0;2560000.0;5570000.0;0.0;0.0145;0.10266666666666667;0.017;0.021166666666666667;0.021166666666666667;;6095.99267578125;0.0;1129.16979980469;24972.072265625;500990.36882095505;410295.9558455669;222732.06785385506;223007.74557405847;223284.02749959895;430412.23801567365;457570.36885009304;443635.12162605295;472100.0868749512;517505.7895824865;515346.91173005145;444039.68688190577;460661.74489013455;464796.26975366054;466173.27820480464;429913.61039656383;411509.7758049635;457847.79545119463;457292.3345882162;;188156.80290529504;471316.13971061294;201860.89027330687;222732.06785385506;273.9117077725902;1852432.404363715;705423.2332567001;125048.6376888199;0.0;0;118;123;0;0;0;0;0;46;39;770543444894.9943;283526109480.1162;539391880394.8403;24822.15441888193;4580.739240434204;266.85560157820504;4964.858979210644;1395148.0178052448;654663.515354831;30466.67404460316;465158.34366715176;4.793609604923966;0.33717853650098983
3508;2019-02-17 03:28:37.865;700;188;94;96;98;56;191;25;-59;31;608;587;-57;77;241;244;250;189;195;193;189;24;546;359;365;138;365;257;548;-2.0;85.0;644.0;156.0;127.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25023.974609375;6154.7451171875;0.0;1131.24328613281;447.0;90661;;;Calculated values ==>;1550370517.865;343.16;291.96000000000004;282.56;282.76000000000005;282.96000000000004;278.76000000000005;274.27422755570615;292.26000000000005;275.66;267.26000000000005;276.26000000000005;333.96000000000004;331.86;267.46000000000004;280.86;297.26000000000005;297.56;298.16;292.06;292.46000000000004;292.06;;317.86;275.56;242.14157278889297;262.0952818180154;274.27422755570615;292.66;5460000.0;3590000.0;3650000.0;1380000.0;3650000.0;2570000.0;5480000.0;0.0;0.014166666666666666;0.10733333333333334;0.026000000000000002;0.021166666666666667;0.021166666666666667;;6154.7451171875;0.0;1131.24328613281;25023.974609375;502349.14742297464;414171.1577566021;222064.22499960987;222615.53882796288;223169.29010121396;430214.79039162316;457570.36885009304;442752.8492790889;472066.18378088326;517626.932847547;515466.9281132454;443025.4908995927;460028.6525289285;464341.04294382274;465610.7510579218;432207.93624588446;414529.21004869137;457847.79545119463;457292.3345882162;;187738.9118479558;471379.3427040597;202624.14714947392;222064.22499960987;274.2222623269153;1852849.1144699533;705525.3414545736;125067.47791791918;0.0;0;118;123;0;0;0;0;0;46;39;770762485044.695;283608624605.0034;539545808609.6299;25773.814028578676;6987.635084419231;250.44862112690203;4978.994986292168;1395569.7281744601;654759.9361479782;30470.98570344571;465241.2243087501;5.214240075252396;0.39652601742316607
3509;2019-02-17 03:29:37.865;702;184;94;95;97;58;191;27;-64;32;609;587;-60;72;243;242;250;185;195;193;189;25;551;360;365;139;365;258;553;-1.0;88.0;490.0;97.0;127.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25227.244140625;6438.443359375;0.0;1132.91809082031;447.0;90662;;;Calculated values ==>;1550370577.865;343.36;291.56;282.56;282.66;282.86;278.96000000000004;274.38016830617;292.26000000000005;275.86;266.76000000000005;276.36;334.06;331.86;267.16;280.36;297.46000000000004;297.36;298.16;291.66;292.46000000000004;292.06;;317.86;275.66;242.35481222062532;262.23063862743834;274.38016830617;292.66;5510000.0;3600000.0;3650000.0;1390000.0;3650000.0;2580000.0;5530000.0;0.0;0.014666666666666666;0.08166666666666668;0.016166666666666666;0.021166666666666667;0.021166666666666667;;6438.443359375;0.0;1132.91809082031;25227.244140625;502132.1310311483;250525.61461375855;221977.39276060602;222251.93811128108;222802.81059893177;430148.3826014536;457570.36885009304;441860.13666781527;472032.3497595296;517645.4611463711;515381.0832527351;442410.4514727292;459271.3725159827;464605.36442852597;465204.3799370688;430946.7570393894;410894.04197200795;457847.79545119463;457292.3345882162;;187738.9118479558;471344.5575217925;202905.80446111632;221977.39276060602;274.3361343757235;1853267.8746262034;705630.2846918782;125086.34592939379;0.0;0;118;123;0;0;0;0;0;46;39;770981485044.695;283691724605.0034;539700308609.6299;19514.603796880416;4339.759841147597;294.1064876549279;4980.832935351083;1395947.131656339;654854.3311056913;30475.52366268556;465324.22287476383;3.8473005486064347;0.2647549072643645
3510;2019-02-17 03:30:37.866;703;182;94;94;96;60;191;27;-75;33;608;587;-62;63;244;242;250;181;195;193;189;26;553;360;365;140;364;259;555;0.0;82.0;399.0;117.0;127.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25531.951171875;6750.93701171875;0.0;1122.4326171875;448.0;90663;;;Calculated values ==>;1550370637.866;343.46000000000004;291.36;282.56;282.56;282.76000000000005;279.16;274.38016830617;292.26000000000005;275.86;265.66;276.46000000000004;333.96000000000004;331.86;266.96000000000004;279.46000000000004;297.56;297.36;298.16;291.26000000000005;292.46000000000004;292.06;;317.96000000000004;275.76000000000005;242.56692532238324;262.3656120759269;274.38016830617;292.66;5530000.0;3600000.0;3650000.0;1400000.0;3640000.0;2590000.0;5550000.0;0.0;0.013666666666666666;0.0665;0.0195;0.021166666666666667;0.021166666666666667;;6750.93701171875;0.0;1122.4326171875;25531.951171875;502070.8180845133;249647.54343461947;221942.91831766407;221942.91831766407;222491.95593743247;430148.3826014536;457570.36885009304;440115.7588559284;471998.58498376724;517458.2931332105;515295.17871255724;441928.0204033562;458023.4894985337;464883.6276779939;465204.3799370688;430432.9660279302;249264.77042423442;457847.79545119463;457292.3345882162;;188156.80290529504;471309.8407669174;202863.29133107056;221942.91831766407;274.31965493622056;1853690.8749698515;705740.1980266963;125105.14083184765;0.0;0;118;123;0;0;0;0;0;46;39;771200488694.4304;283775425999.9023;539855411194.4425;15777.289090403045;5234.707713999013;2475.9653399171757;4981.562644393353;1396241.2356650294;654934.1196650083;30498.607979286306;465407.2442214941;3.6159263607019945;0.2408837497513449
3511;2019-02-17 03:31:37.866;703;174;94;94;94;62;191;26;-75;33;607;586;-61;56;244;242;250;171;195;193;189;26;551;360;365;138;365;258;554;-3.0;82.0;227.0;59.0;127.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25673.255859375;6821.0244140625;0.0;1128.55651855469;448.0;90664;;;Calculated values ==>;1550370697.866;343.46000000000004;290.56;282.56;282.56;282.56;279.36;274.38016830617;292.26000000000005;275.76000000000005;265.66;276.46000000000004;333.86;331.76000000000005;267.06;278.76000000000005;297.56;297.36;298.16;290.26000000000005;292.46000000000004;292.06;;317.96000000000004;275.76000000000005;242.14157278889297;262.23063862743834;274.38016830617;292.66;5510000.0;3600000.0;3650000.0;1380000.0;3650000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.03783333333333334;0.009833333333333333;0.021166666666666667;0.021166666666666667;;6821.0244140625;0.0;1128.55651855469;25673.255859375;502258.93594118115;246701.68063385063;221960.13721825808;221960.13721825808;221960.13721825808;430148.3826014536;457570.36885009304;440330.518514982;472262.261994151;517439.8113888629;515278.0371803349;442273.1582208633;457332.60951916117;464737.35524180415;465204.3799370688;430946.7570393894;245617.64749498517;457847.79545119463;457292.3345882162;;188156.80290529504;471575.67402331997;202877.82130071503;221960.13721825808;274.3252877311054;1854117.585028445;705853.2977052445;125123.8990746455;0.0;0;118;123;0;0;0;0;0;46;39;771419488694.4304;283858825999.9023;540010511194.4425;8983.627044606435;2642.1955517722818;2532.831163773524;4981.198177664114;1396447.5766328212;654999.7605255564;30540.347950150393;465490.26722834463;2.4076554600866316;0.12367057950278011
3512;2019-02-17 03:32:37.866;702;164;95;95;93;63;191;25;-78;33;607;586;-63;50;244;242;250;161;195;193;189;26;549;359;365;137;364;257;551;-2.0;110.0;289.0;71.0;127.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25633.279296875;6783.25244140625;0.0;1127.76281738281;448.0;90665;;;Calculated values ==>;1550370757.866;343.36;289.56;282.66;282.66;282.46000000000004;279.46000000000004;274.27422755570615;292.26000000000005;275.66;265.36;276.46000000000004;333.86;331.76000000000005;266.86;278.16;297.56;297.36;298.16;289.26000000000005;292.46000000000004;292.06;;317.96000000000004;275.76000000000005;241.92719264551067;262.0952818180154;274.27422755570615;292.66;5490000.0;3590000.0;3650000.0;1370000.0;3640000.0;2570000.0;5510000.0;0.0;0.018333333333333333;0.04816666666666667;0.011833333333333333;0.021166666666666667;0.021166666666666667;;6783.25244140625;0.0;1127.76281738281;25633.279296875;502320.2027710768;243273.05798223;222286.8821828218;222286.8821828218;221737.73533559474;430214.79039162316;457570.36885009304;440124.5789511905;472393.7743832905;517524.1757861798;515363.9573625609;442205.3531551169;456763.03909346624;464883.6276779939;465349.75327765616;431455.14578501217;242242.44884229527;457847.79545119463;457292.3345882162;;188156.80290529504;471708.256711685;202622.8818408879;222286.8821828218;274.2217711812569;1854545.1394880805;705966.6666790401;125142.7017357783;0.0;0;118;123;0;0;0;0;0;46;39;771638488694.4304;283941325999.9023;540165011194.4425;11439.665077479578;3184.176935971099;3468.8994439498097;4974.282075914181;1396617.7707338387;655048.3136296209;30590.36237188142;465573.22956379113;2.915810775069285;0.15838982442602456
3513;2019-02-17 03:33:37.867;700;156;96;95;92;63;191;25;-74;33;608;586;-66;46;243;242;250;156;195;193;189;26;544;359;365;136;364;256;546;-2.0;86.0;360.0;70.0;127.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25471.234375;6603.70751953125;0.0;1125.38891601562;448.0;90666;;;Calculated values ==>;1550370817.867;343.16;288.76000000000005;282.76000000000005;282.66;282.36;279.46000000000004;274.27422755570615;292.26000000000005;275.66;265.76000000000005;276.46000000000004;333.96000000000004;331.76000000000005;266.56;277.76000000000005;297.46000000000004;297.36;298.16;288.76000000000005;292.46000000000004;292.06;;317.96000000000004;275.76000000000005;241.71165711629368;261.9595390733887;274.27422755570615;292.66;5440000.0;3590000.0;3650000.0;1360000.0;3640000.0;2560000.0;5460000.0;0.0;0.014333333333333333;0.060000000000000005;0.011666666666666665;0.021166666666666667;0.021166666666666667;;6603.70751953125;0.0;1125.38891601562;25471.234375;502536.98882425565;240730.04981714766;222651.19382801728;222374.9033541475;221549.64221432645;430214.79039162316;457570.36885009304;440896.27948939276;472525.0707617092;517711.16817051976;515449.8178099644;442000.84256826784;456437.8594934476;464751.8981387732;465349.75327765616;432703.48099635256;240730.04981714766;457847.79545119463;457292.3345882162;;188156.80290529504;471840.61823089625;202646.65865443848;222651.19382801728;274.2309997762313;1854971.017534373;706078.2265383231;125161.47831321297;0.0;0;118;123;0;0;0;0;0;46;39;771857492345.0361;284023227365.1288;540318913759.86816;14294.977250097258;3140.5961950586734;2751.61918023527;4966.570812757544;1396832.2296614174;655101.020950966;30642.200891187247;465656.0713854332;3.254424840976771;0.18712389896977635
3514;2019-02-17 03:34:37.867;699;154;97;96;93;62;191;26;-65;33;609;587;-61;44;243;243;250;156;195;193;189;26;551;356;365;134;361;258;553;-2.0;86.0;179.0;71.0;127.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25716.921875;6807.53271484375;0.0;1148.103515625;448.0;90667;;;Calculated values ==>;1550370877.867;343.06000000000006;288.56;282.86;282.76000000000005;282.46000000000004;279.36;273.955091788801;292.26000000000005;275.76000000000005;266.66;276.46000000000004;334.06;331.86;267.06;277.56;297.46000000000004;297.46000000000004;298.16;288.76000000000005;292.46000000000004;292.06;;317.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;292.66;5510000.0;3560000.0;3650000.0;1340000.0;3610000.0;2580000.0;5530000.0;0.0;0.014333333333333333;0.029833333333333333;0.011833333333333333;0.021166666666666667;0.021166666666666667;;6807.53271484375;0.0;1148.103515625;25716.921875;501751.3701288023;239829.46499139623;222802.81059893177;222527.07506723134;221703.43217562634;430412.23801567365;457570.36885009304;441722.0775605379;472787.01963726926;517645.4611463711;515381.0832527351;442273.1582208633;455863.1555877597;465189.78860520123;465913.9958927326;430946.7570393894;240490.44586615753;457847.79545119463;457292.3345882162;;188156.80290529504;472104.6820821746;201778.4749463264;222802.81059893177;273.8795825666268;1855397.585503123;706189.9868736096;125180.42408347664;0.0;0;118;123;0;0;0;0;0;46;39;772076492345.0361;284104227365.1288;540473113759.86816;7158.317477990643;3198.8601177742034;2729.87379348299;4963.361591106521;1397011.007117485;655153.849753573;30687.879999301567;465738.82082213205;2.268883651470175;0.11892766348463255
3515;2019-02-17 03:35:37.878;697;154;98;98;93;62;191;26;-54;33;613;590;-52;40;242;243;250;157;195;193;189;25;555;356;365;133;361;260;557;-2.0;83.0;549.0;89.0;127.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26303.345703125;7466.8232421875;0.0;1163.63146972656;449.0;90668;;;Calculated values ==>;1550370937.878;342.86;288.56;282.96000000000004;282.96000000000004;282.46000000000004;279.36;273.955091788801;292.26000000000005;275.76000000000005;267.76000000000005;276.46000000000004;334.46000000000004;332.16;267.96000000000004;277.16;297.36;297.46000000000004;298.16;288.86;292.46000000000004;292.06;;318.06;275.66;241.05796691057077;262.5002047102346;273.955091788801;292.66;5550000.0;3560000.0;3650000.0;1330000.0;3610000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.0915;0.014833333333333334;0.021166666666666667;0.021166666666666667;;7466.8232421875;0.0;1163.63146972656;26303.345703125;501117.98417280684;239698.68410700062;223007.74557405847;223007.74557405847;221635.2596077791;430412.23801567365;457570.36885009304;442822.3914783488;472917.67418972735;517888.61657712166;515518.74042678357;443096.21656197624;455036.06532937;465058.7251422519;465913.9958927326;429913.61039656383;240687.14619344787;457847.79545119463;457292.3345882162;;188574.69595719432;472138.9942397944;201863.63417945913;223007.74557405847;273.9127770449269;1855831.167207757;706308.9616477994;125199.6920734789;0.0;0;118;123;0;0;0;0;0;46;39;772295532494.7368;284184342050.0193;540628542249.65576;22047.726292848405;4009.08450756164;2617.6327548097706;4959.023800799672;1397254.4354355873;655213.9269708396;30732.45072361143;465821.5225261515;3.8970678230417666;0.24831538744000858
3516;2019-02-17 03:36:37.868;696;157;99;98;94;62;191;26;-43;33;620;594;-44;34;242;243;250;160;195;193;189;25;554;357;365;132;362;260;556;-1.0;86.0;553.0;109.0;127.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26662.271484375;7770.25439453125;0.0;1165.84802246094;448.0;90669;;;Calculated values ==>;1550370997.868;342.76;288.86;283.06;282.96000000000004;282.56;279.36;274.0616903277293;292.26000000000005;275.76000000000005;268.86;276.46000000000004;335.16;332.56;268.76000000000005;276.56;297.36;297.46000000000004;298.16;289.16;292.46000000000004;292.06;;317.96000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;292.66;5540000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2600000.0;5560000.0;0.0;0.014333333333333333;0.09216666666666667;0.018166666666666668;0.021166666666666667;0.021166666666666667;;7770.25439453125;0.0;1165.84802246094;26662.271484375;501085.40311316994;240720.97227745142;223301.98812614396;223025.53904528875;221925.73592054195;430346.717906069;457570.36885009304;444319.49022595794;473048.1168422736;518608.82064118277;515931.29039629915;444184.27643647336;454289.90091751266;464912.7873590418;465769.70841700374;430173.9942474147;241724.30085475688;457847.79545119463;457292.3345882162;;188156.80290529504;472270.6324499597;202106.46812046634;223301.98812614396;274.0118867579132;1856272.4737876991;706435.9161321843;125219.10116719536;0.0;0;118;123;0;0;0;0;0;46;39;772514495994.7716;284263828800.0319;540784516249.68054;22323.966870722812;4907.982318652463;2701.1122719614286;4952.795666780529;1397624.1379179908;655288.2234762548;30776.766211695696;465904.10725531186;3.9039231535418653;0.2587182752102242
3517;2019-02-17 03:37:37.859;693;159;99;98;95;61;191;26;-36;33;626;599;-37;31;242;244;250;162;195;193;189;26;550;358;365;131;363;257;552;-2.0;83.0;668.0;81.0;127.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26514.611328125;7627.0576171875;0.0;1158.92126464844;447.0;90670;;;Calculated values ==>;1550371057.859;342.46000000000004;289.06;283.06;282.96000000000004;282.66;279.26000000000005;274.1680685717883;292.26000000000005;275.76000000000005;269.56;276.46000000000004;335.76000000000005;333.06;269.46000000000004;276.26000000000005;297.36;297.56;298.16;289.36;292.46000000000004;292.06;;317.86;275.76000000000005;240.61611355647437;262.0952818180154;274.1680685717883;292.66;5500000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013833333333333333;0.11133333333333333;0.013500000000000002;0.021166666666666667;0.021166666666666667;;7627.0576171875;0.0;1158.92126464844;26514.611328125;501083.3724460429;241528.54997183156;223374.2243858141;223097.10069021035;222269.39140671407;430280.9020939914;457570.36885009304;445846.40158884844;473178.34860283375;519474.9298214847;516701.7638244138;445713.7189009101;454424.480022519;464766.5650395172;465755.3386178344;431201.61685064225;242547.3360706146;457847.79545119463;457292.3345882162;;187738.9118479558;472499.14586990676;202422.97107327136;223374.2243858141;274.1395364868664;1856715.548006235;706564.2078188407;125238.471338606;0.0;0;118;123;0;0;0;0;0;46;39;772733463144.5419;284342716964.94916;540939592984.5178;27101.141930734248;3646.0283597545786;2609.7175507903826;4951.266665950845;1398035.9520428516;655359.4962059868;30821.01648830159;465986.6287279201;4.360146435865903;0.27818666116802054
3518;2019-02-17 03:38:37.899;691;161;99;98;95;61;191;27;-39;33;629;602;-35;33;242;244;250;163;195;193;189;26;544;359;365;131;364;256;546;-2.0;87.0;658.0;113.0;127.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26140.771484375;7309.18994140625;0.0;1141.41552734375;445.0;90671;;;Calculated values ==>;1550371117.899;342.26;289.26000000000005;283.06;282.96000000000004;282.66;279.26000000000005;274.27422755570615;292.26000000000005;275.86;269.26000000000005;276.46000000000004;336.06;333.36;269.66;276.46000000000004;297.36;297.56;298.16;289.46000000000004;292.46000000000004;292.06;;317.66;275.76000000000005;240.61611355647437;261.9595390733887;274.27422755570615;292.66;5440000.0;3590000.0;3650000.0;1310000.0;3640000.0;2560000.0;5460000.0;0.0;0.0145;0.10966666666666666;0.01883333333333333;0.021166666666666667;0.021166666666666667;;7309.18994140625;0.0;1141.41552734375;26140.771484375;501399.2767594681;242426.47966993015;223483.77734416514;223205.62333669173;222374.9033541475;430214.79039162316;457570.36885009304;445642.9024121591;473178.34860283375;519865.3751866457;517094.91565739614;446172.1832100534;454840.5135957991;464620.0566218266;465610.7510579218;432703.48099635256;243117.12551027816;457847.79545119463;457292.3345882162;;186903.13564328075;472499.14586990676;202658.53523361697;223483.77734416514;274.235608946277;1857154.6353926314;706688.7595275696;125257.65359150927;0.0;0;118;123;0;0;0;0;0;46;39;772952609144.4026;284421369364.8992;541093595584.42;26647.285600580115;5081.998166983457;2749.002154548079;4948.947794999081;1398484.154207703;655432.2782493663;30865.702256482717;466069.1855162337;4.665610513105962;0.313565405612323
3519;2019-02-17 03:39:37.869;690;164;100;99;95;61;191;27;-47;34;631;604;-37;36;242;244;249;167;195;193;189;26;548;357;365;131;362;255;549;-1.0;84.0;371.0;66.0;127.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26083.42578125;7246.63818359375;0.0;1144.20239257812;446.0;90672;;;Calculated values ==>;1550371177.869;342.16;289.56;283.16;283.06;282.66;279.26000000000005;274.0616903277293;292.26000000000005;275.86;268.46000000000004;276.56;336.26000000000005;333.56;269.46000000000004;276.76000000000005;297.36;297.56;298.06;289.86;292.46000000000004;292.06;;317.76000000000005;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;292.66;5480000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.014;0.06183333333333333;0.011000000000000001;0.021166666666666667;0.021166666666666667;;7246.63818359375;0.0;1144.20239257812;26083.42578125;500892.0584404858;243349.44934930894;223707.0848780905;223428.81940578663;222321.97675493482;430346.717906069;457570.36885009304;444774.68110066984;473275.31562819314;520152.8734217269;517384.84178739064;446101.3123906764;455377.41119875095;464912.7873590418;465899.65062480443;431472.28211739263;244399.8971268176;457847.79545119463;457292.3345882162;;187321.02276691253;472499.14586990676;202117.25819900248;223707.0848780905;274.01608618044776;1857589.619435897;706809.9974460519;125276.6908841097;0.0;0;118;123;0;0;0;0;0;46;39;773171499644.507;284499930064.93665;541246818934.4931;15004.317316086432;2974.2007643799475;2619.0133898680506;4944.221118864328;1398831.0773504952;655499.3796729975;30910.413352642747;466151.58736901806;3.044004037179741;0.17510466512875636
3520;2019-02-17 03:40:37.880;689;169;101;100;95;60;191;27;-54;34;631;605;-42;39;241;244;249;174;195;193;189;25;548;356;365;130;361;255;549;-1.0;83.0;634.0;105.0;127.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26065.212890625;7162.095703125;0.0;1145.22229003906;447.0;90673;;;Calculated values ==>;1550371237.88;342.06000000000006;290.06;283.26000000000005;283.16;282.66;279.16;273.955091788801;292.26000000000005;275.86;267.76000000000005;276.56;336.26000000000005;333.66;268.96000000000004;277.06;297.26000000000005;297.56;298.06;290.56;292.46000000000004;292.06;;317.86;275.66;240.39332010688793;261.82340779136865;273.955091788801;292.66;5480000.0;3560000.0;3650000.0;1300000.0;3610000.0;2550000.0;5490000.0;0.0;0.013833333333333333;0.10566666666666666;0.0175;0.021166666666666667;0.021166666666666667;;7162.095703125;0.0;1145.22229003906;26065.212890625;500764.8390074928;245110.0428683372;223985.98748797938;223707.0848780905;222321.97675493482;430412.23801567365;457570.36885009304;443836.38424975995;473405.19094569265;520152.8734217269;517487.4825529583;445439.9707069604;455745.6975636472;464927.5523835209;466043.6885466112;431472.28211739263;246922.90045919816;457847.79545119463;457292.3345882162;;187738.9118479558;472533.2602288536;201848.37149767275;223985.98748797938;273.906829093545;1858024.2710974936;706930.0922420977;125295.7729209134;0.0;0;118;123;0;0;0;0;0;46;39;773390539795.0779;284578244420.14075;541399846984.8919;25570.06668080388;4736.985552795665;2552.9331129383568;4938.317680288346;1399169.2592066594;655563.6513401206;30953.520808530084;466233.95695754886;4.550000741265686;0.30275595537181266
3521;2019-02-17 03:41:37.860;688;175;101;101;96;60;191;26;-59;34;633;607;-49;38;241;245;249;179;195;193;189;25;555;355;365;130;359;262;557;240.0;84.0;958.0;18.0;127.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27249.056640625;8323.8359375;0.0;1179.50927734375;447.0;90674;;;Calculated values ==>;1550371297.86;341.96000000000004;290.66;283.26000000000005;283.26000000000005;282.76000000000005;279.16;273.8482719121499;292.26000000000005;275.76000000000005;267.26000000000005;276.56;336.46000000000004;333.86;268.26000000000005;276.96000000000004;297.26000000000005;297.66;298.06;291.06;292.46000000000004;292.06;;317.86;275.66;240.39332010688793;262.7682575881327;273.8482719121499;292.66;5550000.0;3550000.0;3650000.0;1300000.0;3590000.0;2620000.0;5570000.0;0.04;0.014;0.15966666666666668;0.003;0.021166666666666667;0.06116666666666667;;8323.8359375;0.0;1179.50927734375;27249.056640625;499967.2658788052;246935.0671227639;223838.43293397714;223838.43293397714;222456.98726910012;430477.46260093397;457570.36885009304;441718.23688526655;473405.19094569265;519779.7064082168;517101.78714451054;443099.53792722285;454450.57648395357;465219.0939126357;466316.7963488316;429668.83652362955;248413.27391138716;457847.79545119463;457292.3345882162;;187738.9118479558;472533.2602288536;201696.84129094495;209358.9179630569;273.8432387682571;1858468.4085801034;707059.0986554878;125315.13922631642;0.0;0;118;123;0;0;0;0;0;46;39;773609466794.2772;284656218419.8556;541554895284.3249;38323.416163226684;812.509256813726;2537.5778765713935;15165.26065023891;1399701.5274131831;655609.8817147682;30995.927592979282;466401.43093308434;5.980921734598403;0.2688973747641662
3522;2019-02-17 03:42:37.871;687;180;102;101;98;61;191;26;-52;33;638;611;-49;24;240;245;249;182;195;193;189;24;562;356;365;131;360;265;563;302.0;84.0;1000.0;151.0;127.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28343.24609375;9346.4501953125;0.0;1188.38989257812;448.0;90675;;;Calculated values ==>;1550371357.871;341.86;291.16;283.36;283.26000000000005;282.96000000000004;279.26000000000005;273.955091788801;292.26000000000005;275.76000000000005;267.96000000000004;276.46000000000004;336.96000000000004;334.26000000000005;268.26000000000005;275.56;297.16;297.66;298.06;291.36;292.46000000000004;292.06;;317.96000000000004;275.56;240.61611355647437;263.1675429290057;273.955091788801;292.66;5620000.0;3560000.0;3650000.0;1310000.0;3600000.0;2650000.0;5630000.0;0.050333333333333334;0.014;0.16666666666666666;0.025166666666666667;0.021166666666666667;0.07150000000000001;;9346.4501953125;0.0;1188.38989257812;28343.24609375;499164.41899928125;248507.37737841494;224006.57196966748;223729.4639019127;222901.7875327494;430412.23801567365;457570.36885009304;442067.5479196027;473178.34860283375;520046.51139876066;517260.98034607;442484.5771051724;452168.16345269367;464942.4404991662;466173.27820480464;427793.8791698067;249256.92272042195;457847.79545119463;457292.3345882162;;188156.80290529504;472304.9464017478;201881.49230656106;208431.34106463683;273.91973571440974;1858931.762703449;707206.3780365821;125334.87533707426;0.0;0;118;123;0;0;0;0;0;46;39;773828506944.8481;284734532775.0597;541713024269.737;40031.00926884027;6805.656928062201;2499.517390291387;17793.561036935927;1400354.6006683023;655673.378072006;31037.911082541435;466676.1381349488;6.372165506460109;0.342741180676085
3523;2019-02-17 03:43:37.881;686;181;102;101;99;61;191;28;-33;33;645;616;-36;11;240;245;249;184;195;193;189;25;560;360;365;131;365;264;560;-1.0;85.0;1217.0;225.0;127.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;29009.033203125;10049.6240234375;0.0;1188.53002929688;446.0;90676;;;Calculated values ==>;1550371417.881;341.76;291.26000000000005;283.36;283.26000000000005;283.06;279.26000000000005;274.38016830617;292.26000000000005;275.96000000000004;269.86;276.46000000000004;337.66;334.76000000000005;269.56;274.26000000000005;297.16;297.66;298.06;291.56;292.46000000000004;292.06;;317.76000000000005;275.66;240.61611355647437;263.0348170998261;274.38016830617;292.66;5600000.0;3600000.0;3650000.0;1310000.0;3650000.0;2640000.0;5600000.0;0.0;0.014166666666666666;0.20283333333333334;0.0375;0.021166666666666667;0.021166666666666667;;10049.6240234375;0.0;1188.53002929688;29009.033203125;499228.72639125964;249023.0453146729;224061.38966847598;223783.7692542908;223230.37941121578;430148.3826014536;457570.36885009304;444877.83530063124;473178.34860283375;520849.5609765544;517861.48119217507;444471.1803143504;450679.92654098396;464208.71106282185;465596.4787924315;428337.34279714484;250166.70503704582;457847.79545119463;457292.3345882162;;187321.02276691253;472402.05409754877;202898.33229449618;224061.38966847598;274.3332382596827;1859409.7780201237;707368.0389273714;125354.68630436441;0.0;0;118;123;0;0;0;0;0;46;39;774047543444.8134;284813145875.0472;541871750719.7118;49081.50919307773;10106.389567614471;2524.084034934736;4936.721667467835;1401097.328756087;655814.3352817345;31079.781404969202;466865.5887272925;5.930574020461868;0.4521880807495562
3524;2019-02-17 03:44:40.861;684;189;102;101;98;62;190;29;-23;34;649;620;-22;6;243;242;249;192;195;193;189;28;558;363;365;131;368;262;558;-2.0;84.0;684.0;185.0;127.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29250.673828125;10325.3095703125;0.0;1169.37243652344;444.0;90677;;;Calculated values ==>;1550371480.861;341.56000000000006;292.06;283.36;283.26000000000005;282.96000000000004;279.36;274.69669130483857;292.16;276.06;270.86;276.56;338.06000000000006;335.16;270.96000000000004;273.76000000000005;297.46000000000004;297.36;298.06;292.36;292.46000000000004;292.06;;317.56;275.96000000000004;240.61611355647437;262.7682575881327;274.69669130483857;292.66;5580000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2620000.0;5580000.0;0.0;0.014;0.114;0.030833333333333334;0.021166666666666667;0.021166666666666667;;10325.3095703125;0.0;1169.37243652344;29250.673828125;499164.4471086774;410249.6488763151;224098.13670583526;223820.17163000492;222989.99057748204;429947.3805835815;457431.4281400766;446607.04746315465;473275.31562819314;521424.45868862997;518441.58158120484;446739.7320547565;450395.7594886955;464164.030569748;464766.5650395172;428874.49835383333;411465.9254258662;457847.79545119463;457292.3345882162;;186485.25045852014;472693.2819402637;203678.0363345056;224098.13670583526;274.6488824035715;1859919.3886242819;707546.2629993329;125375.31140121752;0.0;0;118;123;0;0;0;0;0;46;39;774277420444.8829;284895649675.07214;542037388119.76196;27693.907268665993;8294.636739510875;243.7200209915397;4935.943855177064;1401768.9003852848;655975.2931480086;31103.99200212129;466951.9471265709;3.581500372073151;0.2821434485992436
3525;2019-02-17 03:45:37.872;681;189;102;101;96;61;190;29;-26;35;650;622;-19;8;244;240;249;190;195;193;189;28;548;362;365;132;367;261;548;-1.0;85.0;644.0;118.0;127.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29252.9140625;10418.8154296875;0.0;1167.22644042969;440.0;90678;;;Calculated values ==>;1550371537.872;341.26;292.06;283.36;283.26000000000005;282.76000000000005;279.26000000000005;274.5913991737795;292.16;276.06;270.56;276.66;338.16;335.36;271.26000000000005;273.96000000000004;297.56;297.16;298.06;292.16;292.46000000000004;292.06;;317.16;275.96000000000004;240.83765695389522;262.63441904999945;274.5913991737795;292.66;5480000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2610000.0;5480000.0;0.0;0.014166666666666666;0.10733333333333334;0.019666666666666666;0.021166666666666667;0.021166666666666667;;10418.8154296875;0.0;1167.22644042969;29252.9140625;499744.92721230583;414529.21004869137;224284.34402414924;224004.61729554815;222615.53882796288;430014.67791919125;457431.4281400766;446400.7090375063;473242.3297776949;521608.7216242362;518731.0570068299;447326.51191653707;450831.8627949153;464443.9501982058;464649.81302044657;431472.28211739263;414883.2198629546;457847.79545119463;457292.3345882162;;184813.72873217988;472562.30901117553;203436.08435427365;224284.34402414924;274.5507141991143;1860382.631408231;707710.5190144264;125393.81304543729;0.0;0;118;123;0;0;0;0;0;46;39;774485510594.5836;284970619139.9643;542186471884.5475;26078.20304933364;5292.815751585737;235.01171527120584;4932.002466939418;1402194.6784098584;656082.881238683;31107.782693090292;467030.08344420436;3.1536251459067466;0.22713945937495594
3526;2019-02-17 03:46:37.842;678;184;102;101;95;59;190;30;-35;35;647;621;-24;10;244;240;249;185;195;192;189;29;541;359;365;133;364;256;542;-1.0;82.0;27.0;117.0;127.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28769.248046875;9928.9345703125;0.0;1137.93115234375;437.0;90679;;;Calculated values ==>;1550371597.842;340.96000000000004;291.56;283.36;283.26000000000005;282.66;279.06;274.27422755570615;292.16;276.16;269.66;276.66;337.86;335.26000000000005;270.76000000000005;274.16;297.56;297.16;298.06;291.66;292.36;292.06;;316.86;276.06;241.05796691057077;261.9595390733887;274.27422755570615;292.66;5410000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5420000.0;0.0;0.013666666666666666;0.0045000000000000005;0.0195;0.021166666666666667;0.021166666666666667;;9928.9345703125;0.0;1137.93115234375;28769.248046875;500036.4600676075;415148.14059818554;224398.09511254044;224117.27953311682;222446.00990438872;430214.79039162316;457431.4281400766;446172.1832100534;473112.1826642056;521708.71518478857;519045.20368409005;447615.2610709886;451971.5073544868;464883.6276779939;465088.32681886124;433211.3080590287;415494.0201007883;457709.1576469882;457292.3345882162;;183560.10687098323;472528.46462518856;202283.81025275317;224398.09511254044;274.09001032137087;1860865.907667031;707879.998815549;125413.01308722958;0.0;0;118;123;0;0;0;0;0;46;39;774704401094.688;285050079390.0022;542341494334.62146;1097.4976783078512;5269.7707602624905;242.13626876261915;4929.59473556847;1402421.0293506104;656170.8587822133;31111.75693817587;467112.22233094275;1.0426619182049548;0.07623260180473919
3527;2019-02-17 03:47:37.853;675;180;103;102;94;55;190;30;-50;36;641;617;-35;14;242;241;249;181;195;193;189;28;538;355;365;133;360;251;539;205.0;108.0;36.0;29.0;127.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27826.474609375;8997.408203125;0.0;1110.63659667969;436.0;90680;;;Calculated values ==>;1550371657.853;340.66;291.16;283.46000000000004;283.36;282.56;278.66;273.8482719121499;292.16;276.16;268.16;276.76000000000005;337.26;334.86;269.66;274.56;297.36;297.26000000000005;298.06;291.26000000000005;292.46000000000004;292.06;;316.76000000000005;275.96000000000004;241.05796691057077;261.27494424493943;273.8482719121499;292.66;5380000.0;3550000.0;3650000.0;1330000.0;3600000.0;2510000.0;5390000.0;0.034166666666666665;0.018000000000000002;0.006;0.004833333333333333;0.021166666666666667;0.05533333333333333;;8997.408203125;0.0;1110.63659667969;27826.474609375;499944.18620683445;414939.32957150566;224737.60343410898;224455.55573475675;222222.89728626036;430477.46260093397;457431.4281400766;445163.7600922836;473209.4130839679;521503.3238000297;519052.0138472603;447128.60272021487;453339.18957366527;465204.3799370688;465798.81223944406;433938.4075479486;415286.76741800905;457847.79545119463;457292.3345882162;;183142.23651711168;472431.1216696904;201626.1538970937;210466.97947300016;273.8156662271236;1861337.625154209;708037.7472536912;125431.75458709101;0.0;0;118;123;0;0;0;0;0;46;39;774923441244.3887;285129894019.8931;542493622219.4136;1461.2256371711394;1308.8906775675507;335.7295223389117;13657.669649708621;1402442.3559540375;656225.6910115198;31116.57336927898;467267.1445978178;1.6584330420765578;0.002582368387534949
3528;2019-02-17 03:48:37.863;673;177;103;103;95;54;190;28;-66;36;633;611;-49;19;240;241;249;178;195;193;188;25;533;354;365;132;359;247;534;143.0;111.0;1.0;148.0;127.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26634.4375;7841.744140625;0.0;1097.71105957031;437.0;90681;;;Calculated values ==>;1550371717.863;340.46000000000004;290.86;283.46000000000004;283.46000000000004;282.66;278.56;273.7412296467126;292.16;275.96000000000004;266.56;276.76000000000005;336.46000000000004;334.26000000000005;268.26000000000005;275.06;297.16;297.26000000000005;298.06;290.96000000000004;292.46000000000004;291.96000000000004;;316.86;275.66;240.83765695389522;260.72004837742526;273.7412296467126;292.66;5330000.0;3540000.0;3650000.0;1320000.0;3590000.0;2470000.0;5340000.0;0.02383333333333333;0.018500000000000003;0.00016666666666666666;0.024666666666666667;0.021166666666666667;0.045;;7841.744140625;0.0;1097.71105957031;26634.4375;500172.0252622288;415866.65829745785;224835.20550487633;224835.20550487633;222590.10334454745;430542.39183029096;457431.4281400766;443837.47083498276;473339.41292369686;521015.01009655645;518772.82884069305;446073.0573223061;454634.1286075247;465088.32681886124;465943.0496085122;435127.558129195;416203.08715611184;457847.79545119463;457153.08725739754;;183560.10687098323;472270.6324499597;200905.23789020875;212161.1856200709;273.5293435538382;1861791.5417285375;708178.0969109117;125450.16055137303;0.0;0;118;123;0;0;0;0;0;46;39;775142477744.3539;285209407269.8805;542643047119.38983;40.48870549079567;6693.679732473856;350.1027130020386;11024.635573679698;1402454.8723259387;656292.3902129406;31122.289590450684;467472.8647556261;2.0257282260613314;0.09752468492427582
3529;2019-02-17 03:49:37.874;672;174;104;103;96;54;190;26;-73;35;624;604;-59;27;239;242;249;176;195;192;189;24;536;351;365;132;356;245;538;0.0;86.0;273.0;106.0;127.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25666.9921875;6776.17529296875;0.0;1088.00305175781;440.0;90682;;;Calculated values ==>;1550371777.874;340.36;290.56;283.56;283.46000000000004;282.76000000000005;278.56;273.4187578820637;292.16;275.76000000000005;265.86;276.66;335.56;333.56;267.26000000000005;275.86;297.06;297.36;298.06;290.76000000000005;292.36;292.06;;317.16;275.56;240.83765695389522;260.44013211722256;273.4187578820637;292.66;5360000.0;3510000.0;3650000.0;1320000.0;3560000.0;2450000.0;5380000.0;0.0;0.014333333333333333;0.0455;0.017666666666666667;0.021166666666666667;0.021166666666666667;;6776.17529296875;0.0;1088.00305175781;25666.9921875;499756.3660704663;413192.9400412033;225039.9595921614;224757.03348713063;222795.38435828895;430735.4089219946;457431.4281400766;443309.8763345483;473242.3297776949;520263.2827675593;518226.4333000774;445156.71372939524;455938.9057791105;465394.1846544878;466502.7873414682;434417.3960852967;413923.4218556576;457709.1576469882;457292.3345882162;;184813.72873217988;472173.3745042847;200357.8224242107;225039.9595921614;273.3014386018468;1862227.4668820314;708299.9352394417;125468.37817496703;0.0;0;118;123;0;0;0;0;0;46;39;775361517894.9248;285288621790.0869;542790674179.7746;11054.31845292036;4802.07475341464;293.7469639581605;4916.00860408316;1402547.3460028996;656388.2057301977;31127.655988098566;467605.7278112157;2.6787475882337457;0.18795185809175874
3530;2019-02-17 03:50:37.874;673;174;104;104;97;55;190;24;-69;34;617;598;-65;43;238;242;249;176;195;192;189;22;538;351;365;133;357;244;540;122.0;87.0;209.0;251.0;127.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;24212.890625;5329.779296875;0.0;1073.0283203125;442.0;90683;;;Calculated values ==>;1550371837.874;340.46000000000004;290.56;283.56;283.56;282.86;278.66;273.4187578820637;292.16;275.56;266.26000000000005;276.56;334.86;332.96000000000004;266.66;277.46000000000004;296.96000000000004;297.36;298.06;290.76000000000005;292.36;292.06;;317.36;275.36;241.05796691057077;260.2995467637923;273.4187578820637;292.66;5380000.0;3510000.0;3650000.0;1330000.0;3570000.0000000005;2440000.0;5400000.0;0.02033333333333333;0.0145;0.034833333333333334;0.04183333333333333;0.021166666666666667;0.041499999999999995;;5329.779296875;0.0;1073.0283203125;24212.890625;499690.2532579396;247334.5105650677;225000.76243018179;225000.76243018179;223037.02813948566;430735.4089219946;457431.4281400766;444040.8445828992;473014.93639070686;519633.6890718299;517699.00859184325;444567.2721444739;458020.164381217;465118.4183262364;466502.7873414682;433938.4075479486;413089.51542064676;457709.1576469882;457292.3345882162;;185649.48583044452;471846.71735943656;200152.97189741975;212826.34297236265;273.2209261365828;1862643.1325721357;708400.8181943571;125486.38676973428;0.0;0;118;123;0;0;0;0;0;46;39;775580517894.9248;285368121790.0869;542937374179.7746;8495.427565210868;11365.855018494367;302.30893584587665;10145.338652057922;1402710.2605530506;656522.938478297;31132.623120596934;467731.2390383502;4.733693714340046;0.35402742823647
3531;2019-02-17 03:51:37.854;675;175;105;105;98;55;190;24;-61;33;609;592;-62;61;238;242;249;178;195;192;188;22;549;352;365;139;357;246;550;294.0;85.0;388.0;315.0;127.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24264.513671875;5411.51123046875;0.0;1054.20043945312;444.0;90684;;;Calculated values ==>;1550371897.854;340.66;290.66;283.66;283.66;282.96000000000004;278.66;273.5264737036516;292.16;275.56;267.06;276.46000000000004;334.06;332.36;266.96000000000004;279.26000000000005;296.96000000000004;297.36;298.06;290.96000000000004;292.36;291.96000000000004;;317.56;275.36;242.35481222062532;260.58029834229245;273.5264737036516;292.66;5490000.0;3520000.0000000005;3650000.0;1390000.0;3570000.0000000005;2460000.0;5500000.0;0.049;0.014166666666666666;0.06466666666666666;0.0525;0.021166666666666667;0.07016666666666667;;5411.51123046875;0.0;1054.20043945312;24264.513671875;498880.34374119923;247246.96665910832;225088.81232319796;225088.81232319796;223133.1163054763;430671.36484660726;457431.4281400766;444697.55885687924;472130.5325463717;518652.4024061604;516917.938418197;444565.89810210996;459839.6944487073;465118.4183262364;466359.612001041;431218.74376390467;248367.96295545803;457709.1576469882;457153.08725739754;;186485.25045852014;471049.5101358118;200578.92594069772;207972.64463565624;273.392606975126;1863046.9762819484;708490.299111862;125504.10776710251;0.0;0;118;123;0;0;0;0;0;46;39;775799444894.9944;285449694590.11285;543084325179.82135;15786.338261913072;14199.70567024349;2590.386061452994;17484.16105729218;1402912.5411523248;656735.9138019911;31156.720876984873;467961.4081207243;7.742471920574625;0.48073341207306103
3532;2019-02-17 03:52:37.885;678;178;107;106;99;55;190;23;-51;32;590;574;-55;89;238;242;249;186;195;192;188;22;556;353;365;133;359;250;558;179.0;111.0;304.0;355.0;127.0;0;0;1;1;0;0;0;0;0;0;1;1;0;0;0;25008.236328125;5461.73876953125;0.0;1933.76940917969;447.0;90685;;;Calculated values ==>;1550371957.885;340.96000000000004;290.96000000000004;283.86;283.76000000000005;283.06;278.66;273.6339639331285;292.16;275.46000000000004;268.06;276.36;332.16;330.56;267.66;282.06;296.96000000000004;297.36;298.06;291.76000000000005;292.36;291.96000000000004;;317.86;275.36;241.05796691057077;261.13683023647616;273.6339639331285;292.66;5560000.0;3529999.9999999995;3650000.0;1330000.0;3590000.0;2500000.0;5580000.0;0.029833333333333333;0.018500000000000003;0.050666666666666665;0.059166666666666666;0.021166666666666667;0.051000000000000004;;5461.73876953125;0.0;1933.76940917969;25008.236328125;498585.55859666213;247994.1490276594;225497.5927142341;225216.39083112837;223266.10593980542;430607.02586249536;457431.4281400766;445227.7884508382;472820.39598721155;516373.465696861;514733.58490692364;444699.21315727197;462521.3089672185;464826.4671830437;466216.16700420267;429405.54480311257;251048.26350210488;457709.1576469882;457153.08725739754;;187738.9118479558;471846.71735943656;200771.3802949548;211033.5664951132;273.4724762965299;1863457.7946778191;708580.9563437579;125529.02038066935;0.0;0;118;123;0;0;0;0;0;47;39;776018558044.6254;285531336749.97534;543233202059.5707;12385.791346564758;16038.624109648503;3299.6097040686427;12552.095558876503;1403147.4301953358;656988.0300758744;31205.82953465218;468211.83958154224;5.986893618293027;0.4435023078724504
3533;2019-02-17 03:53:40.845;684;183;107;107;100;57;190;25;-40;31;563;552;-46;118;239;242;249;187;195;192;188;23;550;357;365;131;362;254;552;-1.0;86.0;43.0;401.0;126.0;0;0;1;1;0;0;0;0;0;0;1;1;0;0;0;24965.30078125;5400.85498046875;0.0;1978.19445800781;447.0;90686;;;Calculated values ==>;1550372020.845;341.56000000000006;291.46000000000004;283.86;283.86;283.16;278.86;274.0616903277293;292.16;275.66;269.16;276.26000000000005;329.46000000000004;328.36;268.56;284.96000000000004;297.06;297.36;298.06;291.86;292.36;291.96000000000004;;317.86;275.46000000000004;240.61611355647437;261.6868853414304;274.0616903277293;292.66;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.014333333333333333;0.007166666666666667;0.06683333333333333;0.021;0.021;;5400.85498046875;0.0;1978.19445800781;24965.30078125;499935.75237124076;250186.6167667283;225614.28221076654;225614.28221076654;223651.97064635294;430346.717906069;457431.4281400766;445899.0740825976;472984.3684616349;513255.29883482354;512121.6421745792;445104.84666132816;465312.25313915254;464518.1588243853;465639.66166502296;430963.87337808334;412126.3827081116;457709.1576469882;457153.08725739754;;187738.9118479558;472207.82270811964;201533.14317636692;225614.28221076654;273.78833311009936;1863894.7854970293;708675.9436913849;125563.22833139537;0.0;0;118;123;0;0;0;0;0;47;39;776248362044.7646;285614443950.0257;543391861259.6668;1751.2891714946534;18090.091082038805;270.0040329362616;4862.314905979251;1403271.0511106076;657286.4667300092;31237.04382368246;468364.1189264772;3.384405999806516;0.40803267795603165
3534;2019-02-17 03:54:37.856;691;184;105;106;102;58;190;26;-28;31;570;560;-36;133;240;241;249;186;195;192;188;25;549;357;365;131;362;259;552;-1.0;86.0;398.0;333.0;127.0;0;0;1;1;0;0;0;0;0;0;1;1;0;0;0;24986.4375;5344.140625;0.0;2014.37316894531;447.0;90687;;;Calculated values ==>;1550372077.856;342.26;291.56;283.66;283.76000000000005;283.36;278.96000000000004;274.0616903277293;292.16;275.76000000000005;270.36;276.26000000000005;330.16;329.16;269.56;286.46000000000004;297.16;297.26000000000005;298.06;291.76000000000005;292.36;291.96000000000004;;317.86;275.66;240.61611355647437;262.3656120759269;274.0616903277293;292.66;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.014333333333333333;0.06633333333333333;0.0555;0.021166666666666667;0.021166666666666667;;5344.140625;0.0;2014.37316894531;24986.4375;500924.0274865704;250578.01095715494;225050.3109542955;225331.95712668533;224209.36131818267;430346.717906069;457431.4281400766;446519.8689365759;472984.3684616349;513540.605391039;512506.95719040156;445456.9752495939;466334.6720577683;464649.81302044657;465509.5098274704;431218.74376390467;411737.20685016055;457709.1576469882;457153.08725739754;;187738.9118479558;472402.05409754877;201969.21522969022;225050.3109542955;273.95844336761127;1864290.3130730093;708761.0246557713;125594.8422581527;0.0;0;118;123;0;0;0;0;0;47;39;776456452194.4653;285689128359.9183;543538094474.4564;16221.860029223415;15009.022557166149;279.2353624303323;4912.84209841566;1403413.3660005531;657548.5519473661;31241.392808005265;468441.52052025165;4.949771253701377;0.48028450127447464
