;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3535;2019-02-17 03:55:37.876;697;184;104;105;104;59;190;26;-16;31;589;576;-25;140;241;240;248;185;195;192;188;25;551;357;365;133;363;262;553;-1.0;109.0;444.0;308.0;126.0;0;0;13;1;0;0;0;0;0;0;1;1;0;0;0;25598.5390625;5925.30517578125;0.0;2040.87561035156;448.0;90688;;;Calculated values ==>;1550372137.876;342.86;291.56;283.56;283.66;283.56;279.06;274.0616903277293;292.16;275.76000000000005;271.56;276.26000000000005;332.06;330.76000000000005;270.66;287.16;297.26000000000005;297.16;297.96000000000004;291.66;292.36;291.96000000000004;;317.96000000000004;275.66;241.05796691057077;262.7682575881327;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.018166666666666668;0.07400000000000001;0.051333333333333335;0.021;0.021;;5925.30517578125;0.0;2040.87561035156;25598.5390625;501497.2389683213;250525.61461375855;224750.3340974183;225031.1260726795;224750.3340974183;430346.717906069;457431.4281400766;447532.6354259432;472723.10170879104;515243.7703188499;513899.64126702456;446341.2114226929;466720.81649918784;464634.8729112105;465379.25235888857;430467.45102981303;410894.04197200795;457709.1576469882;457153.08725739754;;188156.80290529504;472138.9942397944;201995.2474163031;224750.3340974183;273.96858338907236;1864711.9950580532;708854.9680080974;125628.64726254938;0.0;0;118;123;0;0;0;0;0;47;39;776675525194.3958;285768354759.89307;543694446574.40674;18169.766712713368;13867.379003605887;355.583597883459;4880.457816359564;1403700.0584222747;657789.2688391892;31246.6847293922;468523.1585564597;4.6789281000810155;0.43756350854943626
3536;2019-02-17 03:56:37.886;701;183;103;104;104;58;190;28;-5;32;607;593;-13;137;242;240;248;184;195;192;188;26;555;359;365;134;364;264;558;-1.0;83.0;564.0;304.0;126.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26353.626953125;6690.40869140625;0.0;2042.24987792969;449.0;90689;;;Calculated values ==>;1550372197.886;343.26;291.46000000000004;283.46000000000004;283.56;283.56;278.96000000000004;274.27422755570615;292.16;275.96000000000004;272.66;276.36;333.86;332.46000000000004;271.86;286.86;297.36;297.16;297.96000000000004;291.56;292.36;291.96000000000004;;318.06;275.76000000000005;241.2770596917726;263.0348170998261;274.27422755570615;292.66;5550000.0;3590000.0;3650000.0;1340000.0;3640000.0;2640000.0;5580000.0;0.0;0.013833333333333333;0.094;0.050666666666666665;0.021;0.021;;6690.40869140625;0.0;2042.24987792969;26353.626953125;501627.8494638774;249882.11744694493;224376.7333429222;224655.96928433658;224655.96928433658;430214.79039162316;457431.4281400766;448602.88104654127;472689.592463476;516932.4336832987;515485.52621715533;447550.9071443582;466084.61933836737;464620.0566218266;465088.32681886124;429422.883118608;250267.8796503818;457709.1576469882;457153.08725739754;;188574.69595719432;472104.6820821746;202553.2277540218;224376.7333429222;274.1947278030145;1865145.0019305674;708960.1164787987;125662.67897928727;0.0;0;118;123;0;0;0;0;0;47;39;776894561694.361;285848468109.8803;543852272874.38165;23128.66740949683;13657.273685959743;2478.310881310462;4888.303432203982;1404044.2693988413;658018.6791735834;31270.30445267962;468604.5784679087;5.05602675959522;0.4369528943838352
3537;2019-02-17 03:57:37.867;707;182;102;103;104;59;190;28;5;33;621;605;-2;131;242;240;248;182;195;192;188;27;559;360;365;133;365;266;561;-2.0;84.0;468.0;296.0;126.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27332.744140625;7642.8359375;0.0;2068.73168945312;451.0;90690;;;Calculated values ==>;1550372257.867;343.86;291.36;283.36;283.46000000000004;283.56;279.06;274.38016830617;292.16;275.96000000000004;273.66;276.46000000000004;335.26000000000005;333.66;272.96000000000004;286.26000000000005;297.36;297.16;297.96000000000004;291.36;292.36;291.96000000000004;;318.26000000000005;275.86;241.05796691057077;263.299902668528;274.38016830617;292.66;5590000.0;3600000.0;3650000.0;1330000.0;3650000.0;2660000.0;5610000.0;0.0;0.014;0.078;0.04933333333333333;0.021;0.021;;7642.8359375;0.0;2068.73168945312;27332.744140625;502015.1028110379;249353.0959704578;224043.0768819841;224321.15055723613;224599.85649131285;430148.3826014536;457431.4281400766;449540.90075642255;472917.67418972735;518209.72212859115;516555.98444953724;448625.3481962321;465090.64429196727;464473.26053001377;464942.4404991662;428354.60300329165;249353.0959704578;457709.1576469882;457153.08725739754;;189410.48811896544;472333.7623376517;202793.23244936156;224043.0768819841;274.29248786286195;1865592.24668536;709079.5223605679;125696.92631069751;0.0;0;118;123;0;0;0;0;0;47;39;777113492345.0363;285928542745.1273;544011222524.87195;19246.318127950755;13297.332807822311;2506.021098459674;4895.3102178836825;1404397.2824565305;658243.2297648459;31311.827399540834;468686.0827640415;4.1131343348992;0.3582281964219579
3538;2019-02-17 03:58:37.867;713;173;101;101;102;61;190;27;11;33;631;615;7;123;243;240;248;170;195;192;188;26;552;362;364;135;366;265;554;-2.0;86.0;316.0;341.0;126.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;28022.26171875;8330.68359375;0.0;2052.2265625;452.0;90691;;;Calculated values ==>;1550372317.867;344.46000000000004;290.46000000000004;283.26000000000005;283.26000000000005;283.36;279.26000000000005;274.5913991737795;292.16;275.86;274.26000000000005;276.46000000000004;336.26000000000005;334.66;273.86;285.46000000000004;297.46000000000004;297.16;297.96000000000004;290.16;292.36;291.96000000000004;;318.36;275.76000000000005;241.49495122638035;263.1675429290057;274.5913991737795;292.66;5520000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2650000.0;5540000.0;0.0;0.014333333333333333;0.05266666666666667;0.05683333333333333;0.021;0.021;;8330.68359375;0.0;2052.2265625;28022.26171875;503430.95613380347;246338.1396707812;223893.45923393773;223893.45923393773;224172.12120598205;430014.67791919125;457593.62407101324;450500.3727044276;472656.1521691498;519325.0349535001;517674.11997695384;449982.83907029656;464292.2367106179;464458.5429927953;464649.81302044657;430208.4531526008;245260.58481324345;457870.68847121065;457315.95501684735;;189828.38726562503;471972.7596631712;203186.6910138427;223893.45923393773;274.4542468707192;1866053.538400855;709212.6350233284;125731.2676294638;0.0;0;118;123;0;0;0;0;0;47;39;777332192345.0363;286008942745.1273;544170522524.87195;13025.187235704136;15276.008234903502;2650.9194461974553;4901.8724114411025;1404666.2116678944;658481.340940202;31354.801904079643;468767.7259526192;3.453173222987378;0.32382382173172547
3539;2019-02-17 03:59:37.868;718;161;99;99;100;63;190;26;13;33;638;621;12;118;243;240;248;159;195;192;188;26;555;361;365;134;365;263;557;-2.0;84.0;445.0;241.0;126.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;28474.314453125;8908.2568359375;0.0;2047.16394042969;453.0;90692;;;Calculated values ==>;1550372377.868;344.96000000000004;289.26000000000005;283.06;283.06;283.16;279.46000000000004;274.4858918419099;292.16;275.76000000000005;274.46000000000004;276.46000000000004;336.96000000000004;335.26000000000005;274.36;284.96000000000004;297.46000000000004;297.16;297.96000000000004;289.06;292.36;291.96000000000004;;318.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;274.4858918419099;292.66;5550000.0;3610000.0;3650000.0;1340000.0;3650000.0;2630000.0;5570000.0;0.0;0.014;0.07416666666666667;0.04016666666666667;0.021;0.021;;8908.2568359375;0.0;2047.16394042969;28474.314453125;503784.4121977465;242026.20671988875;223284.02749959895;223284.02749959895;223560.92083718302;430081.6785162784;457431.4281400766;451115.4560550067;472787.01963726926;520211.5182163023;518460.9424116195;450987.26371381566;463995.87400141795;464605.36442852597;464796.26975366054;429422.883118608;241353.55581476862;457709.1576469882;457153.08725739754;;190246.288480595;472104.6820821746;203040.8486987839;223284.02749959895;274.39310835574213;1866524.3510484651;709356.2952543661;125765.42978630673;0.0;0;118;123;0;0;0;0;0;47;39;777550895989.7721;286089644090.02985;544328925164.6806;18398.86671225319;10807.397307566192;2632.970582253751;4911.250254913771;1404928.083148263;658698.7062754886;31398.83505480383;468849.5033376738;3.354548000225085;0.27449322145258936
3540;2019-02-17 04:00:40.828;723;156;99;98;97;63;190;26;15;33;642;625;16;116;243;240;248;158;194;192;188;25;555;360;364;134;365;261;556;-1.0;111.0;310.0;235.0;126.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28701.44921875;9074.7578125;0.0;2033.6384277343802;453.0;90693;;;Calculated values ==>;1550372440.828;345.46000000000004;288.76000000000005;283.06;282.96000000000004;282.86;279.46000000000004;274.38016830617;292.16;275.76000000000005;274.66;276.46000000000004;337.36;335.66;274.76000000000005;284.76000000000005;297.46000000000004;297.16;297.96000000000004;288.96000000000004;292.36;291.96000000000004;;318.46000000000004;275.66;241.2770596917726;262.63441904999945;274.38016830617;292.56;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.018500000000000003;0.051666666666666666;0.03916666666666667;0.021;0.021;;9074.7578125;0.0;2033.6384277343802;28701.44921875;504415.5989942988;240389.5851719979;223301.98812614396;223025.53904528875;222749.69632998656;430148.3826014536;457593.62407101324;451725.04308763775;472787.01963726926;520787.25963300024;519039.7271138568;451852.1518050079;464054.966425141;464605.36442852597;464942.4404991662;429422.883118608;241053.86607886202;457870.68847121065;457315.95501684735;;190246.288480595;472007.13841251616;202683.1810176998;223301.98812614396;274.24978752320686;1867024.3213377655;709513.5467269983;125801.11413592553;0.0;0;118;123;0;0;0;0;0;47;39;777780385189.9111;286174010490.08093;544493880364.7805;12867.16287361346;10548.521664630307;3484.8268152353007;4914.293304704772;1405201.4872071405;658885.4519226141;31452.331794300953;468935.4222575194;2.8640322122244144;0.23083213626444007
3541;2019-02-17 04:01:37.859;728;163;98;98;95;63;190;26;14;33;643;626;17;117;243;240;248;170;194;192;188;25;552;360;364;133;365;258;553;-1.0;81.0;169.0;222.0;126.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28477.658203125;8902.5830078125;0.0;2003.2741699218802;454.0;90694;;;Calculated values ==>;1550372497.859;345.96000000000004;289.46000000000004;282.96000000000004;282.96000000000004;282.66;279.46000000000004;274.38016830617;292.16;275.76000000000005;274.56;276.46000000000004;337.46000000000004;335.76000000000005;274.86;284.86;297.46000000000004;297.16;297.96000000000004;290.16;292.36;291.96000000000004;;318.56;275.66;241.05796691057077;262.23063862743834;274.38016830617;292.56;5520000.0;3600000.0;3640000.0;1330000.0;3650000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.028166666666666666;0.037000000000000005;0.021;0.021;;8902.5830078125;0.0;2003.2741699218802;28477.658203125;505319.6523733644;242853.05113924883;223079.1518112018;223079.1518112018;222251.93811128108;430148.3826014536;457593.62407101324;452125.41731027514;472917.67418972735;521135.7368341038;519391.92763770977;452503.62041486107;464613.09849656257;464605.36442852597;464942.4404991662;430208.4531526008;245301.752846273;457870.68847121065;457315.95501684735;;190664.19178205615;472138.9942397944;202577.34511912896;223079.1518112018;274.2086938756595;1867477.2354585428;709655.944744013;125833.09040841843;0.0;0;118;123;0;0;0;0;0;47;39;777987978029.5432;286250146874.946;544641875809.5182;7028.937366717284;9973.78101746462;2496.2404541354254;4918.972867318557;1405359.0836641954;659048.008511807;31499.707661916906;469013.31128558365;2.2389740950842483;0.18788990245486142
3542;2019-02-17 04:02:37.849;732;179;98;97;94;61;190;25;11;33;642;626;14;120;243;240;248;184;194;192;188;25;551;359;365;132;363;256;552;-1.0;87.0;434.0;205.0;126.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28355.9609375;8716.4365234375;0.0;1987.22888183594;456.0;90695;;;Calculated values ==>;1550372557.849;346.36;291.06;282.96000000000004;282.86;282.56;279.26000000000005;274.27422755570615;292.16;275.66;274.26000000000005;276.46000000000004;337.36;335.76000000000005;274.56;285.16;297.46000000000004;297.16;297.96000000000004;291.56;292.36;291.96000000000004;;318.76000000000005;275.66;240.83765695389522;261.9595390733887;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.0145;0.07233333333333333;0.034166666666666665;0.021;0.021;;8716.4365234375;0.0;1987.22888183594;28355.9609375;505912.1365067593;248650.32267567614;223097.10069021035;222820.59212987707;221994.68508385716;430214.79039162316;457431.4281400766;452097.464469165;473048.1168422736;521196.95253423863;519557.87829525233;452474.6473264268;465254.72196582;464898.1456994284;465088.32681886124;430467.45102981303;250578.01095715494;457709.1576469882;457153.08725739754;;191500.00471740507;472270.6324499597;202508.65345925992;223097.10069021035;274.177415274625;1867950.7700158744;709802.7454359363;125866.33905815634;0.0;0;118;123;0;0;0;0;0;47;39;778206641579.578;286329633624.9586;544796050109.5427;18053.590663049803;9216.867615515574;2608.3968810535425;4915.175717910931;1405568.069894299;659207.9039300953;31542.239216609498;469095.2488652672;3.250665034838222;0.2530347759878738
3543;2019-02-17 04:03:37.849;737;183;98;97;92;58;190;24;8;33;641;626;9;123;242;241;248;185;194;192;188;24;543;358;364;131;363;255;545;-2.0;111.0;312.0;202.0;126.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;27934.392578125;8372.6806640625;0.0;1980.98742675781;457.0;90696;;;Calculated values ==>;1550372617.849;346.86;291.46000000000004;282.96000000000004;282.86;282.36;278.96000000000004;274.1680685717883;292.16;275.56;273.96000000000004;276.46000000000004;337.26;335.76000000000005;274.06;285.46000000000004;297.36;297.26000000000005;297.96000000000004;291.66;292.36;291.96000000000004;;318.86;275.56;240.61611355647437;261.82340779136865;274.1680685717883;292.56;5430000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2550000.0;5450000.0;0.0;0.018500000000000003;0.052000000000000005;0.033666666666666664;0.021;0.021;;8372.6806640625;0.0;1980.98742675781;27934.392578125;507258.0488970107;413581.5929919801;223223.85014238977;222946.15321728104;221566.87239086215;430280.9020939914;457593.62407101324;451895.1768225698;473178.34860283375;521176.4274963388;519640.77314583707;452021.0196084868;465747.9437976638;464766.5650395172;465364.4418098396;432490.938250419;414305.8763482112;457870.68847121065;457315.95501684735;;191917.91438739494;472304.9464017478;202153.17923762742;223223.85014238977;274.0346199913079;1868419.8562951712;709945.1547458321;125899.40752739462;0.0;0;118;123;0;0;0;0;0;47;39;778425341579.578;286408533624.9586;544949350109.5427;12986.583874417005;9095.109494525386;336.4236451908441;4915.934202363609;1405826.7380154445;659360.5037393456;31566.779387661536;469177.1747812695;2.6400354904878154;0.2236855061026609
3544;2019-02-17 04:04:37.880;740;180;98;98;92;56;190;23;6;33;641;625;5;125;241;241;248;181;194;192;188;24;543;355;364;129;360;255;545;221.0;83.0;202.0;159.0;126.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;27556.064453125;8140.35595703125;0.0;1994.22741699219;458.0;90697;;;Calculated values ==>;1550372677.88;347.16;291.16;282.96000000000004;282.96000000000004;282.36;278.76000000000005;273.8482719121499;292.16;275.46000000000004;273.76000000000005;276.46000000000004;337.26;335.66;273.66;285.66;297.26000000000005;297.26000000000005;297.96000000000004;291.26000000000005;292.36;291.96000000000004;;318.96000000000004;275.56;240.16925963744896;261.82340779136865;273.8482719121499;292.56;5430000.0;3550000.0;3640000.0;1290000.0;3600000.0;2550000.0;5450000.0;0.036833333333333336;0.013833333333333333;0.033666666666666664;0.026500000000000003;0.021;0.057833333333333334;;8140.35595703125;0.0;1994.22741699219;27556.064453125;507630.17902244476;412461.22321998916;223223.85014238977;223223.85014238977;221566.87239086215;430477.46260093397;457593.62407101324;451643.1437993765;473438.18344108673;521176.4274963388;519538.3266726977;451516.9522019146;465979.8119401535;465073.4646152595;465798.81223944406;432490.938250419;412839.4487628918;457870.68847121065;457315.95501684735;;192335.8262164488;472567.4425401675;201471.8653366617;209370.28056871283;273.7554406269565;1868882.5156887355;710082.8344824527;125932.55143334338;0.0;0;118;123;0;0;0;0;0;47;39;778643854420.0779;286486573925.13715;545102429159.89294;8422.433041578064;7184.032795892904;271.8456045774592;14339.524838917114;1406005.2386678646;659496.2333494944;31571.85091702492;469337.71984576277;2.9816555023286595;0.14490918102783268
3545;2019-02-17 04:05:37.840;742;178;98;98;92;55;190;21;5;32;642;626;4;126;240;242;248;179;194;192;188;22;543;354;364;124;359;252;544;87.0;82.0;401.0;153.0;126.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27191.216796875;7740.6064453125;0.0;2003.46057128906;460.0;90698;;;Calculated values ==>;1550372737.84;347.36;290.96000000000004;282.96000000000004;282.96000000000004;282.36;278.66;273.7412296467126;292.16;275.26000000000005;273.66;276.36;337.36;335.76000000000005;273.56;285.76000000000005;297.16;297.36;297.96000000000004;291.06;292.36;291.96000000000004;;319.16;275.36;239.02933182858504;261.41265627149306;273.7412296467126;292.56;5430000.0;3540000.0;3640000.0;1240000.0;3590000.0;2520000.0;5440000.0;0.0145;0.013666666666666666;0.06683333333333333;0.025500000000000002;0.021;0.035500000000000004;;7740.6064453125;0.0;2003.46057128906;27191.216796875;507878.0235541884;412128.71280242736;223242.1172877942;223242.1172877942;221584.13936337532;430542.39183029096;457593.62407101324;452044.83347475104;473988.1805627707;521523.78065278876;519889.13682355324;451919.5663202109;466524.8669427631;465088.32681886124;466072.45092096843;432490.938250419;412511.102088295;457870.68847121065;457315.95501684735;;193171.6564234249;473027.760467851;201217.70630333608;214246.23111104366;273.65165207763744;1869338.4388794003;710215.0876077949;125965.84329042348;0.0;0;118;123;0;0;0;0;0;47;39;778862108819.3489;286562423324.8838;545254427759.38525;16763.612999289566;6931.156381195131;273.0577608823614;8628.975198656031;1406214.9824616932;659613.7815078598;31576.388751147675;469528.9964093257;3.345297429141849;0.22017780633425962
3546;2019-02-17 04:06:37.861;745;177;99;98;93;55;190;20;6;32;645;627;5;114;239;242;248;177;194;192;188;21;539;354;364;127;359;248;541;91.0;86.0;272.0;154.0;126.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25557.73046875;6820.0859375;0.0;1141.57873535156;462.0;90699;;;Calculated values ==>;1550372797.861;347.66;290.86;283.06;282.96000000000004;282.46000000000004;278.66;273.7412296467126;292.16;275.16;273.76000000000005;276.36;337.66;335.86;273.66;284.56;297.06;297.36;297.96000000000004;290.86;292.36;291.96000000000004;;319.36;275.26000000000005;239.71726792356844;260.85938512811435;273.7412296467126;292.56;5390000.0;3540000.0;3640000.0;1270000.0;3590000.0;2480000.0;5410000.0;0.015166666666666667;0.014333333333333333;0.04533333333333334;0.025666666666666667;0.021;0.036166666666666666;;6820.0859375;0.0;1141.57873535156;25557.73046875;508605.0758535323;413038.52484422596;223576.1923769077;223297.16238897093;221911.46423360068;430542.39183029096;457593.62407101324;452865.49270113005;473600.7876625802;522155.2432392508;520321.49258471665;452741.6810675226;465717.2488060988;464957.45143190527;466072.45092096843;433472.2934168828;413038.52484422596;457870.68847121065;457315.95501684735;;194007.49548133422;472539.452344174;201130.80610601106;214163.61103749945;273.6176612661628;1869778.1672921192;710336.4691799681;125992.06112440761;0.0;0;118;123;0;0;0;0;0;47;39;779080585259.8834;286637749680.0681;545404480259.75244;11411.972458978727;6966.155253446181;292.88401620808145;8794.00977391975;1406449.8611865444;659729.6329722576;31581.10658329849;469674.2387681587;3.4496581595813223;0.22198658662909052
3547;2019-02-17 04:07:37.851;746;175;100;99;94;56;190;21;8;32;647;625;7;106;239;243;248;176;194;192;188;22;540;353;364;130;358;247;542;227.0;83.0;468.0;199.0;126.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24638.41796875;5910.25634765625;0.0;1118.91101074219;463.0;90700;;;Calculated values ==>;1550372857.851;347.76;290.66;283.16;283.06;282.56;278.76000000000005;273.6339639331285;292.16;275.26000000000005;273.96000000000004;276.36;337.86;335.66;273.86;283.76000000000005;297.06;297.46000000000004;297.96000000000004;290.76000000000005;292.36;291.96000000000004;;319.46000000000004;275.36;240.39332010688793;260.72004837742526;273.6339639331285;292.56;5400000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2470000.0;5420000.0;0.03783333333333334;0.013833333333333333;0.078;0.033166666666666664;0.021;0.058833333333333335;;5910.25634765625;0.0;1118.91101074219;24638.41796875;508639.6588269765;247616.36746104417;223837.12615496863;223557.62674814695;222169.6625137766;430607.02586249536;457593.62407101324;453284.80686202255;473211.5349843978;522439.87992640317;520200.1233644423;453161.5324643091;464940.73440795136;465103.311480244;466345.2199131555;433228.75812904024;247993.8662297785;457870.68847121065;457315.95501684735;;194425.4183739577;472242.3386847302;200968.11919172588;209130.99419843574;273.5495533919179;1870196.3988122921;710442.5376846637;126010.89539939229;0.0;0;118;123;0;0;0;0;0;47;39;779298948859.9181;286714836830.0804;545552955509.77606;19680.70163828314;8997.26161318464;2562.416004606454;14601.548528149884;1406708.9236197933;659862.639274755;31604.89678444792;469869.1692602093;6.521672546244362;0.36621441678646655
3548;2019-02-17 04:08:37.862;747;175;101;100;95;57;190;22;11;32;644;622;9;112;238;243;248;177;194;192;188;21;545;354;364;131;359;250;547;255.0;108.0;275.0;235.0;126.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24429.48046875;5785.15771484375;0.0;1127.18188476562;465.0;90701;;;Calculated values ==>;1550372917.862;347.86;290.66;283.26000000000005;283.16;282.66;278.86;273.7412296467126;292.16;275.36;274.26000000000005;276.36;337.56000000000006;335.36;274.06;284.36;296.96000000000004;297.46000000000004;297.96000000000004;290.86;292.36;291.96000000000004;;319.66;275.26000000000005;240.61611355647437;261.13683023647616;273.7412296467126;292.56;5450000.0;3540000.0;3640000.0;1310000.0;3590000.0;2500000.0;5470000.0;0.042499999999999996;0.018000000000000002;0.04583333333333333;0.03916666666666667;0.021;0.0635;;5785.15771484375;0.0;1127.18188476562;24429.48046875;508319.0282092348;247383.81741644762;224023.28888244013;223744.03222322415;222357.22299259726;430542.39183029096;457593.62407101324;453139.4843447668;473081.36623795505;521890.80040678685;519646.0091506253;452891.5007280739;465197.35644259065;464826.4671830437;466201.75019206293;431992.87853683205;248133.32427208562;457870.68847121065;457315.95501684735;;195261.2709748474;472013.52702826465;201118.9195030101;208693.59284108932;273.6130103936776;1870605.3729302238;710540.0173363783;126029.61627169342;0.0;0;118;123;0;0;0;0;0;47;39;779517388899.6195;286793151184.9733;545702082844.57227;11550.942555247182;10610.038794739137;3309.471976765436;15787.519998160635;1406969.2350360623;660026.0634001956;31653.83815516577;470122.45792532596;5.968742237034182;0.3241033434626745
3549;2019-02-17 04:09:37.872;748;177;102;101;97;56;190;23;14;32;641;619;13;117;238;243;248;182;194;192;188;22;552;354;364;133;360;253;554;139.0;86.0;561.0;208.0;126.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24635.509765625;5882.1259765625;0.0;1139.32971191406;467.0;90702;;;Calculated values ==>;1550372977.872;347.96000000000004;290.86;283.36;283.26000000000005;282.86;278.76000000000005;273.7412296467126;292.16;275.46000000000004;274.56;276.36;337.26;335.06;274.46000000000004;284.86;296.96000000000004;297.46000000000004;297.96000000000004;291.36;292.36;291.96000000000004;;319.86;275.36;241.05796691057077;261.54996906429363;273.7412296467126;292.56;5520000.0;3540000.0;3640000.0;1330000.0;3600000.0;2530000.0;5540000.0;0.023166666666666665;0.014333333333333333;0.0935;0.034666666666666665;0.021;0.04416666666666667;;5882.1259765625;0.0;1139.32971191406;24635.509765625;507819.5420276437;247806.20482788974;224172.12120598205;223893.45923393773;222785.0675546653;430542.39183029096;457593.62407101324;452994.8156518856;472820.39598721155;521339.97829112876;519090.07612567;452870.2099539165;465341.1575752359;464680.0635916259;466201.75019206293;430208.4531526008;249697.51223758972;457870.68847121065;457315.95501684735;;196097.13278094304;471846.71735943656;201223.9032168568;212135.13139281824;273.65407527062297;1871014.3159945984;710637.2609050187;126048.50701626219;0.0;0;118;123;0;0;0;0;0;47;39;779735825299.5848;286872364384.96075;545853007994.5483;23540.580312675193;9381.590890276098;2587.323486448492;10828.819710061285;1407261.7131314748;660192.6880803632;31702.98630734511;470344.297723331;6.59953098835479;0.4265608413734381
3550;2019-02-17 04:10:37.882;749;180;102;102;98;58;190;24;18;32;639;617;18;121;239;244;248;183;194;192;188;23;551;356;364;134;362;255;553;-1.0;82.0;613.0;214.0;126.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24678.09765625;6020.45703125;0.0;1142.39343261719;467.0;90703;;;Calculated values ==>;1550373037.882;348.06000000000006;291.16;283.36;283.36;282.96000000000004;278.96000000000004;273.955091788801;292.16;275.56;274.96000000000004;276.36;337.06;334.86;274.96000000000004;285.26000000000005;297.06;297.56;297.96000000000004;291.46000000000004;292.36;291.96000000000004;;319.86;275.46000000000004;241.2770596917726;261.82340779136865;273.955091788801;292.56;5510000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.013666666666666666;0.10216666666666667;0.035666666666666666;0.021;0.021;;6020.45703125;0.0;1142.39343261719;24678.09765625;508033.1219905616;248981.45809848653;224190.72046730405;224190.72046730405;223079.1518112018;430412.23801567365;457593.62407101324;453148.51209923427;472689.592463476;520971.7844412415;518718.431892532;453148.51209923427;465515.82100907486;464518.1588243853;466043.6885466112;430467.45102981303;250135.18551670175;457870.68847121065;457315.95501684735;;196097.13278094304;471812.00014122744;201745.16720742531;224190.72046730405;273.86659450247373;1871425.3312141702;710736.4656281;126067.52454485685;0.0;0;118;123;0;0;0;0;0;47;39;779954261699.5502;286952477734.948;546005433394.52405;25685.04173644648;9632.383707972276;2464.5409620125206;4895.629925540409;1407671.9950174051;660351.1642769548;31745.09219422066;470475.35664312023;5.9581861365468525;0.4633425380080226
3551;2019-02-17 04:11:37.853;751;180;102;102;99;57;190;26;28;32;638;616;26;118;240;243;247;181;194;192;188;24;557;357;364;135;363;261;559;-1.0;84.0;1006.0;163.0;126.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25775.951171875;7103.138671875;0.0;1175.15502929688;467.0;90704;;;Calculated values ==>;1550373097.853;348.26;291.16;283.36;283.36;283.06;278.86;274.0616903277293;292.16;275.76000000000005;275.96000000000004;276.36;336.96000000000004;334.76000000000005;275.76000000000005;284.96000000000004;297.16;297.46000000000004;297.86;291.26000000000005;292.36;291.96000000000004;;319.86;275.56;241.49495122638035;262.63441904999945;274.0616903277293;292.56;5570000.0;3570000.0000000005;3640000.0;1350000.0;3629999.9999999995;2610000.0;5590000.0;0.0;0.014;0.16766666666666669;0.027166666666666665;0.021;0.021;;7103.138671875;0.0;1175.15502929688;25775.951171875;507747.3687214409;248694.20702596652;224079.7428891606;224079.7428891606;223248.2232942054;430346.717906069;457593.62407101324;453368.29725579347;472558.57531478856;520376.3148555593;518113.4542753212;453116.75575113355;464290.4656047062;464503.06872351485;465769.70841700374;428641.58011768607;249070.90486057595;457870.68847121065;457315.95501684735;;196097.13278094304;471777.35084692197;202125.55256442702;224079.7428891606;274.0193140899189;1871845.578403067;710845.776066619;126086.82811412182;0.0;0;118;123;0;0;0;0;0;47;39;780172556139.3905;287033138729.889;546160158574.4109;42125.03352658578;7325.540520007779;2513.989453599542;4897.960454681422;1408236.805853603;660492.4120093343;31786.559895239585;470556.9304498234;6.868870084522977;0.49610910314913864
3552;2019-02-17 04:12:37.843;752;180;103;102;101;58;190;26;38;33;640;616;34;109;240;243;247;180;194;192;188;25;559;359;364;135;364;264;561;-1.0;110.0;982.0;220.0;126.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26764.310546875;8010.279296875;0.0;1187.65881347656;468.0;90705;;;Calculated values ==>;1550373157.843;348.36;291.16;283.46000000000004;283.36;283.26000000000005;278.96000000000004;274.27422755570615;292.16;275.76000000000005;276.96000000000004;276.46000000000004;337.16;334.76000000000005;276.56;284.06;297.16;297.46000000000004;297.86;291.16;292.36;291.96000000000004;;319.96000000000004;275.66;241.49495122638035;263.0348170998261;274.27422755570615;292.56;5590000.0;3590000.0;3640000.0;1350000.0;3640000.0;2640000.0;5610000.0;0.0;0.018333333333333333;0.16366666666666668;0.03666666666666667;0.021;0.021;;8010.279296875;0.0;1187.65881347656;26764.310546875;507693.82333512267;248600.3384027412;224321.15055723613;224043.0768819841;223765.62786560482;430214.79039162316;457593.62407101324;454111.590638442;472656.1521691498;520334.9505562683;517861.48119217507;453608.57175709575;462779.74980782974;464356.0352725641;465480.30547409743;428101.21091952326;248600.3384027412;457870.68847121065;457315.95501684735;;196515.0671798046;471875.0639052514;202615.11991315035;224321.15055723613;274.21875820127275;1872283.3409448739;710971.7002255203;126106.5149477955;0.0;0;118;123;0;0;0;0;0;47;39;780390919739.4252;287114125229.90186;546317632324.4359;41161.589042039406;9872.864613043703;3290.8493294743375;4892.8908936518355;1408930.7453659205;660635.7081654588;31834.925489496803;470638.5072793345;6.438203124194088;0.485194859412309
3553;2019-02-17 04:13:37.894;753;172;103;102;101;60;190;27;43;33;642;618;40;98;241;242;247;170;194;192;188;26;554;362;364;137;367;266;555;-2.0;84.0;1164.0;188.0;126.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27738.212890625;8831.326171875;0.0;1190.01684570312;468.0;90706;;;Calculated values ==>;1550373217.894;348.46000000000004;290.36;283.46000000000004;283.36;283.26000000000005;279.16;274.5913991737795;292.16;275.86;277.46000000000004;276.46000000000004;337.36;334.96000000000004;277.16;282.96000000000004;297.26000000000005;297.36;297.86;290.16;292.36;291.96000000000004;;319.96000000000004;275.76000000000005;241.92719264551067;263.299902668528;274.5913991737795;292.56;5540000.0;3620000.0000000005;3640000.0;1370000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.014;0.194;0.03133333333333333;0.021;0.021;;8831.326171875;0.0;1190.01684570312;27738.212890625;508263.7855235032;245934.5367171681;224432.68874789274;224153.56336585854;223875.07657432664;430014.67791919125;457593.62407101324;454400.3136980843;472393.7743832905;520376.27091369865;517899.85231189744;454022.92624855007;461159.3829052003;464046.0497008609;464912.7873590418;429440.5328566106;245219.59290226488;457870.68847121065;457315.95501684735;;196515.0671798046;471708.256711685;203446.0659441453;224432.68874789274;274.5545718423629;1872737.9147006227;711112.1662327419;126126.3457535303;0.0;0;118;123;0;0;0;0;0;47;39;780609505379.8556;287195794590.0627;546476767474.74927;48685.12406426417;8405.548644049575;2579.09315936084;4890.5485916480475;1409680.1043908333;660788.1577483286;31883.88325575947;470720.1052412357;6.442281672833615;0.4741564627394857
3554;2019-02-17 04:14:37.874;752;164;103;102;101;62;190;27;44;34;643;618;41;88;242;242;247;164;194;192;188;27;561;363;364;137;368;264;561;-2.0;84.0;414.0;148.0;126.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28353.474609375;9561.5537109375;0.0;1176.41833496094;468.0;90707;;;Calculated values ==>;1550373277.874;348.36;289.56;283.46000000000004;283.36;283.26000000000005;279.36;274.69669130483857;292.16;275.86;277.56;276.56;337.46000000000004;334.96000000000004;277.26000000000005;281.96000000000004;297.36;297.36;297.86;289.56;292.36;291.96000000000004;;319.96000000000004;275.86;241.92719264551067;263.0348170998261;274.69669130483857;292.56;5610000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.014;0.06899999999999999;0.024666666666666667;0.021;0.021;;9561.5537109375;0.0;1176.41833496094;28353.474609375;507515.22535299737;242900.00478595454;224321.15055723613;224043.0768819841;223765.62786560482;429947.3805835815;457593.62407101324;454862.83014053997;472491.6353866644;520643.7445983492;518067.82220907544;454487.69721986423;460262.5319823809;464031.1302349554;464766.5650395172;427554.41658243444;242900.00478595454;457870.68847121065;457315.95501684735;;196515.0671798046;471806.2409394271;203621.44920708777;224321.15055723613;274.6270356038373;1873205.1896196948;711265.389140481;126146.05947327771;0.0;0;118;123;0;0;0;0;0;47;39;780827832579.925;287277967190.0888;546635714474.7998;17335.6552844082;6615.224862731036;2585.1617651507186;4892.8908936518355;1410230.0941611934;660913.2891365541;31926.904368324846;470801.6067274183;2.926896500717436;0.20756113218716746
3555;2019-02-17 04:15:37.854;751;171;103;102;99;64;189;27;43;34;641;618;39;81;243;241;247;178;194;192;188;27;560;363;364;138;368;263;560;-1.0;82.0;358.0;111.0;126.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28770.21484375;9910.7060546875;0.0;1169.72534179688;465.0;90708;;;Calculated values ==>;1550373337.854;348.26;290.26000000000005;283.46000000000004;283.36;283.06;279.56;274.69669130483857;292.06;275.86;277.46000000000004;276.56;337.26;334.96000000000004;277.06;281.26000000000005;297.46000000000004;297.26000000000005;297.86;290.96000000000004;292.36;291.96000000000004;;319.66;275.86;242.14157278889297;262.9017227912062;274.69669130483857;292.56;5600000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2630000.0;5600000.0;0.0;0.013666666666666666;0.059666666666666666;0.018500000000000003;0.021;0.021;;9910.7060546875;0.0;1169.72534179688;28770.21484375;507479.42540340853;245370.55805614934;224339.63702843452;224061.38966847598;223230.37941121578;429947.3805835815;457454.86558595806;454906.01452564285;472360.27449258295;520520.15856766584;518151.7238743928;454406.46582794725;459572.4436253997;464164.030569748;464634.8729112105;427828.6301521274;247902.93035470828;457870.68847121065;457315.95501684735;;195261.2709748474;471673.81221397576;203639.4769237696;224339.63702843452;274.63399652454353;1873681.0616883738;711427.6038823023;126165.60415352447;0.0;0;118;123;0;0;0;0;0;47;39;781046159779.9945;287360439690.11505;546793761774.85004;14992.236743578436;4958.635202868814;2458.9845638980614;4892.50267775667;1410499.403461812;661009.7058208535;31968.924909562702;470883.12449222384;2.4640159043595116;0.1614059990145094
3556;2019-02-17 04:16:37.855;750;187;103;102;98;63;189;28;41;35;638;616;35;77;244;241;247;191;194;192;188;27;555;362;364;138;367;261;556;0.0;86.0;395.0;106.0;126.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28962.46484375;10147.25390625;0.0;1156.94104003906;464.0;90709;;;Calculated values ==>;1550373397.855;348.16;291.86;283.46000000000004;283.36;282.96000000000004;279.46000000000004;274.5913991737795;292.06;275.96000000000004;277.26000000000005;276.66;336.96000000000004;334.76000000000005;276.66;280.86;297.56;297.26000000000005;297.86;292.26000000000005;292.36;291.96000000000004;;319.56;275.86;242.14157278889297;262.63441904999945;274.5913991737795;292.56;5550000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2610000.0;5560000.0;0.0;0.014333333333333333;0.06583333333333334;0.017666666666666667;0.021;0.021;;10147.25390625;0.0;1156.94104003906;28962.46484375;507801.0398477326;251551.24320648852;224413.99526412465;224135.04677969657;223025.53904528875;430014.67791919125;457454.86558595806;454992.6325071217;472458.26935960614;520376.3148555593;518113.4542753212;454245.20164998027;459402.6962458517;464443.9501982058;464781.3556694665;429175.7294186194;411946.55931517074;457870.68847121065;457315.95501684735;;194843.3435325042;471673.81221397576;203375.41643842094;224413.99526412465;274.52726202076104;1874162.175370283;711594.7563342693;126184.99336316445;0.0;0;118;123;0;0;0;0;0;47;39;781264563419.7307;287443241070.015;546950964394.66016;16564.800057856137;4739.938325368135;246.95143814943103;4890.941154807177;1410762.383151095;661090.5286138486;31991.474752043636;470964.6545495417;2.3391874522529763;0.1638517927657071
3557;2019-02-17 04:17:37.855;750;187;102;102;96;59;189;28;38;36;633;612;30;75;243;241;247;188;194;191;188;28;545;359;364;138;364;256;546;-2.0;82.0;-1.0;58.0;126.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28235.2421875;9512.68359375;0.0;1128.12927246094;462.0;90710;;;Calculated values ==>;1550373457.855;348.16;291.86;283.36;283.36;282.76000000000005;279.06;274.27422755570615;292.06;275.96000000000004;276.96000000000004;276.76000000000005;336.46000000000004;334.36;276.16;280.66;297.46000000000004;297.26000000000005;297.86;291.96000000000004;292.26000000000005;291.96000000000004;;319.36;275.96000000000004;242.14157278889297;261.9595390733887;274.27422755570615;292.56;5450000.0;3590000.0;3640000.0;1380000.0;3640000.0;2560000.0;5460000.0;0.0;0.013666666666666666;0.0;0.009666666666666665;0.021;0.021;;9512.68359375;0.0;1128.12927246094;28235.2421875;508690.319926575;414617.0881074537;224322.08937577574;224322.08937577574;222651.19382801728;430214.79039162316;457454.86558595806;455456.8452999624;472556.2466753328;520275.2471810473;518121.8101162321;454469.4988628344;459945.02360292984;464751.8981387732;465219.0939126357;431759.666329391;414969.6757126242;457732.2313946309;457315.95501684735;;194007.49548133422;471771.9322026706;201973.76668679237;224322.08937577574;273.96927617141637;1874638.8229288766;711758.5891467693;126204.03561576862;0.0;0;118;123;0;0;0;0;0;47;39;781482963419.7307;287526041070.015;547106064394.66016;0.0;2608.048933320156;229.46320509581284;4892.871178462504;1410900.4231515771;661151.7618410044;31995.44487407068;471046.1863189856;0.7264842840555625;0.03039937085975724
3558;2019-02-17 04:18:37.856;748;181;102;101;94;55;189;27;36;36;625;606;26;76;241;242;247;182;194;191;188;27;535;356;364;137;361;254;537;-1.0;110.0;0.0;15.0;126.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27553.208984375;8812.5009765625;0.0;1118.7548828125;460.0;90711;;;Calculated values ==>;1550373517.856;347.96000000000004;291.26000000000005;283.36;283.26000000000005;282.56;278.66;273.955091788801;292.06;275.86;276.76000000000005;276.76000000000005;335.66;333.76000000000005;275.76000000000005;280.76000000000005;297.26000000000005;297.36;297.86;291.36;292.26000000000005;291.96000000000004;;319.16;275.86;241.92719264551067;261.6868853414304;273.955091788801;292.56;5350000.0;3560000.0;3640000.0;1370000.0;3610000.0;2540000.0;5370000.0;0.0;0.018333333333333333;0.0;0.0025;0.021;0.021;;8812.5009765625;0.0;1118.7548828125;27553.208984375;509328.4108190399;416062.2666875109;224494.08286062177;224212.34081951375;222258.58100477187;430412.23801567365;457454.86558595806;455543.7779327058;472687.3056196521;519621.23822057433;517674.3813755193;454312.7651868588;460375.3435875911;464927.5523835209;465784.1997128528;434213.6204566605;416397.43534297944;457732.2313946309;457315.95501684735;;193171.6564234249;471806.2409394271;201091.1941317483;224494.08286062177;273.61102362659085;1875103.7344364766;711911.3015631685;126222.75996244053;0.0;0;118;123;0;0;0;0;0;47;39;781701367059.4669;287608542444.91534;547259066944.47534;0.0;676.7876170191969;326.63006041748633;4889.259315280738;1410900.4231515771;661179.1359351181;32000.0790618462;471127.7054316309;0.593346609548358;0.0005688564972156838
3559;2019-02-17 04:19:37.856;745;176;103;102;95;53;189;26;35;36;618;600;27;80;239;242;247;178;194;192;188;24;539;353;364;137;357;252;540;-1.0;83.0;30.0;0.0;126.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27405.298828125;8548.130859375;0.0;1112.63525390625;462.0;90712;;;Calculated values ==>;1550373577.856;347.66;290.76000000000005;283.46000000000004;283.36;282.66;278.46000000000004;273.6339639331285;292.06;275.76000000000005;276.66;276.76000000000005;334.96000000000004;333.16;275.86;281.16;297.06;297.36;297.86;290.96000000000004;292.36;291.96000000000004;;319.36;275.56;241.92719264551067;261.41265627149306;273.6339639331285;292.56;5390000.0;3529999.9999999995;3640000.0;1370000.0;3570000.0000000005;2520000.0;5400000.0;0.0;0.013833333333333333;0.005;0.0;0.021;0.021;;8548.130859375;0.0;1112.63525390625;27405.298828125;508605.0758535323;413089.51542064676;224718.21817706097;224436.3583703321;222481.79636407286;430607.02586249536;457454.86558595806;455753.1787349472;472687.3056196521;519071.0058617585;517228.1241765123;454773.28846912313;461158.33622797625;465248.88870971405;466216.16700420267;433246.4845931319;413823.3896241266;457870.68847121065;457315.95501684735;;194007.49548133422;471512.23439352604;201183.85751793825;224718.21817706097;273.6339639331285;1875561.7220015808;712055.9734951346;126241.35488024652;0.0;0;118;123;0;0;0;0;0;47;39;781919767059.4669;287690742444.91534;547410866944.47534;1272.8466060850449;0.0;268.6861470712403;4884.552473635515;1410911.030206628;661184.7758319266;32005.04003024194;471209.15386320517;0.6651734605144269;-0.0016252906964741357
3560;2019-02-17 04:20:37.886;743;176;103;103;95;53;189;23;36;34;613;595;30;84;238;243;247;178;194;192;188;22;539;352;364;137;356;250;541;223.0;84.0;442.0;0.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26793.36328125;8010.15966796875;0.0;1094.8369140625;464.0;90713;;;Calculated values ==>;1550373637.886;347.46000000000004;290.76000000000005;283.46000000000004;283.46000000000004;282.66;278.46000000000004;273.5264737036516;292.06;275.46000000000004;276.76000000000005;276.56;334.46000000000004;332.66;276.16;281.56;296.96000000000004;297.46000000000004;297.86;290.96000000000004;292.36;291.96000000000004;;319.56;275.36;241.92719264551067;261.13683023647616;273.5264737036516;292.56;5390000.0;3520000.0000000005;3640000.0;1370000.0;3560000.0;2500000.0;5410000.0;0.03716666666666667;0.014;0.07366666666666667;0.0;0.021;0.05816666666666667;;8010.15966796875;0.0;1094.8369140625;26793.36328125;508358.31780579616;412663.7354477416;224698.8775260427;224698.8775260427;222463.8835746346;430671.36484660726;457454.86558595806;456204.99608890846;472491.6353866644;518726.5292912553;516885.4172872661;455474.8431172271;461934.762212583;465263.9689877527;466488.4199259752;433246.4845931319;413408.5767822079;457870.68847121065;457315.95501684735;;194843.3435325042;471316.13971061294;200920.47264012235;209505.22626655776;273.5264737036516;1876013.6033467024;712194.0282423405;126259.7596794382;0.0;0;118;123;0;0;0;0;0;47;39;782138276259.3628;287772983544.87616;547561542244.4035;18805.95989406058;0.0;277.73070935293674;14414.324055641846;1411078.4372557432;661184.7758319266;32009.595780780204;471370.05824619136;3.6790804210914083;0.11206107882662897
3561;2019-02-17 04:21:37.867;742;175;104;103;97;54;189;22;38;33;607;590;33;93;237;243;247;177;194;191;188;22;541;352;364;136;357;248;543;233.0;85.0;491.0;57.0;126.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26003.66796875;7262.57470703125;0.0;1091.73876953125;466.0;90714;;;Calculated values ==>;1550373697.867;347.36;290.66;283.56;283.46000000000004;282.86;278.56;273.5264737036516;292.06;275.36;276.96000000000004;276.46000000000004;333.86;332.16;276.46000000000004;282.46000000000004;296.86;297.46000000000004;297.86;290.86;292.26000000000005;291.96000000000004;;319.76000000000005;275.36;241.71165711629368;260.85938512811435;273.5264737036516;292.56;5410000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2480000.0;5430000.0;0.03883333333333334;0.014166666666666666;0.08183333333333334;0.0095;0.021;0.059833333333333336;;7262.57470703125;0.0;1091.73876953125;26003.66796875;508056.56219826394;247569.39969920204;224942.3062877657;224660.32928892775;222982.38292326924;430671.36484660726;457454.86558595806;456774.57784180244;472525.0707617092;518280.92539669183;516543.7069401269;456170.2062649337;463287.5935540541;464987.84065055486;466488.4199259752;432755.82631747785;248325.42440860948;457732.2313946309;457315.95501684735;;195679.20071851107;471449.11765258067;200841.94597274676;209300.56825601248;273.49572122494817;1876453.4392829766;712321.2607261423;126277.97537339406;0.0;0;118;123;0;0;0;0;0;47;39;782356607100.0363;287854857610.1287;547710894934.8642;20943.820374617724;2570.768130958422;2612.7640270423017;14839.58730785662;1411409.5805304167;661206.1921157792;32033.675609296664;471613.7636438172;4.9036871737462615;0.19144094463026554
3562;2019-02-17 04:22:37.877;743;176;104;104;98;56;189;22;39;32;602;584;36;106;237;243;247;179;194;191;188;21;545;352;364;136;357;247;547;162.0;109.0;193.0;40.0;126.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25198.662109375;6423.11962890625;0.0;1087.79711914062;469.0;90715;;;Calculated values ==>;1550373757.877;347.46000000000004;290.76000000000005;283.56;283.56;282.96000000000004;278.76000000000005;273.5264737036516;292.06;275.36;277.06;276.36;333.36;331.56;276.76000000000005;283.76000000000005;296.86;297.46000000000004;297.86;291.06;292.26000000000005;291.96000000000004;;320.06;275.26000000000005;241.71165711629368;260.72004837742526;273.5264737036516;292.56;5450000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2470000.0;5470000.0;0.027000000000000003;0.018166666666666668;0.03216666666666666;0.006666666666666667;0.021;0.048;;6423.11962890625;0.0;1087.79711914062;25198.662109375;507823.3035891939;247757.28689556237;224864.99064383286;224864.99064383286;223187.43670963548;430671.36484660726;457454.86558595806;457057.75920314965;472427.34351167246;517854.41070692806;516015.4103494069;456696.53541972896;464940.73440795136;464987.84065055486;466488.4199259752;431759.666329391;248893.41244279422;457732.2313946309;457315.95501684735;;196933.003932529;471351.1979698544;200811.49587639392;211334.89983714846;273.48379231165035;1876880.1964812404;712435.3271868324;126296.14119959662;0.0;0;118;123;0;0;0;0;0;47;39;782575043500.0016;287936471210.1157;547859419684.8406;8242.588137010642;1803.5980139564033;3322.070278939842;11807.090648625546;1411652.8411379869;661242.6512424895;32083.14080466408;471835.85630269424;3.3518341266502523;0.08533644405832996
3563;2019-02-17 04:23:37.928;745;179;105;105;100;57;189;23;40;31;597;580;38;120;237;243;247;182;194;191;188;21;549;353;364;135;359;248;550;135.0;86.0;332.0;110.0;126.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24896.369140625;6002.7314453125;0.0;1095.95776367188;470.0;90716;;;Calculated values ==>;1550373817.928;347.66;291.06;283.66;283.66;283.16;278.86;273.6339639331285;292.06;275.46000000000004;277.16;276.26000000000005;332.86;331.16;276.96000000000004;285.16;296.86;297.46000000000004;297.86;291.36;292.26000000000005;291.96000000000004;;320.16;275.26000000000005;241.49495122638035;260.85938512811435;273.6339639331285;292.56;5490000.0;3529999.9999999995;3640000.0;1350000.0;3590000.0;2480000.0;5500000.0;0.022500000000000003;0.014333333333333333;0.05533333333333333;0.018333333333333333;0.021;0.043500000000000004;;6002.7314453125;0.0;1095.95776367188;24896.369140625;507714.2312720579;248746.81474579297;225088.81232319796;225088.81232319796;223688.6727273851;430607.02586249536;457454.86558595806;457015.7002368038;472460.9817075043;517259.34921611485;515520.5625251359;456774.57784180244;466406.366089962;464695.37349921046;466345.2199131555;430742.7581283444;249900.0529853814;457732.2313946309;457315.95501684735;;197350.94305643384;471484.10707214737;200997.6249184768;212627.85332075597;273.5611047111256;1877298.009913959;712538.963962022;126314.3546251807;0.0;0;118;123;0;0;0;0;0;47;39;782793629139.5642;288017840314.9529;548008045909.54315;14166.333500947427;4958.91883948396;2592.0787737158025;10643.932423779976;1411839.740881124;661299.0534506496;32132.467271893296;472023.1071893364;4.558766074301363;0.22593283917011045
