;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3564;2019-02-17 04:24:37.858;748;181;106;105;101;56;189;23;42;31;596;578;40;130;238;243;247;184;194;191;188;22;550;354;364;134;360;250;552;66.0;83.0;638.0;75.0;126.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24749.990234375;5844.11767578125;0.0;1108.04870605469;471.0;90717;;;Calculated values ==>;1550373877.858;347.96000000000004;291.26000000000005;283.76000000000005;283.66;283.26000000000005;278.76000000000005;273.7412296467126;292.06;275.46000000000004;277.36;276.26000000000005;332.76000000000005;330.96000000000004;277.16;286.16;296.96000000000004;297.46000000000004;297.86;291.56;292.26000000000005;291.96000000000004;;320.26000000000005;275.36;241.2770596917726;261.13683023647616;273.7412296467126;292.56;5500000.0;3540000.0;3640000.0;1340000.0;3600000.0;2500000.0;5520000.0;0.011000000000000001;0.013833333333333333;0.10633333333333334;0.0125;0.021;0.032;;5844.11767578125;0.0;1108.04870605469;24749.990234375;507997.91449565435;249412.79572734787;225331.95712668533;225050.3109542955;223930.3470481531;430542.39183029096;457454.86558595806;456931.82408805063;472592.1488768574;516987.7792391603;515143.79406215897;456689.9109880758;467268.1335664135;464680.0635916259;466201.75019206293;430485.1456876203;250578.01095715494;457732.2313946309;457315.95501684735;;197768.88456892778;471714.4053827849;201362.441786396;217092.43622846087;273.7082234152276;1877711.2469029394;712637.5725271078;126332.69991794151;0.0;0;118;123;0;0;0;0;0;47;39;783011774339.8073;288098446165.04266;548157271609.70935;27175.544318075943;3379.399544954862;2488.715363771437;7687.1526012283675;1412183.854595076;661368.4583702796;32174.75782647646;472175.68801249925;5.858722244399787;0.33549290771250656
3565;2019-02-17 04:25:37.879;751;183;105;105;102;58;189;24;44;31;597;578;42;138;238;243;247;185;194;191;187;23;548;356;364;135;361;253;551;-1.0;83.0;571.0;96.0;126.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24626.224609375;5799.6083984375;0.0;1124.45520019531;471.0;90718;;;Calculated values ==>;1550373937.879;348.26;291.46000000000004;283.66;283.66;283.36;278.96000000000004;273.955091788801;292.06;275.56;277.56;276.26000000000005;332.86;330.96000000000004;277.36;286.96000000000004;296.96000000000004;297.46000000000004;297.86;291.66;292.26000000000005;291.86;;320.26000000000005;275.46000000000004;241.49495122638035;261.54996906429363;273.955091788801;292.56;5480000.0;3560000.0;3640000.0;1350000.0;3610000.0;2530000.0;5510000.0;0.0;0.013833333333333333;0.09516666666666666;0.016;0.021;0.021;;5799.6083984375;0.0;1124.45520019531;24626.224609375;508548.1028742127;250238.32788882943;225069.53964319846;225069.53964319846;224228.04392810378;430412.23801567365;457454.86558595806;456685.11439293623;472460.9817075043;516835.8757032292;514885.30573435343;456441.8272467007;467762.259595634;464533.37255708285;465913.9958927326;430998.9964809699;411784.30806472205;457732.2313946309;457176.8914327451;;197768.88456892778;471679.62040862173;201859.79901483277;225069.53964319846;273.9112825150102;1878122.8593733027;712734.6375384459;126351.3106286016;0.0;0;118;123;0;0;0;0;0;47;39;783230250779.474;288179174409.91956;548308224424.4791;24250.87584681618;4317.1171423006235;265.8031897580951;4874.2543875804795;1412612.5580895217;661432.618457416;32197.720181733293;472280.40304134996;4.868246815802096;0.3363831236313983
3566;2019-02-17 04:26:37.879;754;183;105;105;103;58;189;25;47;32;601;580;44;142;239;242;247;184;194;191;187;24;551;357;364;135;363;256;554;-2.0;81.0;624.0;58.0;126.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24926.201171875;6042.32177734375;0.0;1142.328125;470.0;90719;;;Calculated values ==>;1550373997.879;348.56000000000006;291.46000000000004;283.66;283.66;283.46000000000004;278.96000000000004;274.0616903277293;292.06;275.66;277.86;276.36;333.26000000000005;331.16;277.56;287.36;297.06;297.36;297.86;291.56;292.26000000000005;291.86;;320.16;275.56;241.49495122638035;261.9595390733887;274.0616903277293;292.56;5510000.0;3570000.0000000005;3640000.0;1350000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013500000000000002;0.10400000000000001;0.009666666666666665;0.021;0.021;;6042.32177734375;0.0;1142.328125;24926.201171875;508654.21704130125;250084.03125215016;225011.98481579847;225011.98481579847;224451.42414037438;430346.717906069;457454.86558595806;456560.0545998089;472558.57531478856;516992.17262997385;514832.2225433459;456193.1846104779;467800.4973416699;464371.1518808695;465639.66166502296;430226.138493745;250473.50590275877;457732.2313946309;457176.8914327451;;197350.94305643384;471777.35084692197;202168.04447774062;225011.98481579847;274.03584790765734;1878535.796254813;712833.3202899108;126370.20048964489;0.0;0;118;123;0;0;0;0;0;47;39;783448650779.474;288260174409.91956;548460924424.4791;26456.7690526951;2606.2232949020863;2426.6605399783143;4875.46303895588;1413035.1217970178;661490.3129610593;32220.157379481097;472361.6506865711;5.061501453907795;0.308358443586189
3567;2019-02-17 04:27:37.849;757;184;104;105;104;59;189;26;50;32;604;582;48;140;240;242;247;186;194;191;187;25;554;359;364;136;364;258;556;-1.0;86.0;583.0;111.0;126.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25386.642578125;6501.56591796875;0.0;1152.38134765625;471.0;90720;;;Calculated values ==>;1550374057.849;348.86;291.56;283.56;283.66;283.56;279.06;274.27422755570615;292.06;275.76000000000005;278.16;276.36;333.56;331.36;277.96000000000004;287.16;297.16;297.36;297.86;291.76000000000005;292.26000000000005;291.86;;320.26000000000005;275.66;241.71165711629368;262.23063862743834;274.27422755570615;292.56;5540000.0;3590000.0;3640000.0;1360000.0;3640000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.09716666666666667;0.018500000000000003;0.021;0.021;;6501.56591796875;0.0;1152.38134765625;25386.642578125;508761.1814624345;250370.13788166858;224693.58782223825;224973.83245226843;224693.58782223825;430214.79039162316;457454.86558595806;456599.5954917432;472427.34351167246;517131.26237925875;514865.7450536574;456354.50165650685;467288.19384794706;464356.0352725641;465349.75327765616;429440.5328566106;251154.38861518275;457732.2313946309;457176.8914327451;;197768.88456892778;471742.7696466962;202648.58879776526;224693.58782223825;274.2317488680141;1878954.8603160805;712937.8004212228;126389.31350730335;0.0;0;118;123;0;0;0;0;0;47;39;783666941579.5781;288341433759.9583;548615047324.5527;24675.57281709819;4978.242345705224;2555.4347341271327;4882.149375820644;1413461.0115947113;661553.4852394876;32261.654081388133;472442.92346668127;4.8460484486657105;0.3240846551199455
3568;2019-02-17 04:28:37.870;760;184;103;103;104;61;189;28;53;33;607;584;50;137;242;241;247;184;194;191;187;26;550;362;364;136;366;260;552;-1.0;85.0;651.0;151.0;126.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25625.5546875;6810.13330078125;0.0;1154.70056152344;472.0;90721;;;Calculated values ==>;1550374117.87;349.16;291.56;283.46000000000004;283.46000000000004;283.56;279.26000000000005;274.5913991737795;292.06;275.96000000000004;278.46000000000004;276.46000000000004;333.86;331.56;278.16;286.86;297.36;297.26000000000005;297.86;291.56;292.26000000000005;291.86;;320.36;275.76000000000005;241.71165711629368;262.5002047102346;274.5913991737795;292.56;5500000.0;3620000.0000000005;3640000.0;1360000.0;3660000.0;2600000.0;5520000.0;0.0;0.014166666666666666;0.1085;0.025166666666666667;0.021;0.021;;6810.13330078125;0.0;1154.70056152344;25625.5546875;509485.91276385996;250578.01095715494;224489.02133816265;224489.02133816265;224769.33514882115;430014.67791919125;457454.86558595806;456640.1732961197;472525.0707617092;517270.9127894899;514899.58975909033;456271.4783607459;466656.7433493709;464326.1751738402;464781.3556694665;430485.1456876203;250578.01095715494;457732.2313946309;457176.8914327451;;198186.82848740023;471840.61823089625;203412.5211627772;224489.02133816265;274.5416065814662;1879380.1107448875;713048.7700736659;126408.54591883942;0.0;0;118;123;0;0;0;0;0;47;39;783885418019.2449;288423062319.8338;548770501714.31555;27475.200256467662;6755.440442880996;2548.6844086815922;4886.445271986231;1413895.7534760828;661651.3001524848;32304.20329452747;472524.3569136898;5.231216507504169;0.3731859423981185
3569;2019-02-17 04:29:37.860;762;178;102;102;103;63;189;29;56;34;609;586;51;132;242;241;246;175;194;191;187;28;554;360;364;137;365;261;556;-1.0;85.0;525.0;59.0;126.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26112.904296875;7258.91845703125;0.0;1157.18933105469;473.0;90722;;;Calculated values ==>;1550374177.86;349.36;290.96000000000004;283.36;283.36;283.46000000000004;279.46000000000004;274.38016830617;292.06;276.06;278.76000000000005;276.56;334.06;331.76000000000005;278.26000000000005;286.36;297.36;297.26000000000005;297.76000000000005;290.66;292.26000000000005;291.86;;320.46000000000004;275.96000000000004;241.92719264551067;262.63441904999945;274.38016830617;292.56;5540000.0;3600000.0;3640000.0;1370000.0;3650000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.0875;0.009833333333333333;0.021;0.021;;7258.91845703125;0.0;1157.18933105469;26112.904296875;509381.84174824244;248086.2427767075;224135.04677969657;224135.04677969657;224413.99526412465;430148.3826014536;457454.86558595806;456845.09893422684;472491.6353866644;517392.466099215;515019.91716533195;456230.09309013357;465931.2736658981;464473.26053001377;465073.4646152595;429193.6779738121;246979.007451363;457732.2313946309;457176.8914327451;;198604.77482894104;471904.2073218062;202960.11374944416;224135.04677969657;274.3571796891058;1879811.192710855;713165.9926313167;126427.8084569891;0.0;0;118;123;0;0;0;0;0;47;39;784103781619.2795;288504948669.8468;548926775664.3404;22214.936203668483;2644.6169201282273;2581.374499068029;4893.87873771402;1414309.7689325714;661729.6209082204;32346.94666035036;472605.84603000025;3.842014286741046;0.2282271667998024
3570;2019-02-17 04:30:37.861;764;167;101;101;101;64;189;28;58;34;611;588;52;127;242;241;246;164;194;191;187;28;552;360;364;137;364;261;554;-1.0;111.0;425.0;94.0;126.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26354.796875;7532.61376953125;0.0;1160.62390136719;472.0;90723;;;Calculated values ==>;1550374237.861;349.56000000000006;289.86;283.26000000000005;283.26000000000005;283.26000000000005;279.56;274.38016830617;292.06;275.96000000000004;278.96000000000004;276.56;334.26000000000005;331.96000000000004;278.36;285.86;297.36;297.26000000000005;297.76000000000005;289.56;292.26000000000005;291.86;;320.36;275.96000000000004;241.92719264551067;262.63441904999945;274.38016830617;292.56;5520000.0;3600000.0;3640000.0;1370000.0;3640000.0;2610000.0;5540000.0;0.0;0.018500000000000003;0.07083333333333333;0.015666666666666666;0.021;0.021;;7532.61376953125;0.0;1160.62390136719;26354.796875;509805.19521534437;244201.50848561595;223893.45923393773;223893.45923393773;223893.45923393773;430148.3826014536;457454.86558595806;457090.42718842515;472491.6353866644;517598.5130613728;515226.4520944116;456353.2889422472;465346.7880963671;464620.0566218266;465073.4646152595;429721.82461500546;243159.60538240668;457732.2313946309;457176.8914327451;;198186.82848740023;471904.2073218062;202913.06655557017;223893.45923393773;274.338948934326;1880248.430842344;713289.2574545917;126447.12388923121;0.0;0;118;123;0;0;0;0;0;47;39;784322185259.8835;288587150040.07416;549083378274.7735;18004.229711493896;4214.194538671031;3451.401055803078;4898.9520761749545;1414644.9342354534;661786.7786231479;32397.220627998817;472687.4543137904;3.5163857862157935;0.2168303425050893
3571;2019-02-17 04:31:37.871;765;159;100;100;99;64;189;27;60;34;612;590;53;122;242;241;246;159;194;191;187;28;553;359;364;135;364;260;554;-2.0;85.0;456.0;51.0;126.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26689.310546875;7826.4248046875;0.0;1165.63903808594;472.0;90724;;;Calculated values ==>;1550374297.871;349.66;289.06;283.16;283.16;283.06;279.56;274.27422755570615;292.06;275.86;279.16;276.56;334.36;332.16;278.46000000000004;285.36;297.36;297.26000000000005;297.76000000000005;289.06;292.26000000000005;291.86;;320.36;275.96000000000004;241.49495122638035;262.5002047102346;274.27422755570615;292.56;5530000.0;3590000.0;3640000.0;1350000.0;3640000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.076;0.0085;0.021;0.021;;7826.4248046875;0.0;1165.63903808594;26689.310546875;509841.3083295301;241458.1654974193;223615.43044067727;223615.43044067727;223338.0271946809;430214.79039162316;457454.86558595806;457497.12217809167;472753.7123474745;517785.6909471785;515518.74042678357;456640.1732961197;464906.5623957422;464620.0566218266;465219.0939126357;429458.4933259635;241458.1654974193;457732.2313946309;457176.8914327451;;198186.82848740023;472168.09959432366;202699.17336771748;223615.43044067727;274.2513774536672;1880690.5387431607;713417.2707746879;126466.51264464432;0.0;0;118;123;0;0;0;0;0;47;39;784540621659.8489;288668763640.06116;549239704324.74866;19364.644109588437;2290.4858729261528;2663.3379775710428;4904.790680833425;1414956.39341846;661840.9933275143;32448.18527929527;472769.16578639526;3.2498944793863553;0.18461346664309702
3572;2019-02-17 04:32:37.852;765;157;100;99;97;63;189;27;61;34;615;591;53;117;242;241;246;159;194;191;187;28;550;358;364;132;363;258;552;84.0;85.0;332.0;80.0;126.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26534.6015625;7722.47265625;0.0;1160.88366699219;472.0;90725;;;Calculated values ==>;1550374357.852;349.66;288.86;283.16;283.06;282.86;279.46000000000004;274.1680685717883;292.06;275.86;279.26000000000005;276.56;334.66;332.26000000000005;278.46000000000004;284.86;297.36;297.26000000000005;297.76000000000005;289.06;292.26000000000005;291.86;;320.36;275.96000000000004;240.83765695389522;262.23063862743834;274.1680685717883;292.56;5500000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2580000.0;5520000.0;0.014;0.014166666666666666;0.05533333333333333;0.013333333333333334;0.021;0.035;;7722.47265625;0.0;1160.88366699219;26534.6015625;510103.90556482185;240857.49517095217;223651.97064635294;223374.2243858141;222820.59212987707;430280.9020939914;457454.86558595806;457940.91570641217;473145.2311080622;518262.1758016163;515793.16094295244;456966.5238690893;464613.09849656257;464766.5650395172;465364.4418098396;430244.12685185036;241528.54997183156;457732.2313946309;457176.8914327451;;198186.82848740023;472562.30901117553;202402.40321115582;215152.14367227408;274.13154453420964;1881133.930891687;713546.8038882676;126485.89419440113;0.0;0;118;123;0;0;0;0;0;47;39;784758952499.6545;288748838274.98987;549395055114.61035;14139.797691404185;3602.132077333597;2673.470672466933;8470.866171616486;1415235.5086853872;661890.082927092;32492.64460142762;472880.59429652756;3.2517289143568293;0.16058602615176404
3573;2019-02-17 04:33:37.872;766;158;100;99;96;62;189;26;62;34;619;594;54;116;242;241;246;161;194;191;187;27;543;358;364;132;363;255;545;-1.0;87.0;487.0;131.0;126.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26062.37890625;7358.94970703125;0.0;1147.51452636719;472.0;90726;;;Calculated values ==>;1550374417.872;349.76;288.96000000000004;283.16;283.06;282.76000000000005;279.36;274.1680685717883;292.06;275.76000000000005;279.36;276.56;335.06;332.56;278.56;284.76000000000005;297.36;297.26000000000005;297.76000000000005;289.26000000000005;292.26000000000005;291.86;;320.36;275.86;240.83765695389522;261.82340779136865;274.1680685717883;292.56;5430000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2550000.0;5450000.0;0.0;0.0145;0.08116666666666666;0.021833333333333333;0.021;0.021;;7358.94970703125;0.0;1147.51452636719;26062.37890625;510837.5268069308;241439.33464788288;223781.1447373042;223502.1780630028;222669.07968127984;430280.9020939914;457454.86558595806;458541.20438114327;473145.2311080622;518923.4599230997;516357.89646335936;457574.29927801486;464934.38414830633;464766.5650395172;465364.4418098396;432028.6185614949;242463.71719671614;457732.2313946309;457176.8914327451;;198186.82848740023;472465.0996282349;202352.25263906067;223781.1447373042;274.1120532945879;1881572.385164844;713672.5243007615;126505.13725822355;0.0;0;118;123;0;0;0;0;0;47;39;784977425299.5851;288828064674.9647;549549006414.5614;20794.00324973237;5897.463825930305;2748.6910697892927;4901.31068060426;1415526.7207314735;661969.272614027;32537.84434415912;472992.06624852965;4.037102594427341;0.2770702605224935
3574;2019-02-17 04:34:37.852;766;162;100;100;96;61;189;26;63;34;621;596;54;119;241;242;246;165;194;191;187;26;548;356;364;129;361;254;550;-1.0;84.0;75.0;50.0;126.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25952.61328125;7232.2490234375;0.0;1152.99499511719;473.0;90727;;;Calculated values ==>;1550374477.852;349.76;289.36;283.16;283.16;282.76000000000005;279.26000000000005;273.955091788801;292.06;275.76000000000005;279.46000000000004;276.56;335.26000000000005;332.76000000000005;278.56;285.06;297.26000000000005;297.36;297.76000000000005;289.66;292.26000000000005;291.86;;320.46000000000004;275.76000000000005;240.16925963744896;261.6868853414304;273.955091788801;292.56;5480000.0;3560000.0;3640000.0;1290000.0;3610000.0;2540000.0;5500000.0;0.0;0.014;0.0125;0.008333333333333333;0.021;0.021;;7232.2490234375;0.0;1152.99499511719;25952.61328125;510401.9662229201;242621.27591220505;223688.6727273851;223688.6727273851;222580.03842477818;430412.23801567365;457454.86558595806;458820.28058645286;473534.8580475586;519211.6451476658;516648.3630834154;457735.39621690055;465428.3185891881;464927.5523835209;465784.1997128528;430760.7589925302;243658.85615628987;457732.2313946309;457176.8914327451;;198604.77482894104;472761.04596960294;201662.73398079103;223688.6727273851;273.83443845433686;1882005.6989471216;713794.0770924465;126524.30178060445;0.0;0;118;123;0;0;0;0;0;47;39;785195752499.6545;288906338574.9896;549701655514.6099;3214.469332570773;2259.152599906766;2619.4266397073643;4903.252592812561;1415726.724646188;662037.2217603294;32582.563746981064;473073.7437076028;1.549901366762795;0.060470179405288114
3575;2019-02-17 04:35:37.873;767;166;100;100;96;60;189;26;64;34;624;598;55;121;240;242;246;170;194;191;187;25;548;355;364;128;360;255;550;294.0;87.0;185.0;52.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25975.453125;7137.16162109375;0.0;1159.55102539062;474.0;90728;;;Calculated values ==>;1550374537.873;349.86;289.76000000000005;283.16;283.16;282.76000000000005;279.16;273.8482719121499;292.06;275.76000000000005;279.56;276.56;335.56;332.96000000000004;278.66;285.26000000000005;297.16;297.36;297.76000000000005;290.16;292.26000000000005;291.86;;320.56;275.66;239.943914813709;261.82340779136865;273.8482719121499;292.56;5480000.0;3550000.0;3640000.0;1280000.0;3600000.0;2550000.0;5500000.0;0.049;0.0145;0.030833333333333334;0.008666666666666666;0.021;0.07;;7137.16162109375;0.0;1159.55102539062;25975.453125;510525.1877222576;244008.41153105663;223688.6727273851;223688.6727273851;222580.03842477818;430477.46260093397;457454.86558595806;458782.0622913985;473664.3179132749;519435.8713109796;516768.7929799094;457695.4711337854;465515.82100907486;464942.4404991662;465928.4623088799;430760.7589925302;245426.33005622245;457732.2313946309;457176.8914327451;;199022.72361097817;472795.0300870999;201624.62016206517;208243.83593166113;273.81506783533;1882438.5842900404;713913.8640917493;126543.57974233851;0.0;0;118;123;0;0;0;0;0;47;39;785414228939.3213;288983465559.87195;549854408959.377;7929.021132321112;2350.1435526836344;2687.349219576462;17425.31388507588;1415819.6195684343;662075.6460053228;32626.80235717054;473259.8802196202;3.663116837309685;0.07009920321599185
3576;2019-02-17 04:36:40.853;768;171;100;100;96;60;189;25;65;34;629;602;57;122;240;242;246;174;194;191;187;25;549;356;364;126;360;255;551;-1.0;83.0;341.0;70.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25960.173828125;7122.26513671875;0.0;1163.13232421875;475.0;90729;;;Calculated values ==>;1550374600.853;349.96000000000004;290.26000000000005;283.16;283.16;282.76000000000005;279.16;273.955091788801;292.06;275.66;279.66;276.56;336.06;333.36;278.86;285.36;297.16;297.36;297.76000000000005;290.56;292.26000000000005;291.86;;320.66;275.66;239.4893008659735;261.82340779136865;273.955091788801;292.56;5490000.0;3560000.0;3640000.0;1260000.0;3600000.0;2550000.0;5510000.0;0.0;0.013833333333333333;0.05683333333333333;0.011666666666666665;0.021;0.021;;7122.26513671875;0.0;1163.13232421875;25960.173828125;510561.2823798433;245743.6215926954;223670.3013713322;223670.3013713322;222562.34582125494;430412.23801567365;457454.86558595806;458902.3634562797;473922.61981710925;519948.0595883016;517179.53123575;457937.54792035033;465631.914383334;464942.4404991662;465784.1997128528;430503.14087793685;246833.7975128837;457732.2313946309;457176.8914327451;;199440.67485045042;473055.95023356355;201824.65085370518;223670.3013713322;273.89758386911626;1882892.8767603873;714038.5944663992;126563.89676975555;0.0;0;118;123;0;0;0;0;0;47;39;785643476139.3907;289063450159.8962;550015007959.4255;14610.583332912984;3164.3651594316807;2540.759249883235;4903.638391289671;1416016.7784975525;662123.8826384887;32672.53378376864;473455.1965272301;3.0438305769176677;0.17689948709909745
3577;2019-02-17 04:37:37.864;769;174;101;100;97;60;189;25;65;33;635;607;58;123;239;243;246;177;194;191;187;24;550;355;364;126;360;255;552;146.0;109.0;527.0;137.0;126.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25996.1484375;7158.82861328125;0.0;1165.43481445312;476.0;90730;;;Calculated values ==>;1550374657.864;350.06000000000006;290.56;283.26000000000005;283.16;282.86;279.16;273.8482719121499;292.06;275.66;279.66;276.46000000000004;336.66;333.86;278.96000000000004;285.46000000000004;297.06;297.46000000000004;297.76000000000005;290.86;292.26000000000005;291.86;;320.76000000000005;275.56;239.4893008659735;261.82340779136865;273.8482719121499;292.56;5500000.0;3550000.0;3640000.0;1260000.0;3600000.0;2550000.0;5520000.0;0.024333333333333332;0.018166666666666668;0.08783333333333333;0.022833333333333334;0.021;0.04533333333333334;;7158.82861328125;0.0;1165.43481445312;25996.1484375;510597.4697709295;246789.5555999761;223930.3470481531;223651.97064635294;222820.59212987707;430477.46260093397;457454.86558595806;458902.3634562797;473826.37876616616;520562.39724024147;517692.73525337735;458058.45378164854;465747.9437976638;464811.3070167571;466058.0093327334;430244.12685185036;247898.5293150826;457732.2313946309;457176.8914327451;;199858.6285646581;472959.5831453042;201563.14198719748;211924.420802199;273.7910770855182;1883304.2770238335;714151.6749439012;126582.33481718707;0.0;0;118;123;0;0;0;0;0;47;39;785850996179.9601;289135284020.09326;550160386009.8243;22602.961619034388;6196.885406443435;3312.611688584615;11118.11200191809;1416311.4425832576;662198.0068409158;32718.88191314204;473582.0598625319;5.193320837486599;0.2884218512924158
3578;2019-02-17 04:38:37.874;771;175;101;100;97;60;189;25;65;33;641;611;59;125;239;243;246;176;193;191;187;24;543;357;364;125;362;254;545;131.0;86.0;471.0;132.0;126.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25653.970703125;6881.62451171875;0.0;1166.80480957031;476.0;90731;;;Calculated values ==>;1550374717.874;350.26;290.66;283.26000000000005;283.16;282.86;279.16;274.0616903277293;292.06;275.66;279.66;276.46000000000004;337.26;334.26000000000005;279.06;285.66;297.06;297.46000000000004;297.76000000000005;290.76000000000005;292.26000000000005;291.86;;320.76000000000005;275.56;239.25999513918347;261.6868853414304;274.0616903277293;292.46000000000004;5430000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2540000.0;5450000.0;0.021833333333333333;0.014333333333333333;0.0785;0.022000000000000002;0.021;0.042833333333333334;;6881.62451171875;0.0;1166.80480957031;25653.970703125;511450.8058077227;247476.15571512017;224060.75807942796;223781.1447373042;222946.15321728104;430346.717906069;457454.86558595806;459060.4261473017;473955.3659136608;521258.2285945406;518187.03314209677;458338.9730458517;466123.37545852363;464518.1588243853;465769.70841700374;432028.6185614949;247851.21251987995;457732.2313946309;457176.8914327451;;199858.6285646581;473089.87314066343;202078.83572053848;212855.96497042204;274.00113108753226;1883734.766419547;714268.6982205537;126601.77338660588;0.0;0;118;123;0;0;0;0;0;47;39;786069432579.9254;289210596570.0813;550313111459.8;20173.05484850091;5962.24282324275;2639.876153263148;10465.079683469505;1416667.968798231;662299.3497971585;32768.49424582711;473761.94976986997;4.87551694150822;0.27184578343981297
3579;2019-02-17 04:39:37.875;772;174;101;101;98;61;189;25;66;33;645;615;59;126;240;243;246;174;193;191;187;25;545;357;364;126;361;253;547;253.0;83.0;362.0;121.0;126.0;0;81;25;1;0;0;0;0;0;0;1;0;0;0;0;25235.298828125;6595.7001953125;0.0;1048.53271484375;476.0;90732;;;Calculated values ==>;1550374777.875;350.36;290.56;283.26000000000005;283.26000000000005;282.96000000000004;279.26000000000005;274.0616903277293;292.06;275.66;279.76000000000005;276.46000000000004;337.66;334.66;279.06;285.76000000000005;297.16;297.46000000000004;297.76000000000005;290.56;292.26000000000005;291.86;;320.76000000000005;275.66;239.4893008659735;261.54996906429363;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3640000.0;1260000.0;3610000.0;2530000.0;5470000.0;0.042166666666666665;0.013833333333333333;0.060333333333333336;0.020166666666666666;0.021;0.06316666666666666;;6595.7001953125;0.0;1048.53271484375;25235.298828125;511400.4033370099;247012.84298699218;224023.28888244013;224023.28888244013;223187.43670963548;430346.717906069;457454.86558595806;459337.80062851607;473826.37876616616;521748.6186931231;518680.55237094;458498.2948140416;466382.06977781886;464796.26975366054;465769.70841700374;431525.442462174;247012.84298699218;457732.2313946309;457176.8914327451;;199858.6285646581;473055.95023356355;202107.82279661743;209393.7033422999;274.01241400440153;1884158.8507330825;714381.011131494;126620.23484030613;0.0;0;118;123;0;0;0;0;0;47;39;786287836219.6616;289285897824.99036;550465213994.6163;15519.541995857886;5464.120569978414;2552.424292740015;15651.63804771312;1416965.4120622133;662394.5710789819;32811.76413731104;473979.5927113555;5.126443080276113;0.21722691110986747
3580;2019-02-17 04:40:37.865;773;172;102;102;98;61;189;25;66;34;646;616;60;119;240;243;246;173;194;191;187;25;548;356;364;127;361;254;550;235.0;111.0;527.0;115.0;126.0;0;71;24;1;0;0;0;0;0;0;1;0;0;0;0;25214.20703125;6523.51025390625;0.0;993.938354492188;478.0;90733;;;Calculated values ==>;1550374837.865;350.46000000000004;290.36;283.36;283.36;282.96000000000004;279.26000000000005;273.955091788801;292.06;275.66;279.76000000000005;276.56;337.76;334.76000000000005;279.16;285.06;297.16;297.46000000000004;297.76000000000005;290.46000000000004;292.26000000000005;291.86;;320.96000000000004;275.66;239.71726792356844;261.6868853414304;273.955091788801;292.56;5480000.0;3560000.0;3640000.0;1270000.0;3610000.0;2540000.0;5500000.0;0.03916666666666667;0.018500000000000003;0.08783333333333333;0.019166666666666665;0.021;0.060166666666666674;;6523.51025390625;0.0;993.938354492188;25214.20703125;511263.57056205085;246147.81573559926;224246.7684676931;224246.7684676931;223133.1163054763;430412.23801567365;457454.86558595806;459180.3733961123;473793.5715148927;521769.34968621697;518699.452875298;458459.42808116745;465428.3185891881;464796.26975366054;465913.9958927326;430760.7589925302;246511.88254144962;457732.2313946309;457176.8914327451;;200694.54348549087;472925.59586621344;201858.44216476908;209672.6502372578;273.9107537536482;1884579.1932132193;714490.3196641292;126637.25259578793;0.0;0;118;123;0;0;0;0;0;47;39;786506199819.6963;289361785175.00244;550617288644.6405;22601.442959819644;5195.453779277684;3408.6042143449904;14891.505178595155;1417283.033991082;662483.3860602754;32861.431095671716;474234.07648391626;6.132001498558731;0.2864094668859791
3581;2019-02-17 04:41:37.855;774;171;102;102;98;62;189;27;67;34;644;615;62;120;240;242;246;172;193;191;187;25;554;356;364;129;361;259;557;273.0;110.0;401.0;102.0;126.0;0;66;34;1;0;0;0;0;0;0;1;0;0;0;0;25937.7734375;7199.0791015625;0.0;993.2568359375;478.0;90734;;;Calculated values ==>;1550374897.855;350.56000000000006;290.26000000000005;283.36;283.36;282.96000000000004;279.36;273.955091788801;292.06;275.86;279.86;276.56;337.56000000000006;334.66;279.36;285.16;297.16;297.36;297.76000000000005;290.36;292.26000000000005;291.86;;320.96000000000004;275.66;240.16925963744896;262.3656120759269;273.955091788801;292.46000000000004;5540000.0;3560000.0;3640000.0;1290000.0;3610000.0;2590000.0;5570000.0;0.0455;0.018333333333333333;0.06683333333333333;0.017;0.021;0.0665;;7199.0791015625;0.0;993.2568359375;25937.7734375;510866.62358110014;245493.3078830109;224116.5712813661;224116.5712813661;223007.74557405847;430412.23801567365;457454.86558595806;458508.91921568644;473534.8580475586;521156.43404874136;518178.33470983367;457901.90838035865;464818.17238651484;464796.26975366054;465784.1997128528;429193.6779738121;245850.53655075288;457732.2313946309;457176.8914327451;;200694.54348549087;472664.2518820126;201857.82346547113;208886.90172312217;273.91051264641754;1885005.388672776;714604.655516291;126653.80979571749;0.0;0;118;123;0;0;0;0;0;47;39;786724563419.731;289438572375.01465;550771162994.6649;17152.84823263939;4603.709283081204;3361.290926089419;16511.284315689925;1417614.2645367787;662565.032142526;32917.837485885495;474495.7227814248;5.0814728637951365;0.1977332195027596
3582;2019-02-17 04:42:37.876;775;170;102;102;100;63;189;27;67;34;643;614;64;118;240;242;246;171;194;191;187;26;556;358;364;130;362;261;558;133.0;87.0;483.0;158.0;125.0;0;63;43;1;0;0;0;0;0;0;1;0;0;0;0;26372.744140625;7676.83984375;0.0;979.7820434570309;479.0;90735;;;Calculated values ==>;1550374957.876;350.66;290.16;283.36;283.36;283.16;279.46000000000004;274.1680685717883;292.06;275.86;279.86;276.56;337.46000000000004;334.56;279.56;284.96000000000004;297.16;297.36;297.76000000000005;290.26000000000005;292.26000000000005;291.86;;321.06;275.76000000000005;240.39332010688793;262.63441904999945;274.1680685717883;292.56;5560000.0;3579999.9999999995;3640000.0;1300000.0;3620000.0000000005;2610000.0;5580000.0;0.022166666666666668;0.0145;0.0805;0.026333333333333334;0.020833333333333332;0.043;;7676.83984375;0.0;979.7820434570309;26372.744140625;510816.5400547073;245097.6580104656;224098.13670583526;224098.13670583526;223542.83052315074;430280.9020939914;457454.86558595806;458189.7716215503;473405.19094569265;520889.9733527526;517907.5077996904;457824.1538955593;464290.4656047062;464649.81302044657;465494.84668458975;428659.50061473803;245452.21678045142;457732.2313946309;457176.8914327451;;201112.50472608567;472630.20280472847;202338.2211906719;212880.81591701077;274.10659877387775;1885441.4622242716;714728.6648954097;126670.25754105076;0.0;0;118;123;0;0;0;0;0;47;39;786943039859.3977;289516299569.8961;550927217594.4269;20596.04980968571;7117.688849170157;2656.505615597156;10504.731247176574;1417928.948787604;662662.7446475569;32968.00334222961;474720.93504081725;4.721815975586926;0.27956376325928173
3583;2019-02-17 04:43:37.846;776;168;102;101;100;64;189;28;67;35;642;613;63;113;240;242;246;169;193;191;187;27;549;360;364;132;364;260;550;-2.0;86.0;679.0;121.0;125.0;0;63;48;1;0;0;0;0;0;0;1;0;0;0;0;26536.20703125;7826.31640625;0.0;977.447387695312;478.0;90736;;;Calculated values ==>;1550375017.846;350.76;289.96000000000004;283.36;283.26000000000005;283.16;279.56;274.38016830617;292.06;275.96000000000004;279.86;276.66;337.36;334.46000000000004;279.46000000000004;284.46000000000004;297.16;297.36;297.76000000000005;290.06;292.26000000000005;291.86;;320.96000000000004;275.86;240.83765695389522;262.5002047102346;274.38016830617;292.46000000000004;5490000.0;3600000.0;3640000.0;1320000.0;3640000.0;2600000.0;5500000.0;0.0;0.014333333333333333;0.11316666666666667;0.020166666666666666;0.020833333333333332;0.020833333333333332;;7826.31640625;0.0;977.447387695312;26536.20703125;511545.8377727099;244713.33433575288;224246.7684676931;223967.3992898618;223688.6727273851;430148.3826014536;457454.86558595806;458349.53514625935;473242.3297776949;520869.30155400705;517888.61657712166;457862.98765851825;463849.19620835857;464356.0352725641;465204.3799370688;430503.14087793685;245068.79782500555;457732.2313946309;457176.8914327451;;200694.54348549087;472465.0996282349;202901.9040178086;224246.7684676931;274.3346226316001;1885882.149696951;714857.7932677369;126686.5596311955;0.0;0;118;123;0;0;0;0;0;47;39;787161330659.5018;289594860269.9336;551083439444.5015;28908.15692270301;5436.19111147693;2657.8922504253487;4852.71089510525;1418341.277576376;662767.3080061123;33012.26784780981;474848.849736055;4.754211057831402;0.32310464253495114
3584;2019-02-17 04:44:37.887;774;166;101;101;99;64;189;29;66;35;641;612;61;108;241;242;246;166;193;191;187;28;552;359;364;132;364;259;553;-1.0;84.0;612.0;135.0;125.0;0;65;49;1;0;0;0;0;0;0;1;0;0;0;0;26587.177734375;7914.41357421875;0.0;975.2178344726559;478.0;90737;;;Calculated values ==>;1550375077.887;350.56000000000006;289.76000000000005;283.26000000000005;283.26000000000005;283.06;279.56;274.27422755570615;292.06;276.06;279.76000000000005;276.66;337.26;334.36;279.26000000000005;283.96000000000004;297.26000000000005;297.36;297.76000000000005;289.76000000000005;292.26000000000005;291.86;;320.96000000000004;275.96000000000004;240.83765695389522;262.3656120759269;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.014;0.10200000000000001;0.022500000000000003;0.020833333333333332;0.020833333333333332;;7914.41357421875;0.0;975.2178344726559;26587.177734375;511040.1188410865;243891.13423839727;223911.88267044508;223911.88267044508;223356.10594676767;430214.79039162316;457454.86558595806;458387.69506395434;473242.3297776949;520848.70747702895;517869.80452138156;457780.2368423411;463408.1884626382;464488.10253275675;465349.75327765616;429721.82461500546;243891.13423839727;457732.2313946309;457176.8914327451;;200694.54348549087;472562.30901117553;202635.18584020404;223911.88267044508;274.2265469633371;1886325.147079104;714989.0556525659;126702.84296075851;0.0;0;118;123;0;0;0;0;0;47;39;787379879899.967;289674114390.1023;551239245839.8331;26086.75594082253;6073.36027134686;2601.629665272515;4859.687682547917;1418799.8816833575;662863.2864750078;33056.127147256;474929.84169775527;4.457038963533616;0.30928233692228824
3585;2019-02-17 04:45:40.847;773;164;101;101;98;64;189;29;63;36;638;610;59;106;241;242;246;165;193;191;187;28;549;359;364;133;363;257;551;-2.0;110.0;525.0;84.0;125.0;0;65;48;1;0;0;0;0;0;0;1;0;0;0;0;26548.107421875;7812.39501953125;0.0;968.485107421875;478.0;90738;;;Calculated values ==>;1550375140.847;350.46000000000004;289.56;283.26000000000005;283.26000000000005;282.96000000000004;279.56;274.27422755570615;292.06;276.06;279.46000000000004;276.76000000000005;336.96000000000004;334.16;279.06;283.76000000000005;297.26000000000005;297.36;297.76000000000005;289.66;292.26000000000005;291.86;;320.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.46000000000004;5490000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.018333333333333333;0.0875;0.014;0.020833333333333332;0.020833333333333332;;7812.39501953125;0.0;968.485107421875;26548.107421875;511176.96497885295;243273.05798223;223948.85253245843;223948.85253245843;223115.08880334796;430214.79039162316;457454.86558595806;458343.34167825495;473209.4130839679;520705.2802523189;517832.4177701559;457858.72095545434;463469.984545464;464634.8729112105;465349.75327765616;430503.14087793685;243620.17751557872;457732.2313946309;457176.8914327451;;200694.54348549087;472431.1216696904;202650.7306195542;223948.85253245843;274.2325801014985;1886789.7856267146;715126.5778561649;126719.83956309635;0.0;0;118;123;0;0;0;0;0;47;39;787609054299.238;289757536389.8369;551401682639.3164;22373.103467636312;3776.9254747019068;3426.1876616432323;4858.917477089305;1419223.6362303924;662949.421751202;33108.8370608248;475014.8255003809;3.9216039375564726;0.2407393291965726
3586;2019-02-17 04:46:37.847;772;165;101;100;97;63;189;29;62;36;635;608;57;105;241;242;246;168;193;191;187;29;549;358;364;133;363;258;551;84.0;112.0;303.0;95.0;125.0;0;66;49;1;0;0;0;0;0;0;1;0;0;0;0;26641.5703125;7934.431640625;0.0;981.9380493164059;477.0;90739;;;Calculated values ==>;1550375197.847;350.36;289.66;283.26000000000005;283.16;282.86;279.46000000000004;274.1680685717883;292.06;276.06;279.36;276.76000000000005;336.66;333.96000000000004;278.86;283.66;297.26000000000005;297.36;297.76000000000005;289.96000000000004;292.26000000000005;291.86;;320.86;276.06;241.05796691057077;262.23063862743834;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.014;0.018666666666666668;0.050499999999999996;0.01583333333333333;0.020833333333333332;0.034833333333333334;;7934.431640625;0.0;981.9380493164059;26641.5703125;511053.9183152912;243620.17751557872;223948.85253245843;223670.3013713322;222838.4122977445;430280.9020939914;457454.86558595806;458062.3058009886;473209.4130839679;520315.44049780635;517542.64120010915;457454.4531147289;463203.3853976608;464634.8729112105;465494.84668458975;430503.14087793685;244672.8878096656;457732.2313946309;457176.8914327451;;200276.58477070546;472528.46462518856;202362.21107104013;215272.88180155345;274.11592418814115;1887210.870575445;715251.2402338912;126735.2804130872;0.0;0;118;123;0;0;0;0;0;47;39;787816534299.238;289833346389.8369;551548457639.3164;12912.854783862394;4277.632347940683;3468.83139060773;8426.323002153176;1419502.9833998834;663013.1870006312;33163.42262832179;475120.00032084156;3.26204975073831;0.16239192491288373
3587;2019-02-17 04:47:37.888;770;170;101;101;97;62;189;28;62;36;632;606;56;106;241;242;246;175;193;191;187;28;551;357;364;133;362;257;552;273.0;83.0;309.0;59.0;125.0;0;67;50;1;0;0;0;0;0;0;1;0;0;0;0;26662.833984375;7986.8662109375;0.0;977.3423461914059;478.0;90740;;;Calculated values ==>;1550375257.888;350.16;290.16;283.26000000000005;283.26000000000005;282.86;279.36;274.0616903277293;292.06;275.96000000000004;279.36;276.76000000000005;336.36;333.76000000000005;278.76000000000005;283.76000000000005;297.26000000000005;297.36;297.76000000000005;290.66;292.26000000000005;291.86;;320.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0455;0.013833333333333333;0.0515;0.009833333333333333;0.020833333333333332;0.06633333333333333;;7986.8662109375;0.0;977.3423461914059;26662.833984375;510633.7498697487;245343.0986267079;223930.3470481531;223930.3470481531;222820.59212987707;430346.717906069;457454.86558595806;458222.31918054936;473209.4130839679;520090.26460238174;517421.4089405205;457494.3168154819;463469.984545464;464781.3556694665;465639.66166502296;429983.6956939984;247156.81070124832;457732.2313946309;457176.8914327451;;200694.54348549087;472431.1216696904;202162.84611497956;208999.3727899713;274.0338254425115;1887655.3774845006;715384.0083792162;126751.61890676456;0.0;0;118;123;0;0;0;0;0;47;39;788035083539.7032;289913200920.0069;551703063214.6455;13187.062862876845;2657.638042954657;2529.10524239971;16462.44206997066;1419720.6313386005;663071.0204131904;33213.43958862024;475327.5484245743;3.8861487878367;0.11331233291689621
3588;2019-02-17 04:48:37.898;769;177;101;100;96;61;189;28;61;36;630;604;54;105;241;243;246;181;193;191;187;27;546;358;364;133;363;255;548;277.0;85.0;543.0;102.0;125.0;0;66;46;1;0;0;0;0;0;0;1;0;0;0;0;26328.3515625;7673.27294921875;0.0;972.3650512695309;478.0;90741;;;Calculated values ==>;1550375317.898;350.06000000000006;290.86;283.26000000000005;283.16;282.76000000000005;279.26000000000005;274.1680685717883;292.06;275.96000000000004;279.26000000000005;276.76000000000005;336.16;333.56;278.56;283.66;297.26000000000005;297.46000000000004;297.76000000000005;291.26000000000005;292.26000000000005;291.86;;320.96000000000004;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.46000000000004;5460000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.04616666666666667;0.014166666666666666;0.0905;0.017;0.020833333333333332;0.067;;7673.27294921875;0.0;972.3650512695309;26328.3515625;510945.30688384577;248085.9001276696;224004.61729554815;223725.5379881148;222615.53882796288;430280.9020939914;457454.86558595806;458420.64675073535;473209.4130839679;520050.4708610895;517384.84178739064;457574.29927801486;463649.37724748685;464634.8729112105;465625.14543771395;431271.8898154947;249613.81447620134;457732.2313946309;457176.8914327451;;200694.54348549087;472333.7623376517;202399.5504789046;209117.54389204003;274.1304359777085;1888097.04429619;715514.5312890566;126767.86917633442;0.0;0;118;123;0;0;0;0;0;47;39;788253519939.6686;289993014219.9942;551856688814.6211;23169.909212600684;4588.8816015987;2573.489400639989;16619.97628522724;1420023.6566016425;663131.418141496;33255.96829757582;475603.28119196044;5.430745133836841;0.23547941495374358
3589;2019-02-17 04:49:37.859;768;180;101;100;97;61;189;28;57;36;628;602;51;106;240;243;246;182;193;191;187;27;548;357;364;133;362;254;550;157.0;84.0;242.0;56.0;125.0;0;64;43;1;0;0;0;0;0;0;1;0;0;0;0;26191.642578125;7580.56103515625;0.0;955.448852539062;478.0;90742;;;Calculated values ==>;1550375377.859;349.96000000000004;291.16;283.26000000000005;283.16;282.86;279.26000000000005;274.0616903277293;292.06;275.96000000000004;278.86;276.76000000000005;335.96000000000004;333.36;278.26000000000005;283.76000000000005;297.16;297.46000000000004;297.76000000000005;291.36;292.26000000000005;291.86;;320.96000000000004;275.86;241.05796691057077;261.6868853414304;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.026166666666666668;0.014;0.04033333333333333;0.009333333333333334;0.020833333333333332;0.047;;7580.56103515625;0.0;955.448852539062;26191.642578125;510648.3639169175;249128.39008894507;223967.3992898618;223688.6727273851;222856.27125374912;430346.717906069;457454.86558595806;458097.8040025414;473209.4130839679;519928.34075058065;517264.08977864665;457372.1923269806;463914.35551515967;464649.81302044657;465769.70841700374;430760.7589925302;249900.0529853814;457732.2313946309;457176.8914327451;;200694.54348549087;472333.7623376517;202126.71052267533;211807.86689110904;274.0197647175435;1888534.4264304764;715641.5639472529;126783.923849865;0.0;0;118;123;0;0;0;0;0;47;39;788471777979.5436;290072762349.94855;552009289559.5337;10324.167437021264;2521.9324836064466;2532.049884100083;11532.344153456894;1420302.5924806478;663190.6364085958;33298.48680325318;475837.73137041286;3.1525846750688813;0.10558981747605874
3590;2019-02-17 04:50:37.859;768;181;101;100;96;60;189;27;48;36;626;600;45;107;240;243;245;182;193;191;187;26;548;356;364;133;361;254;549;92.0;83.0;113.0;0.0;125.0;0;64;40;1;0;0;0;0;0;0;1;0;0;0;0;26078.724609375;7379.06787109375;0.0;956.4719848632809;479.0;90743;;;Calculated values ==>;1550375437.859;349.96000000000004;291.26000000000005;283.26000000000005;283.16;282.76000000000005;279.16;273.955091788801;292.06;275.86;277.96000000000004;276.76000000000005;335.76000000000005;333.16;277.66;283.86;297.16;297.46000000000004;297.66;291.36;292.26000000000005;291.86;;321.06;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.015333333333333334;0.013833333333333333;0.01883333333333333;0.0;0.020833333333333332;0.036166666666666666;;7379.06787109375;0.0;956.4719848632809;26078.724609375;510648.3639169175;249563.1593714073;223985.98748797938;223707.0848780905;222597.76937715456;430412.23801567365;457454.86558595806;457008.179664001;473209.4130839679;519723.6144598504;517058.88642479555;456643.3452794333;464031.21435686434;464796.26975366054;465913.9958927326;430521.4359101523;411488.054595783;457732.2313946309;457176.8914327451;;201112.50472608567;472236.3865531139;201972.2588119733;214652.97809538693;273.955091788801;1888970.0128237056;715766.2275214717;126799.85652351001;0.0;0;118;123;0;0;0;0;0;47;39;788690177979.5436;290152562349.94855;552161689559.5337;4803.176509379854;0.0;263.2951081821082;8771.281532367786;1420428.6536802012;663211.6525126259;33321.78134485553;476006.92825112806;1.6600908146387825;0.017384833610469344
3591;2019-02-17 04:51:37.839;769;180;101;101;96;60;189;27;35;36;624;598;36;107;240;244;245;181;193;191;187;26;547;356;364;133;361;254;549;0.0;111.0;141.0;21.0;125.0;0;64;37;1;0;0;0;0;0;0;1;0;0;0;0;25851.76953125;7218.58837890625;0.0;954.9147338867191;479.0;90744;;;Calculated values ==>;1550375497.839;350.06000000000006;291.16;283.26000000000005;283.26000000000005;282.76000000000005;279.16;273.955091788801;292.06;275.86;276.66;276.76000000000005;335.56;332.96000000000004;276.76000000000005;283.86;297.16;297.56;297.66;291.26000000000005;292.26000000000005;291.86;;321.06;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.46000000000004;5470000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.0;0.018500000000000003;0.0235;0.0035;0.020833333333333332;0.020833333333333332;;7218.58837890625;0.0;954.9147338867191;25851.76953125;510858.4275450855;249177.87591693347;223985.98748797938;223985.98748797938;222597.76937715456;430412.23801567365;457454.86558595806;455421.12380956183;473209.4130839679;519518.8532051027;516853.6442952299;455543.7779327058;464031.21435686434;464796.26975366054;466043.6885466112;430779.057258688;249563.1593714073;457732.2313946309;457176.8914327451;;201112.50472608567;472236.3865531139;201846.1257431589;223985.98748797938;273.9059538613421;1889402.622690309;715887.8341078819;126815.77943676377;0.0;0;118;123;0;0;0;0;0;47;39;788908505179.613;290232335749.97394;552314038759.5822;5959.012454560469;946.3659128348423;3352.494110914693;4858.143832182619;1420518.3086932932;663219.5362664412;33351.90287783198;476120.46893635386;1.8493926168368862;0.059649249224739395
3592;2019-02-17 04:52:37.870;768;180;102;101;97;60;189;26;22;35;622;596;26;105;239;244;245;181;193;191;187;25;548;355;364;132;360;254;549;265.0;110.0;190.0;64.0;125.0;0;63;34;1;0;0;0;0;0;0;1;0;0;0;0;25831.333984375;7101.927734375;0.0;948.0175170898441;480.0;90745;;;Calculated values ==>;1550375557.87;349.96000000000004;291.16;283.36;283.26000000000005;282.86;279.16;273.8482719121499;292.06;275.76000000000005;275.36;276.66;335.36;332.76000000000005;275.76000000000005;283.66;297.06;297.56;297.66;291.26000000000005;292.26000000000005;291.86;;321.16;275.66;240.83765695389522;261.6868853414304;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5490000.0;0.04416666666666667;0.018333333333333333;0.03166666666666666;0.010666666666666666;0.020833333333333332;0.065;;7101.927734375;0.0;948.0175170898441;25831.333984375;510648.3639169175;249177.87591693347;224265.5351087286;223985.98748797938;222874.16915008184;430477.46260093397;457454.86558595806;453817.51030164596;473242.3297776949;519314.05670414504;516648.3630834154;454312.7651868588;463797.42848994967;464811.3070167571;466187.4538382608;430521.4359101523;249563.1593714073;457732.2313946309;457176.8914327451;;201530.46850934727;472270.6324499597;201589.92421217987;208857.74821748392;273.8015295260541;1889833.5377433538;716007.2333997359;126831.64539867571;0.0;0;118;123;0;0;0;0;0;47;39;789127018019.2451;290311876824.83997;552466517499.3254;7987.206892833092;2887.260887869651;3317.5684032103245;16140.744308991976;1420634.5872338812;663251.4996622865;33407.51545034742;476295.55008244835;3.768072893090224;0.08666536213238996
