;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3593;2019-02-17 04:53:37.850;768;179;102;102;97;60;189;26;10;35;621;595;16;102;239;244;245;181;193;191;187;25;544;356;364;133;361;254;546;247.0;85.0;217.0;145.0;125.0;0;62;33;1;0;0;0;0;0;0;1;0;0;0;0;25580.857421875;6985.96923828125;0.0;939.5187377929691;480.0;90746;;;Calculated values ==>;1550375617.85;349.96000000000004;291.06;283.36;283.36;282.86;279.16;273.955091788801;292.06;275.76000000000005;274.16;276.66;335.26000000000005;332.66;274.76000000000005;283.36;297.06;297.56;297.66;291.26000000000005;292.26000000000005;291.86;;321.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.46000000000004;5440000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5460000.0;0.04116666666666667;0.014166666666666666;0.036166666666666666;0.024166666666666666;0.020833333333333332;0.062;;6985.96923828125;0.0;939.5187377929691;25580.857421875;510996.15571578545;248942.78561162975;224322.08937577574;224322.08937577574;222928.0980178336;430412.23801567365;457454.86558595806;452321.4886820454;473112.1826642056;519211.6451476658;516545.7077253305;453071.4591419296;463446.235027415;464664.8766729168;466043.6885466112;431543.74412460526;412411.8491920293;457732.2313946309;457176.8914327451;;201530.46850934727;472138.9942397944;201740.5472823516;209328.43105030328;273.8647927835935;1890261.8298602325;716124.5934081648;126847.36962431514;0.0;0;118;123;0;0;0;0;0;47;39;789345345219.3146;290391350324.86523;552618866699.3739;9062.67738062226;6534.629134804867;271.0351782114932;15366.604543711392;1420776.6222420821;663329.9892405836;33437.41051185883;476558.02380255755;3.941075468367793;0.1732916425264647
3594;2019-02-17 04:54:37.861;767;178;103;102;98;60;189;26;0;35;621;594;7;98;239;244;245;180;193;191;187;25;548;356;364;133;360;254;550;184.0;85.0;332.0;86.0;125.0;0;61;31;1;0;0;0;0;0;0;1;0;0;0;0;25657.17578125;6934.125;0.0;934.9662475585941;480.0;90747;;;Calculated values ==>;1550375677.861;349.86;290.96000000000004;283.46000000000004;283.36;282.96000000000004;279.16;273.955091788801;292.06;275.76000000000005;273.16;276.66;335.26000000000005;332.56;273.86;282.96000000000004;297.06;297.56;297.66;291.16;292.26000000000005;291.86;;321.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1330000.0;3600000.0;2540000.0;5500000.0;0.03066666666666667;0.014166666666666666;0.05533333333333333;0.014333333333333333;0.020833333333333332;0.051500000000000004;;6934.125;0.0;934.9662475585941;25657.17578125;510525.1877222576;248367.96295545803;224526.78824247757;224246.7684676931;223133.1163054763;430412.23801567365;457454.86558595806;451062.45248816797;473112.1826642056;519211.6451476658;516443.0424808328;451944.99109075684;462977.00239613076;464811.3070167571;466043.6885466112;430521.4359101523;249128.39008894507;457732.2313946309;457176.8914327451;;201530.46850934727;472138.9942397944;201833.23189420026;211013.4731354128;273.9009285297933;1890688.8917517;716240.6154605969;126862.99319636362;0.0;0;118;123;0;0;0;0;0;47;39;789563785259.8839;290471164955.07324;552771294639.7711;13790.68353953288;3874.3825936201824;2569.734815800435;12677.416042312614;1420967.1018317703;663416.74690787;33461.087935269235;476791.7668197484;4.182467321303107;0.17072380411952434
3595;2019-02-17 04:55:37.851;766;179;103;102;99;61;189;27;-7;35;620;593;-1;95;239;244;245;180;193;191;187;25;546;357;364;132;362;252;548;132.0;82.0;194.0;139.0;125.0;0;60;23;1;0;0;0;0;0;0;1;0;0;0;0;25211.126953125;6488.57568359375;0.0;922.91552734375;480.0;90748;;;Calculated values ==>;1550375737.851;349.76;291.06;283.46000000000004;283.36;283.06;279.26000000000005;274.0616903277293;292.06;275.86;272.46000000000004;276.66;335.16;332.46000000000004;273.06;282.66;297.06;297.56;297.66;291.16;292.26000000000005;291.86;;321.16;275.66;240.83765695389522;261.41265627149306;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.022000000000000002;0.013666666666666666;0.03233333333333333;0.023166666666666665;0.020833333333333332;0.042833333333333334;;6488.57568359375;0.0;922.91552734375;25211.126953125;510576.3516150981;248844.29484205059;224564.7262571664;224284.34402414924;223447.0981789535;430346.717906069;457454.86558595806;450533.9940526189;473242.3297776949;519275.59068751533;516510.6324525625;451291.51601006434;462924.2165159742;464518.1588243853;465899.65062480443;431035.3023256209;249227.62101289647;457732.2313946309;457176.8914327451;;201530.46850934727;472270.6324499597;201944.01855973765;212946.3082958411;273.9486271764783;1891112.7236241335;716352.4526570047;126878.47296409891;0.0;0;118;123;0;0;0;0;0;47;39;789782148859.9186;290550651705.0859;552923069339.7953;8037.742540936494;6262.566555123477;2484.704977940567;10461.209977697388;1421148.9750652113;663501.207405027;33503.20124683517;476984.55656629853;3.6762135009334345;0.18601304231794
3596;2019-02-17 04:56:40.862;765;178;103;102;100;62;189;28;-12;35;619;592;-6;92;240;244;245;178;193;191;187;27;548;357;364;133;362;255;550;92.0;86.0;394.0;90.0;125.0;0;60;23;1;0;0;0;0;0;0;1;0;0;0;0;25120.5703125;6509.31982421875;0.0;930.73193359375;479.0;90749;;;Calculated values ==>;1550375800.862;349.66;290.96000000000004;283.46000000000004;283.36;283.16;279.36;274.0616903277293;292.06;275.96000000000004;271.96000000000004;276.66;335.06;332.36;272.56;282.36;297.16;297.56;297.66;290.96000000000004;292.26000000000005;291.86;;321.06;275.86;241.05796691057077;261.82340779136865;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.015333333333333334;0.014333333333333333;0.06566666666666666;0.015000000000000001;0.020833333333333332;0.036166666666666666;;6509.31982421875;0.0;930.73193359375;25120.5703125;510278.69926784426;248367.96295545803;224526.78824247757;224246.7684676931;223688.6727273851;430346.717906069;457454.86558595806;449353.11093226523;473112.1826642056;518923.4599230997;516152.38807831524;450120.92465055885;462119.8774510059;464649.81302044657;465899.65062480443;430521.4359101523;248367.96295545803;457732.2313946309;457176.8914327451;;201112.50472608567;472333.7623376517;202112.8547461979;215024.10676018387;274.0143724230163;1891553.202870283;716466.204100446;126894.6952113224;0.0;0;118;123;0;0;0;0;0;47;39;790011508899.62;290634141279.97723;553082802224.5874;16235.443489551753;4053.3136138718064;2610.8664456839506;8757.859045657631;1421361.4025267358;663591.4871167607;33547.79528163462;477152.7527825005;4.255008382370847;0.21956734768887873
3597;2019-02-17 04:57:37.862;764;176;103;103;100;63;188;27;-17;35;618;591;-9;89;240;244;245;176;193;191;187;26;552;357;364;133;362;256;554;262.0;112.0;429.0;84.0;125.0;0;60;26;1;0;0;0;0;0;0;1;0;0;0;0;25329.1484375;6712.50048828125;0.0;940.061157226562;480.0;90750;;;Calculated values ==>;1550375857.862;349.56000000000006;290.76000000000005;283.46000000000004;283.46000000000004;283.16;279.46000000000004;274.0616903277293;291.96000000000004;275.86;271.46000000000004;276.66;334.96000000000004;332.26000000000005;272.26000000000005;282.06;297.16;297.56;297.66;290.76000000000005;292.26000000000005;291.86;;321.16;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5540000.0;0.043666666666666666;0.018666666666666668;0.0715;0.014;0.020833333333333332;0.0645;;6712.50048828125;0.0;940.061157226562;25329.1484375;509805.19521534437;247435.64966304178;224451.42414037438;224451.42414037438;223615.43044067727;430346.717906069;457315.95501684735;448524.52050230815;473112.1826642056;518737.4894569833;515964.1916613363;449555.5050484599;461612.9649787113;464649.81302044657;465899.65062480443;429476.7638253645;247435.64966304178;457732.2313946309;457176.8914327451;;201530.46850934727;472236.3865531139;202139.5579243746;209346.23305874143;274.0247641481993;1891952.5964770538;716570.8768445866;126909.50565662472;0.0;0;118;123;0;0;0;0;0;47;39;790218988899.62;290709951279.97723;553228437224.5874;17616.52482432225;3781.35560080235;3398.1007976966916;15985.077465123237;1421629.3972758872;663653.5115813769;33595.36627231139;477348.6343632109;5.329072874817509;0.19985356570374763
3598;2019-02-17 04:58:37.873;762;174;103;102;100;63;188;27;-10;35;619;591;-15;84;239;244;245;174;193;191;187;26;548;358;364;133;363;257;549;147.0;83.0;182.0;160.0;125.0;0;60;29;1;0;0;0;0;0;0;1;0;0;0;0;25350.984375;6796.93994140625;0.0;941.043090820312;480.0;90751;;;Calculated values ==>;1550375917.873;349.36;290.56;283.46000000000004;283.36;283.16;279.46000000000004;274.1680685717883;291.96000000000004;275.86;272.16;276.66;335.06;332.26000000000005;271.66;281.56;297.06;297.56;297.66;290.56;292.26000000000005;291.86;;321.16;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;292.46000000000004;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5490000.0;0.0245;0.013833333333333333;0.030333333333333334;0.02666666666666667;0.020833333333333332;0.04533333333333334;;6796.93994140625;0.0;941.043090820312;25350.984375;509908.62414777244;246922.90045919816;224545.7357725391;224265.5351087286;223707.0848780905;430280.9020939914;457315.95501684735;449244.0607981676;473112.1826642056;518756.6256028199;515878.70577111864;448598.09563076886;460865.23735344317;464371.1518808695;465755.3386178344;430521.4359101523;246922.90045919816;457732.2313946309;457176.8914327451;;201530.46850934727;472236.3865531139;202209.8638494481;212474.51087292738;274.05667868926474;1892375.0083445613;716683.476154103;126925.18439924628;0.0;0;118;123;0;0;0;0;0;47;39;790437428939.3214;290789765909.86816;553382365439.3771;7493.370640777825;7200.707272097755;2539.779740404865;11093.174585378403;1421838.6847668174;663745.0455500109;33644.857681823196;477574.327832875;3.660777249146784;0.19134733823889197
3599;2019-02-17 04:59:37.883;760;172;103;102;100;63;188;28;-25;35;620;592;-23;78;240;244;245;172;193;191;187;27;552;358;364;133;362;257;554;178.0;86.0;451.0;116.0;125.0;0;61;29;1;0;0;0;0;0;0;1;0;0;0;0;25434.201171875;6889.251953125;0.0;949.876953125;480.0;90752;;;Calculated values ==>;1550375977.883;349.16;290.36;283.46000000000004;283.36;283.16;279.46000000000004;274.1680685717883;291.96000000000004;275.96000000000004;270.66;276.66;335.16;332.36;270.86;280.96000000000004;297.16;297.56;297.66;290.36;292.26000000000005;291.86;;321.16;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.029666666666666668;0.014333333333333333;0.07516666666666666;0.01933333333333333;0.020833333333333332;0.0505;;6889.251953125;0.0;949.876953125;25434.201171875;509309.92754963605;245976.81426413744;224451.42414037438;224172.12120598205;223615.43044067727;430280.9020939914;457315.95501684735;447295.8001136561;473112.1826642056;518859.26819904154;515981.6240522748;447557.3954387919;460148.4061412281;464649.81302044657;465755.3386178344;429476.7638253645;245976.81426413744;457732.2313946309;457176.8914327451;;201530.46850934727;472333.7623376517;202375.21920234934;211482.5644738118;274.1209801383424;1892798.2887590313;716797.5467618058;126940.94469255449;0.0;0;118;123;0;0;0;0;0;47;39;790655865339.2867;290869579209.85547;553536591139.3525;18409.863665166555;5219.198500615846;2630.1659437109215;12407.563511426131;1422054.5810293802;663848.5620146361;33687.94774299743;477770.19995689794;4.932536775877113;0.24206391905100993
3600;2019-02-17 05:00:37.863;758;169;103;102;99;63;189;28;-38;36;621;592;-30;73;240;244;245;169;193;191;187;27;550;358;364;133;362;257;551;288.0;108.0;321.0;121.0;125.0;0;61;29;1;0;0;0;0;0;0;1;0;0;0;0;25402.05859375;6839.78515625;0.0;947.835083007812;480.0;90753;;;Calculated values ==>;1550376037.863;348.96000000000004;290.06;283.46000000000004;283.36;283.06;279.46000000000004;274.1680685717883;292.06;275.96000000000004;269.36;276.76000000000005;335.26000000000005;332.36;270.16;280.46000000000004;297.16;297.56;297.66;290.06;292.26000000000005;291.86;;321.16;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3640000.0;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.048;0.018000000000000002;0.0535;0.020166666666666666;0.020833333333333332;0.06883333333333333;;6839.78515625;0.0;947.835083007812;25402.05859375;509238.38886951824;245027.73001487428;224507.88348971008;224228.04392810378;223392.38266940997;430280.9020939914;457454.86558595806;445580.87858218857;473209.4130839679;518961.9014984002;515981.6240522748;446639.24544127187;459548.81800229324;464649.81302044657;465755.3386178344;430001.98086665635;245027.73001487428;457732.2313946309;457176.8914327451;;201530.46850934727;472333.7623376517;202351.2807941962;209057.2743461072;274.1116755201004;1893221.7830453801;716911.9172682061;126956.75368810497;0.0;0;118;123;0;0;0;0;0;47;39;790874192539.3562;290949352609.88086;553690739739.4016;13012.78348165759;5444.646711126353;3329.5365153320777;17078.900309463574;1422316.3491372226;663937.3977696366;33737.595375442856;478015.8385819729;4.990724486237101;0.1865350600373296
3601;2019-02-17 05:01:37.844;755;166;103;102;99;63;188;29;-45;36;621;593;-28;68;240;244;245;166;193;191;187;27;550;358;364;134;363;256;552;137.0;84.0;501.0;112.0;125.0;0;62;30;1;0;0;0;0;0;0;1;0;0;0;0;25451.33203125;6940.33447265625;0.0;951.222778320312;479.0;90754;;;Calculated values ==>;1550376097.844;348.66;289.76000000000005;283.46000000000004;283.36;283.06;279.46000000000004;274.1680685717883;291.96000000000004;276.06;268.66;276.76000000000005;335.26000000000005;332.46000000000004;270.36;279.96000000000004;297.16;297.56;297.66;289.76000000000005;292.26000000000005;291.86;;321.06;275.86;241.2770596917726;261.9595390733887;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.022833333333333334;0.014;0.08349999999999999;0.018666666666666668;0.020833333333333332;0.043666666666666666;;6940.33447265625;0.0;951.222778320312;25451.33203125;508866.7489742742;243930.06696324187;224489.02133816265;224209.36131818267;223374.2243858141;430280.9020939914;457315.95501684735;444844.2422813308;473079.2034362849;519045.20368409005;516169.86889790907;447092.5670932261;459105.13817309856;464503.06872351485;465755.3386178344;430001.98086665635;243930.06696324187;457732.2313946309;457176.8914327451;;201112.50472608567;472202.2088784924;202365.4583835717;212920.59338099105;274.11718638103895;1893645.4271054477;717026.7152345965;126972.57415892882;0.0;0;118;123;0;0;0;0;0;47;39;791092523380.0297;291029427245.12787;553844591004.8762;20246.978455462882;5036.952675905187;2605.0067946478025;10665.858348259926;1422593.4260520705;664024.7167716883;33787.03424257811;478246.97168949817;4.885575184733625;0.2580317389898621
3602;2019-02-17 05:02:37.864;751;164;103;103;100;63;188;28;-47;36;622;593;-35;62;240;244;245;165;193;191;187;27;551;358;364;133;363;257;553;288.0;85.0;456.0;99.0;125.0;0;62;31;1;0;0;0;0;0;0;1;0;0;0;0;25544.2421875;6990.68896484375;0.0;949.300537109375;478.0;90755;;;Calculated values ==>;1550376157.864;348.26;289.56;283.46000000000004;283.46000000000004;283.16;279.46000000000004;274.1680685717883;291.96000000000004;275.96000000000004;268.46000000000004;276.76000000000005;335.36;332.46000000000004;269.66;279.36;297.16;297.56;297.66;289.66;292.26000000000005;291.86;;320.96000000000004;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.048;0.014166666666666666;0.076;0.0165;0.020833333333333332;0.06883333333333333;;6990.68896484375;0.0;949.300537109375;25544.2421875;508281.7054142506;243197.27333804927;224470.20161295234;224470.20161295234;223633.68038994563;430280.9020939914;457315.95501684735;444378.04429942823;473209.4130839679;519064.52553756075;516084.5319608047;445978.9276936787;458222.31918054936;464503.06872351485;465755.3386178344;429740.10307360993;243543.28708308292;457732.2313946309;457176.8914327451;;200694.54348549087;472333.7623376517;202393.58847491935;209075.37211233855;274.12811910845215;1894070.531878175;717142.8457938262;126988.41713245047;0.0;0;118;123;0;0;0;0;0;47;39;791310996179.9602;291109553945.1024;553998542304.8273;18390.818642662674;4454.012868735084;2637.788226532466;17077.65457988798;1422915.5150216667;664103.834514995;33830.738764393565;478478.24469580624;5.360243147342825;0.20981997969570795
3603;2019-02-17 05:03:37.855;748;163;103;103;99;63;188;28;-49;36;622;594;-39;56;240;244;245;165;193;191;187;27;549;359;364;133;363;260;551;263.0;86.0;407.0;149.0;125.0;0;62;40;1;0;0;0;0;0;0;1;0;0;0;0;26026.98828125;7465.056640625;0.0;959.531616210938;477.0;90756;;;Calculated values ==>;1550376217.855;347.96000000000004;289.46000000000004;283.46000000000004;283.46000000000004;283.06;279.46000000000004;274.27422755570615;291.96000000000004;275.96000000000004;268.26000000000005;276.76000000000005;335.36;332.56;269.26000000000005;278.76000000000005;297.16;297.56;297.66;289.66;292.26000000000005;291.86;;320.86;275.86;241.05796691057077;262.5002047102346;274.27422755570615;292.46000000000004;5490000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.04383333333333333;0.014333333333333333;0.06783333333333334;0.024833333333333332;0.020833333333333332;0.06466666666666666;;7465.056640625;0.0;959.531616210938;26026.98828125;508087.0143445095;242927.7573597619;224507.88348971008;224507.88348971008;223392.38266940997;430214.79039162316;457315.95501684735;443505.58055472036;473209.4130839679;518814.50586770853;515931.29039629915;444858.6343206005;457008.00341949763;464503.06872351485;465610.7510579218;430262.41753352963;243620.17751557872;457732.2313946309;457176.8914327451;;200276.58477070546;472333.7623376517;202598.77473552155;209657.12162797918;274.21241292606936;1894500.2276675922;717263.29227073;127004.3216810046;0.0;0;118;123;0;0;0;0;0;47;39;791529363419.7311;291189341975.0187;554153619039.6646;16341.51166140232;6698.418858786232;2675.2054402572962;16006.278447374862;1423204.9076918173;664196.7575054205;33875.00707032828;478753.9027824946;4.952338694293674;0.22724401361653662
3604;2019-02-17 05:04:37.865;743;164;103;103;100;63;188;28;-48;36;625;595;-40;46;240;244;245;167;193;190;187;27;558;358;364;133;363;263;559;302.0;85.0;670.0;124.0;125.0;0;63;56;1;0;0;0;0;0;0;1;0;0;0;0;27020.724609375;8420.2109375;0.0;992.451049804688;476.0;90757;;;Calculated values ==>;1550376277.865;347.46000000000004;289.56;283.46000000000004;283.46000000000004;283.16;279.46000000000004;274.1680685717883;291.96000000000004;275.96000000000004;268.36;276.76000000000005;335.66;332.66;269.16;277.76000000000005;297.16;297.56;297.66;289.86;292.16;291.86;;320.76000000000005;275.86;241.05796691057077;262.9017227912062;274.1680685717883;292.46000000000004;5580000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2630000.0;5590000.0;0.050333333333333334;0.014166666666666666;0.11166666666666666;0.020666666666666667;0.020833333333333332;0.07116666666666667;;8420.2109375;0.0;992.451049804688;27020.724609375;506656.8945641603;242973.4604829831;224358.16456840996;224358.16456840996;223524.77972476612;430280.9020939914;457315.95501684735;443032.93642957765;473209.4130839679;518873.0945783251;515777.9578991544;444127.01827418705;455279.5654911035;464503.06872351485;465755.3386178344;427864.690887245;244007.14863603204;457593.62407101324;457176.8914327451;;199858.6285646581;472333.7623376517;202397.35292925386;208826.16195710987;274.1295820076444;1894942.3656189896;717395.6915633983;127020.59091430585;0.0;0;118;123;0;0;0;0;0;47;39;791747799819.6964;291269155275.006;554310545189.6396;26870.973490869488;5578.685794440223;2604.648515225517;17674.29358101604;1423565.0717520362;664299.083762382;33919.013186414144;479034.6209945922;5.601879835127288;0.25889798231462013
3605;2019-02-17 05:05:37.855;738;166;103;103;99;62;188;29;-43;36;629;598;-37;34;240;245;245;168;193;190;187;27;557;359;364;133;364;262;558;226.0;87.0;506.0;136.0;125.0;0;63;62;1;0;0;0;0;0;0;1;0;0;0;0;27392.79296875;8729.8203125;0.0;985.7957153320309;474.0;90758;;;Calculated values ==>;1550376337.855;346.96000000000004;289.76000000000005;283.46000000000004;283.46000000000004;283.06;279.36;274.27422755570615;291.96000000000004;276.06;268.86;276.76000000000005;336.06;332.96000000000004;269.46000000000004;276.56;297.16;297.66;297.66;289.96000000000004;292.16;291.86;;320.56;275.86;241.05796691057077;262.7682575881327;274.27422755570615;292.46000000000004;5570000.0;3590000.0;3640000.0;1330000.0;3640000.0;2620000.0;5580000.0;0.03766666666666666;0.0145;0.08433333333333333;0.02266666666666667;0.020833333333333332;0.058499999999999996;;8729.8203125;0.0;985.7957153320309;27392.79296875;506120.0592365233;243698.8121076301;224376.7333429222;224376.7333429222;223266.10593980542;430214.79039162316;457315.95501684735;443919.311367451;473209.4130839679;519368.14850757096;516173.21412498504;444732.67529995803;453950.15662217996;464356.0352725641;465741.0905809244;428137.30760365934;244394.44949180353;457593.62407101324;457176.8914327451;;199022.72361097817;472333.7623376517;202620.88242500866;210368.69258096075;274.2209950742227;1895395.7360245495;717538.5846710165;127037.07355645299;0.0;0;118;123;0;0;0;0;0;47;39;791966163419.7311;291348941975.0187;554468018939.6647;20349.500840812634;6113.491944686575;2664.2714426219095;14438.279632829383;1423958.5101208705;664396.5023377545;33962.91353479213;479302.18117062066;4.484074271374003;0.2199108334846366
3606;2019-02-17 05:06:37.876;732;169;103;103;99;62;188;30;-40;36;632;600;-32;26;240;244;245;173;193;190;187;28;554;360;364;133;365;259;554;130.0;87.0;406.0;125.0;125.0;0;64;63;1;0;0;0;0;0;0;1;0;0;0;0;27453.23828125;8776.6875;0.0;976.5864868164059;471.0;90759;;;Calculated values ==>;1550376397.876;346.36;290.06;283.46000000000004;283.46000000000004;283.06;279.36;274.38016830617;291.96000000000004;276.16;269.16;276.76000000000005;336.36;333.16;269.96000000000004;275.76000000000005;297.16;297.56;297.66;290.46000000000004;292.16;291.86;;320.26000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;292.46000000000004;5540000.0;3600000.0;3640000.0;1330000.0;3650000.0;2590000.0;5540000.0;0.021666666666666667;0.0145;0.06766666666666667;0.020833333333333332;0.020833333333333332;0.042499999999999996;;8776.6875;0.0;976.5864868164059;27453.23828125;505639.36294894846;244905.57389906215;224451.42414037438;224451.42414037438;223338.0271946809;430148.3826014536;457315.95501684735;444921.6836390923;473209.4130839679;519925.0504133695;516634.7886004126;445989.6808557881;453460.80531021586;464208.71106282185;465465.8864643596;428945.60574088263;246338.1396707812;457593.62407101324;457176.8914327451;;197768.88456892778;472431.1216696904;202872.27940199207;213450.2915286501;274.32313938123275;1895852.94625186;717684.5232965458;127053.4324650607;0.0;0;118;123;0;0;0;0;0;47;39;792184639859.3978;291428769904.8969;554624373644.4261;16378.676353377117;5615.809213910383;2647.808258016471;10358.380495924037;1424264.6853875385;664494.2807243887;34007.19635912903;479508.89232830366;3.588607719678413;0.19123238590694874
3607;2019-02-17 05:07:37.886;726;181;103;103;98;60;188;30;-42;37;632;601;-31;25;241;244;245;185;193;190;187;29;552;359;364;133;364;256;553;98.0;86.0;304.0;87.0;125.0;0;64;56;1;0;0;0;0;0;0;1;0;0;0;0;26998.375;8407.419921875;0.0;956.441284179688;470.0;90760;;;Calculated values ==>;1550376457.886;345.76;291.26000000000005;283.46000000000004;283.46000000000004;282.96000000000004;279.16;274.27422755570615;291.96000000000004;276.16;268.96000000000004;276.86;336.36;333.26000000000005;270.06;275.66;297.26000000000005;297.56;297.66;291.66;292.16;291.86;;320.16;276.06;241.05796691057077;261.9595390733887;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3640000.0;1330000.0;3640000.0;2560000.0;5530000.0;0.01633333333333333;0.014333333333333333;0.050666666666666665;0.0145;0.020833333333333332;0.03716666666666667;;8407.419921875;0.0;956.441284179688;26998.375;505068.52605604293;249363.19814104622;224470.20161295234;224470.20161295234;223079.1518112018;430214.79039162316;457315.95501684735;445244.2943410042;473306.6277234293;520172.7923473577;516992.17262997385;446699.0138250159;453849.0654772257;464488.10253275675;465610.7510579218;429476.7638253645;410894.04197200795;457593.62407101324;457176.8914327451;;197350.94305643384;472528.46462518856;202619.63496406202;214867.71043989738;274.22051084606096;1896306.785323039;717827.7480585212;127069.54371457723;0.0;0;118;123;0;0;0;0;0;47;39;792403076259.3632;291508583204.8842;554778899394.4016;12292.982741765072;3913.678030086335;266.3523465647776;9005.824560234174;1424503.6557017087;664573.706353475;34031.4850782753;479670.28759847523;2.720975580263375;0.14020945684687472
3608;2019-02-17 05:08:37.887;721;184;103;102;97;59;188;29;-47;37;630;601;-33;25;240;244;245;185;193;191;187;28;542;359;364;133;364;254;543;282.0;84.0;191.0;100.0;125.0;0;64;51;1;0;0;0;0;0;0;1;0;0;0;0;26641.220703125;7954.896484375;0.0;955.384643554688;470.0;90761;;;Calculated values ==>;1550376517.887;345.26;291.56;283.46000000000004;283.36;282.86;279.06;274.27422755570615;291.96000000000004;276.06;268.46000000000004;276.86;336.16;333.26000000000005;269.86;275.66;297.16;297.56;297.66;291.66;292.26000000000005;291.86;;320.16;275.96000000000004;241.05796691057077;261.6868853414304;274.27422755570615;292.46000000000004;5420000.0;3590000.0;3640000.0;1330000.0;3640000.0;2540000.0;5430000.0;0.047;0.014;0.03183333333333333;0.016666666666666666;0.020833333333333332;0.06783333333333333;;7954.896484375;0.0;955.384643554688;26641.220703125;505357.27851996786;414752.42406787584;224660.32928892775;224379.02885262016;222982.38292326924;430214.79039162316;457315.95501684735;444971.9229431153;473306.6277234293;520133.0323577222;517161.492929604;446818.70869150053;454189.10725268105;464356.0352725641;465610.7510579218;432046.91760057915;415102.836587369;457732.2313946309;457176.8914327451;;197350.94305643384;472431.1216696904;202605.28778183868;209378.9491783648;274.2149414025453;1896753.7894050784;717964.102968161;127085.47586288379;0.0;0;118;123;0;0;0;0;0;47;39;792621479899.9672;291588384535.1049;554931901944.8247;7715.337885967305;4497.097231464196;237.21713418494247;16808.96041625546;1424670.3944863344;664643.7973156783;34035.68156056669;479885.4143925944;3.2836913053348487;0.1021945292128312
3609;2019-02-17 05:09:37.847;716;180;103;103;97;57;188;29;-52;37;627;599;-37;27;240;245;245;181;193;191;187;27;541;355;364;133;360;254;543;-1.0;84.0;85.0;50.0;125.0;0;64;47;1;0;0;0;0;0;0;1;0;0;0;0;26437.494140625;7734.85498046875;0.0;949.1511840820309;468.0;90762;;;Calculated values ==>;1550376577.847;344.76;291.16;283.46000000000004;283.46000000000004;282.86;278.86;273.8482719121499;291.96000000000004;276.06;267.96000000000004;276.86;335.86;333.06;269.46000000000004;275.86;297.16;297.66;297.66;291.26000000000005;292.26000000000005;291.86;;319.96000000000004;275.86;241.05796691057077;261.6868853414304;273.8482719121499;292.46000000000004;5410000.0;3550000.0;3640000.0;1330000.0;3600000.0;2540000.0;5430000.0;0.0;0.014;0.014166666666666666;0.008333333333333333;0.020833333333333332;0.020833333333333332;;7734.85498046875;0.0;949.1511840820309;26437.494140625;504824.4948183105;413309.738295465;224660.32928892775;224660.32928892775;222982.38292326924;430477.46260093397;457315.95501684735;444304.87203122064;473306.6277234293;519825.98195814964;516956.27022608893;446294.10347703693;454436.3202249608;464942.4404991662;466316.7963488316;432296.5755713187;413676.876647874;457732.2313946309;457176.8914327451;;196515.0671798046;472333.7623376517;201349.42764685772;224660.32928892775;273.70760561844565;1897195.8171455509;718094.7637313124;127101.33641397319;0.0;0;118;123;0;0;0;0;0;47;39;792839734299.2382;291668131334.83856;555084200344.316;3441.868795445141;2258.20278908995;260.6757849282253;4844.095044662861;1424763.3092238875;664700.0539528838;34039.82790214035;480065.73622608057;1.2442232547269394;0.05848946588630323
3610;2019-02-17 05:10:37.887;710;178;103;103;96;55;188;27;-59;36;624;598;-45;27;238;245;245;179;193;190;187;24;542;354;364;132;359;252;543;-2.0;84.0;202.0;0.0;125.0;0;64;40;1;0;0;0;0;0;0;1;0;0;0;0;26022.79296875;7378.16015625;0.0;944.9429321289059;467.0;90763;;;Calculated values ==>;1550376637.887;344.16;290.96000000000004;283.46000000000004;283.46000000000004;282.76000000000005;278.66;273.7412296467126;291.96000000000004;275.86;267.26000000000005;276.76000000000005;335.56;332.96000000000004;268.66;275.86;296.96000000000004;297.66;297.66;291.06;292.16;291.86;;319.86;275.56;240.83765695389522;261.41265627149306;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3640000.0;1320000.0;3590000.0;2520000.0;5430000.0;0.0;0.014;0.033666666666666664;0.0;0.020833333333333332;0.020833333333333332;;7378.16015625;0.0;944.9429321289059;26022.79296875;503981.16880499665;412561.4825829053;224660.32928892775;224660.32928892775;222704.96886173583;430542.39183029096;457315.95501684735;443767.5456151145;473339.41292369686;519684.6558881796;517023.17438509874;445628.18710604607;454773.28846912313;464826.4671830437;466460.0446877315;432046.91760057915;412938.0032251868;457593.62407101324;457176.8914327451;;196097.13278094304;472173.3745042847;201446.94854128102;224660.32928892775;273.7412296467126;1897633.2776522944;718220.789485734;127117.13105440605;0.0;0;118;123;0;0;0;0;0;47;39;793058279899.9672;291747684335.10394;555236101544.8228;8158.126768152393;0.0;267.5248012554932;4844.095044662861;1424860.0402983266;664718.8848550934;34044.23250815427;480146.52496703935;1.5943268361770706;0.05646156340676751
3611;2019-02-17 05:11:37.868;706;177;104;103;97;56;188;25;-62;35;622;596;-51;30;237;245;245;178;193;190;187;23;542;352;364;135;357;254;543;206.0;86.0;98.0;261.0;125.0;0;71;39;1;0;0;0;0;0;0;1;0;0;0;0;26128.951171875;7286.0341796875;0.0;993.7247924804691;466.0;90764;;;Calculated values ==>;1550376697.868;343.76;290.86;283.56;283.46000000000004;282.86;278.76000000000005;273.5264737036516;291.96000000000004;275.66;266.96000000000004;276.66;335.36;332.76000000000005;268.06;276.16;296.86;297.66;297.66;290.96000000000004;292.16;291.86;;319.76000000000005;275.46000000000004;241.49495122638035;261.6868853414304;273.5264737036516;292.46000000000004;5420000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2540000.0;5430000.0;0.034333333333333334;0.014333333333333333;0.01633333333333333;0.0435;0.020833333333333332;0.05516666666666667;;7286.0341796875;0.0;993.7247924804691;26128.951171875;503479.17608433706;248325.42440860948;224942.3062877657;224660.32928892775;222982.38292326924;430671.36484660726;457315.95501684735;442958.1543283115;472851.2559263234;519314.05670414504;516648.3630834154;444438.61020588543;454806.37364540703;464987.84065055486;466745.737608159;432046.91760057915;412561.4825829053;457593.62407101324;457176.8914327451;;195679.20071851107;471679.62040862173;200379.23924167964;209655.32196301123;273.3142083347149;1898067.7378970878;718342.9524079119;127133.2815028347;0.0;0;118;123;0;0;0;0;0;47;39;793276610739.7727;291827758970.03265;555387853474.6876;3962.12227974832;11801.566580761979;279.2912352533256;13654.939915746985;1424961.0103896454;664817.200100156;34048.7878654677;480300.6347746744;3.586809726145267;0.23158803216974744
3612;2019-02-17 05:12:40.858;702;177;104;104;99;57;188;24;-58;35;619;595;-56;30;236;246;245;179;193;190;187;21;548;352;364;140;357;257;550;93.0;83.0;340.0;215.0;125.0;0;97;45;1;0;0;0;0;0;0;1;0;0;0;0;26662.685546875;7703.33203125;0.0;1121.03649902344;466.0;90765;;;Calculated values ==>;1550376760.858;343.36;290.86;283.56;283.56;283.06;278.86;273.5264737036516;291.96000000000004;275.56;267.36;276.66;335.06;332.66;267.56;276.16;296.76000000000005;297.76000000000005;297.66;291.06;292.16;291.86;;319.76000000000005;275.26000000000005;242.56692532238324;262.0952818180154;273.5264737036516;292.46000000000004;5480000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2570000.0;5500000.0;0.015500000000000002;0.013833333333333333;0.056666666666666664;0.035833333333333335;0.020833333333333332;0.036333333333333336;;7703.33203125;0.0;1121.03649902344;26662.685546875;502414.1365528517;247991.75459097483;224807.4667576938;224807.4667576938;223410.58095617942;430671.36484660726;457315.95501684735;442889.26119539945;472195.2020149266;518756.6256028199;516290.316820333;443161.5396847343;454300.3895860317;464857.1551205372;466874.24836804555;430521.4359101523;248746.81474579297;457593.62407101324;457176.8914327451;;195679.20071851107;470817.3119576869;200463.30232792092;214422.1122073778;273.34722411076666;1898529.5913967292;718474.0885437132;127151.7827269697;0.0;0;118;123;0;0;0;0;0;47;39;793505894339.8074;291914370220.0458;555548792924.712;13737.471002490449;9687.685345066615;2514.54892610697;8820.090311855012;1425115.85724812;665005.2012083522;34073.230086549745;480497.26007387595;3.939068893855678;0.2699135657230069
3613;2019-02-17 05:13:37.869;699;180;105;104;101;58;188;24;-45;34;616;593;-49;38;236;246;245;183;193;190;187;22;552;354;364;142;359;259;554;143.0;81.0;731.0;233.0;125.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27121.822265625;8206.2197265625;0.0;1121.58264160156;465.0;90766;;;Calculated values ==>;1550376817.869;343.06000000000006;291.16;283.66;283.56;283.26000000000005;278.96000000000004;273.7412296467126;291.96000000000004;275.56;268.66;276.56;334.76000000000005;332.46000000000004;268.26000000000005;276.96000000000004;296.76000000000005;297.76000000000005;297.66;291.46000000000004;292.16;291.86;;319.66;275.36;242.98782864720522;262.3656120759269;273.7412296467126;292.46000000000004;5520000.0;3540000.0;3640000.0;1420000.0;3590000.0;2590000.0;5540000.0;0.02383333333333333;0.013500000000000002;0.12183333333333332;0.03883333333333334;0.020833333333333332;0.04466666666666666;;8206.2197265625;0.0;1121.58264160156;27121.822265625;501656.89029705117;248932.97972240965;225011.98481579847;224731.37597688817;223893.45923393773;430542.39183029096;457315.95501684735;444248.8237709232;471832.65708311246;518281.1586234993;515913.6821157799;443707.44878851133;454955.68953969755;464564.1698029545;466589.0409415777;429476.7638253645;250084.03125215016;457593.62407101324;457176.8914327451;;195261.2709748474;470647.8646651888;201197.57488872798;212305.04220545862;273.643779387892;1898955.4675870747;718600.0634678743;127169.54022136446;0.0;0;118;123;0;0;0;0;0;47;39;793713414379.5088;291994755729.9301;555695881304.5005;29611.743822147448;10463.652919652564;2421.801889738394;10937.60926548546;1425459.1047596217;665164.7634228185;34112.31707209937;480653.70538067917;5.7285527488658765;0.3842035552639904
3614;2019-02-17 05:14:37.869;699;182;105;105;103;58;188;25;-31;33;610;590;-37;39;237;246;245;185;193;190;187;23;557;357;364;145;361;257;558;-1.0;86.0;463.0;266.0;125.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27211.83203125;8292.5859375;0.0;1100.53955078125;465.0;90767;;;Calculated values ==>;1550376877.869;343.06000000000006;291.36;283.66;283.66;283.46000000000004;278.96000000000004;274.0616903277293;291.96000000000004;275.66;270.06;276.46000000000004;334.16;332.16;269.46000000000004;277.06;296.86;297.76000000000005;297.66;291.66;292.16;291.86;;319.66;275.46000000000004;243.61107973660833;262.0952818180154;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3640000.0;1450000.0;3610000.0;2570000.0;5580000.0;0.0;0.014333333333333333;0.07716666666666666;0.044333333333333336;0.020833333333333332;0.020833333333333332;;8292.5859375;0.0;1100.53955078125;27211.83203125;501183.45205271186;249499.1873942054;224935.85242803855;224935.85242803855;224376.7333429222;430346.717906069;457315.95501684735;446507.4868852491;471335.537891427;517832.4177701559;515775.777077086;445713.7189009101;455413.50032756815;464401.7568174532;466159.22355335305;428137.30760365934;250656.5635399332;457593.62407101324;457176.8914327451;;195261.2709748474;470343.471860809;201872.49449404035;224935.85242803855;273.92075395553127;1899408.2480395488;718737.5535150748;127188.05790630098;0.0;0;118;123;0;0;0;0;0;47;39;793931814379.5088;292080855729.9301;555850681304.5005;18877.66691285494;11902.213329926744;2543.890664913408;4838.354979264719;1425863.1831824135;665351.145641565;34153.69784338814;480785.1717493854;4.062771857415343;0.3405323559698442
3615;2019-02-17 05:15:37.850;699;184;104;104;103;60;188;27;-23;32;590;570;-28;55;238;244;245;185;193;190;187;25;553;360;364;139;365;258;555;-1.0;109.0;314.0;291.0;125.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27746.376953125;8259.068359375;0.0;1938.4951171875;462.0;90768;;;Calculated values ==>;1550376937.85;343.06000000000006;291.56;283.56;283.56;283.46000000000004;279.16;274.38016830617;291.96000000000004;275.86;270.86;276.36;332.16;330.16;270.36;278.66;296.96000000000004;297.56;297.66;291.66;292.16;291.86;;319.36;275.66;242.35481222062532;262.23063862743834;274.38016830617;292.46000000000004;5530000.0;3600000.0;3640000.0;1390000.0;3650000.0;2580000.0;5550000.0;0.0;0.018166666666666668;0.052333333333333336;0.0485;0.020833333333333332;0.020833333333333332;;8259.068359375;0.0;1938.4951171875;27746.376953125;501562.3413403426;250421.68149151542;224712.46061038075;224712.46061038075;224432.68874789274;430148.3826014536;457315.95501684735;447368.593468574;472032.3497595296;515690.1574283328;513627.81060185726;446711.41476299206;457210.67377449246;463943.7019641529;465465.8864643596;429211.9392187807;250813.23107298184;457593.62407101324;457176.8914327451;;194007.49548133422;471344.5575217925;202688.63769579626;224712.46061038075;274.2519054570129;1899866.088085404;718875.4402894493;127213.37517550336;0.0;0;118;123;0;0;0;0;0;47;40;794150145219.3145;292166028749.85425;556005132379.3629;12804.917685442035;13029.812111560817;3240.90986464868;4843.008975465924;1426127.121113677;665558.8467272142;34201.889248979074;480865.8242342259;3.326152243628995;0.29014082654424866
3616;2019-02-17 05:16:37.850;701;182;104;104;103;62;188;28;-23;33;549;537;-22;73;240;242;245;183;193;190;187;27;554;362;364;136;366;258;555;0.0;86.0;406.0;288.0;125.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28052.2578125;8575.55859375;0.0;1944.34875488281;461.0;90769;;;Calculated values ==>;1550376997.85;343.26;291.36;283.56;283.56;283.46000000000004;279.36;274.5913991737795;291.96000000000004;275.96000000000004;270.86;276.46000000000004;328.06;326.86;270.96000000000004;280.46000000000004;297.16;297.36;297.66;291.46000000000004;292.16;291.86;;319.26000000000005;275.86;241.71165711629368;262.23063862743834;274.5913991737795;292.46000000000004;5540000.0;3620000.0000000005;3640000.0;1360000.0;3660000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.06766666666666667;0.048;0.020833333333333332;0.020833333333333332;;8575.55859375;0.0;1944.34875488281;28052.2578125;501722.30736288265;249647.54343461947;224712.46061038075;224712.46061038075;224432.68874789274;430014.67791919125;457315.95501684735;447368.593468574;472525.0707617092;511457.42116561864;510214.77646287315;447499.5872715591;459391.8057102196;464061.0944748599;464912.7873590418;428945.60574088263;250033.15051479047;457593.62407101324;457176.8914327451;;193589.57483703562;471938.4492427271;203297.94992973877;224712.46061038075;274.49730236492144;1900331.0767084507;719015.728847392;127245.7322077706;0.0;0;118;123;0;0;0;0;0;47;40;794368545219.3145;292248528749.85425;556159932379.3629;16515.446879461182;12894.74396702344;2564.4118582406545;4843.008975465924;1426371.4574850511;665774.8846945358;34250.26693000315;480946.54105048365;3.4998037967488465;0.3037039632004313
3617;2019-02-17 05:17:37.860;704;185;104;103;102;64;188;28;-40;33;550;540;-29;81;241;241;245;188;193;190;187;27;553;361;364;135;366;257;554;-2.0;109.0;280.0;221.0;125.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;28059.4765625;8452.6572265625;0.0;1947.7912597656198;461.0;90770;;;Calculated values ==>;1550377057.86;343.56000000000006;291.66;283.56;283.46000000000004;283.36;279.56;274.4858918419099;291.96000000000004;275.96000000000004;269.16;276.46000000000004;328.16;327.16;270.26000000000005;281.26000000000005;297.26000000000005;297.26000000000005;297.66;291.96000000000004;292.16;291.86;;319.26000000000005;275.86;241.49495122638035;262.0952818180154;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3640000.0;1350000.0;3660000.0;2570000.0;5540000.0;0.0;0.018166666666666668;0.04666666666666666;0.036833333333333336;0.020833333333333332;0.020833333333333332;;8452.6572265625;0.0;1947.7912597656198;28059.4765625;502197.7918845431;250866.03273033988;224731.37597688817;224451.42414037438;224172.12120598205;430081.6785162784;457315.95501684735;445314.72081049805;472656.1521691498;511649.6118953921;510615.136251365;446770.85349296255;460507.1815527726;464193.69253965805;464927.5523835209;429211.9392187807;411644.6103821836;457593.62407101324;457176.8914327451;;193589.57483703562;472070.4381999017;203022.19320137598;224731.37597688817;274.38588140507164;1900798.7524277992;719157.6542961719;127278.17211363754;0.0;0;118;123;0;0;0;0;0;47;40;794586981619.2798;292329842299.8413;556314458129.3384;11306.98462175903;9909.943690779031;319.13980719818164;4842.6149053303525;1426603.3497231237;665964.9554314979;34274.30053214419;481027.2680350662;2.5363024546242037;0.22334523918765253
3618;2019-02-17 05:18:37.881;708;187;103;103;100;64;188;28;-76;33;565;554;-48;84;242;241;245;189;193;190;187;27;549;361;364;131;366;256;550;-3.0;86.0;499.0;251.0;125.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;27931.119140625;8394.6591796875;0.0;1962.9230957031198;461.0;90771;;;Calculated values ==>;1550377117.881;343.96000000000004;291.86;283.46000000000004;283.46000000000004;283.16;279.56;274.4858918419099;291.96000000000004;275.96000000000004;265.56;276.46000000000004;329.66;328.56;268.36;281.56;297.36;297.26000000000005;297.66;292.06;292.16;291.86;;319.26000000000005;275.86;240.61611355647437;261.9595390733887;274.4858918419099;292.46000000000004;5490000.0;3610000.0;3640000.0;1310000.0;3660000.0;2560000.0;5500000.0;0.0;0.014333333333333333;0.08316666666666667;0.04183333333333333;0.020833333333333332;0.020833333333333332;;8394.6591796875;0.0;1962.9230957031198;27931.119140625;503078.82996975345;412979.2520416587;224526.78824247757;224526.78824247757;223688.6727273851;430081.6785162784;457315.95501684735;440618.1554372988;473178.34860283375;513286.5234424694;512151.3922566894;444442.7166268285;461019.0339640381;464326.1751738402;464927.5523835209;430262.41753352963;413720.03103230504;457593.62407101324;457176.8914327451;;193589.57483703562;472596.2217928923;203085.74359904978;224526.78824247757;274.41049654910034;1901265.5040323713;719298.0977379071;127310.77280626309;0.0;0;118;123;0;0;0;0;0;47;40;794805458059.8143;292409670230.0366;556468411994.7151;19754.778917881045;11274.52167110908;237.10753985088587;4846.877149797239;1426862.2883500645;666141.554431303;34278.937549102375;481108.0420634084;3.486652031183242;0.3035438837843006
3619;2019-02-17 05:19:37.861;711;187;103;102;99;63;188;29;-78;33;583;570;-64;82;241;241;245;189;193;190;187;28;550;359;364;130;363;257;551;-2.0;84.0;0.0;235.0;125.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28074.619140625;8523.5625;0.0;1979.01574707031;462.0;90772;;;Calculated values ==>;1550377177.861;344.26;291.86;283.46000000000004;283.36;283.06;279.46000000000004;274.27422755570615;291.96000000000004;276.06;265.36;276.46000000000004;331.46000000000004;330.16;266.76000000000005;281.36;297.26000000000005;297.26000000000005;297.66;292.06;292.16;291.86;;319.36;275.96000000000004;240.39332010688793;262.0952818180154;274.27422755570615;292.46000000000004;5500000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.014;0.0;0.03916666666666667;0.020833333333333332;0.020833333333333332;;8523.5625;0.0;1979.01574707031;28074.619140625;503364.39082375023;412555.8353376608;224507.88348971008;224228.04392810378;223392.38266940997;430214.79039162316;457315.95501684735;440124.5789511905;473308.3704715943;515054.9812494948;513714.9533224539;442068.0103033528;460626.61290631286;464634.8729112105;465219.0939126357;430001.98086665635;413307.47646805906;457593.62407101324;457176.8914327451;;194007.49548133422;472824.0414856702;202273.75217353046;224507.88348971008;274.0860973921181;1901732.0629467017;719439.0359235557;127343.61134679987;0.0;0;118;123;0;0;0;0;0;47;40;795023785259.8838;292487944130.0615;556622260694.764;0.0;10596.552998058807;233.72306158036204;4847.270998813229;1427026.85663338;666323.7526339522;34282.8598295861;481188.7997031499;1.492733183190103;0.15576159704105577
3620;2019-02-17 05:20:37.872;714;186;103;102;97;60;188;29;-78;34;600;585;-71;80;240;242;245;187;193;190;187;27;550;357;364;128;362;256;551;86.0;108.0;-1.0;222.0;125.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28061.8671875;8549.517578125;0.0;1978.89758300781;462.0;90773;;;Calculated values ==>;1550377237.872;344.56000000000006;291.76000000000005;283.46000000000004;283.36;282.86;279.16;274.0616903277293;291.96000000000004;276.06;265.36;276.56;333.16;331.66;266.06;281.16;297.16;297.36;297.66;291.86;292.16;291.86;;319.36;275.86;239.943914813709;261.9595390733887;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2560000.0;5510000.0;0.014333333333333333;0.018000000000000002;0.0;0.037000000000000005;0.020833333333333332;0.035166666666666666;;8549.517578125;0.0;1978.89758300781;28061.8671875;503742.7821103585;412172.66196668637;224507.88348971008;224228.04392810378;222838.4122977445;430346.717906069;457315.95501684735;440339.2141695772;473664.3179132749;516889.41970698955;515346.91173005145;441311.95978251065;460542.49111320026;464649.81302044657;465639.66166502296;430001.98086665635;412555.8353376608;457593.62407101324;457176.8914327451;;194007.49548133422;472988.3078366223;201747.22890593336;215231.02901480583;273.87190659419053;1902199.952762873;719581.3376745513;127376.6000046508;0.0;0;118;123;0;0;0;0;0;47;40;795242225299.5852;292565358319.95575;556776188909.5537;0.0;10035.91992043549;314.0306195219199;8508.429495030863;1427026.85663338;666495.7214298716;34287.42528043495;481300.11761165556;1.791188868065039;0.1388878665398184
3621;2019-02-17 05:21:37.882;715;184;103;102;97;59;188;29;-78;34;614;598;-71;75;240;242;244;185;193;190;187;26;549;357;364;126;361;257;550;-1.0;112.0;17.0;184.0;125.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28020.267578125;8471.2998046875;0.0;1992.3791503906198;463.0;90774;;;Calculated values ==>;1550377297.882;344.66;291.56;283.46000000000004;283.36;282.86;279.06;274.0616903277293;291.96000000000004;276.06;265.36;276.56;334.56;332.96000000000004;266.06;280.66;297.16;297.36;297.56;291.66;292.16;291.86;;319.46000000000004;275.76000000000005;239.4893008659735;262.0952818180154;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3640000.0;1260000.0;3610000.0;2570000.0;5500000.0;0.0;0.018666666666666668;0.0028333333333333335;0.03066666666666667;0.020833333333333332;0.020833333333333332;;8471.2998046875;0.0;1992.3791503906198;28020.267578125;503961.36080141563;411831.94049012626;224526.78824247757;224246.7684676931;222856.27125374912;430346.717906069;457315.95501684735;440124.5789511905;473922.61981710925;518243.2718772962;516598.9173136829;441101.20406900666;459788.90011735196;464796.26975366054;465639.66166502296;430020.57018167863;412219.46467945963;457593.62407101324;457176.8914327451;;194425.4183739577;473152.3030481019;201529.31732273262;224526.78824247757;273.78683855839154;1902667.3817776993;719723.2014594097;127409.699493086;0.0;0;118;123;0;0;0;0;0;47;40;795460661699.5505;292641571019.94366;556930114559.5293;676.0199079472974;8329.77156224466;332.28730270808796;4846.877149797239;1427032.4910715285;666648.7943667745;34292.81216078313;481411.43038271513;1.355637532802284;0.12533029592858894
