;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3622;2019-02-17 05:22:37.863;716;183;103;102;97;58;188;28;-75;34;627;608;-70;65;239;242;244;184;193;190;187;25;548;356;364;131;360;254;549;120.0;83.0;94.0;209.0;125.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27124.76953125;8141.99072265625;0.0;1159.22912597656;463.0;90775;;;Calculated values ==>;1550377357.863;344.76;291.46000000000004;283.46000000000004;283.36;282.86;278.96000000000004;273.955091788801;291.96000000000004;275.96000000000004;265.66;276.56;335.86;333.96000000000004;266.16;279.66;297.06;297.36;297.56;291.56;292.16;291.86;;319.46000000000004;275.66;240.61611355647437;261.6868853414304;273.955091788801;292.46000000000004;5480000.0;3560000.0;3640000.0;1310000.0;3600000.0;2540000.0;5490000.0;0.02;0.013833333333333333;0.015666666666666666;0.034833333333333334;0.020833333333333332;0.04083333333333333;;8141.99072265625;0.0;1159.22912597656;27124.76953125;504179.6021388893;411880.1009978568;224545.7357725391;224265.5351087286;222874.16915008184;430412.23801567365;457315.95501684735;441180.5680528117;473275.31562819314;519825.98195814964;517879.4702218342;441868.0029639007;459060.4261473017;464811.3070167571;465784.1997128528;430281.0098360152;412266.7878282398;457593.62407101324;457176.8914327451;;194425.4183739577;472402.05409754877;201540.7891668086;213278.00682279357;273.7868383842092;1903126.778231576;719861.6017063865;127435.95457862162;0.0;0;118;123;0;0;0;0;0;47;40;795678992539.3562;292718646604.87506;557083366014.3928;3754.3565358807155;9435.000728420782;249.1967377742262;9959.204454906354;1427069.3991839231;666796.7872564713;34297.65632664439;481534.7753243736;2.515558049132805;0.17159262968925895
3623;2019-02-17 05:23:37.873;716;181;103;102;97;57;188;27;-67;34;632;610;-66;44;239;243;244;182;193;190;187;25;541;356;364;138;361;251;542;292.0;83.0;739.0;204.0;125.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26348.576171875;7508.4892578125;0.0;1103.23120117188;464.0;90776;;;Calculated values ==>;1550377417.873;344.76;291.26000000000005;283.46000000000004;283.36;282.86;278.86;273.955091788801;291.96000000000004;275.86;266.46000000000004;276.56;336.36;334.16;266.56;277.56;297.06;297.46000000000004;297.56;291.36;292.16;291.86;;319.56;275.66;242.14157278889297;261.27494424493943;273.955091788801;292.46000000000004;5410000.0;3560000.0;3640000.0;1380000.0;3610000.0;2510000.0;5420000.0;0.048666666666666664;0.013833333333333333;0.12316666666666666;0.034;0.020833333333333332;0.06949999999999999;;7508.4892578125;0.0;1103.23120117188;26348.576171875;504824.4948183105;414087.16301823244;224679.58129243512;224398.09511254044;223000.55774735898;430412.23801567365;457315.95501684735;442894.19828188076;472360.27449258295;520584.6409444852;518336.1235158449;443029.04901221127;457011.0267116472;464664.8766729168;465913.9958927326;432065.50175235484;414444.8531748647;457593.62407101324;457176.8914327451;;194843.3435325042;471477.517547777;201826.44308991628;208676.90418179845;273.8982824502196;1903572.4637142336;719992.0441096475;127454.8115569842;0.0;0;118;123;0;0;0;0;0;47;40;795897428939.3215;292799360054.86224;557234891264.3688;29691.51184781029;9168.136531567263;243.7523053219467;17270.74911394079;1427348.1612063379;666951.8392379705;34301.764919987654;481761.72942345793;6.546212231009732;0.37416205493746385
3624;2019-02-17 05:24:37.873;713;179;103;103;98;57;188;26;-61;34;626;605;-59;43;238;243;244;180;193;190;187;24;541;354;364;142;359;250;542;-1.0;85.0;103.0;127.0;125.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25901.5703125;7050.94482421875;0.0;1080.4013671875;464.0;90777;;;Calculated values ==>;1550377477.873;344.46000000000004;291.06;283.46000000000004;283.46000000000004;282.96000000000004;278.86;273.7412296467126;291.96000000000004;275.76000000000005;267.06;276.56;335.76000000000005;333.66;267.26000000000005;277.46000000000004;296.96000000000004;297.46000000000004;297.56;291.16;292.16;291.86;;319.56;275.56;242.98782864720522;261.13683023647616;273.7412296467126;292.46000000000004;5410000.0;3540000.0;3640000.0;1420000.0;3590000.0;2500000.0;5420000.0;0.0;0.014166666666666666;0.017166666666666667;0.021166666666666667;0.020833333333333332;0.020833333333333332;;7050.94482421875;0.0;1080.4013671875;25901.5703125;504449.3595975392;413358.91634138394;224679.58129243512;224679.58129243512;223278.773247331;430542.39183029096;457315.95501684735;443901.55997582205;471832.65708311246;520054.44607503334;517908.61971935496;444168.0946161418;457052.6462271078;464826.4671830437;466201.75019206293;432065.50175235484;413725.2389273455;457593.62407101324;457176.8914327451;;194843.3435325042;470845.5270076962;200901.88106485552;224679.58129243512;273.5280282922228;1904007.8816016035;720113.3727269978;127473.00849505387;0.0;0;118;123;0;0;0;0;0;47;40;796115828939.3215;292883360054.86224;557385191264.3688;4171.494487971592;5713.807172456795;259.8203900209659;4843.693961256457;1427630.3529258028;667075.8554355041;34305.961359115514;481946.01644908456;1.843337580134885;0.1387096760661891
3625;2019-02-17 05:25:37.884;711;177;103;103;99;58;188;25;-56;33;610;593;-55;58;238;243;244;178;193;190;187;23;542;354;364;136;359;250;544;263.0;84.0;559.0;161.0;125.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;26268.998046875;6700.666015625;0.0;1903.12756347656;464.0;90778;;;Calculated values ==>;1550377537.884;344.26;290.86;283.46000000000004;283.46000000000004;283.06;278.96000000000004;273.7412296467126;291.96000000000004;275.66;267.56;276.46000000000004;334.16;332.46000000000004;267.66;278.96000000000004;296.96000000000004;297.46000000000004;297.56;290.96000000000004;292.16;291.86;;319.56;275.46000000000004;241.71165711629368;261.13683023647616;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3640000.0;1360000.0;3590000.0;2500000.0;5440000.0;0.04383333333333333;0.014;0.09316666666666666;0.026833333333333334;0.020833333333333332;0.06466666666666666;;6700.666015625;0.0;1903.12756347656;26268.998046875;504106.5330028686;248277.03352909957;224641.1213295069;224641.1213295069;223520.6197590043;430542.39183029096;457315.95501684735;444566.6746252651;472525.0707617092;518419.87979719;516680.6651304527;444699.21315727197;458854.5569072512;464826.4671830437;466201.75019206293;431814.5680940284;412128.71280242736;457593.62407101324;457176.8914327451;;194843.3435325042;471547.0194386176;201286.759057031;208810.71597471007;273.67864854284267;1904442.7160440998;720227.9904937007;127497.87579437676;0.0;0;118;123;0;0;0;0;0;48;40;796334268979.8909;292966775345.07965;557535218764.7598;22665.578800440475;7251.983653572573;275.60197408241453;16061.012679619598;1427854.0362048734;667183.9235015165;34310.42403016773;482120.25427595887;5.376021249517831;0.28331117641882486
3626;2019-02-17 05:26:37.854;709;177;104;104;99;58;188;24;-51;31;581;568;-55;85;238;243;244;179;193;190;187;23;548;355;364;130;360;251;549;263.0;112.0;746.0;176.0;125.0;0;0;22;1;0;0;0;0;0;0;1;1;0;0;0;26095.2890625;6462.47802734375;0.0;1944.5388183593802;464.0;90779;;;Calculated values ==>;1550377597.854;344.06000000000006;290.86;283.56;283.56;283.06;278.96000000000004;273.8482719121499;291.96000000000004;275.56;268.06;276.26000000000005;331.26000000000005;329.96000000000004;267.66;281.66;296.96000000000004;297.46000000000004;297.56;291.06;292.16;291.86;;319.56;275.46000000000004;240.39332010688793;261.27494424493943;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3640000.0;1300000.0;3600000.0;2510000.0;5490000.0;0.04383333333333333;0.018666666666666668;0.12433333333333334;0.029333333333333333;0.020833333333333332;0.06466666666666666;;6462.47802734375;0.0;1944.5388183593802;26095.2890625;503298.22373723966;248038.71108239493;224826.59767494642;224826.59767494642;223428.81940578663;430477.46260093397;457315.95501684735;445031.5583116683;473114.68441337737;515365.46801136446;514031.1024578233;444501.16789866734;461900.6662026175;464680.0635916259;466058.0093327334;430281.0098360152;248795.42989539623;457593.62407101324;457176.8914327451;;194843.3435325042;472339.328242146;201594.58977518318;209079.12840268423;273.8033501968871;1904878.866919023;720337.6285143442;127529.92364896409;0.0;0;118;123;0;0;0;0;0;48;40;796552559779.995;293046535445.1177;557685443614.8314;30267.329754702983;7941.845661697576;3387.7308255582207;16043.655342610602;1428294.923222591;667310.4754382486;34340.93653962596;482387.6594068216;6.856244330476128;0.3695349499523042
3627;2019-02-17 05:27:37.865;710;179;105;105;101;59;188;25;-47;31;583;571;-51;95;238;243;244;183;193;190;187;24;554;355;364;128;361;257;556;254.0;83.0;504.0;190.0;125.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26609.216796875;7034.93994140625;0.0;2002.4133300781198;465.0;90780;;;Calculated values ==>;1550377657.865;344.16;291.06;283.66;283.66;283.26000000000005;279.06;273.8482719121499;291.96000000000004;275.66;268.46000000000004;276.26000000000005;331.46000000000004;330.26000000000005;268.06;282.66;296.96000000000004;297.46000000000004;297.56;291.46000000000004;292.16;291.86;;319.66;275.56;239.943914813709;262.0952818180154;273.8482719121499;292.46000000000004;5540000.0;3550000.0;3640000.0;1280000.0;3610000.0;2570000.0;5560000.0;0.042333333333333334;0.013833333333333333;0.084;0.03166666666666666;0.020833333333333332;0.06316666666666666;;7034.93994140625;0.0;2002.4133300781198;26609.216796875;502865.05655178713;248460.21615796752;224973.83245226843;224973.83245226843;223856.73452838918;430477.46260093397;457315.95501684735;444378.04429942823;473374.68648612977;515054.9812494948;513818.0989333872;443839.1141600715;462172.1238058138;464533.37255708285;466058.0093327334;428696.29534825677;249982.54007122852;457593.62407101324;457176.8914327451;;195261.2709748474;472698.3688610173;201574.19926899966;209291.756387492;273.7953926863088;1905318.1516546903;720450.1276183187;127562.82094688856;0.0;0;118;123;0;0;0;0;0;48;40;796770999819.6964;293123949635.0119;557837871554.623;20395.522982556;8585.598703747224;2472.206947998891;15658.077697025152;1428717.1910630716;667448.2293913679;34389.77830702156;482651.88894832734;5.212965003811265;0.27862813589280977
3628;2019-02-17 05:28:37.865;713;183;105;105;102;61;188;26;-44;31;600;586;-48;95;239;243;244;185;193;190;187;25;554;359;364;125;364;260;556;0.0;86.0;645.0;190.0;125.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27278.509765625;7632.0283203125;0.0;2044.3957519531198;464.0;90781;;;Calculated values ==>;1550377717.865;344.46000000000004;291.46000000000004;283.66;283.66;283.36;279.26000000000005;274.27422755570615;291.96000000000004;275.76000000000005;268.76000000000005;276.26000000000005;333.16;331.76000000000005;268.36;282.66;297.06;297.46000000000004;297.56;291.66;292.16;291.86;;319.56;275.66;239.25999513918347;262.5002047102346;274.27422755570615;292.46000000000004;5540000.0;3590000.0;3640000.0;1250000.0;3640000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.1075;0.03166666666666666;0.020833333333333332;0.020833333333333332;;7632.0283203125;0.0;2044.3957519531198;27278.509765625;503244.94311525044;249982.54007122852;224973.83245226843;224973.83245226843;224135.04677969657;430214.79039162316;457315.95501684735;444184.27643647336;473763.129845022;516549.7962287301;515106.0171879491;443641.6741049227;461716.9984112727;464223.8542375998;465480.30547409743;428696.29534825677;250760.72137521344;457593.62407101324;457176.8914327451;;194843.3435325042;473186.0941955567;202626.77963442652;224973.83245226843;274.2232841465082;1905767.2160427112;720572.352353833;127596.54435590548;0.0;0;118;123;0;0;0;0;0;48;40;796989399819.6964;293199849635.0119;557992971554.623;25967.430906220034;8567.711627769122;2550.409893613621;4837.56372875993;1429103.5490121448;667591.1736441305;34431.63344736833;482822.6859602089;4.3325009159656345;0.32568335581130353
3629;2019-02-17 05:29:37.865;715;183;104;104;103;61;188;28;-48;32;621;604;-47;85;240;241;244;184;193;190;187;26;557;360;364;132;364;260;558;-1.0;110.0;682.0;149.0;125.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26923.423828125;8027.82568359375;0.0;1163.99670410156;465.0;90782;;;Calculated values ==>;1550377777.865;344.66;291.46000000000004;283.56;283.56;283.46000000000004;279.26000000000005;274.38016830617;291.96000000000004;275.96000000000004;268.36;276.36;335.26000000000005;333.56;268.46000000000004;281.66;297.16;297.26000000000005;297.56;291.56;292.16;291.86;;319.66;275.76000000000005;240.83765695389522;262.5002047102346;274.38016830617;292.46000000000004;5570000.0;3600000.0;3640000.0;1320000.0;3640000.0;2600000.0;5580000.0;0.0;0.018333333333333333;0.11366666666666667;0.024833333333333332;0.020833333333333332;0.020833333333333332;;8027.82568359375;0.0;1163.99670410156;26923.423828125;503219.071932478;249882.11744694493;224655.96928433658;224655.96928433658;224376.7333429222;430148.3826014536;457315.95501684735;443641.6741049227;472950.9869074988;518711.66805762186;516961.9244851646;443777.58922070253;460521.75456632016;464356.0352725641;465073.4646152595;427883.21061811206;250267.8796503818;457593.62407101324;457176.8914327451;;195261.2709748474;472367.87413283327;202914.90676452676;224655.96928433658;274.3396621199197;1906218.8988226592;720702.851137199;127623.28095970594;0.0;0;118;123;0;0;0;0;0;48;40;797207799819.6964;293276949635.0119;558148971554.623;27362.609221025003;6691.415356312944;3256.2810677417215;4844.185878091844;1429547.9660132052;667718.3330356645;34480.02253871296;482903.3672069326;4.58608638691734;0.3204335754319353
3630;2019-02-17 05:30:37.846;717;177;103;103;102;62;188;28;-75;34;633;610;-67;57;241;241;244;176;193;190;187;27;552;360;364;140;365;258;554;-1.0;110.0;502.0;105.0;125.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26837.623046875;7933.40869140625;0.0;1119.48791503906;464.0;90783;;;Calculated values ==>;1550377837.846;344.86;290.86;283.46000000000004;283.46000000000004;283.36;279.36;274.38016830617;291.96000000000004;275.96000000000004;265.66;276.56;336.46000000000004;334.16;266.46000000000004;278.86;297.26000000000005;297.26000000000005;297.56;290.76000000000005;292.16;291.86;;319.56;275.86;242.56692532238324;262.23063862743834;274.38016830617;292.46000000000004;5520000.0;3600000.0;3640000.0;1400000.0;3650000.0;2580000.0;5540000.0;0.0;0.018333333333333333;0.08366666666666665;0.0175;0.020833333333333332;0.020833333333333332;;7933.40869140625;0.0;1119.48791503906;26837.623046875;503935.8053491137;247806.20482788974;224451.42414037438;224451.42414037438;224172.12120598205;430148.3826014536;457315.95501684735;440330.518514982;472096.9026672395;520110.2784185726;517748.271266058;441445.3729206897;457454.4531147289;464341.04294382274;465073.4646152595;429230.51243942743;247435.64966304178;457593.62407101324;457176.8914327451;;194843.3435325042;471408.2891495208;202900.342418342;224451.42414037438;274.3340173718995;1906666.7656767895;720835.8193036149;127642.30397231966;0.0;0;118;123;0;0;0;0;0;48;40;797426130659.502;293358523794.9393;558304322344.4847;19864.991400085542;4698.88906779563;3332.9058175670702;4848.447235257723;1429941.4047229737;667813.2221813665;34534.91504124294;482984.11357169016;3.617100133165404;0.23063791743049383
3631;2019-02-17 05:31:37.877;716;170;103;103;101;63;188;27;-70;34;629;608;-65;45;241;241;244;170;193;190;186;27;551;359;364;144;364;259;552;-1.0;86.0;489.0;44.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26967.568359375;8057.353515625;0.0;1107.75256347656;462.0;90784;;;Calculated values ==>;1550377897.877;344.76;290.16;283.46000000000004;283.46000000000004;283.26000000000005;279.46000000000004;274.27422755570615;291.96000000000004;275.86;266.16;276.56;336.06;333.96000000000004;266.66;277.66;297.26000000000005;297.26000000000005;297.56;290.16;292.16;291.76000000000005;;319.36;275.86;243.40439225979637;262.3656120759269;274.27422755570615;292.46000000000004;5510000.0;3590000.0;3640000.0;1440000.0;3640000.0;2590000.0;5520000.0;0.0;0.014333333333333333;0.08149999999999999;0.007333333333333333;0.020833333333333332;0.020833333333333332;;8057.353515625;0.0;1107.75256347656;26967.568359375;503902.25443193375;245343.0986267079;224489.02133816265;224489.02133816265;223930.3470481531;430214.79039162316;457315.95501684735;440816.8722694729;471567.5291714911;519617.00242009404;517458.2931332105;441512.83546877303;455820.7939208143;464488.10253275675;465219.0939126357;429495.3436434408;245343.0986267079;457593.62407101324;457037.6738942946;;194007.49548133422;470874.54964527197;202700.87459443833;224489.02133816265;274.252037476407;1907115.3739341085;720969.1445047603;127660.87389919072;0.0;0;118;123;0;0;0;0;0;48;40;797644643500.0018;293443767815.1343;558459502479.8397;19406.45381051532;1966.6069503727797;2639.515511906505;4844.7635949194155;1430268.8358525336;667868.7966803085;34584.7109336943;483064.9320634509;3.1486094780195772;0.17481620711957052
3632;2019-02-17 05:32:37.867;712;169;103;103;100;63;188;27;-67;34;620;603;-60;58;241;241;244;173;193;190;186;27;557;359;364;134;363;262;558;-2.0;83.0;637.0;100.0;125.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28477.22265625;8900.5693359375;0.0;2014.6149902343802;462.0;90785;;;Calculated values ==>;1550377957.867;344.36;290.06;283.46000000000004;283.46000000000004;283.16;279.46000000000004;274.27422755570615;291.96000000000004;275.86;266.46000000000004;276.56;335.16;333.46000000000004;267.16;278.96000000000004;297.26000000000005;297.26000000000005;297.56;290.46000000000004;292.16;291.76000000000005;;319.36;275.86;241.2770596917726;262.7682575881327;274.27422755570615;292.46000000000004;5570000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2620000.0;5580000.0;0.0;0.013833333333333333;0.10616666666666667;0.016666666666666666;0.020833333333333332;0.020833333333333332;;8900.5693359375;0.0;2014.6149902343802;28477.22265625;502838.5234609289;244745.0847446754;224376.7333429222;224376.7333429222;223542.83052315074;430214.79039162316;457315.95501684735;440598.86766619456;472884.4304738556;518441.58158120484;516689.19362058834;441579.0313159289;456927.7039580028;464634.8729112105;465219.0939126357;427883.21061811206;246167.49059202822;457593.62407101324;457037.6738942946;;194007.49548133422;472202.2088784924;202665.51377880824;224376.7333429222;274.23831707624714;1907577.336852658;721110.4369758752;127686.88929218751;0.0;0;118;123;0;0;0;0;0;49;40;797863007100.0365;293527153915.1475;558615776429.8646;25260.591071044182;4492.2782516614025;2513.7341270274933;4847.102928153591;1430640.9991890434;667922.6117529934;34627.64752340108;483145.68415689695;3.400190529893049;0.22269124740246168
3633;2019-02-17 05:33:37.877;710;177;103;103;99;62;188;26;-63;33;623;607;-56;62;241;242;244;182;193;190;187;26;555;360;364;130;365;262;556;-1.0;110.0;630.0;173.0;125.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28961.3125;9153.353515625;0.0;2020.55895996094;461.0;90786;;;Calculated values ==>;1550378017.877;344.16;290.86;283.46000000000004;283.46000000000004;283.06;279.36;274.38016830617;291.96000000000004;275.76000000000005;266.86;276.46000000000004;335.46000000000004;333.86;267.56;279.36;297.26000000000005;297.36;297.56;291.36;292.16;291.86;;319.26000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.38016830617;292.46000000000004;5550000.0;3600000.0;3640000.0;1300000.0;3650000.0;2620000.0;5560000.0;0.0;0.018333333333333333;0.105;0.028833333333333332;0.020833333333333332;0.020833333333333332;;9153.353515625;0.0;2020.55895996094;28961.3125;502771.6171888131;247714.7623324591;224413.99526412465;224413.99526412465;223301.98812614396;430148.3826014536;457315.95501684735;441160.2002391534;473308.3704715943;518750.5247557781;517101.78714451054;442134.66018200986;457418.38492534845;464341.04294382274;465204.3799370688;428426.8604674854;249597.835007069;457593.62407101324;457176.8914327451;;193589.57483703562;472630.20280472847;202873.3542169334;224413.99526412465;274.32355604571825;1908056.0710879606;721260.9114078404;127720.52134617539;0.0;0;118;123;0;0;0;0;0;49;40;798081443500.0018;293606367115.13495;558773002629.8396;25020.1188323331;7777.9891342814235;3278.5321334409673;4849.227003512926;1431060.0749391576;668024.8810232314;34675.92445371156;483226.5003734396;3.6626264249865925;0.2647691663989233
3634;2019-02-17 05:34:37.898;708;186;103;103;99;61;188;26;-61;33;635;618;-51;61;241;242;244;190;193;190;187;26;558;360;364;128;365;261;558;-1.0;84.0;459.0;166.0;125.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29214.474609375;9734.6884765625;0.0;2036.07287597656;461.0;90787;;;Calculated values ==>;1550378077.898;343.96000000000004;291.76000000000005;283.46000000000004;283.46000000000004;283.06;279.26000000000005;274.38016830617;291.96000000000004;275.76000000000005;267.06;276.46000000000004;336.66;334.96000000000004;268.06;279.26000000000005;297.26000000000005;297.36;297.56;292.16;292.16;291.86;;319.26000000000005;275.76000000000005;239.943914813709;262.63441904999945;274.38016830617;292.46000000000004;5580000.0;3600000.0;3640000.0;1280000.0;3650000.0;2610000.0;5580000.0;0.0;0.014;0.0765;0.027666666666666666;0.020833333333333332;0.020833333333333332;;9734.6884765625;0.0;2036.07287597656;29214.474609375;502236.45741964225;251048.26350210488;224376.7333429222;224376.7333429222;223266.10593980542;430148.3826014536;457315.95501684735;441649.26831200393;473567.7884962697;520068.0108803182;518319.36109776614;443029.2234209507;457457.7101697933;464341.04294382274;465204.3799370688;427608.942604976;410661.08281804813;457593.62407101324;457176.8914327451;;193589.57483703562;472891.67638883414;202839.88470217955;224376.7333429222;274.31057982140294;1908541.0389925113;721418.3668476576;127754.33844326614;0.0;0;118;123;0;0;0;0;0;49;40;798299919939.6686;293683794205.01685;558929957544.6002;18268.917846151566;7471.432903330776;237.27003701699024;4850.003293537977;1431420.9431706183;668152.0040174986;34705.233059510334;483307.35558188;2.6190000083034146;0.205027161468574
3635;2019-02-17 05:35:37.868;707;188;104;103;98;59;188;26;-59;34;647;629;-48;59;241;242;244;190;193;190;186;25;551;360;364;125;364;260;551;-2.0;81.0;467.0;119.0;125.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;29143.15234375;9590.322265625;0.0;2031.25964355469;458.0;90788;;;Calculated values ==>;1550378137.868;343.86;291.96000000000004;283.56;283.46000000000004;282.96000000000004;279.06;274.38016830617;291.96000000000004;275.76000000000005;267.26000000000005;276.56;337.86;336.06;268.36;279.06;297.26000000000005;297.36;297.56;292.16;292.16;291.76000000000005;;318.96000000000004;275.66;239.25999513918347;262.5002047102346;274.38016830617;292.46000000000004;5510000.0;3600000.0;3640000.0;1250000.0;3640000.0;2600000.0;5510000.0;0.0;0.013500000000000002;0.07783333333333334;0.01983333333333333;0.020833333333333332;0.020833333333333332;;9590.322265625;0.0;2031.25964355469;29143.15234375;502765.5841129046;412934.04071806197;224788.3793091545;224507.88348971008;223115.08880334796;430148.3826014536;457315.95501684735;442134.5457461449;474051.4637773472;521382.43655418727;519534.1046914453;443641.6741049227;457374.9825595147;464488.10253275675;465204.3799370688;429495.3436434408;413676.3280692049;457593.62407101324;457037.6738942946;;192335.8262164488;473186.0941955567;202843.72802973515;224788.3793091545;274.3120700349664;1909027.109393907;721579.3280830412;127788.21593372623;0.0;0;118;123;0;0;0;0;0;49;40;798518210739.7727;293759656255.05304;559086179394.6748;18624.801978927226;5361.790262288794;213.55671025218516;4838.5269705237515;1431728.2371121412;668258.8940721665;34708.98807062792;483388.05296524294;2.4986853036809733;0.17997582895245512
3636;2019-02-17 05:36:37.858;705;185;103;103;97;58;188;26;-62;34;657;638;-48;58;241;242;244;186;193;190;187;25;545;358;364;126;363;257;546;-2.0;83.0;230.0;133.0;125.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28149.859375;9507.3427734375;0.0;731.6651000976559;456.0;90789;;;Calculated values ==>;1550378197.858;343.66;291.66;283.46000000000004;283.46000000000004;282.86;278.96000000000004;274.1680685717883;291.96000000000004;275.76000000000005;266.96000000000004;276.56;338.86;336.96000000000004;268.36;278.96000000000004;297.26000000000005;297.36;297.56;291.76000000000005;292.16;291.86;;318.76000000000005;275.66;239.4893008659735;262.0952818180154;274.1680685717883;292.46000000000004;5450000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2570000.0;5460000.0;0.0;0.013833333333333333;0.03833333333333333;0.022166666666666668;0.020833333333333332;0.020833333333333332;;9507.3427734375;0.0;731.6651000976559;28149.859375;503073.755825406;413899.7426769738;224602.83680529182;224602.83680529182;222928.0980178336;430280.9020939914;457315.95501684735;442342.50712325476;473922.61981710925;522650.8095527554;520705.2802523189;444243.5677364133;457737.34308384603;464634.8729112105;465494.84668458975;431053.8970584533;414260.4934188599;457593.62407101324;457176.8914327451;;191500.00471740507;473055.95023356355;202178.88280885335;224602.83680529182;274.04462348383635;1909504.4715846784;721738.4487671906;127811.23646919818;0.0;0;118;123;0;0;0;0;0;49;40;798736574339.8074;293834943705.065;559241253544.6995;9206.272265385387;6004.4416612477435;232.3087503477086;4845.292804738609;1431960.124076611;668353.5968851112;34712.70299687593;483468.73801363324;1.9814727884093941;0.149568639750343
3637;2019-02-17 05:37:37.909;702;181;104;103;96;55;188;25;-65;35;658;637;-51;35;239;242;244;183;192;190;186;25;541;355;364;137;360;252;542;89.0;85.0;0.0;86.0;125.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27526.564453125;8680.6533203125;0.0;1112.56909179688;455.0;90790;;;Calculated values ==>;1550378257.909;343.36;291.26000000000005;283.56;283.46000000000004;282.76000000000005;278.66;273.8482719121499;291.96000000000004;275.66;266.66;276.66;338.96000000000004;336.86;268.06;276.66;297.06;297.36;297.56;291.46000000000004;292.16;291.76000000000005;;318.66;275.66;241.92719264551067;261.41265627149306;273.8482719121499;292.36;5410000.0;3550000.0;3640000.0;1370000.0;3600000.0;2520000.0;5420000.0;0.014833333333333334;0.014166666666666666;0.0;0.014333333333333333;0.020833333333333332;0.035666666666666666;;8680.6533203125;0.0;1112.56909179688;27526.564453125;503069.7773591763;414087.16301823244;224961.7466460286;224679.58129243512;222722.9724989215;430477.46260093397;457315.95501684735;442960.17893455;472589.4791058512;523156.38151633175;521013.18027756416;444834.6235683105;455753.1787349472;464811.3070167571;465928.4623088799;432065.50175235484;414798.46392301214;457593.62407101324;457037.6738942946;;191082.09718829524;471610.25455702154;201228.52923896955;215091.38987393398;273.6603354407357;1909968.8361569857;721890.1442326406;127826.61815075872;0.0;0;118;123;0;0;0;0;0;49;40;798955159979.37;293913910769.907;559394083339.3937;0.0;3875.471396225412;244.61636924902166;8629.417463392861;1432036.9082230974;668435.9994764761;34716.680751084205;483581.1227115072;1.301870282564241;0.04508512556414559
3638;2019-02-17 05:38:37.849;699;179;104;103;96;54;188;23;-65;35;645;627;-54;29;238;243;244;180;193;190;187;24;535;354;364;140;359;249;536;124.0;86.0;477.0;143.0;125.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26604.38671875;7764.09228515625;0.0;1075.07702636719;453.0;90791;;;Calculated values ==>;1550378317.849;343.06000000000006;291.06;283.56;283.46000000000004;282.76000000000005;278.56;273.7412296467126;291.96000000000004;275.46000000000004;266.66;276.66;337.66;335.86;267.76000000000005;276.06;296.96000000000004;297.46000000000004;297.56;291.16;292.16;291.86;;318.46000000000004;275.56;242.56692532238324;260.9983114674233;273.7412296467126;292.46000000000004;5350000.0;3540000.0;3640000.0;1400000.0;3590000.0;2490000.0;5360000.0;0.020666666666666667;0.014333333333333333;0.07949999999999999;0.02383333333333333;0.020833333333333332;0.041499999999999995;;7764.09228515625;0.0;1075.07702636719;26604.38671875;503253.73572015297;415770.8765615325;225079.3396963641;224796.028747564;222831.83090565275;430542.39183029096;457315.95501684735;443568.49655463465;472195.2020149266;522074.0194459844;520239.03997336625;445028.46876038273;455519.1575828171;464826.4671830437;466201.75019206293;433544.82833183365;416108.7786688283;457593.62407101324;457176.8914327451;;190246.288480595;471112.8868819084;201238.92291759606;213207.00362982904;273.6599480624206;1910419.4763259217;722027.0467399368;127844.83030470982;0.0;0;118;123;0;0;0;0;0;49;40;799173341579.5782;293996927669.9862;559544233039.537;19265.201104144566;6431.996141149443;249.91671183640986;10124.750343821015;1432197.2910224425;668521.8091438067;34720.79773898817;483737.2511586513;4.080911116152658;0.24831499746999594
3639;2019-02-17 05:39:37.870;696;175;104;104;98;54;188;22;-63;34;628;613;-56;35;237;243;244;177;193;190;186;23;537;352;364;141;357;248;538;166.0;81.0;138.0;109.0;125.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25937.669921875;7092.6083984375;0.0;1066.33825683594;454.0;90792;;;Calculated values ==>;1550378377.87;342.76;290.66;283.56;283.56;282.96000000000004;278.56;273.5264737036516;291.96000000000004;275.36;266.86;276.56;335.96000000000004;334.46000000000004;267.56;276.66;296.86;297.46000000000004;297.56;290.86;292.16;291.76000000000005;;318.56;275.46000000000004;242.77792619122317;260.85938512811435;273.5264737036516;292.46000000000004;5370000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2480000.0;5380000.0;0.027666666666666666;0.013500000000000002;0.023;0.018166666666666668;0.020833333333333332;0.0485;;7092.6083984375;0.0;1066.33825683594;25937.669921875;502690.3459870735;413560.4215453;225039.9595921614;225039.9595921614;223352.5764494858;430671.36484660726;457315.95501684735;444035.70433195995;471964.88962738856;520423.4342255816;518893.44961782836;444961.5290017689;456412.2256599408;464987.84065055486;466488.4199259752;433056.60884823697;414282.1117345503;457593.62407101324;457037.6738942946;;190664.19178205615;470880.6574889378;200634.31936387264;211117.84179870458;273.4143375455407;1910857.480044924;722150.8959108215;127862.68167783719;0.0;0;118;123;0;0;0;0;0;49;40;799391818019.245;294081257174.85754;559693385224.3094;5598.231854266008;4909.475142605351;253.45571103477042;11927.111856636116;1432404.5588151258;668616.3544836517;34724.99397734193;483921.0809946395;2.7807847658714553;0.11496740961187156
3640;2019-02-17 05:40:37.860;694;175;105;105;99;55;188;21;-60;32;611;598;-58;50;236;244;244;177;193;190;186;21;542;352;364;134;357;248;543;153.0;110.0;346.0;167.0;125.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;25972.15625;6485.3046875;0.0;1878.3193359375;457.0;90793;;;Calculated values ==>;1550378437.86;342.56000000000006;290.66;283.66;283.66;283.06;278.66;273.5264737036516;291.96000000000004;275.26000000000005;267.16;276.36;334.26000000000005;332.96000000000004;267.36;278.16;296.76000000000005;297.56;297.56;290.86;292.16;291.76000000000005;;318.86;275.26000000000005;241.2770596917726;260.85938512811435;273.5264737036516;292.46000000000004;5420000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2480000.0;5430000.0;0.025500000000000002;0.018333333333333333;0.057666666666666665;0.02783333333333333;0.020833333333333332;0.04633333333333334;;6485.3046875;0.0;1878.3193359375;25972.15625;501967.94855512294;247569.39969920204;225224.96854428554;225224.96854428554;223539.10259830276;430671.36484660726;457315.95501684735;444433.4387384107;472689.592463476;518689.3093381562;517361.54715631815;444697.79780316894;458216.10183566535;464857.1551205372;466617.12829396635;431814.5680940284;248325.42440860948;457593.62407101324;457037.6738942946;;191917.91438739494;471616.79343737353;200651.46747892248;211700.7035694634;273.4210631381233;1911289.9898327775;722264.026328343;127887.21640131199;0.0;0;118;123;0;0;0;0;0;49;41;799610181619.2797;294163743424.87067;559842160424.3331;14058.09367596382;7541.868239176886;3363.96763423268;11367.279625050513;1432568.3342274516;668720.098384984;34755.134147691526;484115.1685703629;4.343955332355023;0.2390647944804748
3641;2019-02-17 05:41:37.860;695;177;106;106;100;55;188;22;-56;30;585;574;-58;81;236;244;244;180;193;190;186;21;552;352;364;127;358;251;553;279.0;84.0;529.0;224.0;125.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;26141.560546875;6561.30322265625;0.0;1938.86767578125;459.0;90794;;;Calculated values ==>;1550378497.86;342.66;290.86;283.76000000000005;283.76000000000005;283.16;278.66;273.5264737036516;291.96000000000004;275.36;267.56;276.16;331.66;330.56;267.36;281.26000000000005;296.76000000000005;297.56;297.56;291.16;292.16;291.76000000000005;;319.06;275.26000000000005;239.71726792356844;261.27494424493943;273.5264737036516;292.46000000000004;5520000.0;3520000.0000000005;3640000.0;1270000.0;3579999.9999999995;2510000.0;5530000.0;0.0465;0.014;0.08816666666666667;0.037333333333333336;0.020833333333333332;0.06733333333333333;;6561.30322265625;0.0;1938.86767578125;26141.560546875;501147.9337920073;247852.2556631345;225312.58585716016;225312.58585716016;223633.68038994563;430671.36484660726;457315.95501684735;444368.16911669;473407.94733404316;515775.69566543563;514647.1805026557;444101.68249302235;461429.4400758132;464710.80611794995;466617.12829396635;429230.51243942743;248981.45809848653;457593.62407101324;457037.6738942946;;192753.74022246967;472539.452344174;200731.96209968562;208337.35311375573;273.452623932945;1911724.2708060849;722372.7480609276;127919.02629307631;0.0;0;118;123;0;0;0;0;0;49;41;799828581619.2797;294242043424.87067;559991860424.3331;21480.59225199922;10147.479635794232;2523.4867607731726;16745.82159922295;1432864.4899435178;668867.5096172753;34804.19626764991;484349.4444138985;5.987806698938903;0.33265695628187747
3642;2019-02-17 05:42:37.861;699;181;107;106;102;56;188;22;-55;29;586;576;-57;94;236;244;244;185;192;190;186;21;554;354;364;121;359;254;556;128.0;82.0;334.0;209.0;125.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;26203.84375;6640.3291015625;0.0;1991.44152832031;460.0;90795;;;Calculated values ==>;1550378557.861;343.06000000000006;291.26000000000005;283.86;283.76000000000005;283.36;278.76000000000005;273.7412296467126;291.96000000000004;275.36;267.66;276.06;331.76000000000005;330.76000000000005;267.46000000000004;282.56;296.76000000000005;297.56;297.56;291.66;292.16;291.76000000000005;;319.16;275.26000000000005;238.32900078539177;261.6868853414304;273.7412296467126;292.36;5540000.0;3540000.0;3640000.0;1210000.0;3590000.0;2540000.0;5560000.0;0.021333333333333333;0.013666666666666666;0.05566666666666666;0.034833333333333334;0.020833333333333332;0.042166666666666665;;6640.3291015625;0.0;1991.44152832031;26203.84375;501467.7231482731;249215.93450236163;225536.3107355548;225254.7373144569;224135.04677969657;430542.39183029096;457315.95501684735;443902.6554564717;474087.03426631994;515621.359922037;514593.3325632689;443633.66445167497;462506.63590561115;464564.1698029545;466330.9479421416;428696.29534825677;250760.72137521344;457593.62407101324;457037.6738942946;;193171.6564234249;473321.9342433061;201208.6386980472;213228.23950709245;273.6481061798845;1912160.4897799604;722482.7634974937;127951.77941574402;0.0;0;118;123;0;0;0;0;0;49;41;800046985259.8837;294316444665.0764;560143362949.7521;13509.96693288563;9478.613128159852;2431.7861776315917;10280.63114999369;1433156.0827973315;669031.0631166068;34845.49089714984;484574.6686077722;4.135999312247185;0.26493714602058144
3643;2019-02-17 05:43:37.851;704;184;106;106;103;58;188;24;-55;30;605;585;-57;75;237;244;244;186;192;190;186;22;548;357;364;133;363;255;550;-1.0;82.0;438.0;242.0;125.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25499.048828125;6623.00537109375;0.0;1141.39880371094;460.0;90796;;;Calculated values ==>;1550378617.851;343.56000000000006;291.56;283.76000000000005;283.76000000000005;283.46000000000004;278.96000000000004;274.0616903277293;291.96000000000004;275.56;267.66;276.16;333.66;331.66;267.46000000000004;280.66;296.86;297.56;297.56;291.76000000000005;292.16;291.76000000000005;;319.16;275.36;241.05796691057077;261.82340779136865;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013666666666666666;0.073;0.04033333333333333;0.020833333333333332;0.020833333333333332;;6623.00537109375;0.0;1141.39880371094;25499.048828125;502667.0132388307;411831.94049012626;225370.83341989058;225370.83341989058;224526.78824247757;430346.717906069;457315.95501684735;443701.6658121927;472625.7912797831;517487.4825529583;515432.78767457826;443431.71011420165;460100.7923714696;464106.9778253677;465899.65062480443;430281.0098360152;412601.8314242595;457593.62407101324;457037.6738942946;;193171.6564234249;471846.71735943656;201957.2242623339;225370.83341989058;273.953772090627;1912591.275408607;722593.2728634855;127977.88206734796;0.0;0;118;123;0;0;0;0;0;49;41;800265348859.9183;294392631965.0885;560296037499.7764;17647.34423313969;10885.542888249805;241.6154382939939;4826.392509883417;1433415.6837830464;669200.7361332205;34867.76553089496;484700.5394896472;4.327556154096283;0.3759690353222709
3644;2019-02-17 05:44:37.872;707;183;106;106;104;58;188;25;-56;32;620;595;-57;63;239;243;244;184;192;190;186;25;552;358;364;136;364;256;554;-2.0;82.0;637.0;163.0;125.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25635.57421875;6783.1943359375;0.0;1136.154296875;460.0;90797;;;Calculated values ==>;1550378677.872;343.86;291.46000000000004;283.76000000000005;283.76000000000005;283.56;278.96000000000004;274.1680685717883;291.96000000000004;275.66;267.56;276.36;335.16;332.66;267.46000000000004;279.46000000000004;297.06;297.46000000000004;297.56;291.56;292.16;291.76000000000005;;319.16;275.66;241.71165711629368;261.9595390733887;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3640000.0;2560000.0;5540000.0;0.0;0.013666666666666666;0.10616666666666667;0.027166666666666665;0.020833333333333332;0.020833333333333332;;6783.1943359375;0.0;1136.154296875;25635.57421875;502672.00943447475;250084.03125215016;225293.25892233328;225293.25892233328;224731.37597688817;430280.9020939914;457315.95501684735;443364.54244313197;472427.34351167246;518942.64146931836;516375.50529732916;443228.98847649706;458502.6972995993;464223.8542375998;465625.14543771395;429230.51243942743;250473.50590275877;457593.62407101324;457037.6738942946;;193171.6564234249;471742.7696466962;202356.94097921313;225293.25892233328;274.1138757076199;1913017.5464093313;722705.0302956228;127996.86831935376;0.0;0;118;123;0;0;0;0;0;49;41;800483825299.5851;294473360209.96533;560449391154.5425;25586.973688752718;7318.315012133289;2443.012422667805;4828.008645249194;1433776.0958652731;669352.488043411;34890.14525986677;484781.0209911539;5.073183620473427;0.36689650264168966
3645;2019-02-17 05:45:37.862;708;183;105;105;105;60;188;26;-57;32;624;599;-58;55;240;242;244;184;192;190;186;26;553;360;364;134;365;257;555;-1.0;84.0;824.0;176.0;125.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25863.462890625;7036.556640625;0.0;1149.09448242188;460.0;90798;;;Calculated values ==>;1550378737.862;343.96000000000004;291.46000000000004;283.66;283.66;283.66;279.16;274.38016830617;291.96000000000004;275.76000000000005;267.46000000000004;276.36;335.56;333.06;267.36;278.66;297.16;297.36;297.56;291.56;292.16;291.76000000000005;;319.16;275.76000000000005;241.2770596917726;262.0952818180154;274.38016830617;292.36;5530000.0;3600000.0;3640000.0;1340000.0;3650000.0;2570000.0;5550000.0;0.0;0.014;0.13733333333333334;0.029333333333333333;0.020833333333333332;0.020833333333333332;;7036.556640625;0.0;1149.09448242188;25863.462890625;502705.111767933;250033.15051479047;224992.8870023503;224992.8870023503;224992.8870023503;430148.3826014536;457315.95501684735;443025.4908995927;472689.592463476;519269.74598137074;516701.7638244138;442889.26119539945;457372.66746323043;464208.71106282185;465204.3799370688;428964.17106684943;250421.68149151542;457593.62407101324;457037.6738942946;;193171.6564234249;472104.6820821746;202916.5158508054;224992.8870023503;274.3402857252718;1913446.633525537;722820.1756930138;128015.90888522762;0.0;0;118;123;0;0;0;0;0;49;41;800702188899.6198;294554346709.9782;560603265504.5669;32974.96590670013;7896.186209453496;2499.594854054676;4834.266393582173;1434264.030692619;669479.2544223594;34931.32678911367;484861.5265299972;5.8889650486163765;0.4300432380818739
3646;2019-02-17 05:46:37.842;708;180;105;105;104;62;188;27;-63;33;628;602;-56;44;240;242;244;179;192;190;186;26;557;360;364;133;365;261;559;-1.0;84.0;592.0;151.0;125.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26672.49609375;7779.21435546875;0.0;1168.30334472656;461.0;90799;;;Calculated values ==>;1550378797.842;343.96000000000004;291.16;283.66;283.66;283.56;279.36;274.38016830617;291.96000000000004;275.86;266.86;276.46000000000004;335.96000000000004;333.36;267.56;277.56;297.16;297.36;297.56;291.06;292.16;291.76000000000005;;319.26000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;292.36;5570000.0;3600000.0;3640000.0;1330000.0;3650000.0;2610000.0;5590000.0;0.0;0.014;0.09866666666666667;0.025166666666666667;0.020833333333333332;0.020833333333333332;;7779.21435546875;0.0;1168.30334472656;26672.49609375;502330.3227616968;248694.20702596652;224916.92659983123;224916.92659983123;224637.22318914058;430148.3826014536;457315.95501684735;441370.9305834719;472917.67418972735;519348.31106891163;516670.97881904617;442341.6485765289;455364.9365216554;464208.71106282185;465204.3799370688;427883.21061811206;248320.07325470072;457593.62407101324;457037.6738942946;;193589.57483703562;472236.3865531139;202881.0018906619;224916.92659983123;274.3265206703588;1913884.28725066;722943.5992964344;128035.21409657714;0.0;0;118;123;0;0;0;0;0;49;41;800920516099.6892;294634420010.00366;560758613704.6163;23531.006297690587;6778.777180671708;2513.883923087759;4835.848901967986;1434734.756833438;669601.5050201955;34973.091852606536;484942.083962721;4.208934540872267;0.29871000838429007
3647;2019-02-17 05:47:37.853;706;172;105;105;103;63;188;26;-67;34;635;607;-58;32;241;242;244;170;192;190;186;27;555;360;364;132;365;261;557;-1.0;85.0;620.0;171.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27009.748046875;8142.71044921875;0.0;1177.29467773438;460.0;90800;;;Calculated values ==>;1550378857.853;343.76;290.36;283.66;283.66;283.46000000000004;279.46000000000004;274.38016830617;291.96000000000004;275.76000000000005;266.46000000000004;276.56;336.66;333.86;267.36;276.36;297.26000000000005;297.36;297.56;290.16;292.16;291.76000000000005;;319.16;275.86;240.83765695389522;262.63441904999945;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1320000.0;3650000.0;2610000.0;5570000.0;0.0;0.014166666666666666;0.10333333333333333;0.0285;0.020833333333333332;0.020833333333333332;;8142.71044921875;0.0;1177.29467773438;27009.748046875;502263.8558551308;245850.53655075288;224954.8209867075;224954.8209867075;224395.34351883474;430148.3826014536;457315.95501684735;440811.81395621906;473145.2311080622;520068.0108803182;517186.3783957716;442065.2830120335;453870.04285650403;464341.04294382274;465204.3799370688;428426.8604674854;245138.13106634602;457593.62407101324;457037.6738942946;;193171.6564234249;472465.0996282349;202872.4278616686;224954.8209867075;274.32319693352434;1914331.7212990932;723076.3063281217;128054.76433029013;0.0;0;118;123;0;0;0;0;0;49;41;801138956139.3906;294713934584.895;560915242414.4022;24587.069896436882;7683.391145347141;2596.5903331828076;4835.059435574731;1435135.8143149018;669722.0451843936;35015.68694568625;485022.6896404225;4.259880790808198;0.3107228497950353
3648;2019-02-17 05:48:37.863;703;166;105;104;102;64;188;26;-72;34;641;613;-58;21;241;242;244;167;192;190;186;26;552;361;364;132;366;261;553;-2.0;86.0;593.0;174.0;125.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27270.912109375;8373.6767578125;0.0;1171.61218261719;457.0;90801;;;Calculated values ==>;1550378917.863;343.46000000000004;289.76000000000005;283.66;283.56;283.36;279.56;274.4858918419099;291.96000000000004;275.76000000000005;265.96000000000004;276.56;337.26;334.46000000000004;267.36;275.26000000000005;297.26000000000005;297.36;297.56;289.86;292.16;291.76000000000005;;318.86;275.76000000000005;240.83765695389522;262.63441904999945;274.4858918419099;292.36;5520000.0;3610000.0;3640000.0;1320000.0;3660000.0;2610000.0;5530000.0;0.0;0.014333333333333333;0.09883333333333333;0.029;0.020833333333333332;0.020833333333333332;;8373.6767578125;0.0;1171.61218261719;27270.912109375;502164.9110571401;243891.13423839727;225031.1260726795;224750.3340974183;224190.72046730405;430081.6785162784;457315.95501684735;440108.2120041433;473145.2311080622;520684.5369589096;517804.51959563565;442065.2830120335;452485.91005134286;464193.69253965805;465058.7251422519;429230.51243942743;244240.85828665452;457593.62407101324;457037.6738942946;;191917.91438739494;472367.87413283327;203104.21247658494;225031.1260726795;274.4176482170673;1914784.1355234624;723213.9658275851;128074.34181649392;0.0;0;118;123;0;0;0;0;0;49;41;801357392539.356;294793147784.88245;561071868514.3773;23423.89528664035;7808.646188031202;2651.518376189745;4833.4697462836475;1435535.97237326;669851.1670122031;35059.42847396394;485103.274145438;4.056192519553216;0.29701123360500636
3649;2019-02-17 05:49:37.894;698;167;105;104;101;63;188;26;-73;34;646;617;-56;14;241;242;244;172;192;190;186;27;555;359;364;130;364;260;556;-1.0;109.0;493.0;132.0;125.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27332.03515625;8534.7412109375;0.0;1173.25415039062;456.0;90802;;;Calculated values ==>;1550378977.894;342.96000000000004;289.86;283.66;283.56;283.26000000000005;279.46000000000004;274.27422755570615;291.96000000000004;275.76000000000005;265.86;276.56;337.76;334.86;267.56;274.56;297.26000000000005;297.36;297.56;290.36;292.16;291.76000000000005;;318.76000000000005;275.86;240.39332010688793;262.5002047102346;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1300000.0;3640000.0;2600000.0;5560000.0;0.0;0.018166666666666668;0.08216666666666667;0.022000000000000002;0.020833333333333332;0.020833333333333332;;8534.7412109375;0.0;1173.25415039062;27332.03515625;501245.53969706985;244123.2908277871;224973.83245226843;224693.58782223825;223856.73452838918;430214.79039162316;457315.95501684735;440182.30069123267;473405.19094569265;521279.8270329311;518300.2203774425;442547.82142891205;451774.1883073968;464488.10253275675;465349.75327765616;428426.8604674854;245892.44472541858;457593.62407101324;457037.6738942946;;191500.00471740507;472727.1298661593;202614.8746594571;224973.83245226843;274.2186629976316;1915239.3951810738;723354.9421111135;128093.89246526598;0.0;0;118;123;0;0;0;0;0;49;41;801575905379.8558;294871788395.0624;561228249269.7351;19520.123505610893;5942.469614547448;3316.0418859808806;4834.663363375545;1435894.0240952065;669965.8188503466;35109.18383659142;485183.88354822044;3.462434531377469;0.23262471922215217
3650;2019-02-17 05:50:37.864;692;180;105;104;100;62;188;27;-67;35;649;620;-55;10;241;242;244;185;192;190;186;27;555;359;364;130;363;260;556;-1.0;85.0;632.0;175.0;125.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27614.419921875;8775.814453125;0.0;1169.97009277344;456.0;90803;;;Calculated values ==>;1550379037.864;342.36;291.16;283.66;283.56;283.16;279.36;274.27422755570615;291.96000000000004;275.86;266.46000000000004;276.66;338.06000000000006;335.16;267.66;274.16;297.26000000000005;297.36;297.56;291.66;292.16;291.76000000000005;;318.76000000000005;275.86;240.39332010688793;262.5002047102346;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.014166666666666666;0.10533333333333333;0.029166666666666667;0.020833333333333332;0.020833333333333332;;8775.814453125;0.0;1169.97009277344;27614.419921875;500479.3047704166;248836.75477905635;224973.83245226843;224693.58782223825;223579.050823104;430214.79039162316;457315.95501684735;441023.873087548;473501.9964771252;521587.6296212828;518608.82064118277;442685.20024709246;451265.47346842394;464634.8729112105;465349.75327765616;428426.8604674854;250760.72137521344;457593.62407101324;457037.6738942946;;191500.00471740507;472727.1298661593;202590.04936649415;224973.83245226843;274.20902541951676;1915697.0533633803;723499.1246144008;128113.40957053397;0.0;0;118;123;0;0;0;0;0;49;41;801794196179.96;294949749395.09955;561384171269.8094;25115.029431951007;7878.998181240233;2516.9369704738524;4834.663363375545;1436265.797723393;670080.9401592506;35157.76768967316;485264.42098212044;4.056555595071566;0.29808500189997017
