;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3651;2019-02-17 05:51:37.875;687;186;105;104;100;60;188;27;-59;35;652;623;-51;5;240;242;244;188;192;190;186;27;555;359;364;130;363;262;555;-1.0;81.0;457.0;129.0;125.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28153.26953125;9418.0205078125;0.0;1188.1640625;454.0;90804;;;Calculated values ==>;1550379097.875;341.86;291.76000000000005;283.66;283.56;283.16;279.16;274.27422755570615;291.96000000000004;275.86;267.26000000000005;276.66;338.36;335.46000000000004;268.06;273.66;297.16;297.36;297.56;291.96000000000004;292.16;291.76000000000005;;318.56;275.86;240.39332010688793;262.7682575881327;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;2620000.0;5550000.0;0.0;0.013500000000000002;0.07616666666666667;0.021500000000000002;0.020833333333333332;0.020833333333333332;;9418.0205078125;0.0;1188.1640625;28153.26953125;499839.10215812153;251207.8992395357;224992.8870023503;224712.46061038075;223597.22063817244;430214.79039162316;457315.95501684735;441718.23688526655;473501.9964771252;521732.59406403004;518750.5247557781;442824.80790525;450267.0404113439;464503.06872351485;465349.75327765616;428426.8604674854;411202.0240501036;457593.62407101324;457037.6738942946;;190664.19178205615;472727.1298661593;202587.50472120437;224992.8870023503;274.20803745907233;1916161.8693088244;723650.7677016715;128133.06429117268;0.0;0;118;123;0;0;0;0;0;49;41;802012636219.6614;295027763694.9929;561540799979.5953;18213.790766496073;5808.00194061653;232.5352916346539;4834.266393582173;1436626.9374213617;670195.0194041382;35180.68415907536;485345.01016862766;2.7426068441002402;0.20041411261969322
3652;2019-02-17 05:52:37.905;682;187;105;104;99;58;188;27;-53;35;656;626;-44;0;240;243;244;188;192;190;186;27;553;358;364;129;363;261;553;86.0;109.0;626.0;163.0;125.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28517.712890625;9652.6884765625;0.0;1182.09655761719;451.0;90805;;;Calculated values ==>;1550379157.905;341.36;291.86;283.66;283.56;283.06;278.96000000000004;274.1680685717883;291.96000000000004;275.86;267.86;276.66;338.76;335.76000000000005;268.76000000000005;273.16;297.16;297.46000000000004;297.56;291.96000000000004;292.16;291.76000000000005;;318.26000000000005;275.86;240.16925963744896;262.63441904999945;274.1680685717883;292.36;5530000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;2610000.0;5530000.0;0.014333333333333333;0.018166666666666668;0.10433333333333333;0.027166666666666665;0.020833333333333332;0.035166666666666666;;9652.6884765625;0.0;1182.09655761719;28517.712890625;499390.6540871227;411690.63993804477;225031.1260726795;224750.3340974183;223356.10594676767;430280.9020939914;457315.95501684735;442754.7589800645;473631.5180336029;522224.4527954373;519142.5979549052;443984.079172375;449803.519294242;464503.06872351485;465625.14543771395;428964.17106684943;412080.6298862991;457593.62407101324;457037.6738942946;;189410.48811896544;472857.82487454545;202352.29492142904;215787.62143283332;274.1120697304906;1916634.3636245416;723809.7697377529;128152.82633908349;0.0;0;118;123;0;0;0;0;0;49;41;802231145419.5573;295105502544.9559;561697778429.5205;25081.990416784298;7348.7335637263295;306.71766477999813;8483.960178228055;1436987.9159968053;670304.7136863534;35185.18018059732;485456.0508826172;3.8045426552977837;0.2564957871466343
3653;2019-02-17 05:53:37.865;677;186;105;104;99;56;188;27;-52;35;659;629;-42;-1;240;243;244;187;192;190;186;27;546;359;364;129;363;260;546;-1.0;85.0;488.0;132.0;125.0;0;97;80;1;0;0;0;0;0;0;1;0;0;0;0;28513.837890625;9631.4326171875;0.0;1154.03332519531;449.0;90806;;;Calculated values ==>;1550379217.865;340.86;291.76000000000005;283.66;283.56;283.06;278.76000000000005;274.27422755570615;291.96000000000004;275.86;267.96000000000004;276.66;339.06000000000006;336.06;268.96000000000004;273.06;297.16;297.46000000000004;297.56;291.86;292.16;291.76000000000005;;318.06;275.86;240.16925963744896;262.5002047102346;274.27422755570615;292.36;5460000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2600000.0;5460000.0;0.0;0.014166666666666666;0.08133333333333333;0.022000000000000002;0.020833333333333332;0.020833333333333332;;9631.4326171875;0.0;1154.03332519531;28513.837890625;499426.97851717554;414260.4934188599;225166.34667516092;224884.253062738;223483.77734416514;430214.79039162316;457315.95501684735;443096.21656197624;473631.5180336029;522613.08434756426;519534.1046914453;444454.5317237462;449856.25088968576;464503.06872351485;465480.30547409743;430797.65223008895;414617.0881074537;457593.62407101324;457037.6738942946;;188574.69595719432;472857.82487454545;202593.3593901068;225166.34667516092;274.2103105141308;1917109.309706072;723970.3636129636;128172.28110961996;0.0;0;118;123;0;0;0;0;0;49;41;802449399819.696;295182850945.00507;561853974229.6199;19560.89904997871;5945.818240657651;229.2246584039991;4830.652650398618;1437359.692059879;670415.4277595059;35189.643389169345;485566.93201952166;2.8340541579500798;0.2079690897049711
3654;2019-02-17 05:54:37.876;671;183;105;104;99;55;188;27;-57;35;660;631;-46;-3;239;243;244;185;192;190;186;26;546;356;364;130;361;257;546;225.0;86.0;20.0;0.0;125.0;0;93;79;1;0;0;0;0;0;0;1;0;0;0;0;28331.265625;9606.41015625;0.0;1115.93151855469;446.0;90807;;;Calculated values ==>;1550379277.876;340.26;291.46000000000004;283.66;283.56;283.06;278.66;273.955091788801;291.96000000000004;275.86;267.46000000000004;276.66;339.16;336.26000000000005;268.56;272.86;297.06;297.46000000000004;297.56;291.66;292.16;291.76000000000005;;317.76000000000005;275.76000000000005;240.39332010688793;262.0952818180154;273.955091788801;292.36;5460000.0;3560000.0;3640000.0;1300000.0;3610000.0;2570000.0;5460000.0;0.0375;0.014333333333333333;0.0033333333333333335;0.0;0.020833333333333332;0.058333333333333334;;9606.41015625;0.0;1115.93151855469;28331.265625;498659.4394712039;413165.12892956054;225166.34667516092;224884.253062738;223483.77734416514;430412.23801567365;457315.95501684735;443025.4908995927;473501.9964771252;522957.7280855062;519987.7311738755;444512.35217055824;450142.86745087407;464664.8766729168;465913.9958927326;430797.65223008895;413899.7426769738;457593.62407101324;457037.6738942946;;187321.02276691253;472630.20280472847;201972.2588119733;210255.86162025458;273.955091788801;1917583.1057480741;724130.7083603385;128191.20095129387;0.0;0;118;123;0;0;0;0;0;49;41;802667839859.3975;295260565189.89886;562009102664.4078;803.5107736253981;0.0;242.203370261317;14395.605715985668;1437529.4265871365;670464.9853286659;35193.57267630679;485727.1802124728;1.440107052003046;-0.025065737783571237
3655;2019-02-17 05:55:37.886;667;182;105;104;98;54;188;25;-56;35;657;629;-47;-3;238;244;244;184;192;190;186;25;545;354;364;130;359;255;545;-2.0;83.0;150.0;71.0;124.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28033.8828125;9303.3779296875;0.0;1074.95922851562;443.0;90808;;;Calculated values ==>;1550379337.886;339.86;291.36;283.66;283.56;282.96000000000004;278.56;273.7412296467126;291.96000000000004;275.66;267.56;276.66;338.86;336.06;268.46000000000004;272.86;296.96000000000004;297.56;297.56;291.56;292.16;291.76000000000005;;317.46000000000004;275.66;240.39332010688793;261.82340779136865;273.7412296467126;292.36;5450000.0;3540000.0;3640000.0;1300000.0;3590000.0;2550000.0;5450000.0;0.0;0.013833333333333333;0.025;0.011833333333333333;0.020666666666666667;0.020666666666666667;;9303.3779296875;0.0;1074.95922851562;28033.8828125;498244.3286056481;413212.84157674;225185.84211276218;224903.55968491975;223223.85014238977;430542.39183029096;457315.95501684735;443566.774835954;473501.9964771252;522812.39435778843;519948.0595883016;444774.68110066984;450503.1252969794;464826.4671830437;466330.9479421416;431053.8970584533;413945.88199973485;457593.62407101324;457037.6738942946;;186067.36719380575;472533.2602288536;201135.7255836915;225185.84211276218;273.61958600834146;1918052.8936032404;724288.3161912909;128209.46141708703;0.0;0;118;123;0;0;0;0;0;49;41;802886276259.3628;295338578189.8865;562162728264.3834;6060.776231306563;3211.537493301085;236.66087497893852;4791.6045234850035;1437586.6385125672;670491.7526015746;35197.56387677239;485887.10028001276;1.3779258570115254;0.08150515992235362
3656;2019-02-17 05:56:37.857;665;181;105;105;99;54;188;25;-49;34;652;626;-44;-4;237;244;244;182;192;190;186;24;543;354;364;131;359;252;544;213.0;86.0;219.0;20.0;124.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;27468.755859375;8689.478515625;0.0;1046.3828125;443.0;90809;;;Calculated values ==>;1550379397.857;339.66;291.26000000000005;283.66;283.66;283.06;278.56;273.7412296467126;291.96000000000004;275.66;268.26000000000005;276.56;338.36;335.76000000000005;268.76000000000005;272.76000000000005;296.86;297.56;297.56;291.36;292.16;291.76000000000005;;317.46000000000004;275.56;240.61611355647437;261.41265627149306;273.7412296467126;292.36;5430000.0;3540000.0;3640000.0;1310000.0;3590000.0;2520000.0;5440000.0;0.0355;0.014333333333333333;0.0365;0.0033333333333333335;0.020666666666666667;0.05616666666666666;;8689.478515625;0.0;1046.3828125;27468.755859375;498183.649409426;413261.04569832893;225205.38267147745;225205.38267147745;223520.6197590043;430542.39183029096;457315.95501684735;445099.7727794384;473275.31562819314;522544.3871077198;519889.13682355324;445759.9042184289;450913.2899106197;464695.37349921046;466330.9479421416;431562.33542223665;413628.9936938134;457593.62407101324;457037.6738942946;;186067.36719380575;472304.9464017478;201404.01184984538;210161.78627679602;273.7244618681567;1918515.1920413778;724438.1841909273;128227.13072319182;0.0;0;118;123;0;0;0;0;0;49;41;803104570700.0709;295416840345.1404;562314754749.8766;8894.895273930146;903.0031151730083;257.04456477406666;13866.195687849502;1437711.2088707269;670526.0238676346;35201.67610024787;486042.5067994716;2.4570130813822533;0.047305609183852446
3657;2019-02-17 05:57:37.867;664;180;106;105;100;54;188;24;-43;34;646;622;-40;0;237;244;244;182;192;190;186;23;542;353;364;131;358;250;544;-2.0;83.0;571.0;36.0;125.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;26925.826171875;8120.67822265625;0.0;1026.87084960938;443.0;90810;;;Calculated values ==>;1550379457.867;339.56000000000006;291.16;283.76000000000005;283.66;283.16;278.56;273.6339639331285;291.96000000000004;275.56;268.86;276.56;337.76;335.36;269.16;273.16;296.86;297.56;297.56;291.36;292.16;291.76000000000005;;317.46000000000004;275.46000000000004;240.61611355647437;261.13683023647616;273.6339639331285;292.36;5420000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2500000.0;5440000.0;0.0;0.013833333333333333;0.09516666666666666;0.006;0.020833333333333332;0.020833333333333332;;8120.67822265625;0.0;1026.87084960938;26925.826171875;498153.4671493708;412888.4785298496;225488.54607163643;225205.38267147745;223799.76335338966;430607.02586249536;457315.95501684735;446277.5747763809;473275.31562819314;522094.68226961384;519646.0091506253;446668.79497293924;451770.1984651622;464841.74997644586;466474.1722881754;431814.5680940284;413628.9936938134;457593.62407101324;457037.6738942946;;186067.36719380575;472207.82270811964;201120.5465704545;225488.54607163643;273.60920462672203;1918968.5557729302;724578.2921778306;128244.41071655895;0.0;0;118;123;0;0;0;0;0;49;41;803323007100.0363;295495453445.12787;562465379849.8527;23330.777184263996;1626.5236568259909;251.56711253630752;4823.940162972045;1437979.8008990476;670547.1067706295;35205.915237296555;486198.28389005904;3.283153539744819;0.19674408865924042
3658;2019-02-17 05:58:37.877;664;180;106;106;101;55;188;25;-37;33;639;616;-38;7;237;244;244;181;192;190;186;23;539;355;364;132;361;249;541;131.0;84.0;378.0;111.0;124.0;0;83;43;1;0;0;0;0;0;0;1;0;0;0;0;26296.20703125;7551.388671875;0.0;1015.45184326172;444.0;90811;;;Calculated values ==>;1550379517.877;339.56000000000006;291.16;283.76000000000005;283.76000000000005;283.26000000000005;278.66;273.8482719121499;291.96000000000004;275.66;269.46000000000004;276.46000000000004;337.06;334.76000000000005;269.36;273.86;296.86;297.56;297.56;291.26000000000005;292.16;291.76000000000005;;317.56;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;292.36;5390000.0;3550000.0;3640000.0;1320000.0;3610000.0;2490000.0;5410000.0;0.021833333333333333;0.014;0.063;0.018500000000000003;0.020666666666666667;0.042499999999999996;;7551.388671875;0.0;1015.45184326172;26296.20703125;498446.913048101;414135.20160198;225548.02166610118;225548.02166610118;224136.2054282034;430477.46260093397;457315.95501684735;447248.2677496472;473048.1168422736;521462.641244009;519116.3753400083;447118.8482722011;452816.38497575984;464401.7568174532;466187.4538382608;432563.54538007575;414492.11232454475;457593.62407101324;457037.6738942946;;186485.25045852014;472076.1002201579;201535.72582937506;213212.29321664583;273.7803753829787;1919412.1466357096;724708.9145020238;128261.43290888947;0.0;0;118;123;0;0;0;0;0;49;41;803541443500.0016;295574366595.11536;562615104799.8289;15479.890140977144;5004.996926229483;253.000062777434;10362.578678800071;1438303.2770304112;670602.3786525915;35210.12066454458;486324.8593061076;3.6303308966512016;0.19566651967340173
3659;2019-02-17 05:59:37.868;665;179;106;106;102;57;188;25;-34;33;633;611;-36;13;238;243;244;181;192;190;186;24;545;355;364;132;360;249;546;127.0;110.0;669.0;73.0;125.0;0;82;36;1;0;0;0;0;0;0;1;0;0;0;0;25990.6953125;7221.73876953125;0.0;1019.3218994140599;446.0;90812;;;Calculated values ==>;1550379577.868;339.66;291.06;283.76000000000005;283.76000000000005;283.36;278.86;273.8482719121499;291.96000000000004;275.66;269.76000000000005;276.46000000000004;336.46000000000004;334.26000000000005;269.56;274.46000000000004;296.96000000000004;297.46000000000004;297.56;291.26000000000005;292.16;291.76000000000005;;317.76000000000005;275.56;240.83765695389522;260.9983114674233;273.8482719121499;292.36;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2490000.0;5460000.0;0.021166666666666667;0.018333333333333333;0.1115;0.012166666666666666;0.020833333333333332;0.041999999999999996;;7221.73876953125;0.0;1019.3218994140599;25990.6953125;497987.7210589309;248942.78561162975;225449.12634703482;225449.12634703482;224322.08937577574;430477.46260093397;457315.95501684735;447635.69499952235;473048.1168422736;520850.98377577733;518605.73478941515;447377.5481128512;453558.3753585443;464680.0635916259;466058.0093327334;431053.8970584533;412411.8491920293;457593.62407101324;457037.6738942946;;187321.02276691253;472173.3745042847;201636.26577728568;213448.20058370888;273.81961126352763;1919847.8054628226;724832.0054308304;128278.38681326013;0.0;0;118;123;0;0;0;0;0;49;41;803759810739.7725;295653554715.0323;562764482389.6721;27428.93635827939;3291.5348228451544;341.77087755110705;10230.757879044599;1438660.7969481633;670671.5060464299;35215.07634557844;486496.44470223895;5.010641420627342;0.2716847793000683
3660;2019-02-17 06:00:37.858;667;181;107;107;104;59;188;25;-34;33;628;606;-36;20;238;243;244;183;192;190;186;24;547;356;364;133;361;251;549;125.0;85.0;801.0;138.0;124.0;0;82;31;1;0;0;0;0;0;0;1;0;0;0;0;25721.49609375;6975.705078125;0.0;1011.5743408203099;448.0;90813;;;Calculated values ==>;1550379637.858;339.86;291.26000000000005;283.86;283.86;283.56;279.06;273.955091788801;291.96000000000004;275.66;269.76000000000005;276.46000000000004;335.96000000000004;333.76000000000005;269.56;275.16;296.96000000000004;297.46000000000004;297.56;291.46000000000004;292.16;291.76000000000005;;317.96000000000004;275.56;241.05796691057077;261.27494424493943;273.955091788801;292.36;5470000.0;3560000.0;3640000.0;1330000.0;3610000.0;2510000.0;5490000.0;0.020833333333333332;0.014166666666666666;0.1335;0.023;0.020666666666666667;0.041499999999999995;;6975.705078125;0.0;1011.5743408203099;25721.49609375;498048.58241281053;249563.1593714073;225673.23531596395;225673.23531596395;224826.59767494642;430412.23801567365;457315.95501684735;447258.42393232905;472917.67418972735;520176.12561034504;517926.84676561254;446998.6398415;454080.67721022735;464533.37255708285;465913.9958927326;430540.0300844913;411880.1009978568;457593.62407101324;457037.6738942946;;188156.80290529504;472041.5853210863;201858.63074442398;213718.1125390865;273.91082724298406;1920278.6685687883;724950.297744241;128295.3081279089;0.0;0;118;123;0;0;0;0;0;49;41;803978174339.8071;295733041465.0449;562914457389.6959;32760.87239058533;6214.207955263232;264.3489953939885;10097.761796241135;1439162.2950908602;670750.7073671728;35220.12650268729;486665.82079883816;6.176970724281794;0.38762489122046784
3661;2019-02-17 06:01:37.879;669;182;107;107;104;57;188;27;-37;33;625;603;-37;26;238;243;244;185;192;190;186;25;552;357;364;133;362;255;554;-2.0;84.0;790.0;109.0;124.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;26163.861328125;7314.90380859375;0.0;1046.43029785156;449.0;90814;;;Calculated values ==>;1550379697.879;340.06000000000006;291.36;283.86;283.86;283.56;278.86;274.0616903277293;291.96000000000004;275.86;269.46000000000004;276.46000000000004;335.66;333.46000000000004;269.46000000000004;275.76000000000005;296.96000000000004;297.46000000000004;297.56;291.66;292.16;291.76000000000005;;318.06;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.36;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.014;0.13166666666666668;0.018166666666666668;0.020666666666666667;0.020666666666666667;;7314.90380859375;0.0;1046.43029785156;26163.861328125;497815.9403983608;249697.51223758972;225575.2067312768;225575.2067312768;224731.37597688817;430346.717906069;457315.95501684735;446101.3123906764;472917.67418972735;519538.3266726977;517282.1913610144;446101.3123906764;454143.29160164174;464386.3924891542;465769.70841700374;429230.51243942743;250866.03273033988;457593.62407101324;457037.6738942946;;188574.69595719432;472138.9942397944;202140.07122640137;225575.2067312768;274.0249638856311;1920711.1978789368;725069.4278323911;128312.46416905185;0.0;0;118;123;0;0;0;0;0;49;41;804196650779.4739;295812869394.92316;563066310519.4644;32121.563419962884;4904.980434743306;2497.1027159272257;4783.557654702368;1439703.171295561;670843.3997012476;35243.14665448068;486789.8751979219;5.2990591765950015;0.3552649923548141
3662;2019-02-17 06:02:37.859;672;185;107;107;105;59;188;27;-44;34;624;602;-42;28;239;243;244;188;192;190;186;26;558;359;364;134;364;257;560;-2.0;110.0;811.0;122.0;124.0;0;86;41;1;0;0;0;0;0;0;1;0;0;0;0;26555.18359375;7714.9443359375;0.0;1066.10327148438;449.0;90815;;;Calculated values ==>;1550379757.859;340.36;291.66;283.86;283.86;283.66;279.06;274.27422755570615;291.96000000000004;275.86;268.76000000000005;276.56;335.56;333.36;268.96000000000004;275.96000000000004;297.06;297.46000000000004;297.56;291.96000000000004;292.16;291.76000000000005;;318.06;275.76000000000005;241.2770596917726;262.0952818180154;274.27422755570615;292.36;5580000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5600000.0;0.0;0.018333333333333333;0.13516666666666666;0.02033333333333333;0.020666666666666667;0.020666666666666667;;7714.9443359375;0.0;1066.10327148438;26555.18359375;497614.87075581204;250553.5313670631;225459.05117869435;225459.05117869435;224898.04332684356;430214.79039162316;457315.95501684735;444780.46644985495;472884.4304738556;519269.74598137074;517010.2429462768;445047.9196857108;454051.8937662515;464223.8542375998;465480.30547409743;427608.942604976;251732.10483551773;457593.62407101324;457037.6738942946;;188574.69595719432;472104.6820821746;202656.1204908746;225459.05117869435;274.23467184008615;1921150.376811634;725194.6348173905;128330.06274731977;0.0;0;118;123;0;0;0;0;0;49;41;804414977979.5433;295892942694.9486;563219859319.5132;32727.140762122177;5478.787419023099;3224.4086924400685;4785.958202789072;1440243.3970286273;670929.9022562569;35290.810023144986;486869.5945814378;5.263186938801206;0.35435439165575494
3663;2019-02-17 06:03:37.840;675;187;106;106;105;61;188;28;-49;34;625;602;-44;26;240;243;244;188;192;190;186;27;555;361;364;134;365;260;556;-2.0;101.0;582.0;151.0;124.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;26926.3359375;8142.9326171875;0.0;1086.30908203125;449.0;90816;;;Calculated values ==>;1550379817.84;340.66;291.86;283.76000000000005;283.76000000000005;283.66;279.26000000000005;274.4858918419099;291.96000000000004;275.96000000000004;268.26000000000005;276.56;335.66;333.36;268.76000000000005;275.76000000000005;297.16;297.46000000000004;297.56;291.96000000000004;292.16;291.76000000000005;;318.06;275.86;241.2770596917726;262.5002047102346;274.4858918419099;292.36;5550000.0;3610000.0;3640000.0;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.016833333333333332;0.097;0.025166666666666667;0.020666666666666667;0.020666666666666667;;8142.9326171875;0.0;1086.30908203125;26926.3359375;498296.23119352426;251551.24320648852;225254.7373144569;225254.7373144569;224973.83245226843;430081.6785162784;457315.95501684735;443505.58055472036;472884.4304738556;519122.9620337737;516755.88103941735;444184.27643647336;453289.01750892913;464208.71106282185;465189.78860520123;428426.8604674854;410752.57778573356;457593.62407101324;457037.6738942946;;188574.69595719432;472202.2088784924;203140.02252801487;225254.7373144569;274.4315123943772;1921595.9150088767;725326.7419447069;128347.9938369394;0.0;0;118;123;0;0;0;0;0;49;41;804633308819.3489;295973317234.8771;563374910204.3751;23315.45912859043;6771.398356487018;297.517091809489;4790.180689316646;1440710.2708037735;671031.9548107495;35320.150110683455;486949.37046843447;3.8112075089745554;0.28646910825577176
3664;2019-02-17 06:04:37.860;677;182;106;106;104;62;188;29;-51;35;628;603;-43;22;240;242;244;181;192;190;186;28;556;361;364;134;365;259;557;0.0;110.0;562.0;97.0;124.0;0;92;53;1;0;0;0;0;0;0;1;0;0;0;0;27068.26171875;8281.318359375;0.0;1105.21789550781;449.0;90817;;;Calculated values ==>;1550379877.86;340.86;291.36;283.76000000000005;283.76000000000005;283.56;279.36;274.4858918419099;291.96000000000004;276.06;268.06;276.66;335.96000000000004;333.46000000000004;268.86;275.36;297.16;297.36;297.56;291.26000000000005;292.16;291.76000000000005;;318.06;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;292.36;5560000.0;3610000.0;3640000.0;1340000.0;3650000.0;2590000.0;5570000.0;0.0;0.018333333333333333;0.09366666666666666;0.016166666666666666;0.020666666666666667;0.020666666666666667;;8281.318359375;0.0;1105.21789550781;27068.26171875;498456.6416008924;249548.3839697725;225235.54227343167;225235.54227343167;224674.75743798996;430081.6785162784;457315.95501684735;443435.7056684299;472981.82504853373;519514.30141076044;516943.6789537698;444518.4751248443;452959.0387539847;464208.71106282185;465058.7251422519;428155.84094600123;249167.34676757955;457593.62407101324;457037.6738942946;;188574.69595719432;472299.7188790419;203180.16097826083;225235.54227343167;274.44704845738585;1922046.0199741959;725463.6563257207;128366.26264932135;0.0;0;118;123;0;0;0;0;0;49;41;804851781619.2794;296053744034.8515;563530662104.3257;22503.936019312503;4350.766186062627;3281.4557266043976;4790.577386831167;1441092.226372649;671124.6704101427;35349.98482575192;487029.23673226056;3.720939691746468;0.23520704282315802
3665;2019-02-17 06:05:37.850;678;176;106;106;102;63;188;28;-59;35;629;604;-46;21;241;242;244;177;192;190;186;28;555;360;364;134;365;258;556;-2.0;86.0;506.0;120.0;124.0;0;94;55;1;0;0;0;0;0;0;1;0;0;0;0;27168.0390625;8384.7568359375;0.0;1103.23706054688;448.0;90818;;;Calculated values ==>;1550379937.85;340.96000000000004;290.76000000000005;283.76000000000005;283.76000000000005;283.36;279.46000000000004;274.38016830617;291.96000000000004;275.96000000000004;267.26000000000005;276.66;336.06;333.56;268.56;275.26000000000005;297.26000000000005;297.36;297.56;290.86;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.08433333333333333;0.02;0.020666666666666667;0.020666666666666667;;8384.7568359375;0.0;1103.23706054688;27168.0390625;498682.8086312747;247345.70584695842;225254.7373144569;225254.7373144569;224135.04677969657;430148.3826014536;457315.95501684735;442547.5567167646;472981.82504853373;519699.84668821876;517131.26237925875;444313.41320362827;453006.29281710915;464341.04294382274;465204.3799370688;428426.8604674854;247714.7623324591;457593.62407101324;457037.6738942946;;188156.80290529504;472299.7188790419;202888.704901654;225254.7373144569;274.32950659612266;1922497.9138192493;725602.5171383771;128384.66337332618;0.0;0;118;123;0;0;0;0;0;49;41;805070145219.3141;296134130634.86426;563685736254.3503;20211.229836407656;5388.220279547759;2590.206739935377;4790.180689316646;1441448.1267615505;671205.8151043323;35398.90719122744;487109.0630762994;3.4759547597756746;0.23319704851164377
3666;2019-02-17 06:06:37.881;677;179;107;106;102;62;188;28;-67;35;630;605;-50;18;241;243;244;184;192;190;186;28;554;360;364;134;364;258;555;-1.0;84.0;482.0;60.0;124.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;27263.86328125;8532.2841796875;0.0;1113.51525878906;448.0;90819;;;Calculated values ==>;1550379997.881;340.86;291.06;283.86;283.76000000000005;283.36;279.36;274.38016830617;291.96000000000004;275.96000000000004;266.46000000000004;276.66;336.16;333.66;268.16;274.96000000000004;297.26000000000005;297.46000000000004;297.56;291.56;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;292.36;5540000.0;3600000.0;3640000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.014;0.08033333333333334;0.01;0.020666666666666667;0.020666666666666667;;8532.2841796875;0.0;1113.51525878906;27263.86328125;498651.31070786086;248507.3896239573;225555.73639277116;225273.97613630566;224153.56336585854;430148.3826014536;457315.95501684735;441445.3729206897;472981.82504853373;519802.4681564833;517234.12201715756;443773.2622842108;452629.4584523774;464488.10253275675;465335.1870322967;428696.29534825677;250421.68149151542;457593.62407101324;457037.6738942946;;188156.80290529504;472299.7188790419;202943.95016985261;225555.73639277116;274.3509169489274;1922951.747366065;725743.5653177565;128403.1458537132;0.0;0;118;123;0;0;0;0;0;49;41;805288658059.814;296214572175.0483;563840616234.7046;19159.614294317245;2693.5576870918926;2495.844593994379;4783.960041698151;1441776.3866434142;671273.1980507524;35441.312850717106;487188.8888045686;3.020276007491078;0.17583065269423673
3667;2019-02-17 06:07:37.861;676;186;107;107;101;60;188;28;-73;35;630;605;-55;16;240;243;244;189;192;190;186;28;554;359;364;133;364;257;555;0.0;84.0;401.0;86.0;124.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;27285.73828125;8515.8974609375;0.0;1126.38659667969;448.0;90820;;;Calculated values ==>;1550380057.861;340.76;291.76000000000005;283.86;283.86;283.26000000000005;279.16;274.27422755570615;291.96000000000004;275.96000000000004;265.86;276.66;336.16;333.66;267.66;274.76000000000005;297.16;297.46000000000004;297.56;292.06;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.36;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014;0.06683333333333333;0.014333333333333333;0.020666666666666667;0.020666666666666667;;8515.8974609375;0.0;1126.38659667969;27285.73828125;498522.57400701987;251207.8992395357;225555.73639277116;225555.73639277116;223875.07657432664;430214.79039162316;457315.95501684735;440823.19275692035;473112.1826642056;519885.18884552707;517318.6322722273;443297.40883057786;452551.84666775604;464356.0352725641;465480.30547409743;428696.29534825677;411599.12119771366;457593.62407101324;457037.6738942946;;188156.80290529504;472431.1216696904;202637.8116614498;225555.73639277116;274.2275661229158;1923406.1758525593;725885.5861420801;128421.8054805651;0.0;0;118;123;0;0;0;0;0;49;41;805506985259.8834;296294645475.0737;563995064734.7537;15918.722969880613;3867.0374434514492;239.36043810760358;4783.960041698151;1442068.608680883;671327.8514529823;35464.09862820011;487268.5948943998;2.5729464870451726;0.17080207550089072
3668;2019-02-17 06:08:37.852;675;186;108;107;101;58;188;28;-73;35;629;605;-56;14;240;243;244;188;192;190;186;27;546;359;364;133;364;257;547;-1.0;115.0;565.0;123.0;124.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;27239.703125;8407.1533203125;0.0;1111.7314453125;446.0;90821;;;Calculated values ==>;1550380117.852;340.66;291.76000000000005;283.96000000000004;283.86;283.26000000000005;278.96000000000004;274.27422755570615;291.96000000000004;275.96000000000004;265.86;276.66;336.06;333.66;267.56;274.56;297.16;297.46000000000004;297.56;291.96000000000004;292.16;291.76000000000005;;317.76000000000005;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.36;5460000.0;3590000.0;3640000.0;1330000.0;3640000.0;2570000.0;5470000.0;0.0;0.019166666666666665;0.09416666666666668;0.0205;0.020666666666666667;0.020666666666666667;;8407.1533203125;0.0;1111.7314453125;27239.703125;499171.38021609647;413854.0851824992;225996.74864939888;225712.7662482014;224023.28888244013;430214.79039162316;457315.95501684735;440823.19275692035;473112.1826642056;519782.6375818089;517318.6322722273;443161.5396847343;452300.2801237847;464356.0352725641;465480.30547409743;430797.65223008895;414572.912758482;457593.62407101324;457037.6738942946;;187321.02276691253;472333.7623376517;202618.91589758516;225996.74864939888;274.2202317235163;1923860.4863736662;726026.5904112958;128440.45366658125;0.0;0;118;123;0;0;0;0;0;49;41;805725352499.6543;296374433504.99;564149241604.5919;22430.9027375874;5529.154352021364;310.9741732058002;4774.845788394511;1442388.1409577446;671406.141305956;35468.68406203798;487348.23966105975;3.4716122597203554;0.24984859139978743
3669;2019-02-17 06:09:37.842;674;183;108;107;101;56;188;28;-70;35;629;605;-55;12;239;244;243;184;192;190;186;27;547;356;364;133;361;256;548;243.0;87.0;14.0;7.0;124.0;0;93;57;1;0;0;0;0;0;0;1;0;0;0;0;27250.91015625;8418.8310546875;0.0;1102.58642578125;446.0;90822;;;Calculated values ==>;1550380177.842;340.56000000000006;291.46000000000004;283.96000000000004;283.86;283.26000000000005;278.76000000000005;273.955091788801;291.96000000000004;275.96000000000004;266.16;276.66;336.06;333.66;267.66;274.36;297.06;297.56;297.46000000000004;291.56;292.16;291.76000000000005;;317.76000000000005;275.86;241.05796691057077;261.9595390733887;273.955091788801;292.36;5470000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5480000.0;0.0405;0.0145;0.0023333333333333335;0.0011666666666666668;0.020666666666666667;0.06116666666666667;;8418.8310546875;0.0;1102.58642578125;27250.91015625;498946.4307392626;412314.6283600508;225976.7647017498;225692.9777646991;224004.61729554815;430412.23801567365;457315.95501684735;441450.1242636851;473112.1826642056;519865.3751866457;517403.0857521122;443499.9197475565;452223.3063917059;464664.8766729168;466043.6885466112;430299.9030472305;412695.35991861223;457593.62407101324;457037.6738942946;;187321.02276691253;472333.7623376517;201951.61887907225;210069.1068409579;273.94705377824715;1924314.4991363415;726166.7835783536;128458.90324006848;0.0;0;118;123;0;0;0;0;0;49;41;805943716099.689;296454220205.0027;564303115954.6163;558.82984589743;315.44583403500934;255.26587536496496;15106.244018095762;1442579.6901324533;671454.838190014;35473.401942665645;487513.8877968488;1.705185767423556;-0.02628406662196541
3670;2019-02-17 06:10:37.862;671;182;108;108;101;55;188;27;-67;35;629;605;-54;11;238;244;243;183;192;190;186;25;544;355;364;132;360;254;546;-2.0;83.0;105.0;0.0;124.0;0;92;50;1;0;0;0;0;0;0;1;0;0;0;0;26848.74609375;8004.947265625;0.0;1083.86584472656;446.0;90823;;;Calculated values ==>;1550380237.862;340.26;291.36;283.96000000000004;283.96000000000004;283.26000000000005;278.66;273.8482719121499;291.96000000000004;275.86;266.46000000000004;276.66;336.06;333.66;267.76000000000005;274.26000000000005;296.96000000000004;297.56;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;317.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;292.36;5440000.0;3550000.0;3640000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.0;0.013833333333333333;0.0175;0.0;0.020666666666666667;0.020666666666666667;;8004.947265625;0.0;1083.86584472656;26848.74609375;498854.05443168763;412790.9170278053;226016.77960473797;226016.77960473797;224042.0024196758;430477.46260093397;457315.95501684735;442278.18826243404;473242.3297776949;520030.690872142;517571.8227706635;444036.8958057975;452446.7616735856;464680.0635916259;466187.4538382608;431072.78539809724;413165.12892956054;457593.62407101324;457037.6738942946;;187321.02276691253;472270.6324499597;201709.7481601087;226016.77960473797;273.8482719121499;1924765.4798817711;726303.6940192524;128477.12974912878;0.0;0;118;123;0;0;0;0;0;49;41;806162188899.6195;296533746704.9774;564456166954.5677;4209.947701790694;0.0;247.72258114809108;4774.431815317504;1442619.4431919423;671457.4677815352;35477.59491032541;487679.61531950743;1.0157654235118478;0.020818437634829
3671;2019-02-17 06:11:37.843;669;180;109;108;101;55;188;26;-64;35;627;603;-54;12;237;244;243;181;192;190;186;24;543;354;364;132;359;254;544;-1.0;83.0;0.0;5.0;124.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;26703.1484375;7865.376953125;0.0;1082.26049804688;446.0;90824;;;Calculated values ==>;1550380297.843;340.06000000000006;291.16;284.06;283.96000000000004;283.26000000000005;278.66;273.7412296467126;291.96000000000004;275.76000000000005;266.76000000000005;276.66;335.86;333.46000000000004;267.76000000000005;274.36;296.86;297.56;297.46000000000004;291.26000000000005;292.16;291.76000000000005;;317.76000000000005;275.56;240.83765695389522;261.6868853414304;273.7412296467126;292.36;5430000.0;3540000.0;3640000.0;1320000.0;3590000.0;2540000.0;5440000.0;0.0;0.013833333333333333;0.0;0.0008333333333333334;0.020666666666666667;0.020666666666666667;;7865.376953125;0.0;1082.26049804688;26703.1484375;498695.6313746495;412888.4785298496;226342.2758422149;226056.98336200204;224079.55603503966;430542.39183029096;457315.95501684735;442686.7114696555;473242.3297776949;519825.98195814964;517366.67700993276;444036.8958057975;452571.9226471214;464695.37349921046;466330.9479421416;431327.6696051645;413261.04569832893;457593.62407101324;457037.6738942946;;187321.02276691253;472173.3745042847;200377.99326787083;226342.2758422149;273.3224206007365;1925211.6043516349;726435.9048409354;128495.17508580243;0.0;0;118;123;0;0;0;0;0;49;41;806380519739.425;296612921624.9069;564608518694.4321;0.0;226.4961510303449;249.9216307112253;4767.704893076314;1442654.514979842;671459.3546517607;35481.74063219276;487759.1079447014;0.5860902057594048;-0.007770782141930596
3672;2019-02-17 06:12:37.863;667;179;109;109;103;55;188;25;-58;34;626;602;-52;14;237;245;243;181;192;190;186;24;545;354;364;132;359;253;546;189.0;110.0;321.0;137.0;124.0;0;90;44;1;0;0;0;0;0;0;1;0;0;0;0;26441.09375;7616.55712890625;0.0;1071.92492675781;446.0;90825;;;Calculated values ==>;1550380357.863;339.86;291.06;284.06;284.06;283.46000000000004;278.66;273.7412296467126;291.96000000000004;275.66;267.36;276.56;335.76000000000005;333.36;267.96000000000004;274.56;296.86;297.66;297.46000000000004;291.26000000000005;292.16;291.76000000000005;;317.76000000000005;275.56;240.83765695389522;261.54996906429363;273.7412296467126;292.36;5450000.0;3540000.0;3640000.0;1320000.0;3590000.0;2530000.0;5460000.0;0.0315;0.018333333333333333;0.0535;0.022833333333333334;0.020666666666666667;0.05216666666666667;;7616.55712890625;0.0;1071.92492675781;26441.09375;498244.3286056481;248942.78561162975;226301.67153315622;226301.67153315622;224602.83680529182;430542.39183029096;457315.95501684735;443700.58818127605;473145.2311080622;519806.4023236927;517348.5913831406;444503.7032411503;452994.8156518856;464695.37349921046;466460.0446877315;430816.54320112005;412411.8491920293;457593.62407101324;457037.6738942946;;187321.02276691253;472173.3745042847;201241.16128514885;211169.28675081307;273.6608232294234;1925654.6206592848;726564.9639636171;128513.13261485183;0.0;0;118;123;0;0;0;0;0;49;41;806598992539.3556;296692148024.8817;564760669394.3838;12971.579338942805;6186.285535170269;337.4193901666642;12826.134195984952;1442762.6475064636;671512.8123124111;35486.63677220136;487905.7721421722;3.7200305246869;0.18855641683999894
3673;2019-02-17 06:13:37.864;667;179;110;109;104;56;188;25;-50;34;624;600;-47;19;236;245;243;181;192;190;186;24;540;355;364;132;360;249;542;235.0;83.0;363.0;159.0;124.0;0;88;30;1;0;0;0;0;0;0;1;0;0;0;0;25579.9609375;6880.73779296875;0.0;1044.86804199219;446.0;90826;;;Calculated values ==>;1550380417.864;339.86;291.06;284.16;284.06;283.56;278.76000000000005;273.8482719121499;291.96000000000004;275.66;268.16;276.56;335.56;333.16;268.46000000000004;275.06;296.76000000000005;297.66;297.46000000000004;291.26000000000005;292.16;291.76000000000005;;317.76000000000005;275.56;240.83765695389522;260.9983114674233;273.8482719121499;292.36;5400000.0;3550000.0;3640000.0;1320000.0;3600000.0;2490000.0;5420000.0;0.03916666666666667;0.013833333333333333;0.0605;0.026500000000000003;0.020666666666666667;0.059833333333333336;;6880.73779296875;0.0;1044.86804199219;25579.9609375;498732.3446611371;413358.91634138394;226669.50473069426;226383.07390405436;224961.7466460286;430477.46260093397;457315.95501684735;445554.6329429557;473145.2311080622;519932.9584520393;517481.5531998832;445947.663979116;454296.6455020742;464417.2445854314;466316.7963488316;432084.37032804155;414087.16301823244;457593.62407101324;457037.6738942946;;187321.02276691253;472173.3745042847;201505.61975852266;210197.32376005268;273.7686215327733;1926088.1366746926;726685.7767684801;128530.77285030589;0.0;0;118;123;0;0;0;0;0;49;41;806817396179.9596;296771349345.10077;564911271904.8003;14764.965297658198;7172.695500762695;248.96136778569263;14769.280949698808;1442993.7892313723;671624.1390100992;35491.52335997292;488135.73776838544;4.662848984097571;0.2374084524689095
3674;2019-02-17 06:14:37.864;667;178;110;109;105;57;188;25;-42;33;620;598;-42;28;237;245;243;179;192;190;186;24;545;354;364;132;359;251;546;209.0;85.0;-1.0;82.0;124.0;0;88;24;1;0;0;0;0;0;0;1;0;0;0;0;25373.3828125;6541.9853515625;0.0;1048.11389160156;447.0;90827;;;Calculated values ==>;1550380477.864;339.86;290.96000000000004;284.16;284.06;283.66;278.86;273.7412296467126;291.96000000000004;275.66;268.96000000000004;276.46000000000004;335.16;332.96000000000004;268.96000000000004;275.96000000000004;296.86;297.66;297.46000000000004;291.06;292.16;291.76000000000005;;317.86;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.36;5450000.0;3540000.0;3640000.0;1320000.0;3590000.0;2510000.0;5460000.0;0.034833333333333334;0.014166666666666666;0.0;0.013666666666666666;0.020666666666666667;0.0555;;6541.9853515625;0.0;1048.11389160156;25373.3828125;498244.3286056481;248560.50947822467;226587.2862172849;226301.67153315622;225166.34667516092;430542.39183029096;457315.95501684735;446215.8361043012;473048.1168422736;519358.69247049437;517107.8533567907;446215.8361043012;455063.6279139339;464695.37349921046;466460.0446877315;430816.54320112005;248942.78561162975;457593.62407101324;457037.6738942946;;187738.9118479558;472173.3745042847;201200.45757318792;210653.8111824012;273.644906766295;1926512.7478726092;726797.6327946845;128548.21436641917;0.0;0;118;123;0;0;0;0;0;49;41;807035796179.9596;296850549345.10077;565061271904.8003;0.0;3703.296531391656;2576.544899184446;13674.304380510084;1443116.8306088527;671714.7722770339;35515.069245531005;488372.76764613716;2.628970343050214;0.04123277124697598
3675;2019-02-17 06:15:37.874;668;179;110;110;106;58;188;25;-29;33;618;596;-34;34;237;245;243;183;192;190;186;24;550;355;364;132;360;255;552;297.0;83.0;289.0;158.0;124.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;25684.509765625;6963.5576171875;0.0;1068.79028320312;448.0;90828;;;Calculated values ==>;1550380537.874;339.96000000000004;291.06;284.16;284.16;283.76000000000005;278.96000000000004;273.8482719121499;291.96000000000004;275.66;270.26000000000005;276.46000000000004;334.96000000000004;332.76000000000005;269.76000000000005;276.56;296.86;297.66;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;317.96000000000004;275.56;240.83765695389522;261.82340779136865;273.8482719121499;292.36;5500000.0;3550000.0;3640000.0;1320000.0;3600000.0;2550000.0;5520000.0;0.0495;0.013833333333333333;0.04816666666666667;0.026333333333333334;0.020666666666666667;0.07016666666666667;;6963.5576171875;0.0;1068.79028320312;25684.509765625;497883.20660339895;248650.32267567614;226465.41907476954;226465.41907476954;225331.95712668533;430477.46260093397;457315.95501684735;447151.56688159227;473048.1168422736;518820.95047796;516563.3646595191;446496.27627443563;455131.39440316864;464548.7096429471;466316.7963488316;429514.23205882346;250186.6167667283;457593.62407101324;457037.6738942946;;188156.80290529504;472173.3745042847;201523.98298618093;208870.1541856702;273.7757910741097;1926938.3012244322;726910.1977437715;128565.85817468443;0.0;0;118;123;0;0;0;0;0;49;41;807254232579.9249;296929762545.0882;565213097204.7761;11831.061957628981;7127.1006433100665;2480.6986782073163;17413.08763288848;1443215.4392238478;671805.0406290271;35557.21996595198;488631.872423141;4.836935525432787;0.2018541178523517
3676;2019-02-17 06:16:37.855;669;182;111;110;107;58;188;27;-13;33;619;596;-21;36;237;244;243;184;192;190;186;25;552;357;364;133;363;255;554;-2.0;110.0;394.0;197.0;124.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;25754.189453125;7011.486328125;0.0;1059.88684082031;448.0;90829;;;Calculated values ==>;1550380597.855;340.06000000000006;291.36;284.26000000000005;284.16;283.86;278.96000000000004;274.0616903277293;291.96000000000004;275.86;271.86;276.46000000000004;335.06;332.76000000000005;271.06;276.76000000000005;296.86;297.56;297.46000000000004;291.56;292.16;291.76000000000005;;317.96000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;292.36;5520000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.018333333333333333;0.06566666666666666;0.03283333333333333;0.020666666666666667;0.020666666666666667;;7011.486328125;0.0;1059.88684082031;25754.189453125;497815.9403983608;249697.51223758972;226709.90989288548;226425.17936498643;225575.2067312768;430346.717906069;457315.95501684735;449224.6905721113;472917.67418972735;518923.4599230997;516563.3646595191;448192.5392796888;455377.41119875095;464106.9778253677;465899.65062480443;428983.050345814;250473.50590275877;457593.62407101324;457037.6738942946;;188156.80290529504;472138.9942397944;201974.92293891095;226709.90989288548;273.96066677216976;1927366.8213098617;727026.6195646239;128583.59153335975;0.0;0;118;123;0;0;0;0;0;49;41;807472563419.7305;297009237370.01746;565366048754.6399;16236.068074580155;8870.38700771234;3272.674981456012;4760.107122695788;1443449.2579078705;671938.3108104079;35605.14956389268;488816.59053334245;4.105774382226292;0.31087845852188956
3677;2019-02-17 06:17:37.865;672;183;110;110;108;60;188;28;0;34;620;596;-8;41;238;244;243;185;192;190;186;26;553;359;364;133;364;254;555;-2.0;85.0;519.0;249.0;124.0;0;87;28;1;0;0;0;0;0;0;1;0;0;0;0;25624.115234375;6886.78271484375;0.0;1062.56335449219;449.0;90830;;;Calculated values ==>;1550380657.865;340.36;291.46000000000004;284.16;284.16;283.96000000000004;279.16;274.27422755570615;291.96000000000004;275.96000000000004;273.16;276.56;335.16;332.76000000000005;272.36;277.26000000000005;296.96000000000004;297.56;297.46000000000004;291.66;292.16;291.76000000000005;;318.06;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.08650000000000001;0.0415;0.020666666666666667;0.020666666666666667;;6886.78271484375;0.0;1062.56335449219;25624.115234375;498104.81688831135;250033.15051479047;226405.13032286434;226405.13032286434;225838.1763250024;430214.79039162316;457315.95501684735;451062.45248816797;473014.93639070686;519109.22467300465;516648.3630834154;450046.6540387441;456155.5982786601;464091.55881951714;465610.7510579218;428715.1681353792;250813.23107298184;457593.62407101324;457037.6738942946;;188574.69595719432;472236.3865531139;202505.66070429742;226405.13032286434;274.1762527171449;1927795.0452076127;727142.4577764483;128601.28156616537;0.0;0;118;123;0;0;0;0;0;49;41;807690999819.6958;297089050670.00476;565518774204.6156;21500.162489304803;11193.825122725882;2520.277441717296;4766.405900476226;1443763.7789072841;672105.5404450962;35653.432213178705;488895.99137312436;5.029428912202844;0.40958686760737434
3678;2019-02-17 06:18:37.866;676;183;110;110;108;61;188;29;7;34;620;596;1;50;239;244;243;185;192;190;186;28;547;361;364;133;365;255;550;-1.0;86.0;313.0;217.0;124.0;0;88;26;1;0;0;0;0;0;0;1;0;0;0;0;25529.7109375;6665.9853515625;0.0;1066.4970703125;448.0;90831;;;Calculated values ==>;1550380717.866;340.76;291.46000000000004;284.16;284.16;283.96000000000004;279.26000000000005;274.4858918419099;291.96000000000004;276.06;273.86;276.56;335.16;332.76000000000005;273.26000000000005;278.16;297.06;297.56;297.46000000000004;291.66;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.05796691057077;261.82340779136865;274.4858918419099;292.36;5470000.0;3610000.0;3640000.0;1330000.0;3650000.0;2550000.0;5500000.0;0.0;0.014333333333333333;0.05216666666666667;0.036166666666666666;0.020666666666666667;0.020666666666666667;;6665.9853515625;0.0;1066.4970703125;25529.7109375;499202.3935711435;411439.0319898053;226505.84899828417;226505.84899828417;225936.93701479695;430081.6785162784;457315.95501684735;451769.2184452878;473014.93639070686;519025.9602642517;516563.3646595191;451011.0024364948;457088.71109039267;464076.26427514775;465320.7433433528;430299.9030472305;412219.46467945963;457593.62407101324;457037.6738942946;;188156.80290529504;472431.1216696904;203041.52846365626;226505.84899828417;274.3933716730201;1928221.3341965615;727255.3993925275;128619.02403205348;0.0;0;118;123;0;0;0;0;0;49;41;807909403459.432;297168851999.9084;565671476749.4312;12975.294494041778;9742.92362095157;259.1529499380491;4764.324381184216;1444051.0791700562;672280.0162589645;35676.59451911318;488975.41544908815;3.5876829629298665;0.3109777297829607
3679;2019-02-17 06:19:37.856;679;182;110;109;108;63;188;29;11;35;620;596;7;59;239;243;243;183;192;190;186;28;553;359;364;134;364;256;555;-2.0;86.0;257.0;232.0;124.0;0;90;30;1;0;0;0;0;0;0;1;0;0;0;0;25851.482421875;6982.0537109375;0.0;1085.86267089844;449.0;90832;;;Calculated values ==>;1550380777.856;341.06000000000006;291.36;284.16;284.06;283.96000000000004;279.46000000000004;274.27422755570615;291.96000000000004;276.06;274.26000000000005;276.66;335.16;332.76000000000005;273.86;279.06;297.06;297.46000000000004;297.46000000000004;291.46000000000004;292.16;291.76000000000005;;318.06;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2560000.0;5550000.0;0.0;0.014333333333333333;0.04283333333333333;0.03866666666666666;0.020666666666666667;0.020666666666666667;;6982.0537109375;0.0;1085.86267089844;25851.482421875;499005.57033050305;249647.54343461947;226405.13032286434;226121.30466386222;225838.1763250024;430214.79039162316;457315.95501684735;452097.464469165;472981.82504853373;518942.64146931836;516478.3082821728;451592.93809514976;458019.1887586412;464223.8542375998;465480.30547409743;428715.1681353792;250033.15051479047;457593.62407101324;457037.6738942946;;188574.69595719432;472299.7188790419;202434.464326485;226405.13032286434;274.14858929067236;1928649.4394451892;727369.11409579;128636.95737384456;0.0;0;118;123;0;0;0;0;0;49;41;808127767059.4667;297248938649.92114;565824751199.4556;10693.89850611146;10434.789842698865;2561.1089192284385;4766.405900476226;1444248.2895712096;672448.1358465863;35700.0927843296;489054.82496432256;3.527082064531695;0.29396320050444086
