;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3680;2019-02-17 06:20:37.877;682;180;109;109;107;63;188;28;12;35;621;596;11;65;239;243;243;180;192;190;186;28;553;359;364;133;364;258;554;-1.0;86.0;316.0;181.0;124.0;0;91;35;1;0;0;0;0;0;0;1;0;0;0;0;26060.703125;7219.50537109375;0.0;1097.76867675781;449.0;90833;;;Calculated values ==>;1550380837.877;341.36;291.16;284.06;284.06;283.86;279.46000000000004;274.27422755570615;291.96000000000004;275.96000000000004;274.36;276.66;335.26000000000005;332.76000000000005;274.26000000000005;279.66;297.06;297.46000000000004;297.46000000000004;291.16;292.16;291.76000000000005;;318.06;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.05266666666666667;0.030166666666666668;0.020666666666666667;0.020666666666666667;;7219.50537109375;0.0;1097.76867675781;26060.703125;499390.6540871227;248932.97972240965;226141.15807206248;226141.15807206248;225575.2067312768;430214.79039162316;457315.95501684735;451872.7010204095;473112.1826642056;518878.54489157855;516308.0212660742;451746.1665618609;458425.9422942382;464223.8542375998;465480.30547409743;428715.1681353792;248932.97972240965;457593.62407101324;457037.6738942946;;188574.69595719432;472431.1216696904;202510.0488857981;226141.15807206248;274.17795733049365;1929082.1924030134;727487.5018429772;128655.160670711;0.0;0;118;123;0;0;0;0;0;49;41;808346243500.0012;297329066685.1172;565979005169.833;13133.099679089535;8142.619028980751;2576.8780339192303;4771.861326992797;1444446.917385317;672603.0017716718;35742.92432817259;489134.33834469214;3.441567261616961;0.26055106835218983
3681;2019-02-17 06:21:37.867;686;177;109;109;106;63;188;28;14;35;623;598;15;68;239;244;243;177;192;190;186;28;555;359;364;134;364;261;556;-1.0;107.0;451.0;217.0;124.0;0;93;46;1;0;0;0;0;0;0;1;0;0;0;0;26705.134765625;7818.125;0.0;1124.3525390625;449.0;90834;;;Calculated values ==>;1550380897.867;341.76;290.86;284.06;284.06;283.76000000000005;279.46000000000004;274.27422755570615;291.96000000000004;275.96000000000004;274.56;276.66;335.46000000000004;332.96000000000004;274.66;279.96000000000004;297.06;297.56;297.46000000000004;290.86;292.16;291.76000000000005;;318.06;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1340000.0;3640000.0;2610000.0;5560000.0;0.0;0.017833333333333333;0.07516666666666666;0.036166666666666666;0.020666666666666667;0.020666666666666667;;7818.125;0.0;1124.3525390625;26705.134765625;499710.8763850173;247714.7623324591;226101.4974220925;226101.4974220925;225254.7373144569;430214.79039162316;457315.95501684735;451597.8137027085;472981.82504853373;518833.95667727623;516258.4710514075;451725.04308763775;458311.462890867;464223.8542375998;465610.7510579218;428174.69664508634;247714.7623324591;457593.62407101324;457037.6738942946;;188574.69595719432;472299.7188790419;202536.49876607172;226101.4974220925;274.18823090122567;1929521.8344329526;727612.7945438252;128673.67526123299;0.0;0;118;123;0;0;0;0;0;49;41;808564607100.0359;297409153335.12994;566134679219.8578;18721.108839403863;9756.436460752422;3218.202161908519;4772.68098042551;1444712.324881057;672752.135707644;35791.208614423;489213.8629409578;4.0781123892331905;0.3163277584255308
3682;2019-02-17 06:22:37.887;688;174;109;109;105;62;188;28;12;35;626;600;15;67;239;244;243;175;192;190;186;28;556;359;364;134;363;261;557;-2.0;85.0;521.0;231.0;124.0;0;95;53;1;0;0;0;0;0;0;1;0;0;0;0;27153.955078125;8301.1943359375;0.0;1136.25805664062;449.0;90835;;;Calculated values ==>;1550380957.887;341.96000000000004;290.56;284.06;284.06;283.66;279.36;274.27422755570615;291.96000000000004;275.96000000000004;274.36;276.66;335.76000000000005;333.16;274.66;279.86;297.06;297.56;297.46000000000004;290.66;292.16;291.76000000000005;;318.06;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;292.36;5560000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.014166666666666666;0.08683333333333333;0.0385;0.020666666666666667;0.020666666666666667;;8301.1943359375;0.0;1136.25805664062;27153.955078125;499871.22073023923;246571.36054824296;226081.736148963;226081.736148963;224954.8209867075;430214.79039162316;457315.95501684735;451342.99005638866;472981.82504853373;519142.5979549052;516464.7460236852;451725.04308763775;458189.7716215503;464371.1518808695;465610.7510579218;427902.0556111381;246935.0671227639;457593.62407101324;457037.6738942946;;188574.69595719432;472299.7188790419;202548.55120579415;226081.736148963;274.19291168110277;1929970.8097900907;727747.1669808023;128692.51996233173;0.0;0;118;123;0;0;0;0;0;49;41;808783079899.9664;297489580135.1044;566291331419.808;21603.65044019329;10385.419955420039;2563.6990035853014;4773.089380070186;1445048.4765548338;672920.04046066;35839.4071849567;489293.43754329876;4.166999434105309;0.33173052391673324
3683;2019-02-17 06:23:37.858;691;174;109;108;104;61;188;28;5;35;628;602;6;63;239;244;243;177;192;190;186;28;553;360;364;134;365;261;554;-3.0;109.0;647.0;265.0;124.0;0;96;60;1;0;0;0;0;0;0;1;0;0;0;0;27519.75;8635.7529296875;0.0;1151.91076660156;448.0;90836;;;Calculated values ==>;1550381017.858;342.26;290.56;284.06;283.96000000000004;283.56;279.26000000000005;274.38016830617;291.96000000000004;275.96000000000004;273.66;276.66;335.96000000000004;333.36;273.76000000000005;279.46000000000004;297.06;297.56;297.46000000000004;290.86;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;292.36;5530000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.10783333333333332;0.04416666666666667;0.020666666666666667;0.020666666666666667;;8635.7529296875;0.0;1151.91076660156;27519.75;500542.55236033106;246701.68063385063;226141.15807206248;225857.83685173327;224731.37597688817;430148.3826014536;457315.95501684735;450447.19885515835;472981.82504853373;519348.31106891163;516670.97881904617;450575.5472585713;457702.0984133237;464076.26427514775;465465.8864643596;428715.1681353792;247806.20482788974;457593.62407101324;457037.6738942946;;188156.80290529504;472299.7188790419;202821.26036857744;226141.15807206248;274.30335788214853;1930426.2037852076;727888.2399896529;128711.57881960928;0.0;0;118;123;0;0;0;0;0;49;41;809001374339.8068;297569941275.0456;566447855729.6935;26702.330366802973;11901.965250878848;3286.5128334193923;4771.861326992797;1445450.8318288417;673105.6789019419;35888.135386876194;489372.94035419245;4.767498273953355;0.38237300037022587
3684;2019-02-17 06:24:37.838;693;182;109;108;104;60;188;29;-13;35;630;605;-4;57;239;244;243;186;192;190;186;28;557;359;364;134;364;261;558;0.0;84.0;557.0;242.0;124.0;0;97;64;1;0;0;0;0;0;0;1;0;0;0;0;27760.498046875;8938.443359375;0.0;1141.10070800781;448.0;90837;;;Calculated values ==>;1550381077.838;342.46000000000004;291.36;284.06;283.96000000000004;283.56;279.16;274.27422755570615;291.96000000000004;276.06;271.86;276.66;336.16;333.66;272.76000000000005;278.86;297.06;297.56;297.46000000000004;291.76000000000005;292.16;291.76000000000005;;317.96000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;292.36;5570000.0;3590000.0;3640000.0;1340000.0;3640000.0;2610000.0;5580000.0;0.0;0.014;0.09283333333333334;0.04033333333333333;0.020666666666666667;0.020666666666666667;;8938.443359375;0.0;1141.10070800781;27760.498046875;500416.18063648406;249499.1873942054;226062.02064807058;225779.46646605674;224655.96928433658;430214.79039162316;457315.95501684735;448114.234051072;472981.82504853373;519553.9863392833;516980.24963562156;449286.2025513791;456967.8106930169;464223.8542375998;465610.7510579218;427627.77537313575;251048.26350210488;457593.62407101324;457037.6738942946;;188156.80290529504;472299.7188790419;202551.48579898267;226062.02064807058;274.1940513270513;1930886.7189628335;728034.6428082297;128730.68087909411;0.0;0;118;123;0;0;0;0;0;49;41;809219701539.8762;297650314475.07117;566604403529.7433;22796.408462735624;10879.845400895721;2472.1131661944323;4773.496833755296;1445863.1838227222;673295.464041293;35936.1079407049;489452.4584906735;4.059892351282372;0.32691322222314767
3685;2019-02-17 06:25:37.879;695;187;108;108;103;59;188;29;-36;36;632;606;-20;48;239;244;243;189;192;190;186;28;553;359;364;133;364;260;554;-1.0;85.0;496.0;207.0;124.0;0;96;68;1;0;0;0;0;0;0;1;0;0;0;0;27948.041015625;9086.89453125;0.0;1140.16296386719;447.0;90838;;;Calculated values ==>;1550381137.879;342.66;291.86;283.96000000000004;283.96000000000004;283.46000000000004;279.06;274.27422755570615;291.96000000000004;276.06;269.56;276.76000000000005;336.36;333.76000000000005;271.16;277.96000000000004;297.06;297.56;297.46000000000004;292.06;292.16;291.76000000000005;;317.86;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.08266666666666667;0.034499999999999996;0.020666666666666667;0.020666666666666667;;9086.89453125;0.0;1140.16296386719;27948.041015625;501052.9240032876;411248.3343356786;225857.83685173327;225857.83685173327;224451.42414037438;430214.79039162316;457315.95501684735;445261.2284690364;473209.4130839679;519842.3638000416;517167.926883928;447384.1450717753;456025.1943148685;464223.8542375998;465610.7510579218;428715.1681353792;412035.40644734737;457593.62407101324;457037.6738942946;;187738.9118479558;472431.1216696904;202528.91142580524;225857.83685173327;274.1852840338393;1931351.2740166793;728184.9566013265;128749.70440018727;0.0;0;118;123;0;0;0;0;0;49;41;809438250779.4735;297730469209.92346;566760810334.4551;20065.871542240442;9311.626253414037;236.29662391378437;4777.716632212934;1446220.613565644;673463.8412839823;35958.6934451366;489532.10632493097;3.3627962948483567;0.2769204079163768
3686;2019-02-17 06:26:40.839;696;185;108;107;102;57;188;29;-45;36;633;607;-30;37;239;244;243;187;192;190;186;28;549;358;364;133;363;260;550;-2.0;104.0;236.0;173.0;124.0;0;95;72;1;0;0;0;0;0;0;1;0;0;0;0;27954.6484375;9401.1845703125;0.0;1132.51049804688;446.0;90839;;;Calculated values ==>;1550381200.839;342.76;291.66;283.96000000000004;283.86;283.36;278.86;274.1680685717883;291.96000000000004;276.06;268.66;276.76000000000005;336.46000000000004;333.86;270.16;276.86;297.06;297.56;297.46000000000004;291.86;292.16;291.76000000000005;;317.76000000000005;275.96000000000004;241.05796691057077;262.5002047102346;274.1680685717883;292.36;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.017333333333333333;0.03933333333333333;0.028833333333333332;0.020666666666666667;0.020666666666666667;;9401.1845703125;0.0;1132.51049804688;27954.6484375;501559.52470410196;412219.46467945963;225936.93701479695;225653.53870454352;224246.7684676931;430280.9020939914;457315.95501684735;444048.8891517646;473209.4130839679;519945.09838613524;517270.9127894899;446062.0128913076;454663.4551903566;464371.1518808695;465755.3386178344;429777.5793964698;412979.2520416587;457593.62407101324;457037.6738942946;;187321.02276691253;472431.1216696904;202167.2189563536;225936.93701479695;274.04008427146726;1931840.1119791933;728346.6245820125;128769.57766702738;0.0;0;118;123;0;0;0;0;0;49;41;809667425179.6123;297814206009.9742;566924506334.5542;9514.012361019499;7792.609194901211;291.17100748339294;4776.081895509618;1446479.273217266;673613.4083207154;35963.30585653839;489615.64898544067;2.1240290623296394;0.1747835087876082
3687;2019-02-17 06:27:37.849;694;184;109;108;101;55;188;28;-48;36;633;608;-34;28;238;245;243;186;192;190;186;27;548;356;364;133;361;259;549;193.0;87.0;115.0;165.0;124.0;0;94;74;1;0;0;0;0;0;0;1;0;0;0;0;28263.65625;9351.7001953125;0.0;1118.78247070312;447.0;90840;;;Calculated values ==>;1550381257.849;342.56000000000006;291.56;284.06;283.96000000000004;283.26000000000005;278.66;273.955091788801;291.96000000000004;275.96000000000004;268.36;276.76000000000005;336.46000000000004;333.96000000000004;269.76000000000005;275.96000000000004;296.96000000000004;297.66;297.46000000000004;291.76000000000005;292.16;291.76000000000005;;317.86;275.86;241.05796691057077;262.3656120759269;273.955091788801;292.36;5480000.0;3560000.0;3640000.0;1330000.0;3610000.0;2590000.0;5490000.0;0.03216666666666666;0.0145;0.019166666666666665;0.0275;0.020666666666666667;0.05283333333333333;;9351.7001953125;0.0;1118.78247070312;28263.65625;501400.3465655044;412266.7878282398;226241.1246311094;225956.82755774618;223985.98748797938;430412.23801567365;457315.95501684735;443843.0545906185;473209.4130839679;520027.7148532429;517458.2931332105;445723.64696053247;453711.02531543287;464533.37255708285;466173.27820480464;430039.462923832;413024.9693880693;457593.62407101324;457037.6738942946;;187738.9118479558;472333.7623376517;201666.79924930484;211279.4691147426;273.8360246566297;1932285.2516388737;728495.1109653888;128787.40352982278;0.0;0;118;123;0;0;0;0;0;49;41;809874941579.5776;297890029309.9615;567072447284.5294;4641.7115607085125;7443.34148492954;246.71015626855933;12984.225152519663;1446591.3590256886;673734.0474246198;35967.564829474555;489756.27608330717;2.417843490309686;0.11981997244148705
3688;2019-02-17 06:28:37.860;691;183;110;109;101;53;188;27;-48;35;633;608;-36;21;237;245;243;185;192;190;186;26;543;356;364;132;361;256;544;280.0;115.0;478.0;222.0;124.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;28068.013671875;9098.03515625;0.0;1095.77001953125;446.0;90841;;;Calculated values ==>;1550381317.86;342.26;291.46000000000004;284.16;284.06;283.26000000000005;278.46000000000004;273.955091788801;291.96000000000004;275.86;268.36;276.66;336.46000000000004;333.96000000000004;269.56;275.26000000000005;296.86;297.66;297.46000000000004;291.66;292.16;291.76000000000005;;317.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;292.36;5430000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5440000.0;0.04666666666666666;0.019166666666666665;0.07966666666666668;0.037000000000000005;0.020666666666666667;0.06733333333333333;;9098.03515625;0.0;1095.77001953125;28068.013671875;501494.11515520787;413992.5003723105;226628.2969396931;226342.2758422149;224079.55603503966;430412.23801567365;457315.95501684735;444442.7166268285;473242.3297776949;520275.2471810473;517711.16817051976;446040.09524583886;453350.8084663683;464401.7568174532;466173.27820480464;431327.6696051645;414706.8463803602;457593.62407101324;457037.6738942946;;187321.02276691253;472367.87413283327;201774.1678393618;209402.6629097605;273.87790320383317;1932754.7682831879;728648.8869468707;128805.86151722692;0.0;0;118;123;0;0;0;0;0;49;41;810093381619.279;297969543884.85284;567226975609.3182;19332.594386734847;10011.967132858446;318.5657784754158;16674.090739625295;1446791.1815357227;673879.5349974018;35972.27632587366;490003.4740267198;4.545625234017947;0.25759839236100907
3689;2019-02-17 06:29:37.850;688;181;111;110;103;53;188;26;-48;35;631;606;-38;19;237;245;243;183;192;189;186;25;543;354;364;132;359;253;544;121.0;86.0;143.0;141.0;124.0;0;90;62;1;0;0;0;0;0;0;1;0;0;0;0;27529.083984375;8685.603515625;0.0;1074.09216308594;445.0;90842;;;Calculated values ==>;1550381377.85;341.96000000000004;291.26000000000005;284.26000000000005;284.16;283.46000000000004;278.46000000000004;273.7412296467126;291.96000000000004;275.76000000000005;268.36;276.66;336.26000000000005;333.76000000000005;269.36;275.06;296.86;297.66;297.46000000000004;291.46000000000004;292.06;291.76000000000005;;317.66;275.66;240.83765695389522;261.54996906429363;273.7412296467126;292.36;5430000.0;3540000.0;3640000.0;1320000.0;3590000.0;2530000.0;5440000.0;0.020166666666666666;0.014333333333333333;0.02383333333333333;0.0235;0.020666666666666667;0.04083333333333333;;8685.603515625;0.0;1074.09216308594;27529.083984375;501114.1911970336;413261.04569832893;226915.05645919044;226628.2969396931;224641.1213295069;430542.39183029096;457315.95501684735;445035.82692449;473242.3297776949;520317.8043059652;517758.5927172041;446355.1379311108;453616.22754005145;464695.37349921046;466460.0446877315;431327.6696051645;413992.5003723105;457454.86558595806;457037.6738942946;;186903.13564328075;472270.6324499597;201108.6539160695;214169.85357054704;273.6089934947146;1933218.0002122058;728797.0592363284;128823.94068838746;0.0;0;118;123;0;0;0;0;0;49;41;810311745219.3137;298048730684.8654;567379650159.3425;5813.597623367355;6372.30649554642;248.47075900424036;9917.102663219692;1447000.6982105735;674016.0478550579;35977.00084280266;490225.030372899;2.2901818127273708;0.12611818598224125
3690;2019-02-17 06:30:37.861;685;180;112;111;104;53;188;25;-46;34;628;604;-39;20;236;245;243;182;192;189;186;24;543;353;364;132;358;252;544;164.0;84.0;330.0;90.0;124.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;27004.056640625;8226.3701171875;0.0;1047.61804199219;445.0;90843;;;Calculated values ==>;1550381437.861;341.66;291.16;284.36;284.26000000000005;283.56;278.46000000000004;273.6339639331285;291.96000000000004;275.66;268.56;276.56;335.96000000000004;333.56;269.26000000000005;275.16;296.76000000000005;297.66;297.46000000000004;291.36;292.06;291.76000000000005;;317.66;275.56;240.83765695389522;261.41265627149306;273.6339639331285;292.36;5430000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2520000.0;5440000.0;0.02733333333333333;0.014;0.055;0.015000000000000001;0.020666666666666667;0.048;;8226.3701171875;0.0;1047.61804199219;27004.056640625;500733.74467065046;412888.4785298496;227202.56442033578;226915.05645919044;224922.91069721474;430607.02586249536;457315.95501684735;445496.316430827;473145.2311080622;520093.58368634526;517637.91059320857;446416.22136707493;453910.6640770486;464710.80611794995;466603.0246390479;431327.6696051645;413628.9936938134;457454.86558595806;457037.6738942946;;186903.13564328075;472173.3745042847;201034.08509612322;212301.0692496036;273.5753756818463;1933672.5263664525;728938.01818804;128841.62484831091;0.0;0;118;123;0;0;0;0;0;49;41;810530185259.883;298127945205.0719;567531177934.7374;13445.422723408708;4067.0893411224224;247.7814627589155;11747.357022945167;1447161.2194707184;674103.0587696672;35981.13703615792;490405.6006359011;3.181764958479875;0.145331737718048
3691;2019-02-17 06:31:37.871;684;179;112;112;105;54;188;25;-40;34;624;601;-37;22;236;246;243;181;192;189;186;24;543;354;364;132;358;252;544;204.0;87.0;332.0;135.0;124.0;0;85;51;1;0;0;0;0;0;0;1;0;0;0;0;26777.978515625;8030.72607421875;0.0;1044.49499511719;446.0;90844;;;Calculated values ==>;1550381497.871;341.56000000000006;291.06;284.36;284.36;283.66;278.56;273.7412296467126;291.96000000000004;275.66;269.16;276.56;335.56;333.26000000000005;269.46000000000004;275.36;296.76000000000005;297.76000000000005;297.46000000000004;291.26000000000005;292.06;291.76000000000005;;317.76000000000005;275.56;240.83765695389522;261.41265627149306;273.7412296467126;292.36;5430000.0;3540000.0;3640000.0;1320000.0;3579999.9999999995;2520000.0;5440000.0;0.034;0.0145;0.05533333333333333;0.022500000000000003;0.020666666666666667;0.05466666666666667;;8030.72607421875;0.0;1044.49499511719;26777.978515625;500606.81205117994;412511.102088295;227202.56442033578;227202.56442033578;225205.38267147745;430542.39183029096;457315.95501684735;446285.25710332644;473145.2311080622;519684.6558881796;517330.58487024275;446677.70792406745;454157.6373402291;464710.80611794995;466589.0409415777;431327.6696051645;413261.04569832893;457454.86558595806;457037.6738942946;;187321.02276691253;472173.3745042847;201251.41852412757;211062.2175824502;273.66483349170005;1934120.7846899542;729073.5165689138;128859.06202932993;0.0;0;118;123;0;0;0;0;0;49;41;810748621659.8484;298207158405.0593;567682403134.7134;13558.539068049004;6095.744009553536;261.9660466491157;13446.658278380828;1447386.289991114;674187.7631626223;35985.38564005163;490615.5857550667;3.676263878062614;0.18183010829583368
3692;2019-02-17 06:32:37.862;684;180;113;112;107;55;188;25;-35;34;622;599;-35;24;236;246;243;182;192;190;186;24;545;355;364;133;360;251;546;245.0;83.0;578.0;163.0;124.0;0;84;41;1;0;0;0;0;0;0;1;0;0;0;0;26272.40625;7496.1484375;0.0;1032.05017089844;447.0;90845;;;Calculated values ==>;1550381557.862;341.56000000000006;291.16;284.46000000000004;284.36;283.86;278.66;273.8482719121499;291.96000000000004;275.66;269.66;276.56;335.36;333.06;269.66;275.56;296.76000000000005;297.76000000000005;297.46000000000004;291.36;292.16;291.76000000000005;;317.86;275.56;241.05796691057077;261.27494424493943;273.8482719121499;292.36;5450000.0;3550000.0;3640000.0;1330000.0;3600000.0;2510000.0;5460000.0;0.04083333333333334;0.013833333333333333;0.09633333333333334;0.027166666666666665;0.020666666666666667;0.061500000000000006;;7496.1484375;0.0;1032.05017089844;26272.40625;500415.443052643;412027.71919493406;227448.56457755668;227160.72274887387;225732.60096532572;430477.46260093397;457315.95501684735;447128.60272021487;473014.93639070686;519563.1017516852;517210.2600826734;447128.60272021487;454572.9517956599;464417.2445854314;466446.0373839678;430816.54320112005;412790.9170278053;457593.62407101324;457037.6738942946;;187738.9118479558;472041.5853210863;201548.83921046552;210252.2699571303;273.7854943320938;1934562.804916223;729202.887781116;128876.36397668046;0.0;0;118;123;0;0;0;0;0;49;41;810966988899.6193;298286646479.97595;567833280499.555;23657.517218105855;7348.386269338531;249.35449539752076;15177.302342135605;1447696.377273103;674299.7807763327;35989.64600541354;490854.0829800367;5.444591813240775;0.2962604195852373
3693;2019-02-17 06:33:37.862;684;181;113;112;109;57;188;26;-30;34;619;596;-32;29;236;245;243;183;192;189;186;25;544;357;364;133;362;251;545;-1.0;84.0;1074.0;212.0;124.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;25921.861328125;7129.61474609375;0.0;1027.73229980469;448.0;90846;;;Calculated values ==>;1550381617.862;341.56000000000006;291.26000000000005;284.46000000000004;284.36;284.06;278.86;274.0616903277293;291.96000000000004;275.76000000000005;270.16;276.56;335.06;332.76000000000005;269.96000000000004;276.06;296.76000000000005;297.66;297.46000000000004;291.46000000000004;292.06;291.76000000000005;;317.96000000000004;275.66;241.05796691057077;261.27494424493943;274.0616903277293;292.36;5440000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2510000.0;5450000.0;0.0;0.014;0.179;0.035333333333333335;0.020666666666666667;0.020666666666666667;;7129.61474609375;0.0;1027.73229980469;25921.861328125;500511.1636641639;412839.4487628918;227469.67200034775;227181.61820714;226321.94957578825;430346.717906069;457315.95501684735;447776.30999619066;473014.93639070686;519256.47492462484;516903.0116323937;447517.64494928316;455186.0512748305;464122.52100971725;466029.4888257932;431072.78539809724;413581.5929919801;457454.86558595806;457037.6738942946;;188156.80290529504;472138.9942397944;202090.08188334678;227469.67200034775;274.0055087898865;1934997.7571460407;729324.7691409793;128893.52883060298;0.0;0;118;123;0;0;0;0;0;49;41;811185388899.6193;298366446479.97595;567983880499.555;43977.83483219905;9541.728236594483;244.87669368564025;4744.405372474901;1448260.0052068555;674440.5317305488;35993.7645986559;491020.0972109918;7.172533521713123;0.5580635388613562
3694;2019-02-17 06:34:37.862;685;182;113;113;110;58;188;27;-27;34;616;594;-29;34;237;244;243;184;192;189;186;26;549;358;364;133;363;252;550;-2.0;81.0;593.0;148.0;124.0;0;84;33;1;0;0;0;0;0;0;1;0;0;0;0;25795.55078125;7095.07666015625;0.0;1033.44519042969;448.0;90847;;;Calculated values ==>;1550381677.862;341.66;291.36;284.46000000000004;284.46000000000004;284.16;278.96000000000004;274.1680685717883;291.96000000000004;275.86;270.46000000000004;276.56;334.76000000000005;332.56;270.26000000000005;276.56;296.86;297.56;297.46000000000004;291.56;292.06;291.76000000000005;;317.96000000000004;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;292.36;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013500000000000002;0.09883333333333333;0.024666666666666667;0.020666666666666667;0.020666666666666667;;7095.07666015625;0.0;1033.44519042969;25795.55078125;500159.47250288754;249900.0529853814;227364.6465970384;227364.6465970384;226505.84899828417;430280.9020939914;457315.95501684735;447976.54335216846;473014.93639070686;518866.3858424605;516613.16012874816;447717.8983764395;455631.0316612243;464106.9778253677;465755.3386178344;429777.5793964698;411831.94049012626;457454.86558595806;457037.6738942946;;188156.80290529504;472236.3865531139;202340.92307159238;227364.6465970384;274.10764912926516;1935428.7355802855;729443.3082360313;128910.70530968827;0.0;0;118;123;0;0;0;0;0;49;41;811403788899.6193;298446246479.97595;568134780499.555;24276.98713773027;6657.421432544196;242.26612523563793;4746.575897476628;1448828.7953899382;674575.5246444583;35997.824122146914;491099.1887215747;4.419407520002819;0.33135990541059085
3695;2019-02-17 06:35:37.853;687;184;113;113;111;60;188;27;-36;34;615;592;-32;40;238;244;243;186;192;189;186;27;550;357;364;133;362;254;552;-1.0;109.0;458.0;72.0;124.0;0;86;32;1;0;0;0;0;0;0;1;0;0;0;0;25833.0859375;7057.37158203125;0.0;1048.60205078125;450.0;90848;;;Calculated values ==>;1550381737.853;341.86;291.56;284.46000000000004;284.46000000000004;284.26000000000005;279.16;274.0616903277293;291.96000000000004;275.86;269.56;276.56;334.66;332.36;269.96000000000004;277.16;296.96000000000004;297.56;297.46000000000004;291.76000000000005;292.06;291.76000000000005;;318.16;275.86;241.05796691057077;261.6868853414304;274.0616903277293;292.36;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.018166666666666668;0.07633333333333334;0.012;0.020666666666666667;0.020666666666666667;;7057.37158203125;0.0;1048.60205078125;25833.0859375;500318.83450862335;250578.01095715494;227322.99139274858;227322.99139274858;226750.5488814185;430346.717906069;457315.95501684735;446425.47789043846;473014.93639070686;518596.9872708009;516237.6821769614;446949.4913500303;456033.4258377083;464386.3924891542;465899.65062480443;429514.23205882346;411737.20685016055;457454.86558595806;457037.6738942946;;188992.59102226305;472333.7623376517;202141.94606973144;227322.99139274858;274.0256934239539;1935858.9096833612;729561.2276140322;128928.05310078777;0.0;0;118;123;0;0;0;0;0;49;41;811622156139.3901;298526034509.8922;568286557729.3958;18646.97626231397;3242.301795215043;322.9492912907094;4747.436771698618;1449186.441429609;674658.0099632824;36002.533544093756;491178.29362621903;3.325900791409834;0.2143630924710061
3696;2019-02-17 06:36:37.853;689;184;113;113;111;61;188;27;-47;34;615;592;-38;44;238;244;243;186;192;189;186;27;553;357;364;134;362;255;555;-2.0;108.0;487.0;90.0;124.0;0;88;35;1;0;0;0;0;0;0;1;0;0;0;0;25903.001953125;7228.45458984375;0.0;1072.45275878906;450.0;90849;;;Calculated values ==>;1550381797.853;342.06000000000006;291.56;284.46000000000004;284.46000000000004;284.26000000000005;279.26000000000005;274.0616903277293;291.96000000000004;275.86;268.46000000000004;276.56;334.66;332.36;269.36;277.56;296.96000000000004;297.56;297.46000000000004;291.76000000000005;292.06;291.76000000000005;;318.16;275.86;241.2770596917726;261.82340779136865;274.0616903277293;292.36;5530000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.018000000000000002;0.08116666666666666;0.015000000000000001;0.020666666666666667;0.020666666666666667;;7228.45458984375;0.0;1072.45275878906;25903.001953125;500287.0043144708;250421.68149151542;227260.88320682474;227260.88320682474;226689.66240340762;430346.717906069;457315.95501684735;444774.68110066984;472884.4304738556;518513.36715503427;516152.38807831524;445969.35361171665;456357.5733384608;464386.3924891542;465899.65062480443;428715.1681353792;251207.8992395357;457454.86558595806;457037.6738942946;;188992.59102226305;472202.2088784924;202128.0705416627;227260.88320682474;274.0202939742228;1936290.0437491164;729680.2761654645;128945.7285575342;0.0;0;118;123;0;0;0;0;0;49;41;811840556139.3901;298606134509.8922;568439257729.3958;19694.816557039412;4051.112075052446;3195.1308401251836;4748.720340874377;1449505.9563697702;674718.7884122013;36031.85087852222;491257.42826882383;3.8176284208630324;0.23629664699329384
3697;2019-02-17 06:37:37.883;690;186;113;113;110;62;188;27;-57;34;616;592;-46;44;238;244;243;189;192;189;186;26;556;357;364;134;362;256;558;-1.0;109.0;514.0;87.0;124.0;0;89;36;1;0;0;0;0;0;0;1;0;0;0;0;26035.318359375;7346.458984375;0.0;1077.26391601562;451.0;90850;;;Calculated values ==>;1550381857.883;342.16;291.76000000000005;284.46000000000004;284.46000000000004;284.16;279.36;274.0616903277293;291.96000000000004;275.86;267.46000000000004;276.56;334.76000000000005;332.36;268.56;277.56;296.96000000000004;297.56;297.46000000000004;292.06;292.06;291.76000000000005;;318.26000000000005;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;292.36;5560000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.018166666666666668;0.08566666666666665;0.0145;0.020666666666666667;0.020666666666666667;;7346.458984375;0.0;1077.26391601562;26035.318359375;500127.5999802737;251048.26350210488;227199.2192322094;227199.2192322094;226345.26399939676;430346.717906069;457315.95501684735;443228.98847649706;472884.4304738556;518532.3004237948;516067.0354041443;444710.5656165775;456193.1846104779;464386.3924891542;465899.65062480443;427902.0556111381;410249.6488763151;457454.86558595806;457037.6738942946;;189410.48811896544;472104.6820821746;202121.6075310801;227199.2192322094;274.01777882702356;1936723.0794945154;729801.7945073317;128963.65182030183;0.0;0;118;123;0;0;0;0;0;49;41;812059065339.286;298686574709.8539;568592634379.3226;20654.86563432405;3914.7545809908697;320.6853890159515;4749.994729683094;1449842.3718448803;674785.2038254144;36061.16399631872;491336.62380568683;3.5186699140637097;0.2361306843344915
3698;2019-02-17 06:38:37.854;691;188;112;112;109;62;188;27;-67;35;617;593;-54;41;238;244;243;190;192;189;186;27;553;359;364;134;364;258;554;-2.0;84.0;793.0;120.0;124.0;0;90;43;1;0;0;0;0;0;0;1;0;0;0;0;26422.10546875;7660.3671875;0.0;1098.65991210938;450.0;90851;;;Calculated values ==>;1550381917.854;342.26;291.96000000000004;284.36;284.36;284.06;279.36;274.27422755570615;291.96000000000004;275.86;266.46000000000004;276.66;334.86;332.46000000000004;267.76000000000005;277.26000000000005;296.96000000000004;297.56;297.46000000000004;292.16;292.06;291.76000000000005;;318.16;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2580000.0;5540000.0;0.0;0.014;0.13216666666666665;0.02;0.020666666666666667;0.020666666666666667;;7660.3671875;0.0;1098.65991210938;26422.10546875;500542.55236033106;411644.6103821836;226995.3590132835;226995.3590132835;226141.15807206248;430214.79039162316;457315.95501684735;441445.3729206897;472981.82504853373;518467.67016044905;515999.13640083576;443230.30969639187;455493.6157926646;464091.55881951714;465610.7510579218;428715.1681353792;412420.9545810112;457454.86558595806;457037.6738942946;;188992.59102226305;472202.2088784924;202655.61244050058;226995.3590132835;274.2344746755233;1937160.0134076546;729926.7909483418;128981.7757547907;0.0;0;118;123;0;0;0;0;0;49;41;812277359779.9941;298766935850.11456;568746759849.8226;31560.046676798323;5390.931928759836;228.11898976115208;4754.207840874229;1450277.285805487;674862.7137320098;36065.73515569461;491415.7872132157;4.7874387142909525;0.34222924679436867
3699;2019-02-17 06:39:37.844;692;187;111;111;109;62;188;28;-67;35;620;595;-58;32;239;244;243;187;192;189;186;27;557;359;364;134;364;260;558;-1.0;84.0;772.0;84.0;124.0;0;91;52;1;0;0;0;0;0;0;1;0;0;0;0;27041.6328125;8272.5146484375;0.0;1109.04443359375;450.0;90852;;;Calculated values ==>;1550381977.844;342.36;291.86;284.26000000000005;284.26000000000005;284.06;279.36;274.27422755570615;291.96000000000004;275.96000000000004;266.46000000000004;276.66;335.16;332.66;267.36;276.36;297.06;297.56;297.46000000000004;291.86;292.06;291.76000000000005;;318.16;275.86;241.2770596917726;262.5002047102346;274.27422755570615;292.36;5570000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;5580000.0;0.0;0.014;0.12866666666666665;0.014;0.020666666666666667;0.020666666666666667;;8272.5146484375;0.0;1109.04443359375;27041.6328125;500288.0886878716;251443.07916124177;226629.2054418369;226629.2054418369;226062.02064807058;430214.79039162316;457315.95501684735;441023.873087548;472981.82504853373;518608.82064118277;516034.4011250787;442272.4955637486;454040.3323306458;464223.8542375998;465610.7510579218;427627.77537313575;251443.07916124177;457454.86558595806;457037.6738942946;;188992.59102226305;472202.2088784924;202681.57676893647;226629.2054418369;274.2445500930326;1937605.470304877;730059.5428346599;129000.17022475178;0.0;0;118;123;0;0;0;0;0;49;41;812495723380.0288;298847322450.1273;568902133949.8473;30666.70879299468;3773.2888495337834;2466.5857469665157;4761.775014684125;1450795.755675102;674939.0695104232;36088.187285858774;491495.07385371515;4.441517453531537;0.2859639441259738
3700;2019-02-17 06:40:37.845;690;183;110;109;107;62;188;28;-62;35;623;597;-54;23;239;244;243;184;192;189;186;28;557;360;364;134;365;260;558;-1.0;81.0;543.0;91.0;124.0;0;93;58;1;0;0;0;0;0;0;1;0;0;0;0;27461.171875;8606.51171875;0.0;1121.97900390625;450.0;90853;;;Calculated values ==>;1550382037.845;342.16;291.46000000000004;284.16;284.06;283.86;279.36;274.38016830617;291.96000000000004;275.96000000000004;266.96000000000004;276.66;335.46000000000004;332.86;267.76000000000005;275.46000000000004;297.06;297.56;297.46000000000004;291.56;292.06;291.76000000000005;;318.16;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.36;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.013500000000000002;0.0905;0.015166666666666667;0.020666666666666667;0.020666666666666667;;8606.51171875;0.0;1121.97900390625;27461.171875;500031.71988107153;249882.11744694493;226345.26399939676;226062.02064807058;225497.5927142341;430148.3826014536;457315.95501684735;441719.5318150295;472981.82504853373;518917.3341088942;516240.590752807;442822.3914783488;452911.8615402216;464076.26427514775;465465.8864643596;427627.77537313575;250267.8796503818;457454.86558595806;457037.6738942946;;188992.59102226305;472299.7188790419;202921.55524917034;226345.26399939676;274.3422387138811;1938059.6679132248;730200.2037318591;129018.76239657286;0.0;0;118;123;0;0;0;0;0;49;41;812714127019.765;298927723790.0302;569058136549.6588;21611.216879210253;4085.568815053052;2394.3585922571788;4767.6431378278885;1451231.4123160003;675004.5610823904;36128.69583043453;491574.4869950871;3.3775832614842303;0.21551173309499946
3701;2019-02-17 06:41:37.865;688;185;109;109;106;61;188;29;-72;35;626;600;-54;15;239;244;243;187;192;189;186;28;557;361;364;133;365;260;558;-2.0;106.0;482.0;75.0;124.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;27673.78515625;8821.857421875;0.0;1119.57153320312;449.0;90854;;;Calculated values ==>;1550382097.865;341.96000000000004;291.66;284.06;284.06;283.76000000000005;279.26000000000005;274.4858918419099;291.96000000000004;276.06;265.96000000000004;276.66;335.76000000000005;333.16;267.76000000000005;274.66;297.06;297.56;297.46000000000004;291.86;292.06;291.76000000000005;;318.06;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;292.36;5570000.0;3610000.0;3640000.0;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.017666666666666667;0.08033333333333334;0.0125;0.020666666666666667;0.020666666666666667;;8821.857421875;0.0;1119.57153320312;27673.78515625;499775.10301644343;250656.5635399332;226062.02064807058;226062.02064807058;225216.39083112837;430081.6785162784;457315.95501684735;440323.0896244642;473112.1826642056;519225.76179177786;516549.7962287301;442822.3914783488;451901.06599294435;464076.26427514775;465320.7433433528;427627.77537313575;251443.07916124177;457454.86558595806;457037.6738942946;;188574.69595719432;472431.1216696904;203188.85723633523;226062.02064807058;274.450413904663;1938519.2790409976;730345.4885534546;129037.44821090544;0.0;0;118;123;0;0;0;0;0;49;41;812932599819.6956;299007850490.00476;569214188549.6093;19049.783335179698;3365.52830541694;3112.5962997434603;4773.496833755296;1451570.3669315686;675066.6742558666;36174.60241828354;491654.02299799165;3.047992890259234;0.18131740737224963
3702;2019-02-17 06:42:37.856;685;189;109;108;104;60;188;29;-71;36;628;602;-54;10;240;243;243;191;192;189;186;29;555;360;364;133;365;260;556;154.0;110.0;597.0;54.0;124.0;0;95;67;1;0;0;0;0;0;0;1;0;0;0;0;27909.9609375;9118.845703125;0.0;1127.90063476562;448.0;90855;;;Calculated values ==>;1550382157.856;341.66;292.06;284.06;283.96000000000004;283.56;279.16;274.38016830617;291.96000000000004;276.06;266.06;276.76000000000005;335.96000000000004;333.36;267.76000000000005;274.16;297.16;297.46000000000004;297.46000000000004;292.26000000000005;292.06;291.76000000000005;;317.96000000000004;276.06;241.05796691057077;262.5002047102346;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2600000.0;5560000.0;0.025666666666666667;0.018333333333333333;0.09949999999999999;0.009000000000000001;0.020666666666666667;0.04633333333333334;;9118.845703125;0.0;1127.90063476562;27909.9609375;499582.58833084407;411156.2656500391;226101.4974220925;225818.56121347146;224693.58782223825;430148.3826014536;457315.95501684735;440463.665664595;473209.4130839679;519431.33308381;516755.88103941735;442822.3914783488;451265.47346842394;464208.71106282185;465335.1870322967;428174.69664508634;411946.55931517074;457454.86558595806;457037.6738942946;;188156.80290529504;472528.46462518856;202973.7815477603;213289.74114638328;274.36247489455303;1938982.4074449437;730494.9719867939;129056.17433627865;0.0;0;118;123;0;0;0;0;0;49;41;813150967059.4664;299087638519.921;569370165149.4456;23630.243469625053;2425.9921476968548;297.5158510484526;11293.654217319892;1451925.980471202;675114.929686858;36203.01575687014;491787.895839338;3.674083893974904;0.17619254091007572
3703;2019-02-17 06:43:37.876;682;188;108;108;103;58;188;29;-69;36;629;603;-53;5;240;244;243;189;192;189;186;28;548;360;364;133;365;260;548;-1.0;76.0;645.0;55.0;124.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;27883.779296875;9247.9541015625;0.0;1123.62573242188;445.0;90856;;;Calculated values ==>;1550382217.876;341.36;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.96000000000004;274.38016830617;291.96000000000004;276.06;266.26000000000005;276.76000000000005;336.06;333.46000000000004;267.86;273.66;297.16;297.56;297.46000000000004;292.06;292.06;291.76000000000005;;317.66;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;292.36;5480000.0;3600000.0;3640000.0;1330000.0;3650000.0;2600000.0;5480000.0;0.0;0.012666666666666666;0.1075;0.009166666666666667;0.020666666666666667;0.020666666666666667;;9247.9541015625;0.0;1123.62573242188;27883.779296875;499872.6278791679;414171.1577566021;225976.7647017498;225976.7647017498;224564.7262571664;430148.3826014536;457315.95501684735;440744.18554003205;473209.4130839679;519534.1046914453;516858.9079129881;442959.3964716924;450626.8163636772;464208.71106282185;465465.8864643596;430039.462923832;414529.21004869137;457454.86558595806;457037.6738942946;;186903.13564328075;472431.1216696904;202958.30860964977;225976.7647017498;274.3564803026976;1939447.510262694;730648.0796706727;129074.94331023916;0.0;0;118;123;0;0;0;0;0;49;41;813369439859.397;299167465119.8956;569526217149.396;25561.981770016093;2470.1674530503724;196.4632030851147;4775.258789979259;1452336.052326472;675155.7446172945;36207.13362115065;491921.8480835591;3.182145029437811;0.20207535677276312
3704;2019-02-17 06:44:37.876;677;185;108;107;102;55;188;29;-69;36;630;604;-53;2;239;244;243;186;192;189;186;28;548;357;364;132;362;259;548;0.0;84.0;36.0;12.0;124.0;0;92;74;1;0;0;0;0;0;0;1;0;0;0;0;28039.732421875;9336.2919921875;0.0;1112.25231933594;443.0;90857;;;Calculated values ==>;1550382277.876;340.86;291.66;283.96000000000004;283.86;283.36;278.66;274.0616903277293;291.96000000000004;276.06;266.26000000000005;276.76000000000005;336.16;333.56;267.86;273.36;297.06;297.56;297.46000000000004;291.76000000000005;292.06;291.76000000000005;;317.46000000000004;275.96000000000004;240.83765695389522;262.3656120759269;274.0616903277293;292.36;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2590000.0;5480000.0;0.0;0.014;0.006;0.002;0.020666666666666667;0.020666666666666667;;9336.2919921875;0.0;1112.25231933594;28039.732421875;499233.5107839311;413071.18990964803;225976.7647017498;225692.9777646991;224284.34402414924;430346.717906069;457315.95501684735;440956.4707235003;473339.41292369686;519719.69423284516;517046.6219924085;443163.245464311;450422.2969990097;464518.1588243853;465899.65062480443;430039.462923832;413442.3132566535;457454.86558595806;457037.6738942946;;186067.36719380575;472562.30901117553;202040.2069440916;225976.7647017498;273.98609195666944;1939913.539527017;730802.9483881206;129093.57562733715;0.0;0;118;123;0;0;0;0;0;49;41;813587839859.397;299246965119.8956;569681917149.396;1433.4975826764523;541.0442041341679;232.36009534049919;4775.258789979259;1452561.014654411;675180.838047771;36210.70714863753;492001.4357300587;0.6682424330085797;0.007907201656424648
3705;2019-02-17 06:45:37.867;671;183;109;108;101;53;188;28;-67;36;631;605;-55;-1;238;244;243;185;192;189;186;26;545;355;364;132;360;256;546;177.0;85.0;83.0;58.0;124.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;27974.81640625;9124.724609375;0.0;1087.63818359375;441.0;90858;;;Calculated values ==>;1550382337.867;340.26;291.46000000000004;284.06;283.96000000000004;283.26000000000005;278.46000000000004;273.8482719121499;291.96000000000004;275.96000000000004;266.46000000000004;276.76000000000005;336.26000000000005;333.66;267.66;273.06;296.96000000000004;297.56;297.46000000000004;291.66;292.06;291.76000000000005;;317.26000000000005;275.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;292.36;5450000.0;3550000.0;3640000.0;1320000.0;3600000.0;2560000.0;5460000.0;0.029500000000000002;0.014166666666666666;0.013833333333333333;0.009666666666666665;0.020666666666666667;0.050166666666666665;;9124.724609375;0.0;1087.63818359375;27974.81640625;498756.7849790531;413165.12892956054;226301.67153315622;226016.77960473797;224042.0024196758;430477.46260093397;457315.95501684735;441863.45110395184;473339.41292369686;520070.32876049983;517403.0857521122;443499.9197475565;450578.1797118519;464680.0635916259;466187.4538382608;430816.54320112005;413899.7426769738;457454.86558595806;457037.6738942946;;185231.60634950487;472367.87413283327;201532.54926114614;211736.44016390113;273.7791353109378;1940380.257417097;730956.7671173129;129111.90529838539;0.0;0;118;123;0;0;0;0;0;49;41;813806207100.0356;299326153240.12726;569836393974.8479;3324.5774754921454;2618.074807092975;239.6546740920717;12305.945225474738;1452600.6593324179;675207.1600907095;36214.64001504251;492143.75774576544;1.8103794936546085;0.03775223520682445
3706;2019-02-17 06:46:37.857;667;181;109;108;102;52;188;27;-63;35;629;604;-55;-2;237;245;243;182;192;189;186;25;542;354;364;131;359;253;543;164.0;86.0;36.0;33.0;124.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;27331.142578125;8655.2060546875;0.0;1058.10534667969;441.0;90859;;;Calculated values ==>;1550382397.857;339.86;291.26000000000005;284.06;283.96000000000004;283.36;278.36;273.7412296467126;291.96000000000004;275.86;266.86;276.66;336.06;333.56;267.66;272.96000000000004;296.86;297.66;297.46000000000004;291.36;292.06;291.76000000000005;;317.26000000000005;275.66;240.61611355647437;261.54996906429363;273.7412296467126;292.36;5420000.0;3540000.0;3640000.0;1310000.0;3590000.0;2530000.0;5430000.0;0.02733333333333333;0.014333333333333333;0.006;0.0055000000000000005;0.020666666666666667;0.048;;8655.2060546875;0.0;1058.10534667969;27331.142578125;498537.3688827595;413676.876647874;226362.6505464455;226077.15657940664;224379.02885262016;430542.39183029096;457315.95501684735;443026.6490213654;473372.2673856561;520113.2691233247;517553.6108980002;444102.8969582513;450987.6593076136;464695.37349921046;466460.0446877315;431581.2156594599;414039.5949891296;457454.86558595806;457037.6738942946;;185231.60634950487;472402.05409754877;201309.53635884522;212096.29385628423;273.6875508271532;1940841.0635948747;731104.9085118555;129129.7835142745;0.0;0;118;123;0;0;0;0;0;49;41;814024570700.0703;299405040090.1398;569989068524.8722;1450.302675975121;1491.0088475628695;251.42989627473435;11757.186241824498;1452640.443368575;675241.396747443;36218.73170440098;492344.2504203422;1.5391175103819854;0.00837186203358273
3707;2019-02-17 06:47:37.867;664;180;109;109;103;52;188;26;-59;35;626;602;-53;0;236;245;243;181;192;189;186;24;540;353;364;131;358;250;542;83.0;86.0;191.0;39.0;124.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26543.232421875;7821.4912109375;0.0;1028.84741210938;440.0;90860;;;Calculated values ==>;1550382457.867;339.56000000000006;291.16;284.06;284.06;283.46000000000004;278.36;273.6339639331285;291.96000000000004;275.76000000000005;267.26000000000005;276.66;335.76000000000005;333.36;267.86;273.16;296.76000000000005;297.66;297.46000000000004;291.26000000000005;292.06;291.76000000000005;;317.16;275.56;240.61611355647437;261.13683023647616;273.6339639331285;292.36;5400000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2500000.0;5420000.0;0.013833333333333333;0.014333333333333333;0.03183333333333333;0.006500000000000001;0.020666666666666667;0.0345;;7821.4912109375;0.0;1028.84741210938;26543.232421875;498349.17525263864;413725.2389273455;226383.07390405436;226383.07390405436;224679.58129243512;430607.02586249536;457315.95501684735;444168.0946161418;473372.2673856561;520054.44607503334;517601.7555329616;444963.81446263404;451770.1984651622;464710.80611794995;466603.0246390479;432084.37032804155;414087.16301823244;457454.86558595806;457037.6738942946;;184813.72873217988;472304.9464017478;201050.86864134905;216225.71623833192;273.5819438658578;1941290.091545324;731242.2372066823;129147.17768580714;0.0;0;118;123;0;0;0;0;0;49;41;814243007100.0356;299483653190.12726;570139993674.8483;7739.231693530903;1763.151505442592;257.9599714405972;8308.012539130714;1452717.0355848842;675268.5192700475;36222.97732745053;492511.48827848857;2.041543999513599;0.07305783669763115
3708;2019-02-17 06:48:37.878;663;179;109;109;103;53;188;25;-53;34;622;599;-50;0;236;245;243;180;192;189;186;23;540;353;364;131;358;253;541;285.0;83.0;310.0;108.0;124.0;0;74;47;1;0;0;0;0;0;0;1;0;0;0;0;26513.12109375;7727.587890625;0.0;998.082275390625;441.0;90861;;;Calculated values ==>;1550382517.878;339.46000000000004;291.06;284.06;284.06;283.46000000000004;278.46000000000004;273.6339639331285;291.96000000000004;275.66;267.86;276.56;335.36;333.06;268.16;273.16;296.76000000000005;297.66;297.46000000000004;291.16;292.06;291.76000000000005;;317.26000000000005;275.46000000000004;240.61611355647437;261.54996906429363;273.6339639331285;292.36;5400000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2530000.0;5410000.0;0.0475;0.013833333333333333;0.051666666666666666;0.018000000000000002;0.020666666666666667;0.06816666666666667;;7727.587890625;0.0;998.082275390625;26513.12109375;498221.3276293775;413774.07757903525;226403.54613219653;226403.54613219653;224698.8775260427;430607.02586249536;457315.95501684735;444370.26619188243;473275.31562819314;519397.12561598833;517040.99077446567;444770.0877895483;451240.1647536638;464710.80611794995;466603.0246390479;432084.37032804155;414135.20160198;457454.86558595806;457037.6738942946;;185231.60634950487;472207.82270811964;201019.86145055853;208715.64849340235;273.56980876000836;1941732.3088823345;731371.8366212224;129164.07186321136;0.0;0;118;123;0;0;0;0;0;49;41;814461447139.737;299562267600.01984;570290921339.642;12573.104244968401;4881.383302636101;248.29683404385113;16927.284731494154;1452886.3360835426;675323.9005447451;36227.19690760503;492721.82097604935;3.9687575228339775;0.14927234841305956
